Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,22.03061,22.03061,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.677648,1.243806,0,0.170988,-0.170988,2.330852,38.84745,0.1215966,0.1786825,0,0,1.243806
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,21.33201,21.33201,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.867635,1.072818,0,0.388518,-0.388518,1.921318,32.0219,0.1215966,0.4060013,0,0,1.072818
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,20.69692,20.69692,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.299321,0.6842998,0,0.2829388,-0.2829388,1.623074,27.05118,0.1215966,0.295671,0,0,0.6842998
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1636843,22.63975,20.02654,0.376434,0.376434,1.7,0,0.5202,0.376434,43.48288,0,0,0,0.1636843,0,0,1.323566,1.257388,4.613698,0.4013609,1.421072,0,1.421072,2.971221,49.52026,0.1217408,0.4140774,0.1309475,1.7,0.5650452
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2880358,26.04378,21.35318,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,44.05952,0,0,0,0.2880358,0,0,1.046257,0.9939446,3.192626,1.680326,1.28198,0,1.28198,4.187415,69.79011,0.1218962,0.7191168,0.2304287,1.7,1.968362
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6498188,35.74421,24.52864,0.114579,0.114579,0,-1,0,0.114579,567.136,0,0,0,0.6498188,0.1206095,0.114579,0,0,1.910645,2.834108,0.5292093,0,0.5292093,4.689466,78.15762,0.1218528,0.1260369,0.519855,0,3.483927
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.065845,47.62631,27.80289,0.3438238,0.3438238,0,-1,0,0.3438238,309.9973,0,0,0,1.065845,0.3619198,0.3438238,0,0,1.381436,3.310396,0.7039248,0,0.7039248,5.357268,89.28763,0.1217951,0.3782062,0.8526756,0,4.376241
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.146723,52.55326,30.52672,1.118861,1.118861,0,-1,0,1.118861,102.4902,0,0,0,1.146723,1.177749,1.118861,0,0,0.6775113,3.943929,0,0.03102576,-0.03102576,5.324564,88.74256,0.1217951,1.230747,0.9173783,0,5.090652
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.060229,53.45582,32.96829,0,0,0,-1,0,0,0,0.3482442,0,0,1.060229,0,0,0,0,0.7119843,3.912903,0.7119843,0,0.7119843,6.000012,100,0.1217367,0,0.8481829,0,4.973132
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.9378687,53.42316,35.30402,0.5211462,0.5211462,0,-1,0,0.5211462,179.9627,0.3892937,0,0,0.9378687,0.5485749,0.5211462,0,0,0,4.553689,0,0,0,6.000012,100,0.1217367,0.5732608,0.7502949,0,5.491558
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.152501,60.01817,36.7365,0.3190158,0.3190158,0,-1,0,0.3190158,361.2675,0.8166944,0,0,1.152501,0.3358061,0.3190158,0,0,0,4.553689,0,0,0,6.000012,100,0.1217367,0.3509174,0.9220003,0,5.70619
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7966503,52.60108,37.29397,0.3708765,0.3708765,0,-1,0,0.3708765,214.802,0.406254,0,0,0.7966503,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.1217367,0.4079641,0.6373202,0,5.350339
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2408317,42.17025,37.84438,1.006634,1.006634,0,-1,0,1.006634,23.92446,0,2.220446E-16,0,0.2408317,1.059614,1.006634,0,0,0,4.553689,0,0.8187826,-0.8187826,5.13694,85.61549,0.1217367,1.107297,0.1926653,0,4.79452
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1059979,38.9411,37.07522,0.3148036,0.3148036,0,-1,0,0.3148036,33.67112,0,0,0,0.1059979,0.3313722,0.3148036,0,0,0.9097584,3.734906,0,0.2253743,-0.2253743,4.899374,81.65607,0.1217367,0.346284,0.08479834,0,3.840904
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,34.8524,34.8524,0.7427347,0.7427347,0,-1,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.160174,3.509532,0,0.781826,-0.781826,4.075257,67.92081,0.1217367,0.8170081,0,0,3.509532
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,32.72837,32.72837,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.02887,2.727706,0,0.2829428,-0.2829428,3.777009,62.95002,0.1217367,0.2956752,0,0,2.727706
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,31.11947,31.11947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.343251,2.444763,0,0,0,3.777009,62.95002,0.1217367,0,0,0,2.444763
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,29.55291,29.55291,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.343251,2.444763,0,0.3250118,-0.3250118,3.434417,57.24016,0.1217367,0.3396374,0,0,2.444763
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,27.96519,27.96519,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.704375,2.119751,0,0.02673663,-0.02673663,3.406234,56.77045,0.1217367,0.02793978,0,0,2.119751
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,26.59621,26.59621,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.734082,2.093015,0,0.09848606,-0.09848606,3.30242,55.04023,0.1217367,0.1029179,0,0,2.093015
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,25.5589,25.5589,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.843511,1.994529,0,0.06510477,-0.06510477,3.233794,53.89645,0.1217367,0.06803448,0,0,1.994529
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,24.50747,24.50747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.91585,1.929424,0,0,0,3.233794,53.89645,0.1217367,0,0,0,1.929424
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,23.61834,23.61834,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.91585,1.929424,0,0.005862329,-0.005862329,3.227614,53.79346,0.1217367,0.006126134,0,0,1.929424
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,22.80683,22.80683,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.922364,1.923562,0,0.1849844,-0.1849844,3.032624,50.54362,0.1217367,0.1933087,0,0,1.923562
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,21.9671,21.9671,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.127902,1.738577,0,0.105811,-0.105811,2.921089,48.68472,0.1217367,0.1105725,0,0,1.738577
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,21.25439,21.25439,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.24547,1.632766,0,0.3041034,-0.3041034,2.600536,43.34218,0.1217367,0.317788,0,0,1.632766
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,20.6193,20.6193,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.583362,1.328663,0,0.2311566,-0.2311566,2.356876,39.28118,0.1217367,0.2415586,0,0,1.328663
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2064458,23.25661,19.94892,0.9643117,0.9643117,0,0,0,0.9643117,21.40861,0,1.110223E-16,0,0.2064458,1.015065,0.9643117,0,0,3.840203,1.097506,0,0.8086192,-0.8086192,1.504516,25.07522,0.1217367,1.060743,0.1651566,0,1.303952
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5207173,29.93152,21.25439,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,58.69934,0,0,0,0.5207173,0,0,0.8129079,0.7722625,4.738669,0.288887,1.29298,0,1.29298,2.731144,45.51898,0.1218909,0.9758013,0.4165738,1.7,0.8096043
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.117735,44.82673,24.40867,0.4696716,0.4696716,0,-1,0,0.4696716,237.9823,0,0,0,1.117735,0.4943911,0.4696716,0,0,3.445689,1.452569,0.623344,0,0.623344,3.3225,55.3749,0.1218398,0.5166388,0.8941881,0,2.570304
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.366151,54.19899,27.66881,0.8429608,0.8429608,0,-1,0,0.8429608,162.0658,0,0,0,1.366151,0.8873271,0.8429608,0,0,2.822345,2.013578,0.4788236,0,0.4788236,3.776752,62.94575,0.1218006,0.9272568,1.092921,0,3.379729
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.160704,52.72763,30.40676,0.8226445,0.8226445,0,-1,0,0.8226445,141.0942,0,0,0,1.160704,0.8659416,0.8226445,0,0,2.343521,2.44452,0.2947623,0,0.2947623,4.056388,67.60634,0.1217765,0.904909,0.9285631,0,3.605224
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.148527,55.29556,32.82716,0.641968,0.641968,0,-1,0,0.641968,178.9072,0,0,0,1.148527,0.6757557,0.641968,0,0,2.048759,2.709806,0.472771,0,0.472771,4.504899,75.08149,0.1217379,0.7061648,0.9188215,0,3.858332
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.9450308,53.42805,35.16994,0.6972335,0.6972335,0,-1,0,0.6972335,135.5401,0,0,0,0.9450308,0.73393,0.6972335,0,0,1.575988,3.1353,0.2111008,0,0.2111008,4.705166,78.41928,0.1217206,0.7669568,0.7560247,0,4.08033
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.8346088,52.63548,36.59537,0.5392094,0.5392094,0,-1,0,0.5392094,154.7838,0,0,0,0.8346088,0.5675888,0.5392094,0,0,1.364887,3.32529,0.26702,0,0.26702,4.958484,82.64123,0.1216988,0.5931304,0.6676871,0,4.159899
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8867522,54.41987,37.17401,0.6856743,0.6856743,0,-1,0,0.6856743,129.3256,0,0,0,0.8867522,0.7217624,0.6856743,0,0,1.097867,3.565608,0.1649899,0,0.1649899,5.115007,85.24994,0.1216853,0.7542416,0.7094018,0,4.452361
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4825832,46.65063,37.73148,0.9785084,0.9785084,0,-1,0,0.9785084,49.31824,0,1.110223E-16,0,0.4825832,1.030009,0.9785084,0,0,0.9328774,3.714099,0,0.5474256,-0.5474256,4.53797,75.63268,0.1216853,1.076359,0.3860665,0,4.196682
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2721499,41.85515,36.97643,0,0,0,-1,0,0,0,0,0,0,0.2721499,0,0,0,0,1.541128,3.166674,0.2721499,0,0.2721499,4.796154,79.93573,0.1216631,0,0.2177199,0,3.438823
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,34.76772,34.76772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.268978,3.411608,0,0,0,4.796154,79.93573,0.1216631,0,0,0,3.411608
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,32.65075,32.65075,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.268978,3.411608,0,0.5704255,-0.5704255,4.194872,69.9144,0.1216631,0.5960946,0,0,3.411608
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,31.04185,31.04185,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,1.902784,2.841183,0,1.328944,-1.328944,2.794043,46.56728,0.1216631,1.388746,0,0,2.841183
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,29.47529,29.47529,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.379388,1.512239,0,0.1172136,-0.1172136,2.670489,44.50806,0.1216631,0.1224882,0,0,1.512239
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,27.88756,27.88756,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.509626,1.395026,0,0.1437469,-0.1437469,2.518966,41.98269,0.1216631,0.1502155,0,0,1.395026
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,26.51153,26.51153,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,3.669344,1.251279,0,0.246198,-0.246198,2.259451,37.65744,0.1216631,0.2572769,0,0,1.251279
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,25.48127,25.48127,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,3.942898,1.005081,0,0.2249846,-0.2249846,2.022296,33.70487,0.1216631,0.235109,0,0,1.005081
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,24.42984,24.42984,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,4.192881,0.7800962,0,0.112296,-0.112296,1.903926,31.73203,0.1216631,0.1173493,0,0,0.7800962
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,23.51955,23.51955,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.317654,0.6678003,0,0.09906983,-0.09906983,1.799497,29.99156,0.1216631,0.103528,0,0,0.6678003
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,22.70804,22.70804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.427732,0.5687305,0,0,0,1.799497,29.99156,0.1216631,0,0,0,0.5687305
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,21.86831,21.86831,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.427732,0.5687305,0,0.02907405,-0.02907405,1.76885,29.48078,0.1216631,0.03038239,0,0,0.5687305
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,21.1556,21.1556,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.460036,0.5396564,0,0.03474819,-0.03474819,1.732222,28.87032,0.1216631,0.03631186,0,0,0.5396564
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,20.5205,20.5205,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,4.498645,0.5049082,0,0.1367324,-0.1367324,1.588094,26.46818,0.1216631,0.1428854,0,0,0.5049082
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3556615,25.62789,19.85013,0.3573576,0.3573576,0,0,0,0.3573576,99.52536,0,0,0,0.3556615,0.3761659,0.3573576,0,0,4.65057,0.3681758,0,0.02050447,-0.02050447,1.56648,26.10795,0.1216631,0.3930934,0.2845291,0,0.7238373
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8462222,35.76265,21.1556,1.201356,1.201356,1.7,0,0.5202,1.201356,70.43893,0,0,0,0.8462222,0,0,0.4986441,0.4737119,4.673353,0.3476714,1.319934,0,1.319934,2.81868,46.9779,0.1218147,1.321491,0.6769778,1.7,1.193894
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.160203,45.59375,24.29577,1.153147,1.153147,0,-1,0,1.153147,100.6118,0,2.220446E-16,0,1.160203,1.213839,1.153147,0,0,3.353419,1.535612,0,0.05363657,-0.05363657,2.762142,46.0356,0.1218147,1.268462,0.9281623,0,2.695815
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.446983,55.98806,27.54885,0.2470262,0.2470262,0,-1,0,0.2470262,585.7606,0,0,0,1.446983,0.2600276,0.2470262,0,0,3.413015,1.481975,1.186955,0,1.186955,3.888186,64.80297,0.1217179,0.2717289,1.157586,0,2.928958
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.569163,62.49065,30.24446,0.9970053,0.9970053,0,-1,0,0.9970053,157.3876,0,0,0,1.569163,1.049479,0.9970053,0,0,2.22606,2.550235,0.5196838,0,0.5196838,4.381201,73.01987,0.1216755,1.096706,1.255331,0,4.119398
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.533204,64.68097,32.68603,0.5367758,0.5367758,0,-1,0,0.5367758,285.6322,0,0,0,1.533204,0.5650271,0.5367758,0,0,1.706376,3.01795,0.9681773,0,0.9681773,5.299695,88.32807,0.1215967,0.5904533,1.226564,0,4.551155
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.418321,64.63873,35.04998,0.07184685,0.07184685,0,-1,0,0.07184685,1974.09,0.6044943,0,0,1.418321,0.07562827,0.07184685,0,0,0.7381989,3.88931,0.7381989,0,0.7381989,6.000012,100,0.1215367,0.07903153,1.134657,0,5.307631
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.28919,63.07684,36.47541,0,0,0,-1,0,0,0,1.28919,0,0,1.28919,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1215367,0,1.031352,0,5.842879
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.132894,59.92498,37.05405,0,0,0,-1,0,0,0,1.132894,0,0,1.132894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1215367,0,0.9063151,0,5.686583
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.749267,51.94593,37.61152,0,0,0,-1,0,0,0,0.749267,0,0,0.749267,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1215367,0,0.5994136,0,5.302956
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3310135,42.84889,36.87763,0.3552369,0.3552369,0,-1,0,0.3552369,93.18106,5.551115E-17,0,0,0.3310135,0.3739336,0.3552369,0,0,0,4.553689,0,0.04292006,-0.04292006,5.95477,99.24597,0.1215367,0.3907606,0.2648108,0,4.884703
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,34.66893,34.66893,0.1936797,0.1936797,0,-1,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.04768895,4.510769,0,0.2038733,-0.2038733,5.739869,95.66429,0.1215367,0.2130476,0,0,4.510769
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,32.55196,32.55196,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.2742149,4.306896,0,0.9925493,-0.9925493,4.69363,78.22701,0.1215367,1.037214,0,0,4.306896
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,30.94306,30.94306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.377047,3.314346,0,0,0,4.69363,78.22701,0.1215367,0,0,0,3.314346
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,29.39061,29.39061,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.377047,3.314346,0,0.2885371,-0.2885371,4.389485,73.15794,0.1215367,0.3015212,0,0,3.314346
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,27.80289,27.80289,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.697644,3.025809,0,0.03914632,-0.03914632,4.348221,72.47021,0.1215367,0.0409079,0,0,3.025809
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,26.45508,26.45508,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.74114,2.986663,0,0.01557006,-0.01557006,4.331809,72.19668,0.1215367,0.01627071,0,0,2.986663
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,25.40365,25.40365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.75844,2.971093,0,0,0,4.331809,72.19668,0.1215367,0,0,0,2.971093
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,24.33105,24.33105,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.75844,2.971093,0,0.0718433,-0.0718433,4.25608,70.93452,0.1215367,0.07507624,0,0,2.971093
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,23.44192,23.44192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.838266,2.89925,0,0,0,4.25608,70.93452,0.1215367,0,0,0,2.89925
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,22.62336,22.62336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.838266,2.89925,0,0,0,4.25608,70.93452,0.1215367,0,0,0,2.89925
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,21.79069,21.79069,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.838266,2.89925,0,0.1186257,-0.1186257,4.131037,68.85049,0.1215367,0.1239638,0,0,2.89925
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,21.07797,21.07797,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.970072,2.780624,0,0.1359112,-0.1359112,3.987774,66.46277,0.1215367,0.1420272,0,0,2.780624
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,20.44288,20.44288,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.121085,2.644713,0,0.1376475,-0.1376475,3.842681,64.04456,0.1215367,0.1438417,0,0,2.644713
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4337434,26.86297,19.76545,0.3232142,0.3232142,0,0,0,0.3232142,134.1969,0,0,0,0.4337434,0.3402255,0.3232142,0,0,2.274026,2.507065,0.09351784,0,0.09351784,3.9314,65.5232,0.1215291,0.3555357,0.3469947,0,2.940809
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8245558,35.24488,21.0568,0,0,0,0,0,0,0,0,0,0,0.8245558,0,0,0,0,2.180509,2.591231,0.8245558,0,0.8245558,4.713642,78.56055,0.1214621,0,0.6596447,0,3.415787
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.062874,43.43467,24.18992,0.07069953,0.07069953,0,-1,0,0.07069953,1503.368,0,0,0,1.062874,0.07442056,0.07069953,0,0,1.355953,3.333331,0.9884534,0,0.9884534,5.651371,94.18934,0.1213819,0.07776948,0.8502992,0,4.396205
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.168202,49.38432,27.40772,0.4193909,0.4193909,0,-1,0,0.4193909,278.5473,0.3592383,0,0,1.168202,0.4414641,0.4193909,0,0,0.3674994,4.222939,0.3674994,0,0.3674994,6.000012,100,0.1213521,0.4613299,0.9345614,0,5.391141
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.059497,50.14074,30.11038,0.4065148,0.4065148,0,-1,0,0.4065148,260.6293,0.6315864,0,0,1.059497,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1213521,0.4471663,0.8475974,0,5.613186
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.8981511,49.4562,32.55196,0,0,0,-1,0,0,0,0.8981511,0,0,0.8981511,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1213521,0,0.7185209,0,5.45184
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.083115,56.23154,34.90885,0.7049813,0.7049813,0,-1,0,0.7049813,153.6374,0.3410294,0,0,1.083115,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1213521,0.7754794,0.866492,0,5.636804
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.359067,64.70773,36.34133,0.066953,0.066953,0,-1,0,0.066953,2029.882,1.28859,0,0,1.359067,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1213521,0.0736483,1.087254,0,5.912756
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.034288,57.44187,36.91291,0.5078439,0.5078439,0,-1,0,0.5078439,203.6626,0.4997157,0,0,1.034288,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1213521,0.5586283,0.8274306,0,5.587977
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7838378,52.54709,37.49155,0.9538612,0.9538612,0,-1,0,0.9538612,82.17525,0,0,0,0.7838378,1.004064,0.9538612,0,0,0,4.553689,0,0.2202266,-0.2202266,5.767873,96.13102,0.1213521,1.049247,0.6270702,0,5.337527
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3638215,43.34124,36.75767,0,0,0,-1,0,0,0,0.1191253,0,0,0.3638215,0,0,0,0,0.2446962,4.333462,0.2446962,0,0.2446962,6.000012,100,0.1213323,0,0.2910572,0,4.697284
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,34.57014,34.57014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1213323,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,32.46728,32.46728,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.1213323,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,30.85838,30.85838,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.1213323,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,29.31299,29.31299,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.1213323,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,27.72526,27.72526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.1213323,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,26.35629,26.35629,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.1213323,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,25.30486,25.30486,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.1213323,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,24.23226,24.23226,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.1213323,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,23.33608,23.33608,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.1213323,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,22.52457,22.52457,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.1213323,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,21.71306,21.71306,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.1213323,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,21.00035,21.00035,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.121452,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,20.36526,20.36526,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1215794,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3379443,25.15556,19.68077,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,104.018,-2.220446E-16,0,0,0.3379443,0,0,1.37511,1.306354,2.299654,2.484,1.644298,0,1.644298,5.378287,89.63793,0.1217037,0.3573794,0.2703555,1.7,2.821944
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7482527,33.71372,20.95801,0.3960109,0.3960109,0,0,0,0.3960109,188.9475,0,0,0,0.7482527,0.4168536,0.3960109,0,0,0.6553559,3.963869,0.3313991,0,0.3313991,5.692679,94.87781,0.1216769,0.435612,0.5986022,0,4.712121
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9510197,41.01465,24.05585,0.04254864,0.04254864,0,-1,0,0.04254864,2235.135,0.5822749,0,0,0.9510197,0.04478804,0.04254864,0,0,0.3239568,4.262128,0.3239568,0,0.3239568,6.000012,100,0.1216507,0.0468035,0.7608158,0,5.213148
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.302996,52.24362,27.26659,0.3949901,0.3949901,0,-1,0,0.3949901,329.8807,0.887217,0,0,1.302996,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1216507,0.4344891,1.042397,0,5.856685
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.398594,57.76986,29.94808,1.301488,1.301488,0,-1,0,1.301488,107.4611,0.02860644,0,0.05163686,1.398594,1.369987,1.301488,0,0,0,4.553689,0,0,0,6.000012,100,0.1216507,1.431637,1.118875,0,5.952283
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.525646,64.12319,32.41082,0.1793101,0.1793101,0,-1,0,0.1793101,850.8419,1.336898,0,0,1.525646,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1216507,0.1972411,1.220517,0,6.079335
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.354812,62.63755,34.76772,0.8173994,0.8173994,0,-1,0,0.8173994,165.7466,0.4943915,0,0,1.354812,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1216507,0.8991393,1.08385,0,5.908501
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.364727,64.70543,36.22137,0.8745347,0.8745347,0,-1,0,0.8745347,156.0517,0.4441638,0,0,1.364727,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1216507,0.9619881,1.091781,0,5.918416
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.14648,59.96583,36.81413,1.345159,1.345159,0,-1,0,1.345159,85.23002,0,0,0.0996753,1.14648,1.415957,1.345159,0,0,0,4.553689,0,0.2694776,-0.2694776,5.715958,95.26577,0.1216507,1.479675,0.9171837,0,5.700169
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7943884,52.68619,37.41393,0,0,0,-1,0,0,0,0.4949688,0,0,0.7943884,0,0,0,0,0.2994196,4.284211,0.2994196,0,0.2994196,6.000012,100,0.1216264,0,0.6355107,0,5.0786
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.4198705,44.31809,36.67299,0,0,0,-1,0,0,0,0.4198705,0,0,0.4198705,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1216264,0,0.3358964,0,4.973559
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,34.49251,34.49251,0.09875859,0.09875859,0,-1,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1216264,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,32.38966,32.38966,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1216264,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,30.80193,30.80193,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1216264,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,29.23537,29.23537,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1216264,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,27.64764,27.64764,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1216264,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,26.27867,26.27867,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1216264,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,25.22724,25.22724,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1216264,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,24.17581,24.17581,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1216264,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,23.27962,23.27962,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1216264,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,22.46812,22.46812,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1216264,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,21.64956,21.64956,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1216264,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,20.93684,20.93684,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1216264,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,20.29469,20.29469,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1216264,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3445979,25.19404,19.61021,0.7156279,0.7156279,0,0,0,0.7156279,48.15322,0,1.110223E-16,0,0.3445979,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4086947,-0.4086947,2.980938,49.68219,0.1216264,0.7871907,0.2756783,0,2.442836
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8678739,35.87114,20.88039,0.721102,0.721102,0,0,0,0.721102,120.3538,0,0,0,0.8678739,0.7590548,0.721102,0,0,3.182384,1.689543,0.1088191,0,0.1088191,3.084172,51.40277,0.1216176,0.7932122,0.6942991,0,2.557417
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.232136,46.75961,23.97117,0.526096,0.526096,0,-1,0,0.526096,234.2036,0,0,0,1.232136,0.5537853,0.526096,0,0,3.073565,1.787481,0.6783507,0,0.6783507,3.727712,62.12842,0.1215628,0.5787056,0.9857088,0,3.019617
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.367079,53.58664,27.14662,0.4218333,0.4218333,0,-1,0,0.4218333,324.0803,0,0,0,1.367079,0.4440351,0.4218333,0,0,2.395214,2.397996,0.9230436,0,0.9230436,4.603388,76.72299,0.1214882,0.4640166,1.093663,0,3.765075
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.392836,57.48103,29.82812,0.04095111,0.04095111,0,-1,0,0.04095111,3401.218,0,0,0,1.392836,0.04310643,0.04095111,0,0,1.47217,3.228736,1.34973,0,1.34973,5.883855,98.06405,0.1213794,0.04504622,1.114269,0,4.621572
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.49196,63.07613,32.29086,0.8235379,0.8235379,0,-1,0,0.8235379,181.1647,0.5026375,0,0,1.49196,0.866882,0.8235379,0,0,0.1224404,4.443492,0.1224404,0,0.1224404,6.000012,100,0.1213695,0.9058917,1.193568,0,5.935452
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.443889,64.83222,34.66893,1.244806,1.244806,0,-1,0,1.244806,115.9931,0.1335673,0,0,1.443889,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1213695,1.369287,1.155112,0,5.997578
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.286851,62.5846,36.12258,0.8165699,0.8165699,0,-1,0,0.8165699,157.5922,0.4273033,0,0,1.286851,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1213695,0.8982269,1.02948,0,5.840539
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.167139,60.34601,36.71533,1.039718,1.039718,0,-1,0,1.039718,112.2554,0.07269939,0,0,1.167139,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.1213695,1.143689,0.9337111,0,5.720828
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.8068445,52.84301,37.31514,0,0,0,-1,0,0,0,0.8068445,0,0,0.8068445,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1213695,0,0.6454756,0,5.360533
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3881047,43.63129,36.59537,0.2365752,0.2365752,0,-1,0,0.2365752,164.0513,0.1390781,0,0,0.3881047,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1213695,0.2602328,0.3104838,0,4.941793
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,34.43606,34.43606,0.09827601,0.09827601,0,-1,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1213695,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,32.34732,32.34732,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1213695,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,30.75959,30.75959,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1213695,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,29.19303,29.19303,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1213695,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,27.6053,27.6053,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1213695,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,26.23633,26.23633,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1213695,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,25.1849,25.1849,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1213695,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,24.1123,24.1123,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1213695,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,23.22317,23.22317,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1213695,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,22.42578,22.42578,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1213695,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,21.5931,21.5931,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1213695,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,20.90156,20.90156,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1213695,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,20.23119,20.23119,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1213695,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4251911,26.48162,19.53964,0.6669304,0.6669304,0,0,0,0.6669304,63.75344,0,0,0,0.4251911,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2768409,-0.2768409,2.189179,36.48625,0.1213695,0.7336234,0.3401529,0,1.640448
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.7993808,34.48721,20.79571,1.217779,1.217779,0.425,0,0.172125,1.217779,65.64249,1.110223E-16,0,0,0.7993808,0.8345047,0.7927794,0,0,4.01697,0.9384156,0,0.03512384,-0.03512384,2.152156,35.86919,0.1213695,1.339557,0.6395047,1.7,1.737796
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8625175,39.06721,23.87238,1.143837,1.143837,0,-1,0,1.143837,75.4056,0,0,0.2362157,0.8625175,1.204039,1.143837,0,0,4.055997,0.9032918,0,0.3415219,-0.3415219,1.79216,29.86927,0.1213695,1.258221,0.6900141,0,1.765809
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.065298,46.74929,27.04783,0.9605465,0.9605465,0,-1,0,0.9605465,110.9054,0,0,0.3205131,1.065298,1.011102,0.9605465,0,0,4.435466,0.5617699,0.05419653,0,0.05419653,1.843575,30.72619,0.1213651,1.056601,0.8522385,0,1.627068
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.017069,48.78871,29.72933,1.239877,1.239877,0,-1,0,1.239877,82.02988,0,0,0.5906016,1.017069,1.305133,1.239877,0,0,4.381269,0.6105468,0,0.2880639,-0.2880639,1.539929,25.66544,0.1213651,1.363864,0.8136555,0,1.627616
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.22886,56.41373,32.19207,0.3498745,0.3498745,0,-1,0,0.3498745,351.2287,0,0,0,1.22886,0.368289,0.3498745,0,0,4.70134,0.3224829,0.8605707,0,0.8605707,2.356338,39.27222,0.1212958,0.384862,0.9830878,0,1.551343
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.010893,54.20168,34.57014,0.6350396,0.6350396,0,-1,0,0.6350396,159.1858,0,0,0,1.010893,0.6684627,0.6350396,0,0,3.840769,1.096997,0.34243,0,0.34243,2.681196,44.68651,0.1212683,0.6985435,0.8087142,0,2.107889
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.065299,57.13896,36.0379,0.7612111,0.7612111,0,-1,0,0.7612111,139.9479,0,0,0,1.065299,0.8012748,0.7612111,0,0,3.498339,1.405184,0.2640239,0,0.2640239,2.931671,48.86108,0.121247,0.8373322,0.852239,0,2.470482
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.104692,58.76219,36.63771,0.5450498,0.5450498,0,-1,0,0.5450498,202.6773,0,0,0,1.104692,0.5737366,0.5450498,0,0,3.234315,1.642805,0.5309554,0,0.5309554,3.43538,57.25621,0.1212044,0.5995548,0.8837536,0,2.747497
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7793768,52.18573,37.25163,1.091416,1.091416,0,-1,0,1.091416,71.40968,0,0,0,0.7793768,1.148859,1.091416,0,0,2.70336,2.120665,0,0.3694822,-0.3694822,3.045911,50.76508,0.1212044,1.200558,0.6235014,0,2.900042
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3499361,42.85163,36.53892,0.7403663,0.7403663,0,-1,0,0.7403663,47.26526,0,1.110223E-16,0,0.3499361,0.7793329,0.7403663,0,0,3.113896,1.751183,0,0.4293969,-0.4293969,2.593287,43.22136,0.1212044,0.8144029,0.2799489,0,2.101119
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,34.39372,34.39372,0.5654868,0.5654868,0,-1,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,3.591003,1.321786,0,0.5952494,-0.5952494,1.965839,32.76392,0.1212044,0.6220356,0,0,1.321786
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,32.3332,32.3332,1.507231,0.6902097,0,-1,0,0.6902097,0,0,0.817021,0.9677441,0,0.7265365,0.6902097,0,0,4.252392,0.7265365,0,0.7265365,-0.7265365,1.200002,20,0.1212044,1.657954,0,0,0.7265365
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,30.7243,30.7243,0.8381308,0,0,-1,0,0,0,0,0.8381308,0.9219438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212044,0.9219438,0,0,0
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,29.17186,29.17186,1.092941,0,0,-1,0,0,0,0,1.092941,1.202235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212044,1.202235,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,27.57002,27.57002,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212044,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,26.20104,26.20104,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212044,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,25.12844,25.12844,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212044,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,24.05585,24.05585,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212044,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,23.18083,23.18083,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212044,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,22.36933,22.36933,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212044,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,21.55076,21.55076,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212044,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,20.83805,20.83805,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1213223,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,20.17473,20.17473,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1214257,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1586623,21.99981,19.47613,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,37.91136,0,0,0,0.1586623,0,0,1.281491,1.217417,2.299654,2.484,1.376079,0,1.376079,5.123832,85.39703,0.121571,0.4603595,0.1269298,1.7,2.642662
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3333159,26.14944,20.71809,0.2178316,0.2178316,0,0,0,0.2178316,153.0154,0,0,0,0.3333159,0.2292964,0.2178316,0,0,0.9235752,3.722471,0.1040195,0,0.1040195,5.222513,87.04171,0.1215626,0.2396148,0.2666527,0,4.055787
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.791595,37.61535,23.79475,0.5715904,0.5715904,0,-1,0,0.5715904,138.4899,0,0,0,0.791595,0.601674,0.5715904,0,0,0.8195558,3.816089,0.1899209,0,0.1899209,5.402688,90.04462,0.1215474,0.6287494,0.633276,0,4.607684
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9562495,44.38976,26.97021,0.7419221,0.7419221,0,-1,0,0.7419221,128.8881,0,0,0,0.9562495,0.7809706,0.7419221,0,0,0.6296349,3.987018,0.1752789,0,0.1752789,5.568972,92.81602,0.1215333,0.8161143,0.7649996,0,4.943267
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.11736,50.87842,29.6517,0,0,0,-1,0,0,0,0.6630037,0,0,1.11736,0,0,0,0,0.4543559,4.144769,0.4543559,0,0.4543559,6.000012,100,0.1214968,0,0.8938878,0,5.262128
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.312905,58.33179,32.11445,0.4233394,0.4233394,0,-1,0,0.4233394,310.1306,0.8672845,0,0,1.312905,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1214968,0.4656733,1.050324,0,5.866594
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.12214,56.64529,34.49251,0.5484464,0.5484464,0,-1,0,0.5484464,204.6034,0.5448278,0,0,1.12214,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1214968,0.603291,0.8977118,0,5.675829
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.860756,52.4866,35.96028,0.1219929,0.1219929,0,-1,0,0.1219929,705.5786,0.7323424,0,0,0.860756,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1214968,0.1341922,0.6886048,0,5.414445
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.9918197,56.07961,36.5742,0.8867618,0.8867618,0,-1,0,0.8867618,111.8474,0.05838617,0,0,0.9918197,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.1214968,0.975438,0.7934557,0,5.545508
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4927162,46.27993,37.19518,0.02887558,0.02887558,0,-1,0,0.02887558,1706.342,0.4623208,0,0,0.4927162,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.1214968,0.03176314,0.3941729,0,5.046405
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1911217,39.88063,36.49658,0.1055519,0.1055519,0,-1,0,0.1055519,181.0689,0.0800144,0,0,0.1911217,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1214968,0.1161071,0.1528973,0,4.744811
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,34.35138,34.35138,0.5994387,0.5994387,0,-1,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1214968,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,32.31203,32.31203,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1214968,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,30.70313,30.70313,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1214968,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,29.13658,29.13658,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1214968,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,27.52768,27.52768,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1214968,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,26.13753,26.13753,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1214968,0.06539315,0,0,2.0817
