Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.02449,54.79905,34.82378,0.008055403,0.008055403,0,-1,0,0.008055403,12718.05,0,0,0,1.02449,0.008479372,0.008055403,0,0,1.542349,3.165575,1.016011,0,1.016011,5.500684,91.67788,0.1472355,0.008860944,0.8195923,0,4.190065
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.348177,68.21426,39.36343,0.2526226,0.2526226,0,-1,0,0.2526226,533.6724,0.5559203,0,0,1.348177,0.2659186,0.2526226,0,0,0.5263383,4.079985,0.5263383,0,0.5263383,6.000012,100,0.1465202,0.2778849,1.078542,0,5.428162
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.454432,76.3176,43.28,0,0,0,-1,0,0,0,1.454432,0,0,1.454432,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1465202,0,1.163545,0,6.008121
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,1.522984,83.5159,46.9493,0,0,0,-1,0,0,0,1.522984,0,0,1.522984,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1465202,0,1.218387,0,6.076673
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,1.428456,85.26526,50.49003,0.4183836,0.4183836,0,-1,0,0.4183836,341.4226,0.9880522,0,0,1.428456,0.4404037,0.4183836,0,0,0,4.553689,0,0,0,6.000012,100,0.1465202,0.4602219,1.142765,0,5.982145
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.345451,85.56901,52.73513,0,0,0,-1,0,0,0,1.345451,0,0,1.345451,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1465202,0,1.076361,0,5.89914
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.011799,76.77728,53.71428,0.3664512,0.3664512,0,-1,0,0.3664512,276.1075,0.6260613,0,0,1.011799,0.3857381,0.3664512,0,0,0,4.553689,0,0,0,6.000012,100,0.1465202,0.4030963,0.8094395,0,5.565488
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,0.7778544,71.79834,54.7132,0.8583295,0.8583295,0,-1,0,0.8583295,90.62421,0,1.110223E-16,0,0.7778544,0.9035048,0.8583295,0,0,0,4.553689,0,0.1256504,-0.1256504,5.867565,97.79255,0.1465202,0.9441625,0.6222835,0,5.331543
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.3816489,61.76488,53.96153,0.7014802,0.7014802,0,-1,0,0.7014802,54.40623,0,1.110223E-16,0,0.3816489,0.7384002,0.7014802,0,0,0.1396115,4.428039,0,0.3567513,-0.3567513,5.491516,91.52509,0.1465202,0.7716281,0.3053191,0,4.809688
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.1860655,54.78008,51.15268,0,0,0,-1,0,0,0,0,0,0,0.1860655,0,0,0,0,0.5360018,4.071287,0.1860655,0,0.1860655,5.668033,94.46703,0.146269,0,0.1488524,0,4.257353
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,48.37351,48.37351,0.426807,0.426807,0,-1,0,0.426807,0,0,5.551115E-17,0,0,0.4492706,0.426807,0,0,0.3499363,4.238746,0,0.4492706,-0.4492706,5.19446,86.57417,0.146269,0.4694878,0,0,4.238746
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,46.00972,46.00972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8491258,3.789476,0,0,0,5.19446,86.57417,0.146269,0,0,0,3.789476
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,43.64594,43.64594,0.2060903,0.2060903,0,-1,0,0.2060903,0,0,0,0,0,0.2169371,0.2060903,0,0,0.8491258,3.789476,0,0.2169371,-0.2169371,4.965789,82.76298,0.146269,0.2266993,0,0,3.789476
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,41.19314,41.19314,0.1876987,0.1876987,0,-1,0,0.1876987,0,0,2.775558E-17,0,0,0.1975776,0.1876987,0,0,1.090167,3.572539,0,0.1975776,-0.1975776,4.757524,79.2919,0.146269,0.2064686,0,0,3.572539
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,39.1953,39.1953,0.09530919,0.09530919,0,-1,0,0.09530919,0,0,1.387779E-17,0,0,0.1003255,0.09530919,0,0,1.309698,3.374961,0,0.1003255,-0.1003255,4.651772,77.52937,0.146269,0.1048401,0,0,3.374961
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,37.55351,37.55351,0.1986667,0.1986667,0,-1,0,0.1986667,0,0,2.775558E-17,0,0,0.2091229,0.1986667,0,0,1.42117,3.274636,0,0.2091229,-0.2091229,4.431336,73.85546,0.146269,0.2185334,0,0,3.274636
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,35.94139,35.94139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.653529,3.065513,0,0,0,4.431336,73.85546,0.146269,0,0,0,3.065513
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,34.57652,34.57652,0.2178343,0.2178343,0,-1,0,0.2178343,0,0,2.775558E-17,0,0,0.2292992,0.2178343,0,0,1.653529,3.065513,0,0.2292992,-0.2292992,4.189634,69.8271,0.146269,0.2396177,0,0,3.065513
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,33.40947,33.40947,0.0453223,0.0453223,0,-1,0,0.0453223,0,0,6.938894E-18,0,0,0.04770768,0.0453223,0,0,1.908306,2.836213,0,0.04770768,-0.04770768,4.139346,68.98895,0.146269,0.04985452,0,0,2.836213
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,32.21274,32.21274,0.06764305,0.06764305,0,-1,0,0.06764305,0,0,1.387779E-17,0,0,0.07120322,0.06764305,0,0,1.961315,2.788506,0,0.07120322,-0.07120322,4.064291,67.73804,0.146269,0.07440736,0,0,2.788506
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,30.98634,30.98634,0.2122721,0.2122721,0,0,0,0.2122721,0,0,2.775558E-17,0,0,0.2234443,0.2122721,0,0,2.040429,2.717303,0,0.2234443,-0.2234443,3.82876,63.81253,0.146269,0.2334993,0,0,2.717303
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,29.98742,29.98742,0.09533258,0.09533258,0,0,0,0.09533258,0,0,1.387779E-17,0,0,0.1003501,0.09533258,0,0,2.288701,2.493858,0,0.1003501,-0.1003501,3.722981,62.04957,0.146269,0.1048658,0,0,2.493858
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1130284,30.88272,28.9885,0.4134322,0.4134322,0,0,0,0.4134322,27.33905,0,5.551115E-17,0,0.1130284,0.4351918,0.4134322,0,0,2.400201,2.393508,0,0.3221633,-0.3221633,3.383392,56.38975,0.146269,0.4547754,0.09042275,0,2.506536
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4036251,37.64904,30.60062,0.6832935,0.6832935,0,0,0,0.6832935,59.07053,0,0,0,0.4036251,0.7192563,0.6832935,0,0,2.75816,2.071345,0,0.3156312,-0.3156312,3.050687,50.84468,0.146269,0.7516228,0.3229001,0,2.47497
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.6676323,47.39014,34.99192,1.102383,1.102383,0,-1,0,1.102383,60.56265,0,2.220446E-16,0,0.6676323,1.160403,1.102383,0,0,3.108861,1.755714,0,0.4927707,-0.4927707,2.531261,42.1876,0.146269,1.212621,0.5341059,0,2.423346
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.5342255,49.61663,39.55135,0.5330189,0.5330189,0,-1,0,0.5330189,100.2264,1.110223E-16,0,0,0.5342255,0.5610726,0.5330189,0,0,3.656384,1.262943,0,0.02684705,-0.02684705,2.502962,41.71595,0.146269,0.5863209,0.4273804,0,1.797168
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.6299707,55.84764,43.4778,0.7208731,0.7208731,0,-1,0,0.7208731,87.38996,0,0,0,0.6299707,0.7588138,0.7208731,0,0,3.686214,1.236096,0,0.1288431,-0.1288431,2.367149,39.45241,0.146269,0.7929604,0.5039766,0,1.866067
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,0.8640589,65.25108,47.14711,0.6068517,0.6068517,0,-1,0,0.6068517,142.3839,0,0,0,0.8640589,0.6387913,0.6068517,0,0,3.829374,1.107253,0.2252676,0,0.2252676,2.580857,43.0142,0.1459661,0.6675369,0.6912471,0,1.971312
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.6564218,64.34364,50.67795,0.9602605,0.9602605,0,-1,0,0.9602605,68.35873,0,1.110223E-16,0,0.6564218,1.0108,0.9602605,0,0,3.604106,1.309994,0,0.3543786,-0.3543786,2.207309,36.78841,0.1459661,1.056286,0.5251375,0,1.966416
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.3375838,59.70829,52.90327,0,0,0,-1,0,0,0,0,0,0,0.3375838,0,0,0,0,3.99786,0.955615,0.3375838,0,0.3375838,2.527569,42.12607,0.1455144,0,0.270067,0,1.293199
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.6134353,66.91814,53.91208,0.8982614,0.8982614,0,-1,0,0.8982614,68.2914,0,0,0,0.6134353,0.9455383,0.8982614,0,0,3.660276,1.25944,0,0.332103,-0.332103,2.177502,36.29163,0.1455144,0.9880876,0.4907483,0,1.872876
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.6506209,68.90354,54.911,0,0,0,-1,0,0,0,0,0,0,0.6506209,0,0,0,0,4.02928,0.9273374,0.6506209,0,0.6506209,2.794735,46.57882,0.1446517,0,0.5204967,0,1.577958
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.3394279,61.03471,54.12967,0,0,0,-1,0,0,0,0,0,0,0.3394279,0,0,0,0,3.378659,1.512896,0.3394279,0,0.3394279,3.116745,51.94564,0.1442057,0,0.2715424,0,1.852324
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1005761,53.29187,51.35049,0,0,0,-1,0,0,0,0,0,0,0.1005761,0,0,0,0,3.039231,1.818381,0.1005761,0,0.1005761,3.212159,53.53588,0.1440741,0,0.08046085,0,1.918957
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,48.54164,48.54164,0.7739606,0.7739606,0,-1,0,0.7739606,0,0,0,0,0,0.8146954,0.7739606,0,0,2.938655,1.9089,0,0.8146954,-0.8146954,2.353395,39.22317,0.1440741,0.8513567,0,0,1.9089
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,46.17786,46.17786,0.1361114,0.1361114,0,-1,0,0.1361114,0,0,0,0,0,0.1432752,0.1361114,0,0,3.843872,1.094204,0,0.1432752,-0.1432752,2.20237,36.70609,0.1440741,0.1497226,0,0,1.094204
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,43.81407,43.81407,0.7327765,0.7327765,0,-1,0,0.7327765,0,0,0,0,0,0.7713436,0.7327765,0,0,4.003067,0.9509292,0,0.7713436,-0.7713436,1.389302,23.15499,0.1440741,0.8060541,0,0,0.9509292
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,41.31182,41.31182,0.2031111,0.1706063,0,-1,0,0.1706063,0,0,0.0325048,0.05281591,0,0.1795855,0.1706063,0,0,4.860115,0.1795855,0,0.1795855,-0.1795855,1.200002,20,0.1440741,0.2234222,0,0,0.1795855
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,39.33376,39.33376,0.05582761,0,0,-1,0,0,0,0,0.05582761,0.06141037,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440741,0.06141037,0,0,0
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,37.72164,37.72164,0.08236151,0,0,-1,0,0,0,0,0.08236151,0.09059767,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440741,0.09059767,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,36.07985,36.07985,0.1305239,0,0,-1,0,0,0,0,0.1305239,0.1435763,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440741,0.1435763,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,34.71499,34.71499,0.1407385,0,0,-1,0,0,0,0,0.1407385,0.1548124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440741,0.1548124,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,33.51826,33.51826,0.06280097,0,0,-1,0,0,0,0,0.06280097,0.06908107,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440741,0.06908107,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,32.32153,32.32153,0.06507461,0,0,-1,0,0,0,0,0.06507461,0.07158206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440741,0.07158206,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,31.09514,31.09514,0.04978376,0.04978376,1.502415,0,0.4662594,0.04978376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1452213,0.05476213,0,1.7,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,30.09621,30.09621,0.05755416,0.05755416,1.510186,0,0.4683807,0.05755416,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1463614,0.06330957,0,1.7,1.242
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1623829,31.83423,29.09729,0.3508582,0.3508582,1.7,0,0.5202,0.3508582,46.28164,0,0,0,0.1623829,0,0,1.349142,1.281685,2.299654,2.484,1.444068,0,1.444068,5.188331,86.47202,0.1478947,0.385944,0.1299064,1.7,2.646383
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.4754152,39.11699,30.73908,0.3920866,0.3920866,0,0,0,0.3920866,121.2526,0,0,0,0.4754152,0.4127228,0.3920866,0,0,0.8555868,3.783661,0.06269246,0,0.06269246,5.247807,87.46326,0.1478137,0.4312953,0.3803322,0,4.259076
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,0.8859165,52.12929,35.16005,0.7649077,0.7649077,0,-1,0,0.7649077,115.82,0,0,0,0.8859165,0.8051661,0.7649077,0,0,0.7928943,3.840084,0.08075046,0,0.08075046,5.324413,88.74004,0.1477095,0.8413985,0.7087332,0,4.726001
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.17618,64.17705,39.71949,0,0,0,-1,0,0,0,0.4640357,0,0,1.17618,0,0,0,0,0.7121438,3.91276,0.7121438,0,0.7121438,6.000012,100,0.1467967,0,0.9409437,0,5.088939
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,0.8342173,60.59473,43.67561,0.7499933,0.7499933,0,-1,0,0.7499933,111.23,0.0447507,0,0,0.8342173,0.7894666,0.7499933,0,0,0,4.553689,0,0,0,6.000012,100,0.1467967,0.8249925,0.6673738,0,5.387906
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.150285,72.83314,47.37458,0.4441851,0.4441851,0,-1,0,0.4441851,258.9651,0.6827212,0,0,1.150285,0.4675633,0.4441851,0,0,0,4.553689,0,0,0,6.000012,100,0.1467967,0.4886037,0.9202276,0,5.703973
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.087597,75.41335,50.87576,0,0,0,-1,0,0,0,1.087597,0,0,1.087597,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1467967,0,0.8700777,0,5.641286
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.064194,77.52594,53.13074,0.02594637,0.02594637,0,-1,0,0.02594637,4101.513,1.036882,0,0,1.064194,0.02731197,0.02594637,0,0,0,4.553689,0,0,0,6.000012,100,0.1467967,0.02854101,0.8513552,0,5.617883
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.6745545,68.57268,54.1,0.102728,0.102728,0,-1,0,0.102728,656.6411,0.5664197,0,0,0.6745545,0.1081348,0.102728,0,0,0,4.553689,0,0,0,6.000012,100,0.1467967,0.1130008,0.5396435,0,5.228243
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.3597146,62.50148,55.10881,0.4533078,0.4533078,0,-1,0,0.4533078,79.35329,0,0,0,0.3597146,0.4771661,0.4533078,0,0,0,4.553689,0,0.1174514,-0.1174514,5.876207,97.93659,0.1467967,0.4986385,0.2877717,0,4.913404
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.285795,60.10424,54.32747,0.5901844,0.5901844,0,-1,0,0.5901844,48.42469,0,1.110223E-16,0,0.285795,0.6212468,0.5901844,0,0,0.1305016,4.436237,0,0.3354518,-0.3354518,5.52261,92.04332,0.1467967,0.6492028,0.228636,0,4.722033
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1656822,54.77828,51.54829,0,0,0,-1,0,0,0,0,0,0,0.1656822,0,0,0,0,0.5032257,4.100786,0.1656822,0,0.1656822,5.67979,94.66298,0.146586,0,0.1325458,0,4.266468
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,48.72956,48.72956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3375435,4.2499,0,0,0,5.67979,94.66298,0.146586,0,0,0,4.2499
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,46.34599,46.34599,1.338747,1.338747,0,-1,0,1.338747,0,0,2.220446E-16,0.09262114,0,1.409207,1.338747,0,0,0.3375435,4.2499,0,1.409207,-1.409207,4.194355,69.90578,0.146586,1.472621,0,0,4.2499
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,43.95254,43.95254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.903329,2.840693,0,0,0,4.194355,69.90578,0.146586,0,0,0,2.840693
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,41.47007,41.47007,0.09893314,0.09893314,0,-1,0,0.09893314,0,0,1.387779E-17,0,0,0.1041401,0.09893314,0,0,1.903329,2.840693,0,0.1041401,-0.1041401,4.084582,68.07623,0.146586,0.1088265,0,0,2.840693
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,39.5019,39.5019,0.01200015,0.01200015,0,-1,0,0.01200015,0,0,0,0,0,0.01263173,0.01200015,0,0,2.01904,2.736553,0,0.01263173,-0.01263173,4.071267,67.85432,0.146586,0.01320016,0,0,2.736553
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,37.86011,37.86011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.033075,2.723921,0,0,0,4.071267,67.85432,0.146586,0,0,0,2.723921
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,36.21832,36.21832,0.2001545,0.2001545,0,-1,0,0.2001545,0,0,2.775558E-17,0,0,0.2106889,0.2001545,0,0,2.033075,2.723921,0,0.2106889,-0.2106889,3.849182,64.1529,0.146586,0.2201699,0,0,2.723921
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,34.85345,34.85345,0.1460855,0.1460855,0,-1,0,0.1460855,0,0,0,0,0,0.1537742,0.1460855,0,0,2.267174,2.513232,0,0.1537742,-0.1537742,3.687089,61.45137,0.146586,0.160694,0,0,2.513232
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,33.65673,33.65673,0.06966409,0.06966409,0,-1,0,0.06966409,0,0,1.387779E-17,0,0,0.07333062,0.06966409,0,0,2.438035,2.359458,0,0.07333062,-0.07333062,3.609792,60.16308,0.146586,0.0766305,0,0,2.359458
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,32.46,32.46,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.519513,2.286127,0,0,0,3.609792,60.16308,0.146586,0,0,0,2.286127
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,31.21382,31.21382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.519513,2.286127,0,0,0,3.609792,60.16308,0.146586,0,0,0,2.286127
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,30.20501,30.20501,0.2340238,0.2340238,0,0,0,0.2340238,0,0,2.775558E-17,0,0,0.2463408,0.2340238,0,0,2.519513,2.286127,0,0.2463408,-0.2463408,3.350126,55.83532,0.146586,0.2574261,0,0,2.286127
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1208052,31.26496,29.23576,1.108561,1.108561,0,0,0,1.108561,10.89748,0,2.220446E-16,0,0.1208052,1.166906,1.108561,0,0,2.793225,2.039787,0,1.046101,-1.046101,2.247439,37.45724,0.146586,1.219417,0.09664417,0,2.160592
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2312688,34.84733,30.87755,0.3002122,0.3002122,0,0,0,0.3002122,77.03513,0,0,0,0.2312688,0.3160128,0.3002122,0,0,3.955559,0.9936856,0,0.08474399,-0.08474399,2.158111,35.96844,0.146586,0.3302334,0.1850151,0,1.224954
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,0.9376478,53.41206,35.29852,0,0,0,-1,0,0,0,0,0,0,0.9376478,0,0,0,0,4.049719,0.9089416,0.9376478,0,0.9376478,3.047642,50.79393,0.1454047,0,0.7501182,0,1.846589
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,0.921459,58.28194,39.88762,0,0,0,-1,0,0,0,0,0,0,0.921459,0,0,0,0,3.112072,1.752825,0.921459,0,0.921459,3.921814,65.36344,0.1442622,0,0.7371672,0,2.674284
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,0.9548267,63.64405,43.86353,0.2546321,0.2546321,0,-1,0,0.2546321,374.9828,0,0,0,0.9548267,0.2680338,0.2546321,0,0,2.190613,2.582138,0.6867929,0,0.6867929,4.573363,76.22257,0.1434222,0.2800953,0.7638613,0,3.536964
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.7417006,62.84179,47.5625,0,0,0,-1,0,0,0,0,0,0,0.7417006,0,0,0,0,1.50382,3.200251,0.7417006,0,0.7417006,5.277002,87.94987,0.142526,0,0.5933605,0,3.941952
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,0.8827236,70.27747,51.10323,0.04414321,0.04414321,0,-1,0,0.04414321,1999.681,0.0741381,0,0,0.8827236,0.04646654,0.04414321,0,0,0.762119,3.867782,0.762119,0,0.762119,6.000012,100,0.1416168,0.04855753,0.7061789,0,4.750505
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.6692475,67.5859,53.32855,0.2879003,0.2879003,0,-1,0,0.2879003,232.4581,0.3661945,0,0,0.6692475,0.303053,0.2879003,0,0,0,4.553689,0,0,0,6.000012,100,0.1416168,0.3166904,0.535398,0,5.222937
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.7059126,69.5507,54.2978,1.082511,1.082511,0,-1,0,1.082511,65.21065,0,0,0,0.7059126,1.139485,1.082511,0,0,0,4.553689,0,0.4335729,-0.4335729,5.542986,92.38292,0.1416168,1.190762,0.5647301,0,5.259602
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.2954611,61.31919,55.29673,0.440758,0.440758,0,-1,0,0.440758,67.03476,0,0,0,0.2954611,0.4639558,0.440758,0,0,0.4817477,4.120116,0,0.1684947,-0.1684947,5.365377,89.42277,0.1416168,0.4848338,0.2363688,0,4.415577
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2215988,58.9697,54.52528,0.7505786,0.7505786,0,-1,0,0.7505786,29.52373,0,1.110223E-16,0,0.2215988,0.7900828,0.7505786,0,0,0.668964,3.951621,0,0.5684839,-0.5684839,4.766142,79.43555,0.1416168,0.8256364,0.177279,0,4.17322
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2125719,55.88147,51.70654,0.8554376,0.8554376,0,-1,0,0.8554376,24.8495,0,1.110223E-16,0,0.2125719,0.9004606,0.8554376,0,0,1.300613,3.383137,0,0.6878887,-0.6878887,4.041044,67.3506,0.1416168,0.9409813,0.1700576,0,3.595709
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,48.92736,48.92736,0.5760989,0.5760989,0,-1,0,0.5760989,0,0,1.110223E-16,0,0,0.6064199,0.5760989,0,0,2.064934,2.695249,0,0.6064199,-0.6064199,3.401821,56.69691,0.1416168,0.6337088,0,0,2.695249
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,46.50424,46.50424,0.1821417,0.1821417,0,-1,0,0.1821417,0,0,2.775558E-17,0,0,0.1917281,0.1821417,0,0,2.738734,2.088829,0,0.1917281,-0.1917281,3.199722,53.32859,0.1416168,0.2003559,0,0,2.088829
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,44.12067,44.12067,0.5959733,0.5959733,0,-1,0,0.5959733,0,0,1.110223E-16,0,0,0.6273403,0.5959733,0,0,2.951765,1.897101,0,0.6273403,-0.6273403,2.538447,42.30737,0.1416168,0.6555706,0,0,1.897101
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,41.60854,41.60854,0.1949364,0.1949364,0,-1,0,0.1949364,0,0,2.775558E-17,0,0,0.2051962,0.1949364,0,0,3.64881,1.26976,0,0.2051962,-0.2051962,2.322151,38.70245,0.1416168,0.21443,0,0,1.26976
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,39.64036,39.64036,0.05100179,0.05100179,0,-1,0,0.05100179,0,0,6.938894E-18,0,0,0.0536861,0.05100179,0,0,3.876805,1.064564,0,0.0536861,-0.0536861,2.265561,37.75928,0.1416168,0.05610197,0,0,1.064564
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,38.02824,38.02824,0.2261842,0.2261842,0,-1,0,0.2261842,0,0,2.775558E-17,0,0,0.2380887,0.2261842,0,0,3.936457,1.010878,0,0.2380887,-0.2380887,2.014594,33.5765,0.1416168,0.2488026,0,0,1.010878
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,36.38645,36.38645,0.1672171,0.1672171,0,-1,0,0.1672171,0,0,2.775558E-17,0,0,0.176018,0.1672171,0,0,4.201,0.7727894,0,0.176018,-0.176018,1.829055,30.48418,0.1416168,0.1839388,0,0,0.7727894
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,34.99192,34.99192,0.181385,0.181385,0,-1,0,0.181385,0,0,2.775558E-17,0,0,0.1909316,0.181385,0,0,4.396575,0.5967714,0,0.1909316,-0.1909316,1.627795,27.12986,0.1416168,0.1995235,0,0,0.5967714
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,33.79519,33.79519,0.04195903,0.04195903,0,-1,0,0.04195903,0,0,6.938894E-18,0,0,0.0441674,0.04195903,0,0,4.608721,0.4058397,0,0.0441674,-0.0441674,1.581239,26.35392,0.1416168,0.04615493,0,0,0.4058397
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,32.59846,32.59846,0.2501134,0.2501134,0,-1,0,0.2501134,0,0,0,0,0,0.2632773,0.2501134,0,0,4.657796,0.3616723,0,0.2632773,-0.2632773,1.30372,21.72862,0.1416168,0.2751248,0,0,0.3616723
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,31.35228,31.35228,0.1889127,0.1889127,1.641544,0,0.5042416,0.1889127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.950326,0.09839505,1.38,0,1.38,2.612903,43.54829,0.1430533,0.2078039,0,1.7,0.09839505
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,30.34347,30.34347,0.2041357,0.2041357,1.656767,0,0.5083975,0.2041357,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.570327,1.340395,1.38,0,1.38,3.922086,65.36797,0.1444951,0.2245493,0,1.7,1.340395
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3000904,34.4843,29.34455,1.189847,1.189847,1.7,0,0.5202,1.189847,25.22092,0,0,0,0.3000904,0,0,0.5101529,0.4846452,2.190326,2.582395,0.7847356,0,0.7847356,4.666552,77.7757,0.1455343,1.308832,0.2400723,1.7,2.882485
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6199734,42.15074,31.01601,0.7345125,0.7345125,1.480849,0,0.4603718,0.7345125,84.40611,0,0,0,0.6199734,0,0,0.7463366,0.7090198,1.405591,3.288657,1.328993,0,1.328993,5.927345,98.78889,0.1465546,0.8079637,0.4959787,1.7,3.908631
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.102325,57.32932,35.46665,0.8815613,0.8815613,0,-1,0,0.8815613,125.0424,0.09776819,0,0,1.102325,0.9279592,0.8815613,0,0,0.07659771,4.484751,0.07659771,0,0.07659771,6.000012,100,0.1464644,0.9697174,0.8818601,0,5.587076
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.393875,70.38686,40.08543,0.1006803,0.1006803,0,-1,0,0.1006803,1384.456,1.287896,0,0,1.393875,0.1059793,0.1006803,0,0,0,4.553689,0,0,0,6.000012,100,0.1464644,0.1107484,1.1151,0,5.947564
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.364362,74.67317,44.06133,0,0,0,-1,0,0,0,1.364362,0,0,1.364362,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1464644,0,1.091489,0,5.918051
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.251974,76.16676,47.76031,0.8340142,0.8340142,0,-1,0,0.8340142,150.1142,0.374064,0,0,1.251974,0.8779097,0.8340142,0,0,0,4.553689,0,0,0,6.000012,100,0.1464644,0.9174156,1.001579,0,5.805663
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.134736,77.24882,51.29115,0.9039195,0.9039195,0,-1,0,0.9039195,125.5351,0.1832418,0,0,1.134736,0.9514942,0.9039195,0,0,0,4.553689,0,0,0,6.000012,100,0.1464644,0.9943115,0.9077889,0,5.688425
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.031241,77.07574,53.51647,0,0,0,-1,0,0,0,1.031241,0,0,1.031241,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1464644,0,0.8249929,0,5.58493
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.016272,77.8496,54.49561,0.6965634,0.6965634,0,-1,0,0.6965634,145.898,0.2830473,0,0,1.016272,0.7332246,0.6965634,0,0,0,4.553689,0,0,0,6.000012,100,0.1464644,0.7662198,0.8130176,0,5.569961
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,0.7718372,72.54028,55.49453,0.7994413,0.7994413,0,-1,0,0.7994413,96.54709,0,0,0,0.7718372,0.8415171,0.7994413,0,0,0,4.553689,0,0.06967989,-0.06967989,5.926563,98.77585,0.1464644,0.8793854,0.6174698,0,5.325526
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.4644,64.38404,54.7132,1.483665,1.38,0,-1,0,1.38,33.65217,2.220446E-16,0.1036651,0.2520316,0.4644,1.452632,1.38,0,0,0.07742209,4.484009,0,0.9882316,-0.9882316,4.884875,81.41443,0.1464644,1.632032,0.37152,0,4.948409
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.1425782,54.68213,51.90435,0.9163671,0.9163671,0,-1,0,0.9163671,15.55907,0,1.110223E-16,0,0.1425782,0.964597,0.9163671,0,0,1.175457,3.495777,0,0.8220187,-0.8220187,4.018392,66.97306,0.1464644,1.008004,0.1140626,0,3.638356
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,49.0955,49.0955,0.831854,0.831854,0,-1,0,0.831854,0,0,1.110223E-16,0,0,0.8756358,0.831854,0,0,2.088811,2.673759,0,0.8756358,-0.8756358,3.09539,51.58974,0.1464644,0.9150394,0,0,2.673759
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,46.70205,46.70205,2.012712,1.38,0,-1,0,1.38,0,0,0.6327123,0.8339835,0,1.452632,1.38,0,0,3.06174,1.798123,0,1.452632,-1.452632,1.564182,26.06965,0.1464644,2.213984,0,0,1.798123
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,44.27892,44.27892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.675775,0.3454913,0,0,0,1.564182,26.06965,0.1464644,0,0,0,0.3454913
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,41.77667,41.77667,0.1140688,0.1140688,0,-1,0,0.1140688,0,0,1.387779E-17,0,0,0.1200724,0.1140688,0,0,4.675775,0.3454913,0,0.1200724,-0.1200724,1.437615,23.9602,0.1464644,0.1254757,0,0,0.3454913
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,39.8085,39.8085,0.09833559,0.09833559,0,-1,0,0.09833559,0,0,1.387779E-17,0,0,0.1035112,0.09833559,0,0,4.809189,0.2254189,0,0.1035112,-0.1035112,1.328504,22.1417,0.1464644,0.1081692,0,0,0.2254189
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,38.19638,38.19638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.924201,0.1219077,0,0,0,1.328504,22.1417,0.1464644,0,0,0,0.1219077
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,36.55458,36.55458,0.1491059,0.1158124,0,-1,0,0.1158124,0,0,0.0332935,0.04820409,0,0.1219077,0.1158124,0,0,4.924201,0.1219077,0,0.1219077,-0.1219077,1.200002,20,0.1464644,0.1640165,0,0,0.1219077
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,35.16005,35.16005,0.173092,0,0,-1,0,0,0,0,0.173092,0.1904012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1464644,0.1904012,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,33.93365,33.93365,0.1636067,0,0,-1,0,0,0,0,0.1636067,0.1799673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1464644,0.1799673,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,32.73693,32.73693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1464644,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,31.49075,31.49075,0.3704667,0.3704667,1.7,0,0.5202,0.3704667,0,2.220446E-16,0,0,0,0,0,1.329533,1.263057,5.059654,0,1.263057,0,1.263057,2.398243,39.97064,0.1480698,0.4075134,0,1.7,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,30.48194,30.48194,0.1314112,0.1314112,1.584043,0,0.4885437,0.1314112,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.796598,1.136751,1.38,0,1.38,3.707426,61.79031,0.1492286,0.1445523,0,1.7,1.136751
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3511106,35.56609,29.51269,0.776258,0.776258,1.7,0,0.5202,0.776258,45.23118,1.110223E-16,0,0,0.3511106,0,0,0.923742,0.8775549,2.416598,2.378751,1.228666,0,1.228666,4.873041,81.21718,0.1507723,0.8538838,0.2808885,1.7,2.729861
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.6719494,43.34367,31.18415,0.4723251,0.4723251,0,0,0,0.4723251,142.2642,0,0,0,0.6719494,0.4971843,0.4723251,0,0,1.187932,3.48455,0.1747651,0,0.1747651,5.038837,83.98045,0.1505672,0.5195576,0.5375596,0,4.156499
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,0.9013742,52.99997,35.63479,0.7773603,0.7773603,0,-1,0,0.7773603,115.9532,0,0,0,0.9013742,0.818274,0.7773603,0,0,1.013167,3.641839,0.08310021,0,0.08310021,5.117673,85.29438,0.1504698,0.8550963,0.7210993,0,4.543213
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.236323,66.36246,40.25356,0.2600873,0.2600873,0,-1,0,0.2600873,475.3495,0.03248054,0,0,1.236323,0.2737761,0.2600873,0,0,0.9300669,3.716629,0.9300669,0,0.9300669,6.000012,100,0.1493889,0.286096,0.9890588,0,4.952952
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.000437,65.21523,44.25914,0.7867686,0.7867686,0,-1,0,0.7867686,127.1578,0.1722599,0,0,1.000437,0.8281774,0.7867686,0,0,0,4.553689,0,0,0,6.000012,100,0.1493889,0.8654454,0.8003499,0,5.554126
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.097766,72.12849,47.95811,0.4859196,0.4859196,0,-1,0,0.4859196,225.9152,0.5862716,0,0,1.097766,0.5114943,0.4859196,0,0,0,4.553689,0,0,0,6.000012,100,0.1493889,0.5345115,0.8782127,0,5.651455
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.055831,75.28741,51.48896,0.3105796,0.3105796,0,-1,0,0.3105796,339.9552,0.7289056,0,0,1.055831,0.3269259,0.3105796,0,0,0,4.553689,0,0,0,6.000012,100,0.1493889,0.3416376,0.8446652,0,5.60952
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.02993,77.28003,53.71428,0.0129958,0.0129958,0,-1,0,0.0129958,7925.098,1.01625,0,0,1.02993,0.01367979,0.0129958,0,0,0,4.553689,0,0,0,6.000012,100,0.1493889,0.01429539,0.8239442,0,5.583619
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.7113103,70.11628,54.68353,0.8330161,0.8330161,0,-1,0,0.8330161,85.38974,0,0,0,0.7113103,0.8768591,0.8330161,0,0,0,4.553689,0,0.1655488,-0.1655488,5.825508,97.09161,0.1493889,0.9163178,0.5690482,0,5.264999
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.606111,68.70937,55.69234,0.551554,0.551554,0,-1,0,0.551554,109.8915,0,0,0,0.606111,0.5805832,0.551554,0,0,0.1839431,4.38814,0.02552789,0,0.02552789,5.849726,97.49524,0.1493595,0.6067094,0.4848889,0,4.994251
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.351741,62.12065,54.911,0.8176107,0.8176107,0,-1,0,0.8176107,43.0206,0,1.110223E-16,0,0.351741,0.8606429,0.8176107,0,0,0.1584152,4.411115,0,0.5089018,-0.5089018,5.313296,88.55476,0.1493595,0.8993718,0.2813928,0,4.762856
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.08042632,53.65838,52.10215,0,0,0,-1,0,0,0,0,0,0,0.08042632,0,0,0,0,0.7238617,3.902213,0.08042632,0,0.08042632,5.389596,89.82642,0.1492668,0,0.06434105,0,3.98264
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,49.32298,49.32298,1.013108,1.013108,0,-1,0,1.013108,0,0,0,0,0,1.06643,1.013108,0,0,0.6434354,3.974597,0,1.06643,-1.06643,4.26548,71.09119,0.1492668,1.114419,0,0,3.974597
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,46.89985,46.89985,0.8326641,0.8326641,0,-1,0,0.8326641,0,0,1.110223E-16,0,0,0.8764886,0.8326641,0,0,1.828358,2.908167,0,0.8764886,-0.8764886,3.34158,55.69288,0.1492668,0.9159305,0,0,2.908167
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,44.47673,44.47673,0.8838884,0.8838884,0,-1,0,0.8838884,0,0,0,0,0,0.9304088,0.8838884,0,0,2.802234,2.031678,0,0.9304088,-0.9304088,2.360842,39.3473,0.1492668,0.9722772,0,0,2.031678
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,41.97448,41.97448,0.3291788,0.3291788,0,-1,0,0.3291788,0,0,0,0,0,0.346504,0.3291788,0,0,3.836021,1.10127,0,0.346504,-0.346504,1.995595,33.25985,0.1492668,0.3620967,0,0,1.10127
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,39.99641,39.99641,0.02592022,0.02592022,0,-1,0,0.02592022,0,0,3.469447E-18,0,0,0.02728445,0.02592022,0,0,4.221026,0.7547656,0,0.02728445,-0.02728445,1.966835,32.78052,0.1492668,0.02851225,0,0,0.7547656
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,38.35463,38.35463,0.1874791,0.1874791,0,-1,0,0.1874791,0,0,2.775558E-17,0,0,0.1973464,0.1874791,0,0,4.251342,0.7274812,0,0.1973464,-0.1973464,1.758814,29.3135,0.1492668,0.206227,0,0,0.7274812
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,36.69305,36.69305,0.4094675,0.4094675,0,-1,0,0.4094675,0,0,5.551115E-17,0,0,0.4310184,0.4094675,0,0,4.470616,0.5301348,0,0.4310184,-0.4310184,1.30448,21.74129,0.1492668,0.4504142,0,0,0.5301348
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,35.26885,35.26885,0.03166671,0.03166671,0,-1,0,0.03166671,0,0,0,0,0,0.03333338,0.03166671,0,0,4.949525,0.0991164,0,0.03333338,-0.03333338,1.269344,21.15569,0.1492668,0.03483338,0,0,0.0991164
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,34.07212,34.07212,0.1254878,0.06249387,0,-1,0,0.06249387,0,0,0.06299394,0.07554271,0,0.06578302,0.06249387,0,0,4.986562,0.06578302,0,0.06578302,-0.06578302,1.200002,20,0.1492668,0.1380366,0,0,0.06578302
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,32.85561,32.85561,0.176464,0,0,-1,0,0,0,0,0.176464,0.1941104,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1492668,0.1941104,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,31.62921,31.62921,0.3223322,0.3223322,1.7,0,0.5202,0.3223322,0,0,0,0,0,0,0,1.377668,1.308784,5.059654,0,1.308784,0,1.308784,2.441624,40.69366,0.150729,0.3545654,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,30.63029,30.63029,0.1786797,0.1786797,1.631311,0,0.501448,0.1786797,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.75087,1.177906,1.38,0,1.38,3.750807,62.51333,0.1519229,0.1965477,0,1.7,1.177906
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2447713,33.79626,29.62148,0.8109961,0.8109961,1.7,0,0.5202,0.8109961,30.18156,0,0,0,0.2447713,0,0,0.8890039,0.8445538,2.37087,2.419906,1.089325,0,1.089325,4.784232,79.73704,0.153233,0.8920956,0.195817,1.7,2.664677
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.591083,41.92327,31.32261,0.2378277,0.2378277,0.9646297,0,0.3194439,0.2378277,248.5341,0,0,0,0.591083,0,0,0.726802,0.6904619,1.281545,3.400299,1.281545,0,1.281545,6.000012,100,0.1529902,0.2616105,0.4728664,1.7,3.991382
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,0.9388242,54.0118,35.80292,0,0,0,-1,0,0,0,0.9388242,0,0,0.9388242,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1529902,0,0.7510594,0,5.492513
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.243016,66.76764,40.44148,1.012247,1.012247,0,-1,0,1.012247,122.7978,0.1774935,0,0,1.243016,1.065523,1.012247,0,0,0,4.553689,0,0,0,6.000012,100,0.1529902,1.113472,0.9944132,0,5.796705
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.416119,76.74886,44.47673,1.075429,1.075429,0,-1,0,1.075429,131.6794,0.2840875,0,0,1.416119,1.132031,1.075429,0,0,0,4.553689,0,0,0,6.000012,100,0.1529902,1.182972,1.132895,0,5.969807
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.419969,81.81884,48.1757,0.2656109,0.2656109,0,-1,0,0.2656109,534.6049,1.140379,0,0,1.419969,0.2795905,0.2656109,0,0,0,4.553689,0,0,0,6.000012,100,0.1529902,0.292172,1.135975,0,5.973658
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,1.403788,86.11333,51.70654,1.325368,1.325368,0,-1,0,1.325368,105.9168,0.008663825,0,0.07790463,1.403788,1.395124,1.325368,0,0,0,4.553689,0,0,0,6.000012,100,0.1529902,1.457905,1.12303,0,5.957477
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.203816,82.67466,53.96153,0.6386162,0.6386162,0,-1,0,0.6386162,188.5038,0.531588,0,0,1.203816,0.6722276,0.6386162,0,0,0,4.553689,0,0,0,6.000012,100,0.1529902,0.7024779,0.9630525,0,5.757504
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,0.9452373,76.43006,54.94067,0.3465855,0.3465855,0,-1,0,0.3465855,272.7285,0.5804104,0,0,0.9452373,0.3648269,0.3465855,0,0,0,4.553689,0,0,0,6.000012,100,0.1529902,0.3812441,0.7561898,0,5.498926
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.7422834,72.2367,55.88025,0.02904902,0.02904902,0,-1,0,0.02904902,2555.278,0.7117055,0,0,0.7422834,0.03057792,0.02904902,0,0,0,4.553689,0,0,0,6.000012,100,0.1529902,0.03195393,0.5938267,0,5.295972
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.4284281,64.02802,55.12859,0.2842458,0.2842458,0,-1,0,0.2842458,150.7245,0.1292219,0,0,0.4284281,0.2992062,0.2842458,0,0,0,4.553689,0,0,0,6.000012,100,0.1529902,0.3126704,0.3427425,0,4.982117
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1370715,54.99586,52.31974,1.287033,1.287033,0,-1,0,1.287033,10.65019,0,2.220446E-16,0.03573682,0.1370715,1.354772,1.287033,0,0,0,4.553689,0,1.217701,-1.217701,4.716443,78.60722,0.1529902,1.415737,0.1096572,0,4.690761
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,49.54057,49.54057,0.5193437,0.5193437,0,-1,0,0.5193437,0,0,0,0,0,0.5466775,0.5193437,0,0,1.353001,3.335988,0,0.5466775,-0.5466775,4.140194,69.0031,0.1529902,0.571278,0,0,3.335988
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,47.11744,47.11744,0.8370225,0.8370225,0,-1,0,0.8370225,0,0,1.110223E-16,0,0,0.8810763,0.8370225,0,0,1.96042,2.789311,0,0.8810763,-0.8810763,3.211458,53.5242,0.1529902,0.9207247,0,0,2.789311
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,44.67453,44.67453,0.3521609,0.3521609,0,-1,0,0.3521609,0,0,5.551115E-17,0,0,0.3706957,0.3521609,0,0,2.939394,1.908234,0,0.3706957,-0.3706957,2.820711,47.01175,0.1529902,0.387377,0,0,1.908234
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,42.14261,42.14261,0.3092768,0.3092768,0,-1,0,0.3092768,0,0,5.551115E-17,0,0,0.3255545,0.3092768,0,0,3.351278,1.537539,0,0.3255545,-0.3255545,2.477546,41.29235,0.1529902,0.3402045,0,0,1.537539
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,40.16455,40.16455,0.2590145,0.2590145,0,-1,0,0.2590145,0,0,5.551115E-17,0,0,0.2726468,0.2590145,0,0,3.713005,1.211984,0,0.2726468,-0.2726468,2.190151,36.50245,0.1529902,0.2849159,0,0,1.211984
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,38.52276,38.52276,0.2126523,0.2126523,0,-1,0,0.2126523,0,0,2.775558E-17,0,0,0.2238446,0.2126523,0,0,4.015946,0.9393375,0,0.2238446,-0.2238446,1.954198,32.5699,0.1529902,0.2339176,0,0,0.9393375
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,36.88097,36.88097,0.01531331,0.01531331,0,-1,0,0.01531331,0,0,1.734723E-18,0,0,0.01611927,0.01531331,0,0,4.264662,0.7154929,0,0.01611927,-0.01611927,1.937207,32.28672,0.1529902,0.01684464,0,0,0.7154929
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,35.46665,35.46665,0.132013,0.132013,0,-1,0,0.132013,0,0,2.775558E-17,0,0,0.138961,0.132013,0,0,4.282573,0.6993737,0,0.138961,-0.138961,1.790729,29.84543,0.1529902,0.1452143,0,0,0.6993737
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,34.24025,34.24025,0.1798201,0.1798201,0,-1,0,0.1798201,0,0,0,0,0,0.1892843,0.1798201,0,0,4.436974,0.5604126,0,0.1892843,-0.1892843,1.591206,26.52005,0.1529902,0.1978021,0,0,0.5604126
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,33.01385,33.01385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.64729,0.3711283,0,0,0,1.591206,26.52005,0.1529902,0,0,0,0.3711283
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,31.76768,31.76768,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.64729,0.3711283,0,0,0,1.591206,26.52005,0.1529902,0,0,0,0.3711283
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,30.78854,30.78854,0.08490351,0.08490351,0,0,0,0.08490351,0,0,0,0,0,0.08937211,0.08490351,0,0,4.64729,0.3711283,0,0.08937211,-0.08937211,1.497,24.94994,0.1529902,0.09339385,0,0,0.3711283
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.09896422,31.45383,29.78962,0,0,0,0,0,0,0,0,0,0,0.09896422,0,0,0,0,4.746592,0.2817562,0.09896422,0,0.09896422,1.590885,26.5147,0.1528778,0,0.07917137,0,0.3807204
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3496529,37.62545,31.52042,1.149197,1.149197,1.7,0,0.5202,1.149197,30.42585,0,0,0,0.3496529,0,0,0.5508033,0.5232631,4.647628,0.370824,0.872916,0,0.872916,2.419006,40.31668,0.1538688,1.264116,0.2797223,1.7,0.7204769
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.3770017,42.78912,35.99084,0.4944378,0.4944378,0,-1,0,0.4944378,76.24855,0,0,0,0.3770017,0.5204608,0.4944378,0,0,3.774712,1.156448,0,0.1434592,-0.1434592,2.267787,37.79637,0.1538688,0.5438816,0.3016013,0,1.53345
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4234748,48.56338,40.63929,0.1543517,0.1543517,0,-1,0,0.1543517,274.3571,0,0,0,0.4234748,0.1624755,0.1543517,0,0,3.934111,1.012989,0.2609994,0,0.2609994,2.515393,41.92313,0.1535732,0.1697868,0.3387799,0,1.436464
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.6626346,57.8972,44.7042,0.9952655,0.9952655,0,-1,0,0.9952655,66.57867,0,0,0,0.6626346,1.047648,0.9952655,0,0,3.673111,1.247889,0,0.3850133,-0.3850133,2.109553,35.15915,0.1535732,1.094792,0.5301077,0,1.910523
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.154558,74.25719,48.43285,0.8705955,0.8705955,0,-1,0,0.8705955,132.6171,0,0,0,1.154558,0.9164163,0.8705955,0,0,4.100904,0.8628753,0.2381417,0,0.2381417,2.335474,38.92449,0.1533045,0.9576551,0.9236465,0,2.017433
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.7758749,68.58162,51.93402,0.6389272,0.6389272,0,-1,0,0.6389272,121.434,0,0,0,0.7758749,0.6725549,0.6389272,0,0,3.862762,1.077203,0.1033199,0,0.1033199,2.433492,40.55812,0.1531882,0.7028199,0.6206999,0,1.853078
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.469756,63.94095,54.18901,0,0,0,-1,0,0,0,0,0,0,0.469756,0,0,0,0,3.759442,1.170191,0.469756,0,0.469756,2.879142,47.9856,0.1526618,0,0.3758048,0,1.639947
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.5882835,67.70115,55.15826,0.3383465,0.3383465,0,-1,0,0.3383465,173.8702,0,0,0,0.5882835,0.3561542,0.3383465,0,0,3.289686,1.592971,0.2321294,0,0.2321294,3.099359,51.65588,0.1524029,0.3721811,0.4706269,0,2.181255
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.5123945,66.97602,56.10773,1.167664,1.167664,0,-1,0,1.167664,43.88203,0,0,0,0.5123945,1.22912,1.167664,0,0,3.057557,1.801888,0,0.716725,-0.716725,2.343864,39.06433,0.1524029,1.28443,0.4099156,0,2.314282
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.3261667,62.03766,55.35607,0.6299661,0.6299661,0,-1,0,0.6299661,51.77529,0,0,0,0.3261667,0.6631222,0.6299661,0,0,3.853918,1.085163,0,0.3369555,-0.3369555,1.988682,33.14463,0.1524029,0.6929627,0.2609334,0,1.411329
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1220456,54.95906,52.57689,0,0,0,-1,0,0,0,0,0,0,0.1220456,0,0,0,0,4.228313,0.7482072,0.1220456,0,0.1220456,2.104465,35.07434,0.1522672,0,0.09763651,0,0.8702528
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,49.78782,49.78782,0.7606955,0.7606955,0,-1,0,0.7606955,0,0,0,0.02161912,0,0.8007321,0.7606955,0,0,4.106267,0.8580483,0,0.8007321,-0.8007321,1.260419,21.00694,0.1522672,0.836765,0,0,0.8580483
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,47.34491,47.34491,0.9476032,0.05445042,0,-1,0,0.05445042,0,0,0.8931528,0.9879131,0,0.05731624,0.05445042,0,0,4.99597,0.05731624,0,0.05731624,-0.05731624,1.200002,20,0.1522672,1.042364,0,0,0.05731624
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,44.89212,44.89212,0.4685928,0,0,-1,0,0,0,0,0.4685928,0.5154521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1522672,0.5154521,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,42.3602,42.3602,0.1059655,0,0,-1,0,0,0,0,0.1059655,0.1165621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1522672,0.1165621,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,40.39202,40.39202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1522672,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,38.75024,38.75024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1522672,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,37.10844,37.10844,0.2222181,0,0,-1,0,0,0,0,0.2222181,0.2444399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1522672,0.2444399,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,35.68424,35.68424,0.02125582,0,0,-1,0,0,0,0,0.02125582,0.0233814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1522672,0.0233814,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,34.43806,34.43806,0.04784444,0,0,-1,0,0,0,0,0.04784444,0.05262889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1522672,0.05262889,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,33.21166,33.21166,0.07321939,0,0,-1,0,0,0,0,0.07321939,0.08054133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1522672,0.08054133,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,31.98526,31.98526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1522672,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,30.98634,30.98634,0.08134135,0.08134135,1.533973,0,0.4748746,0.08134135,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1531794,0.08947548,0,1.7,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.2889974,34.95127,29.98742,0.4667085,0.4667085,1.7,0,0.5202,0.4667085,61.92245,0,0,0,0.2889974,0,0,1.233291,1.171627,3.679654,1.242,1.460624,0,1.460624,3.894855,64.91412,0.1543448,0.5133794,0.2311979,1.7,1.530997
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.4633271,39.94509,31.738,0.9358884,0.9358884,1.7,0,0.5202,0.9358884,49.50667,0,0,0,0.4633271,0,0,0.7641116,0.7259061,2.21903,2.556562,1.189233,0,1.189233,5.023061,83.71751,0.1556331,1.029477,0.3706617,1.7,3.019889
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.5747836,46.85555,36.21832,0.4607894,0.4607894,0,-1,0,0.4607894,124.7389,0,0,0,0.5747836,0.4850415,0.4607894,0,0,1.029797,3.626872,0.08974212,0,0.08974212,5.108198,85.13646,0.1555342,0.5068684,0.4598269,0,4.201655
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,0.8839934,58.56738,40.88654,0.1508562,0.1508562,0,-1,0,0.1508562,585.9843,0,0,0,0.8839934,0.158796,0.1508562,0,0,0.9400548,3.70764,0.7251974,0,0.7251974,5.79618,96.60281,0.1547392,0.1659418,0.7071947,0,4.591633
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.005883,66.16389,44.95146,0.2849433,0.2849433,0,-1,0,0.2849433,353.0117,0.4910855,0,0,1.005883,0.2999403,0.2849433,0,0,0.2148574,4.360317,0.2148574,0,0.2148574,6.000012,100,0.1545052,0.3134376,0.8047066,0,5.3662
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,0.9901019,70.16998,48.68011,0.1143776,0.1143776,0,-1,0,0.1143776,865.6434,0.8697044,0,0,0.9901019,0.1203974,0.1143776,0,0,0,4.553689,0,0,0,6.000012,100,0.1545052,0.1258153,0.7920815,0,5.543791
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,0.9118286,72.28014,52.18128,0.2689435,0.2689435,0,-1,0,0.2689435,339.041,0.6287302,0,0,0.9118286,0.2830984,0.2689435,0,0,0,4.553689,0,0,0,6.000012,100,0.1545052,0.2958378,0.7294629,0,5.465518
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.7111236,69.79989,54.4066,0.1942387,0.1942387,0,-1,0,0.1942387,366.1082,0.5066618,0,0,0.7111236,0.2044618,0.1942387,0,0,0,4.553689,0,0,0,6.000012,100,0.1545052,0.2136625,0.5688989,0,5.264812
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.73607,71.52016,55.38573,0,0,0,-1,0,0,0,0.73607,0,0,0.73607,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1545052,0,0.588856,0,5.289759
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.4397702,65.55965,56.32532,0,0,0,-1,0,0,0,0.4397702,0,0,0.4397702,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1545052,0,0.3518162,0,4.993459
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2161093,59.93684,55.57365,0,0,0,-1,0,0,0,0.2161093,0,0,0.2161093,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1545052,0,0.1728874,0,4.769798
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.05938938,53.94585,52.79448,0,0,0,-1,0,0,0,0.05938938,0,0,0.05938938,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1545052,0,0.0475115,0,4.613078
