Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,50.0153,50.0153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1545052,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,47.5625,47.5625,0.1189862,0.1189862,0,-1,0,0.1189862,0,0,2.775558E-17,0,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.1545052,0.1308849,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,45.14927,45.14927,0.1490442,0.1490442,0,-1,0,0.1490442,0,0,2.775558E-17,0,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.1545052,0.1639487,0,0,4.42844
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,42.58768,42.58768,0.1224936,0.1224936,0,-1,0,0.1224936,0,0,2.775558E-17,0,0,0.1289406,0.1224936,0,0,0.3134859,4.271552,0,0.1289406,-0.1289406,5.566698,92.77811,0.1545052,0.1347429,0,0,4.271552
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,40.57994,40.57994,0.004668174,0.004668174,0,-1,0,0.004668174,0,0,8.673617E-19,0,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.1545052,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,38.96782,38.96782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.1545052,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,37.30625,37.30625,0.09812894,0.09812894,0,-1,0,0.09812894,0,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.1545052,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,35.85238,35.85238,0.07527435,0.07527435,0,-1,0,0.07527435,0,0,1.387779E-17,0,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.1545052,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,34.63586,34.63586,0.1060194,0.1060194,0,-1,0,0.1060194,0,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.1545052,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,33.40947,33.40947,0.05102549,0.05102549,0,-1,0,0.05102549,0,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.1545052,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,32.18307,32.18307,0.1842276,0.1842276,0,0,0,0.1842276,0,0,2.775558E-17,0,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.1545052,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,31.21382,31.21382,0.4040128,0.4040128,0,0,0,0.4040128,0,0,5.551115E-17,0,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.1545052,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1860779,33.37055,30.20501,0.6048189,0.6048189,0,0,0,0.6048189,30.76588,0,1.110223E-16,0,0.1860779,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.4505737,-0.4505737,4.067222,67.78689,0.1545052,0.6653008,0.1488623,0,3.356735
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5361448,41.55885,31.96548,0.6303927,0.6303927,0,0,0,0.6303927,85.04935,1.110223E-16,0,0,0.5361448,0.6635712,0.6303927,0,0,2.03734,2.720083,0,0.1274264,-0.1274264,3.932902,65.54824,0.1545052,0.6934319,0.4289158,0,3.256228
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.7530942,50.72851,36.43591,0.8084973,0.8084973,0,-1,0,0.8084973,93.1474,0,1.110223E-16,0,0.7530942,0.8510498,0.8084973,0,0,2.178925,2.592657,0,0.09795557,-0.09795557,3.829648,63.82734,0.1545052,0.889347,0.6024753,0,3.345751
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.8167759,57.34468,41.14369,0,0,0,-1,0,0,0,0,0,0,0.8167759,0,0,0,0,2.287765,2.494701,0.8167759,0,0.8167759,4.60451,76.74168,0.1536222,0,0.6534207,0,3.311477
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.285492,73.86876,45.19872,0.4815361,0.4815361,0,-1,0,0.4815361,266.9564,0,0,0,1.285492,0.5068802,0.4815361,0,0,1.470989,3.229799,0.7786114,0,0.7786114,5.343165,89.05257,0.1527898,0.5296897,1.028393,0,4.515291
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.32158,79.70058,48.89769,0,0,0,-1,0,0,0,0.6292029,0,0,1.32158,0,0,0,0,0.6923772,3.930549,0.6923772,0,0.6923772,6.000012,100,0.1520571,0,1.057264,0,5.25213
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,0.7933364,69.55064,52.40875,0,0,0,-1,0,0,0,0.7933364,0,0,0.7933364,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1520571,0,0.6346691,0,5.347025
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,0.8624977,73.87041,54.63407,1.69479,1.38,0,-1,0,1.38,62.49984,2.220446E-16,0.3147895,0.4842684,0.8624977,1.452632,1.38,0,0,0,4.553689,0,0.5901338,-0.5901338,5.377956,89.63242,0.1520571,1.864268,0.6899981,0,5.416187
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,0.8858708,75.62084,55.60332,0.9954223,0.9954223,0,-1,0,0.9954223,88.99448,2.220446E-16,0,0,0.8858708,1.047813,0.9954223,0,0,0.6557043,3.963555,0,0.1619421,-0.1619421,5.207254,86.7874,0.1520571,1.094965,0.7086967,0,4.849426
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.6869689,71.6222,56.55279,0.313421,0.313421,0,-1,0,0.313421,219.184,0,0,0,0.6869689,0.3299169,0.313421,0,0,0.83564,3.801613,0.3570519,0,0.3570519,5.545983,92.43288,0.151682,0.3447632,0.5495751,0,4.488582
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.4045076,64.21472,55.80113,0.8081667,0.8081667,0,-1,0,0.8081667,50.05249,0,1.110223E-16,0,0.4045076,0.8507019,0.8081667,0,0,0.478588,4.12296,0,0.4461942,-0.4461942,5.075654,84.59406,0.151682,0.8889834,0.3236061,0,4.527467
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.04983045,53.98828,53.02195,0.645345,0.645345,0,-1,0,0.645345,7.72152,0,0,0,0.04983045,0.6793106,0.645345,0,0,0.9743594,3.676765,0,0.6294801,-0.6294801,4.412123,73.53524,0.151682,0.7098795,0.03986436,0,3.726596
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,50.23289,50.23289,0.6590995,0.6590995,0,-1,0,0.6590995,0,0,1.110223E-16,0,0,0.6937889,0.6590995,0,0,1.673782,3.047285,0,0.6937889,-0.6937889,3.680805,61.34663,0.151682,0.7250094,0,0,3.047285
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,47.78998,47.78998,1.194032,1.194032,0,-1,0,1.194032,0,0,0,0,0,1.256876,1.194032,0,0,2.444658,2.353497,0,1.256876,-1.256876,2.355942,39.26562,0.151682,1.313435,0,0,2.353497
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,45.36685,45.36685,1.878431,1.04179,0,-1,0,1.04179,0,0,0.8366412,1.024484,0,1.096621,1.04179,0,0,3.841187,1.096621,0,1.096621,-1.096621,1.200002,20,0.151682,2.066274,0,0,1.096621
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,42.80526,42.80526,0.01388028,0,0,-1,0,0,0,0,0.01388028,0.0152683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.151682,0.0152683,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,40.77775,40.77775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.151682,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,39.13596,39.13596,0.08604627,0,0,-1,0,0,0,0,0.08604627,0.09465089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.151682,0.09465089,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,37.49417,37.49417,0.008674658,0,0,-1,0,0,0,0,0.008674658,0.009542124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.151682,0.009542124,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,36.05018,36.05018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.151682,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,34.79411,34.79411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.151682,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,33.5776,33.5776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.151682,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,32.38087,32.38087,0.01563058,0.01563058,1.468262,0,0.4569356,0.01563058,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1524152,0.01719364,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,31.40174,31.40174,0.1052331,0.1052331,1.557865,0,0.4813971,0.1052331,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1533189,0.1157564,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1077941,32.22394,30.40281,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1077941,0,0,1.452632,1.38,2.299654,2.484,1.487794,0,1.487794,5.229814,87.16338,0.1538801,0,0.08623524,1.7,2.591794
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.4876393,40.87094,32.18307,1.464396,1.464396,1.7,0,0.5202,1.464396,33.2997,0,0,0,0.4876393,0,0,0.2356043,0.2238241,0.8118603,3.823015,0.7114634,0,0.7114634,5.904767,98.41259,0.1545649,1.610835,0.3901115,1.7,4.310654
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5315191,46.47593,36.66338,0.4154503,0.4154503,0,-1,0,0.4154503,127.9381,0,0,0,0.5315191,0.4373161,0.4154503,0,0,0.1003969,4.463332,0.09420294,0,0.09420294,5.994136,99.90206,0.1544677,0.4569953,0.4252152,0,4.994851
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.7265029,55.5703,41.33161,0.1423362,0.1423362,0,-1,0,0.1423362,510.4131,0.5704813,0,0,0.7265029,0.1498276,0.1423362,0,0,0.006193963,4.548114,0.006193963,0,0.006193963,6.000012,100,0.1544613,0.1565699,0.5812023,0,5.274617
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.214446,72.21163,45.45586,0.7837768,0.7837768,0,-1,0,0.7837768,154.948,0.3894179,0,0,1.214446,0.8250282,0.7837768,0,0,0,4.553689,0,0,0,6.000012,100,0.1544613,0.8621545,0.9715569,0,5.768135
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.313189,79.74229,49.12517,0.2952077,0.2952077,0,-1,0,0.2952077,444.8355,1.002444,0,0,1.313189,0.3107449,0.2952077,0,0,0,4.553689,0,0,0,6.000012,100,0.1544613,0.3247285,1.050551,0,5.866878
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.089867,77.62974,52.62634,0.8525833,0.8525833,0,-1,0,0.8525833,127.8311,0.1924105,0,0,1.089867,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.1544613,0.9378416,0.8718933,0,5.643556
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.5783033,67.13157,54.85166,0.122946,0.122946,0,-1,0,0.122946,470.3717,0.4488864,0,0,0.5783033,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.1544613,0.1352406,0.4626426,0,5.131992
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.4720267,65.75629,55.8308,0.1421412,0.1421412,0,-1,0,0.1421412,332.083,0.3224044,0,0,0.4720267,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.1544613,0.1563553,0.3776214,0,5.025716
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.3455573,63.94417,56.77038,0.08483119,0.08483119,0,-1,0,0.08483119,407.347,0.2562613,0,0,0.3455573,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.1544613,0.0933143,0.2764459,0,4.899246
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.07689139,57.52598,55.99894,0.6566876,0.6566876,0,-1,0,0.6566876,11.70898,0,0,0,0.07689139,0.69125,0.6566876,0,0,0,4.553689,0,0.6143587,-0.6143587,5.352421,89.20684,0.1544613,0.7223563,0.06151312,0,4.63058
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.03465204,53.91118,53.23954,1.536778,1.38,0,-1,0,1.38,2.511017,2.220446E-16,0.1567783,0.3104561,0.03465204,1.452632,1.38,0,0,0.6826207,3.93933,0,1.41798,-1.41798,3.857739,64.29553,0.1544613,1.690456,0.02772163,0,3.973982
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,50.46036,50.46036,1.123078,1.123078,0,-1,0,1.123078,0,0,0,0,0,1.182187,1.123078,0,0,2.258153,2.521351,0,1.182187,-1.182187,2.611605,43.52666,0.1544613,1.235385,0,0,2.521351
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,48.00757,48.00757,1.399768,1.272206,0,-1,0,1.272206,0,0,0.1275625,0.2675393,0,1.339164,1.272206,0,0,3.571695,1.339164,0,1.339164,-1.339164,1.200002,20,0.1544613,1.539745,0,0,1.339164
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,45.56466,45.56466,1.375131,0,0,-1,0,0,0,0,1.375131,1.512644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1544613,1.512644,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,43.00307,43.00307,0.205572,0,0,-1,0,0,0,0,0.205572,0.2261292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1544613,0.2261292,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,40.97556,40.97556,0.05325124,0,0,-1,0,0,0,0,0.05325124,0.05857636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1544613,0.05857636,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,39.33376,39.33376,0.07467407,0,0,-1,0,0,0,0,0.07467407,0.08214147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1544613,0.08214147,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,37.69197,37.69197,0.1425709,0,0,-1,0,0,0,0,0.1425709,0.156828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1544613,0.156828,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,36.24799,36.24799,0.180287,0,0,-1,0,0,0,0,0.180287,0.1983158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1544613,0.1983158,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,34.99192,34.99192,0.01765842,0,0,-1,0,0,0,0,0.01765842,0.01942426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1544613,0.01942426,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,33.76552,33.76552,0.04157035,0,0,-1,0,0,0,0,0.04157035,0.04572738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1544613,0.04572738,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,32.56879,32.56879,0.1775826,0.1775826,1.630214,0,0.5011485,0.1775826,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1554695,0.1953409,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,31.59954,31.59954,0.184794,0.184794,1.637426,0,0.5031172,0.184794,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1564738,0.2032734,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2701867,35.24984,30.60062,1.097857,1.097857,1.7,0,0.5202,1.097857,24.61038,0,0,0,0.2701867,0,0,0.6021433,0.5720362,2.299654,2.484,0.8422229,0,0.8422229,4.617371,76.95603,0.157313,1.207642,0.2161494,1.7,2.754187
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7149641,45.49747,32.38087,0.4363082,0.4363082,1.141652,0,0.3677711,0.4363082,163.8667,0,0,0,0.7149641,0,0,0.705344,0.6700768,1.457431,3.242001,1.385041,0,1.385041,5.931336,98.85541,0.1573097,0.479939,0.5719712,1.7,3.956965
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.069878,58.20741,36.86118,0.4447182,0.4447182,0,-1,0,0.4447182,240.5743,0.5293626,0,0,1.069878,0.4681244,0.4447182,0,0,0.07239057,4.488537,0.07239057,0,0.07239057,6.000012,100,0.1572362,0.48919,0.855902,0,5.558415
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.338811,70.73806,41.55908,0,0,0,-1,0,0,0,1.338811,0,0,1.338811,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1572362,0,1.071049,0,5.8925
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.43324,78.86563,45.67345,1.069982,1.069982,0,-1,0,1.069982,133.95,0.3069437,0,0,1.43324,1.126297,1.069982,0,0,0,4.553689,0,0,0,6.000012,100,0.1572362,1.17698,1.146592,0,5.986929
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.400269,82.7654,49.34276,0.1842771,0.1842771,0,-1,0,0.1842771,759.8717,1.206294,0,0,1.400269,0.1939759,0.1842771,0,0,0,4.553689,0,0,0,6.000012,100,0.1572362,0.2027048,1.120216,0,5.953959
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.293217,84.02982,52.85382,0,0,0,-1,0,0,0,1.293217,0,0,1.293217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1572362,0,1.034574,0,5.846906
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.145616,82.33067,55.07914,0.01914788,0.01914788,0,-1,0,0.01914788,5982.992,1.12546,0,0,1.145616,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.1572362,0.02106267,0.9164928,0,5.699305
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,0.9604954,78.13976,56.01872,0.4544274,0.4544274,0,-1,0,0.4544274,211.3639,0.4821507,0,0,0.9604954,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.1572362,0.4998701,0.7683963,0,5.514184
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.6952864,72.30684,56.97807,0.3916157,0.3916157,0,-1,0,0.3916157,177.543,0.2830594,0,0,0.6952864,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.1572362,0.4307773,0.5562291,0,5.248975
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.340867,63.25902,56.21652,1.747074,1.38,0,-1,0,1.38,24.70051,2.220446E-16,0.367074,0.5417814,0.340867,1.452632,1.38,0,0,0,4.553689,0,1.111765,-1.111765,4.828109,80.46832,0.1572362,1.921781,0.2726936,0,4.894556
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1199937,55.82277,53.46701,0.4404728,0.4404728,0,-1,0,0.4404728,27.24203,0,0,0,0.1199937,0.4636556,0.4404728,0,0,1.235294,3.441924,0,0.3436619,-0.3436619,4.465858,74.43082,0.1572362,0.4845201,0.09599499,0,3.561918
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,50.70762,50.70762,0.521153,0.521153,0,-1,0,0.521153,0,0,0,0,0,0.5485821,0.521153,0,0,1.617141,3.098263,0,0.5485821,-0.5485821,3.887602,64.79323,0.1572362,0.5732683,0,0,3.098263
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,48.26471,48.26471,0.9837884,0.9837884,0,-1,0,0.9837884,0,0,0,0,0,1.035567,0.9837884,0,0,2.226676,2.54968,0,1.035567,-1.035567,2.796018,46.60021,0.1572362,1.082167,0,0,2.54968
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,45.78225,45.78225,0.3048464,0.3048464,0,-1,0,0.3048464,0,0,5.551115E-17,0,0,0.320891,0.3048464,0,0,3.377306,1.514114,0,0.320891,-0.320891,2.457769,40.96274,0.1572362,0.3353311,0,0,1.514114
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,43.20087,43.20087,0.05798294,0.05798294,0,-1,0,0.05798294,0,0,6.938894E-18,0,0,0.06103467,0.05798294,0,0,3.733851,1.193223,0,0.06103467,-0.06103467,2.393433,39.89048,0.1572362,0.06378123,0,0,1.193223
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,41.17336,41.17336,0.1158008,0.1158008,0,-1,0,0.1158008,0,0,0,0,0,0.1218956,0.1158008,0,0,3.801668,1.132188,0,0.1218956,-0.1218956,2.264944,37.74899,0.1572362,0.1273809,0,0,1.132188
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,39.53157,39.53157,0.05849366,0.05849366,0,-1,0,0.05849366,0,0,6.938894E-18,0,0,0.06157228,0.05849366,0,0,3.937107,1.010292,0,0.06157228,-0.06157228,2.200041,36.66728,0.1572362,0.06434303,0,0,1.010292
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,37.88978,37.88978,0.0935388,0.0935388,0,-1,0,0.0935388,0,0,0,0,0,0.09846189,0.0935388,0,0,4.005521,0.94872,0,0.09846189,-0.09846189,2.096253,34.93748,0.1572362,0.1028927,0,0,0.94872
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,36.43591,36.43591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.114923,0.8502582,0,0,0,2.096253,34.93748,0.1572362,0,0,0,0.8502582
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,35.18972,35.18972,0.06410595,0.06410595,0,-1,0,0.06410595,0,0,0,0,0,0.06747995,0.06410595,0,0,4.114923,0.8502582,0,0.06747995,-0.06747995,2.025123,33.75198,0.1572362,0.07051654,0,0,0.8502582
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,33.96333,33.96333,0.08524803,0.08524803,0,-1,0,0.08524803,0,0,1.387779E-17,0,0,0.08973477,0.08524803,0,0,4.189901,0.7827782,0,0.08973477,-0.08973477,1.930534,32.17551,0.1572362,0.09377284,0,0,0.7827782
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,32.7666,32.7666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.289606,0.6930435,0,0,0,1.930534,32.17551,0.1572362,0,0,0,0.6930435
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,31.79735,31.79735,0.04904724,0.04904724,0,0,0,0.04904724,0,0,6.938894E-18,0,0,0.05162867,0.04904724,0,0,4.289606,0.6930435,0,0.05162867,-0.05162867,1.876113,31.26849,0.1572362,0.05395196,0,0,0.6930435
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2072455,34.33487,30.78854,0,0,0,0,0,0,0,0,0,0,0.2072455,0,0,0,0,4.346972,0.6414148,0.2072455,0,0.2072455,2.072723,34.54532,0.1570261,0,0.1657964,0,0.8486603
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5241159,41.97129,32.56879,0.7152075,0.7152075,0,0,0,0.7152075,73.28166,0,0,0,0.5241159,0.75285,0.7152075,0,0,4.139726,0.8279358,0,0.2287341,-0.2287341,1.831617,30.52688,0.1570261,0.7867283,0.4192927,0,1.352052
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.081263,58.6943,37.0491,1.285912,1.285912,0,-1,0,1.285912,84.0853,0,2.220446E-16,0.6398213,1.081263,1.353591,1.285912,0,0,4.393875,0.5992017,0,0.2723285,-0.2723285,1.544557,25.74257,0.1570261,1.414503,0.8650101,0,1.680464
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.28007,69.38204,41.75689,0.613389,0.613389,0,-1,0,0.613389,208.6881,0,0,0.1209851,1.28007,0.6456726,0.613389,0,0,4.696462,0.3268732,0.6343972,0,0.6343972,2.146399,35.77325,0.1563863,0.6747279,1.024056,0,1.606943
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.388134,77.78458,45.90093,0.5685615,0.5685615,0,-1,0,0.5685615,244.1485,0,0,0,1.388134,0.5984858,0.5685615,0,0,4.062065,0.8978307,0.7896487,0,0.7896487,2.895525,48.25866,0.1555971,0.6254176,1.110507,0,2.285965
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,1.429006,84.01598,49.57024,1.056866,1.056866,0,-1,0,1.056866,135.2117,0,0,0,1.429006,1.11249,1.056866,0,0,3.272416,1.608514,0.3165155,0,0.3165155,3.195798,53.2632,0.1552831,1.162552,1.143205,0,3.03752
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.288401,84.16434,53.0714,0.5298437,0.5298437,0,-1,0,0.5298437,243.1662,0,0,0,1.288401,0.5577303,0.5298437,0,0,2.955901,1.893378,0.7306708,0,0.7306708,3.888973,64.81609,0.1545628,0.5828281,1.030721,0,3.181779
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.015477,78.80266,55.29673,1.37894,1.37894,0,-1,0,1.37894,73.64185,0,0,0.1368336,1.015477,1.451515,1.37894,0,0,2.22523,2.550982,0,0.4360388,-0.4360388,3.429348,57.15569,0.1545628,1.516834,0.8123813,0,3.566459
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,0.9405376,77.86182,56.24619,0.6950204,0.6950204,0,-1,0,0.6950204,135.3252,0,0,0,0.9405376,0.7316005,0.6950204,0,0,2.709718,2.114943,0.2089371,0,0.2089371,3.627563,60.45927,0.1543581,0.7645225,0.7524301,0,3.055481
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.6684803,71.87707,57.18578,0,0,0,-1,0,0,0,0,0,0,0.6684803,0,0,0,0,2.50078,2.302987,0.6684803,0,0.6684803,4.26174,71.02885,0.1537068,0,0.5347843,0,2.971467
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.4248196,65.35123,56.444,0.8914641,0.8914641,0,-1,0,0.8914641,47.65415,0,1.110223E-16,0,0.4248196,0.9383832,0.8914641,0,0,1.8323,2.904619,0,0.5135636,-0.5135636,3.720396,62.00648,0.1537068,0.9806105,0.3398557,0,3.329438
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.04882871,54.63561,53.6846,0.6284614,0.6284614,0,-1,0,0.6284614,7.769564,0,1.110223E-16,0,0.04882871,0.6615384,0.6284614,0,0,2.402926,2.391055,0,0.6127096,-0.6127096,3.074543,51.24229,0.1537068,0.6913075,0.03906297,0,2.439884
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,50.95488,50.95488,0.2946285,0.2946285,0,-1,0,0.2946285,0,0,5.551115E-17,0,0,0.3101353,0.2946285,0,0,3.083715,1.778346,0,0.3101353,-0.3101353,2.747632,45.79378,0.1537068,0.3240913,0,0,1.778346
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,48.4823,48.4823,1.152285,1.152285,0,-1,0,1.152285,0,0,0,0,0,1.212931,1.152285,0,0,3.428309,1.46821,0,1.212931,-1.212931,1.46909,24.48479,0.1537068,1.267513,0,0,1.46821
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,46.03939,46.03939,0.9183517,0.2425152,0,-1,0,0.2425152,0,0,0.6758365,0.7676716,0,0.2552791,0.2425152,0,0,4.776011,0.2552791,0,0.2552791,-0.2552791,1.200002,20,0.1537068,1.010187,0,0,0.2552791
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,43.44813,43.44813,0.1406387,0,0,-1,0,0,0,0,0.1406387,0.1547026,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1537068,0.1547026,0,0,0
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,41.42062,41.42062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1537068,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,39.77883,39.77883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1537068,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,38.10736,38.10736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1537068,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,36.63371,36.63371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1537068,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,35.37764,35.37764,0.1424678,0,0,-1,0,0,0,0,0.1424678,0.1567146,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1537068,0.1567146,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,34.16113,34.16113,0.01621423,0,0,-1,0,0,0,0,0.01621423,0.01783565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1537068,0.01783565,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,32.99408,32.99408,0.1788519,0.1788519,1.631483,0,0.501495,0.1788519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1546696,0.1967371,0,1.7,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,32.01493,32.01493,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1552793,0,0,1.7,1.242
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1192701,33.04098,31.01601,0.4629771,0.4629771,1.7,0,0.5202,0.4629771,25.76155,0,0,0,0.1192701,0,0,1.237023,1.175172,2.299654,2.484,1.294442,0,1.294442,5.046384,84.10622,0.1564226,0.5092748,0.09541606,1.7,2.60327
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.1959524,36.18752,32.79627,0.667455,0.667455,0,0,0,0.667455,29.35815,0,1.110223E-16,0,0.1959524,0.7025841,0.667455,0,0,1.005213,3.648998,0,0.5066317,-0.5066317,4.512347,75.20564,0.1564226,0.7342004,0.1567619,0,3.84495
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1475707,39.88965,37.27658,0,0,0,-1,0,0,0,0,0,0,0.1475707,0,0,0,0,1.568137,3.142366,0.1475707,0,0.1475707,4.652345,77.53893,0.1562806,0,0.1180566,0,3.289937
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1661162,45.04284,42.00415,1.07119,1.07119,0,-1,0,1.07119,15.50764,0,0,0,0.1661162,1.127568,1.07119,0,0,1.420566,3.27518,0,0.9614519,-0.9614519,3.638885,60.64797,0.1562806,1.178309,0.132893,0,3.441296
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.256819,51.0013,46.11852,0,0,0,-1,0,0,0,0,0,0,0.256819,0,0,0,0,2.488846,2.313728,0.256819,0,0.256819,3.882525,64.70863,0.1560342,0,0.2054552,0,2.570547
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2378743,54.44452,49.81749,0,0,0,-1,0,0,0,0,0,0,0.2378743,0,0,0,0,2.232027,2.544865,0.2378743,0,0.2378743,4.108193,68.46974,0.1558066,0,0.1902994,0,2.782739
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.4496624,62.54277,53.29888,0.3294592,0.3294592,0,-1,0,0.3294592,136.485,0,0,0,0.4496624,0.3467992,0.3294592,0,0,1.994153,2.758952,0.1028631,0,0.1028631,4.205777,70.09615,0.1557084,0.3624052,0.3597299,0,3.208614
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.337828,62.46532,55.5242,0.1223839,0.1223839,0,-1,0,0.1223839,276.0396,0,0,0,0.337828,0.1288251,0.1223839,0,0,1.891289,2.851528,0.2090029,0,0.2090029,4.404055,73.40076,0.1555093,0.1346223,0.2702624,0,3.189357
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.2752308,62.13545,56.49345,0.411977,0.411977,0,-1,0,0.411977,66.80731,0,5.551115E-17,0,0.2752308,0.43366,0.411977,0,0,1.682287,3.039631,0,0.1584293,-0.1584293,4.237056,70.61745,0.1555093,0.4531747,0.2201846,0,3.314862
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.06740175,58.76316,57.41325,0,0,0,-1,0,0,0,0,0,0,0.06740175,0,0,0,0,1.858319,2.881202,0.06740175,0,0.06740175,4.300999,71.68317,0.1554452,0,0.0539214,0,2.948604
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.08618432,58.3832,56.66159,0,0,0,-1,0,0,0,0,0,0,0.08618432,0,0,0,0,1.790917,2.941863,0.08618432,0,0.08618432,4.38276,73.04586,0.1553633,0,0.06894745,0,3.028048
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.06022163,55.10849,53.93186,0.4045033,0.4045033,0,-1,0,0.4045033,14.8878,0,0,0,0.06022163,0.4257929,0.4045033,0,0,1.704733,3.019429,0,0.3655713,-0.3655713,3.997414,66.62344,0.1553633,0.4449536,0.04817731,0,3.079651
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,51.18235,51.18235,0.8705914,0.8705914,0,-1,0,0.8705914,0,0,1.110223E-16,0,0,0.916412,0.8705914,0,0,2.110923,2.653858,0,0.916412,-0.916412,3.031431,50.52375,0.1553633,0.9576505,0,0,2.653858
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,48.72956,48.72956,0.4263611,0.4263611,0,-1,0,0.4263611,0,0,5.551115E-17,0,0,0.4488011,0.4263611,0,0,3.129159,1.737446,0,0.4488011,-0.4488011,2.558353,42.63914,0.1553633,0.4689972,0,0,1.737446
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,46.28665,46.28665,0.4485599,0.4485599,0,-1,0,0.4485599,0,0,5.551115E-17,0,0,0.4721683,0.4485599,0,0,3.627827,1.288645,0,0.4721683,-0.4721683,2.060644,34.344,0.1553633,0.4934159,0,0,1.288645
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,43.69539,43.69539,0.01121515,0.01121515,0,-1,0,0.01121515,0,0,0,0,0,0.01180542,0.01121515,0,0,4.152458,0.8164765,0,0.01180542,-0.01180542,2.0482,34.1366,0.1553633,0.01233667,0,0,0.8164765
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,41.63821,41.63821,0.08604836,0.08604836,0,-1,0,0.08604836,0,0,0,0,0,0.09057722,0.08604836,0,0,4.165576,0.8046711,0,0.09057722,-0.09057722,1.952723,32.54533,0.1553633,0.0946532,0,0,0.8046711
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,39.99641,39.99641,0.1268999,0.1268999,0,-1,0,0.1268999,0,0,2.775558E-17,0,0,0.1335789,0.1268999,0,0,4.266217,0.7140939,0,0.1335789,-0.1335789,1.811919,30.19859,0.1553633,0.1395899,0,0,0.7140939
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,38.33484,38.33484,0.1352037,0.1352037,0,-1,0,0.1352037,0,0,0,0,0,0.1423196,0.1352037,0,0,4.414638,0.580515,0,0.1423196,-0.1423196,1.661901,27.69829,0.1553633,0.148724,0,0,0.580515
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,36.86118,36.86118,0.01066179,0.01066179,0,-1,0,0.01066179,0,0,1.734723E-18,0,0,0.01122294,0.01066179,0,0,4.572771,0.4381953,0,0.01122294,-0.01122294,1.650071,27.50113,0.1553633,0.01172797,0,0,0.4381953
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,35.60512,35.60512,0.1050734,0.1050734,0,-1,0,0.1050734,0,0,1.387779E-17,0,0,0.1106036,0.1050734,0,0,4.58524,0.4269724,0,0.1106036,-0.1106036,1.533484,25.55802,0.1553633,0.1155808,0,0,0.4269724
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,34.34905,34.34905,0.09348322,0.09348322,0,-1,0,0.09348322,0,0,1.387779E-17,0,0,0.09840339,0.09348322,0,0,4.708134,0.3163688,0,0.09840339,-0.09840339,1.429758,23.82925,0.1553633,0.1028315,0,0,0.3163688
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,33.21166,33.21166,0.112585,0.112585,0,0,0,0.112585,0,0,1.387779E-17,0,0,0.1185105,0.112585,0,0,4.817471,0.2179654,0,0.1185105,-0.1185105,1.304837,21.74724,0.1553633,0.1238435,0,0,0.2179654
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,32.24241,32.24241,0.2663461,0.2663461,1.7,0,0.5202,0.2663461,0,0,0,0,0,0,0,1.433654,1.361971,4.949149,0.09945488,1.361971,0,1.361971,2.596916,43.28185,0.1564252,0.2929807,0,1.7,0.09945488
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2149159,34.90418,31.21382,0.9208065,0.9208065,1.7,0,0.5202,0.9208065,23.33997,0,0,0,0.2149159,0,0,0.7791936,0.7402339,3.587178,1.325229,0.9551498,0,0.9551498,3.503051,58.38407,0.1573226,1.012887,0.1719327,1.7,1.540145
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.3911386,39.92144,32.99408,0.2482682,0.2482682,1.7,0,0.5202,0.2482682,157.5468,-2.220446E-16,0,0,0.3911386,0,0,1.451732,1.379145,2.632028,2.184864,1.770284,0,1.770284,5.18249,86.37466,0.1579682,0.273095,0.3129109,1.7,2.576002
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5170108,47.07582,37.49417,0.2940452,0.2940452,0,-1,0,0.2940452,175.827,0,0,0,0.5170108,0.3095213,0.2940452,0,0,0.8617442,3.778119,0.2074896,0,0.2074896,5.379332,89.65535,0.157773,0.3234497,0.4136087,0,4.29513
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.5624418,53.06175,42.22174,0.2268917,0.2268917,0,-1,0,0.2268917,247.89,0,0,0,0.5624418,0.2388334,0.2268917,0,0,0.6542546,3.96486,0.3236084,0,0.3236084,5.686334,94.77203,0.1574694,0.2495809,0.4499534,0,4.527302
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.4519089,55.20075,46.36578,0,0,0,-1,0,0,0,0.1212627,0,0,0.4519089,0,0,0,0,0.3306462,4.256107,0.3306462,0,0.3306462,6.000012,100,0.1571605,0,0.3615271,0,4.708016
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.6119117,62.63212,50.04497,1.393656,1.38,0,-1,0,1.38,44.34143,2.220446E-16,0.01365647,0.1530221,0.6119117,1.452632,1.38,0,0,0,4.553689,0,0.8407199,-0.8407199,5.113815,85.23009,0.1571605,1.533022,0.4895294,0,5.165601
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.7537389,69.83657,53.51647,0.3227205,0.3227205,0,-1,0,0.3227205,233.5578,0,0,0,0.7537389,0.3397058,0.3227205,0,0,0.9341332,3.712969,0.4140331,0,0.4140331,5.506602,91.77651,0.1567753,0.3549925,0.6029912,0,4.466708
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,0.814852,73.92252,55.74179,0.1966204,0.1966204,0,-1,0,0.1966204,414.4291,0.08778315,0,0,0.814852,0.2069688,0.1966204,0,0,0.5201001,4.085599,0.5201001,0,0.5201001,6.000012,100,0.1562942,0.2162824,0.6518816,0,4.900451
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.6327541,70.45335,56.69126,0,0,0,-1,0,0,0,0.6327541,0,0,0.6327541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1562942,0,0.5062033,0,5.186443
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.2916391,63.6738,57.63084,0.9932522,0.9932522,0,-1,0,0.9932522,29.36204,0,1.110223E-16,0,0.2916391,1.045529,0.9932522,0,0,0,4.553689,0,0.7538896,-0.7538896,5.205343,86.75554,0.1562942,1.092577,0.2333113,0,4.845328
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.07285195,58.34396,56.88906,0,0,0,-1,0,0,0,0,0,0,0.07285195,0,0,0,0,0.8376551,3.799799,0.07285195,0,0.07285195,5.274456,87.90742,0.156227,0,0.05828156,0,3.872651
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.03697684,54.85088,54.12967,0,0,0,-1,0,0,0,0,0,0,0.03697684,0,0,0,0,0.7648031,3.865366,0.03697684,0,0.03697684,5.309536,88.49208,0.1561929,0,0.02958147,0,3.902343
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,51.39994,51.39994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7278263,3.898645,0,0,0,5.309536,88.49208,0.1561929,0,0,0,3.898645
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,48.95704,48.95704,0.468043,0.468043,0,-1,0,0.468043,0,0,5.551115E-17,0,0,0.4926769,0.468043,0,0,0.7278263,3.898645,0,0.4926769,-0.4926769,4.790208,79.83665,0.1561929,0.5148473,0,0,3.898645
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,46.48446,46.48446,0.08955218,0.08955218,0,-1,0,0.08955218,0,0,1.387779E-17,0,0,0.09426545,0.08955218,0,0,1.275245,3.405968,0,0.09426545,-0.09426545,4.690844,78.18057,0.1561929,0.0985074,0,0,3.405968
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,43.8932,43.8932,0.1992062,0.1992062,0,-1,0,0.1992062,0,0,2.775558E-17,0,0,0.2096908,0.1992062,0,0,1.379984,3.311703,0,0.2096908,-0.2096908,4.46981,74.49669,0.1561929,0.2191269,0,0,3.311703
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,41.80634,41.80634,0.1851462,0.1851462,0,-1,0,0.1851462,0,0,0,0,0,0.1948908,0.1851462,0,0,1.612974,3.102012,0,0.1948908,-0.1948908,4.264378,71.07281,0.1561929,0.2036609,0,0,3.102012
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,40.19422,40.19422,0.07757155,0.07757155,0,-1,0,0.07757155,0,0,1.387779E-17,0,0,0.08165427,0.07757155,0,0,1.82952,2.907121,0,0.08165427,-0.08165427,4.178306,69.6383,0.1561929,0.08532871,0,0,2.907121
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,38.52276,38.52276,0.07315181,0.07315181,0,-1,0,0.07315181,0,0,0,0,0,0.07700191,0.07315181,0,0,1.920246,2.825467,0,0.07700191,-0.07700191,4.097139,68.28551,0.1561929,0.08046699,0,0,2.825467
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,37.01943,37.01943,0.0262595,0.0262595,0,-1,0,0.0262595,0,0,3.469447E-18,0,0,0.02764158,0.0262595,0,0,2.005804,2.748465,0,0.02764158,-0.02764158,4.068002,67.7999,0.1561929,0.02888545,0,0,2.748465
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,35.77325,35.77325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.036517,2.720824,0,0,0,4.068002,67.7999,0.1561929,0,0,0,2.720824
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,34.54685,34.54685,0.2023002,0.2023002,0,-1,0,0.2023002,0,0,2.775558E-17,0,0,0.2129476,0.2023002,0,0,2.036517,2.720824,0,0.2129476,-0.2129476,3.843536,64.05881,0.1561929,0.2225302,0,0,2.720824
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,33.3798,33.3798,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.273125,2.507876,0,0,0,3.843536,64.05881,0.1561929,0,0,0,2.507876
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,32.41055,32.41055,0.07669564,0.07669564,0,0,0,0.07669564,0,0,1.387779E-17,0,0,0.08073225,0.07669564,0,0,2.273125,2.507876,0,0.08073225,-0.08073225,3.758437,62.64048,0.1561929,0.0843652,0,0,2.507876
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2370364,35.48643,31.40174,0,0,0,0,0,0,0,0,0,0,0.2370364,0,0,0,0,2.362828,2.427144,0.2370364,0,0.2370364,3.983309,66.38835,0.1559749,0,0.1896291,0,2.66418
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6143575,44.3722,33.18199,0,0,0,0,0,0,0,0,0,0,0.6143575,0,0,0,0,2.125792,2.640477,0.6143575,0,0.6143575,4.56614,76.10218,0.1554126,0,0.491486,0,3.254834
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,0.9553924,56.5394,37.69197,0.7060984,0.7060984,0,-1,0,0.7060984,135.3058,0,0,0,0.9553924,0.7432615,0.7060984,0,0,1.511434,3.193398,0.212131,0,0.212131,4.767385,79.45626,0.1552194,0.7767082,0.7643139,0,4.148791
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.176748,67.46712,42.41954,1.411072,1.38,0,-1,0,1.38,85.27157,2.220446E-16,0.03107178,0.172179,1.176748,1.452632,1.38,0,0,1.299303,3.384316,0,0.2758839,-0.2758839,4.476578,74.60948,0.1552194,1.552179,0.9413981,0,4.561064
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.29866,75.9521,46.53391,0.4328931,0.4328931,0,-1,0,0.4328931,299.9956,0,0,0,1.29866,0.4556769,0.4328931,0,0,1.605841,3.108432,0.8429834,0,0.8429834,5.276302,87.93819,0.1544563,0.4761824,1.038928,0,4.407093
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.400994,83.97187,50.2131,0,0,0,-1,0,0,0,0.6381369,0,0,1.400994,0,0,0,0,0.7628572,3.867117,0.7628572,0,0.7628572,6.000012,100,0.1537722,0,1.120795,0,5.268112
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.367231,87.63866,53.71428,0.1332698,0.1332698,0,-1,0,0.1332698,1025.912,1.226947,0,0,1.367231,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.1537722,0.1465968,1.093785,0,5.92092
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.213732,85.51711,55.90992,0,0,0,-1,0,0,0,1.213732,0,0,1.213732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1537722,0,0.9709853,0,5.767421
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,0.9840608,79.85189,56.88906,0.02926473,0.02926473,0,-1,0,0.02926473,3362.617,0.9532558,0,0,0.9840608,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.1537722,0.0321912,0.7872486,0,5.53775
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.5869958,70.57739,57.79897,0.6147407,0.6147407,0,-1,0,0.6147407,95.48674,0,0,0,0.5869958,0.6470954,0.6147407,0,0,0,4.553689,0,0.06009961,-0.06009961,5.936661,98.94416,0.1537722,0.6762148,0.4695967,0,5.140685
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.406085,65.60684,57.07698,0.3300629,0.3300629,0,-1,0,0.3300629,123.0326,0,0,0,0.406085,0.3474346,0.3300629,0,0,0.06677734,4.493589,0.05865039,0,0.05865039,5.992302,99.8715,0.1537199,0.3630691,0.324868,0,4.899674
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.05946474,55.52221,54.35714,0.942886,0.942886,0,-1,0,0.942886,6.306673,0,1.110223E-16,0,0.05946474,0.9925116,0.942886,0,0,0.008126949,4.546375,0,0.9330469,-0.9330469,5.008784,83.47957,0.1537199,1.037175,0.04757179,0,4.605839
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,51.62742,51.62742,0.208296,0.208296,0,-1,0,0.208296,0,0,2.775558E-17,0,0,0.2192589,0.208296,0,0,1.044846,3.613328,0,0.2192589,-0.2192589,4.777665,79.62759,0.1537199,0.2291256,0,0,3.613328
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,49.17462,49.17462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.288467,3.394069,0,0,0,4.777665,79.62759,0.1537199,0,0,0,3.394069
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,46.70205,46.70205,0.3672234,0.3672234,0,-1,0,0.3672234,0,0,0,0,0,0.386551,0.3672234,0,0,1.288467,3.394069,0,0.386551,-0.386551,4.370204,72.8366,0.1537199,0.4039458,0,0,3.394069
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,44.12067,44.12067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717968,3.007518,0,0,0,4.370204,72.8366,0.1537199,0,0,0,3.007518
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,42.03382,42.03382,0.04485014,0.04485014,0,-1,0,0.04485014,0,0,6.938894E-18,0,0,0.04721067,0.04485014,0,0,1.717968,3.007518,0,0.04721067,-0.04721067,4.32044,72.00719,0.1537199,0.04933515,0,0,3.007518
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,40.39202,40.39202,0.01220647,0.01220647,0,-1,0,0.01220647,0,0,1.734723E-18,0,0,0.01284892,0.01220647,0,0,1.770424,2.960307,0,0.01284892,-0.01284892,4.306896,71.78146,0.1537199,0.01342712,0,0,2.960307
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,38.72057,38.72057,0.1308265,0.1308265,0,-1,0,0.1308265,0,0,2.775558E-17,0,0,0.1377121,0.1308265,0,0,1.784701,2.947458,0,0.1377121,-0.1377121,4.161735,69.36211,0.1537199,0.1439092,0,0,2.947458
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,37.21724,37.21724,0.1359072,0.1359072,0,-1,0,0.1359072,0,0,2.775558E-17,0,0,0.1430602,0.1359072,0,0,1.937714,2.809746,0,0.1430602,-0.1430602,4.010936,66.8488,0.1537199,0.1494979,0,0,2.809746
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,35.97106,35.97106,0.01944753,0.01944753,0,-1,0,0.01944753,0,0,0,0,0,0.02047108,0.01944753,0,0,2.09667,2.666686,0,0.02047108,-0.02047108,3.989358,66.48917,0.1537199,0.02139228,0,0,2.666686
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,34.74466,34.74466,0.1322944,0.1322944,0,-1,0,0.1322944,0,0,0,0,0,0.1392573,0.1322944,0,0,2.119416,2.646215,0,0.1392573,-0.1392573,3.842568,64.04266,0.1537199,0.1455239,0,0,2.646215
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,33.5776,33.5776,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0,0.1712641,0.1627009,0,0,2.274146,2.506958,0,0.1712641,-0.1712641,3.66204,61.03387,0.1537199,0.178971,0,0,2.506958
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,32.62813,32.62813,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0,0.09346418,0.08879098,0,0,2.464439,2.335694,0,0.09346418,-0.09346418,3.56352,59.39188,0.1537199,0.09767007,0,0,2.335694
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1228737,33.72401,31.62921,0,0,0,0,0,0,0,0,0,0,0.1228737,0,0,0,0,2.568289,2.242229,0.1228737,0,0.1228737,3.680088,61.33467,0.1536104,0,0.09829894,0,2.365103
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4559886,41.56911,33.40947,0.5720415,0.5720415,0,0,0,0.5720415,79.71249,0,0,0,0.4559886,0.602149,0.5720415,0,0,2.445415,2.352816,0,0.1461604,-0.1461604,3.526021,58.7669,0.1536104,0.6292457,0.3647909,0,2.808804
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,0.9870152,57.50918,37.90956,0.7112912,0.7112912,0,-1,0,0.7112912,138.7639,0,0,0,0.9870152,0.7487276,0.7112912,0,0,2.607815,2.206655,0.2382876,0,0.2382876,3.752081,62.53455,0.1533984,0.7824203,0.7896122,0,3.193671
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.217311,68.77264,42.61735,0.6135792,0.6135792,0,-1,0,0.6135792,198.395,0,0,0,1.217311,0.6458728,0.6135792,0,0,2.369528,2.421114,0.5714378,0,0.5714378,4.294194,71.56976,0.1528924,0.6749371,0.9738485,0,3.638425
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.332026,77.22718,46.76139,0.03009126,0.03009126,0,-1,0,0.03009126,4426.623,0,0,0,1.332026,0.03167501,0.03009126,0,0,1.79809,2.935408,1.300352,0,1.300352,5.527816,92.13008,0.1517532,0.03310039,1.065621,0,4.267435
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.333002,82.03755,50.40102,0.3883257,0.3883257,0,-1,0,0.3883257,343.2691,0.4265,0,0,1.333002,0.4087639,0.3883257,0,0,0.4977383,4.105724,0.4977383,0,0.4977383,6.000012,100,0.1513217,0.4271583,1.066402,0,5.438726
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.264139,84.46168,53.88241,0.1989984,0.1989984,0,-1,0,0.1989984,635.2507,1.054667,0,0,1.264139,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.1513217,0.2188983,1.011311,0,5.817828
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.29881,88.58174,56.10773,0.7156128,0.7156128,0,-1,0,0.7156128,181.4961,0.5455329,0,0,1.29881,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.1513217,0.7871741,1.039048,0,5.852499
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,0.8387828,76.09865,57.07698,0.782468,0.782468,0,-1,0,0.782468,107.1971,0.01513227,0,0,0.8387828,0.8236505,0.782468,0,0,0,4.553689,0,0,0,6.000012,100,0.1513217,0.8607148,0.6710262,0,5.392472
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.6360093,72.01867,58.02645,0.5927422,0.5927422,0,-1,0,0.5927422,107.2995,0.01207019,0,0,0.6360093,0.6239392,0.5927422,0,0,0,4.553689,0,0,0,6.000012,100,0.1513217,0.6520164,0.5088075,0,5.189698
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.1691736,60.67818,57.24512,0.0005042672,0.0005042672,0,-1,0,0.0005042672,33548.41,0.1686428,0,0,0.1691736,0.0005308075,0.0005042672,0,0,0,4.553689,0,0,0,6.000012,100,0.1513217,0.0005546939,0.1353389,0,4.722863
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.0487429,55.52978,54.57473,0,0,0,-1,0,0,0,0.0487429,0,0,0.0487429,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1513217,0,0.03899432,0,4.602432
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,51.87468,51.87468,0.06134189,0.06134189,0,-1,0,0.06134189,0,0,1.387779E-17,0,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.1513217,0.06747607,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,49.4021,49.4021,0.6185429,0.6185429,0,-1,0,0.6185429,0,0,0,0,0,0.6510978,0.6185429,0,0,0.0717449,4.489119,0,0.6510978,-0.6510978,5.245632,87.42702,0.1513217,0.6803972,0,0,4.489119
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,46.92952,46.92952,0.4003915,0.4003915,0,-1,0,0.4003915,0,0,5.551115E-17,0,0,0.4214648,0.4003915,0,0,0.7951869,3.838021,0,0.4214648,-0.4214648,4.801369,80.02265,0.1513217,0.4404307,0,0,3.838021
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,44.30859,44.30859,0.05273127,0.05273127,0,-1,0,0.05273127,0,0,6.938894E-18,0,0,0.0555066,0.05273127,0,0,1.263481,3.416556,0,0.0555066,-0.0555066,4.742859,79.0475,0.1513217,0.05800439,0,0,3.416556
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,42.2514,42.2514,0.1525165,0.1525165,0,-1,0,0.1525165,0,0,2.775558E-17,0,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.1513217,0.1677681,0,0,3.361049
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,40.60962,40.60962,0.111175,0.111175,0,-1,0,0.111175,0,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.1513217,0.1222925,0,0,3.200506
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,38.94804,38.94804,0.05792801,0.05792801,0,-1,0,0.05792801,0,0,6.938894E-18,0,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.1513217,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,37.44471,37.44471,0.1523222,0.1523222,0,-1,0,0.1523222,0,0,2.775558E-17,0,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.1513217,0.1675545,0,0,3.022502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,36.15897,36.15897,0.1832123,0.1832123,0,-1,0,0.1832123,0,0,2.775558E-17,0,0,0.192855,0.1832123,0,0,1.879473,2.862163,0,0.192855,-0.192855,4.0137,66.89487,0.1513217,0.2015335,0,0,2.862163
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,34.93258,34.93258,0.1229965,0.1229965,0,-1,0,0.1229965,0,0,1.387779E-17,0,0,0.1294699,0.1229965,0,0,2.093756,2.669308,0,0.1294699,-0.1294699,3.877227,64.62032,0.1513217,0.1352961,0,0,2.669308
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,33.76552,33.76552,0.2137673,0.2137673,0,0,0,0.2137673,0,0,0,0,0,0.2250182,0.2137673,0,0,2.237612,2.539838,0,0.2250182,-0.2250182,3.640037,60.66716,0.1513217,0.2351441,0,0,2.539838
