Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.247299,77.80901,49.15484,0.3411944,0.3411944,0,-1,0,0.3411944,365.5685,0,0,0,1.247299,0.359152,0.3411944,0,0,1.987307,2.765112,0.8881473,0,0.8881473,4.957257,82.62079,0.1347137,0.3753139,0.9978395,0,4.012412
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.362394,86.21349,52.79448,0.2655964,0.2655964,0,-1,0,0.2655964,512.9565,0,0,0,1.362394,0.2795751,0.2655964,0,0,1.09916,3.564445,1.082819,0,1.082819,5.984509,99.74162,0.1340204,0.292156,1.089915,0,4.926839
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.279851,88.08869,56.21652,0.7018018,0.7018018,0,-1,0,0.7018018,182.3665,0.5247715,0,0,1.279851,0.7387387,0.7018018,0,0,0.01634124,4.538982,0.01634124,0,0.01634124,6.000012,100,0.13401,0.771982,1.023881,0,5.818833
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.169227,87.35788,58.41217,0.6117995,0.6117995,0,-1,0,0.6117995,191.1127,0.525227,0,0,1.169227,0.6439995,0.6117995,0,0,0,4.553689,0,0,0,6.000012,100,0.13401,0.6729795,0.9353812,0,5.722916
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,0.8167356,78.17712,59.36164,0.9975386,0.9975386,0,-1,0,0.9975386,81.87508,0,0,0,0.8167356,1.050041,0.9975386,0,0,0,4.553689,0,0.233305,-0.233305,5.754087,95.90126,0.13401,1.097292,0.6533884,0,5.370424
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.6431011,74.6818,60.25177,0.5735449,0.5735449,0,-1,0,0.5735449,112.1274,0,0,0,0.6431011,0.6037315,0.5735449,0,0,0.2592278,4.320384,0.03936959,0,0.03936959,5.791436,96.52374,0.1339849,0.6308994,0.5144809,0,4.963485
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.2583006,64.86777,59.47044,0.5383376,0.5383376,0,-1,0,0.5383376,47.98115,0,0,0,0.2583006,0.5666713,0.5383376,0,0,0.2198582,4.355816,0,0.3083706,-0.3083706,5.466385,91.10623,0.1339849,0.5921714,0.2066405,0,4.614117
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.05268005,57.87844,56.82972,0.9544964,0.9544964,0,-1,0,0.9544964,5.519145,0,2.220446E-16,0,0.05268005,1.004733,0.9544964,0,0,0.5624923,4.047446,0,0.952053,-0.952053,4.462833,74.3804,0.1339849,1.049946,0.04214404,0,4.100126
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,54.15934,54.15934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.620329,3.095393,0,0,0,4.462833,74.3804,0.1339849,0,0,0,3.095393
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,51.62742,51.62742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.620329,3.095393,0,0,0,4.462833,74.3804,0.1339849,0,0,0,3.095393
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,49.12517,49.12517,0.04311661,0.04311661,0,-1,0,0.04311661,0,0,0,0,0,0.0453859,0.04311661,0,0,1.620329,3.095393,0,0.0453859,-0.0453859,4.414992,73.58305,0.1339849,0.04742827,0,0,3.095393
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,46.50424,46.50424,0.04610175,0.04610175,0,-1,0,0.04610175,0,0,0,0,0,0.04852815,0.04610175,0,0,1.670758,3.050007,0,0.04852815,-0.04852815,4.363839,72.7305,0.1339849,0.05071192,0,0,3.050007
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,44.36793,44.36793,0.05361967,0.05361967,0,-1,0,0.05361967,0,0,0,0,0,0.05644176,0.05361967,0,0,1.724678,3.001479,0,0.05644176,-0.05644176,4.304344,71.73892,0.1339849,0.05898164,0,0,3.001479
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,42.72614,42.72614,0.02795976,0.02795976,0,-1,0,0.02795976,0,0,0,0,0,0.02943133,0.02795976,0,0,1.787391,2.945037,0,0.02943133,-0.02943133,4.273321,71.22187,0.1339849,0.03075574,0,0,2.945037
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,41.02501,41.02501,0.1722421,0.1722421,0,-1,0,0.1722421,0,0,2.775558E-17,0,0,0.1813074,0.1722421,0,0,1.820092,2.915606,0,0.1813074,-0.1813074,4.082206,68.03663,0.1339849,0.1894663,0,0,2.915606
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,39.41289,39.41289,0.02099092,0.02099092,0,-1,0,0.02099092,0,0,3.469447E-18,0,0,0.0220957,0.02099092,0,0,2.021545,2.734298,0,0.0220957,-0.0220957,4.058915,67.64845,0.1339849,0.02309001,0,0,2.734298
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,38.13704,38.13704,0.1646852,0.1646852,0,-1,0,0.1646852,0,0,0,0,0,0.1733528,0.1646852,0,0,2.046096,2.712203,0,0.1733528,-0.1733528,3.876185,64.60296,0.1339849,0.1811537,0,0,2.712203
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,36.88097,36.88097,0.1232891,0.1232891,0,-1,0,0.1232891,0,0,1.387779E-17,0,0,0.129778,0.1232891,0,0,2.23871,2.53885,0,0.129778,-0.129778,3.739387,62.32299,0.1339849,0.135618,0,0,2.53885
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,35.77325,35.77325,0.101819,0.101819,0,0,0,0.101819,0,0,1.387779E-17,0,0,0.1071779,0.101819,0,0,2.382908,2.409072,0,0.1071779,-0.1071779,3.626412,60.44007,0.1339849,0.1120009,0,0,2.409072
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,34.79411,34.79411,0.06882866,0.06882866,0,0,0,0.06882866,0,0,1.387779E-17,0,0,0.07245122,0.06882866,0,0,2.501994,2.301894,0,0.07245122,-0.07245122,3.550041,59.16724,0.1339849,0.07571153,0,0,2.301894
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1350969,36.13245,33.79519,1.364181,1.364181,0.425,0,0.172125,1.364181,9.903148,0,2.220446E-16,0,0.1350969,0.9886119,0.9391813,0,0,2.582496,2.229443,0,0.853515,-0.853515,2.650357,44.17254,0.1339849,1.500599,0.1080775,1.7,2.36454
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.5747852,46.28235,35.68424,0.4872192,0.4872192,1.7,0,0.5202,0.4872192,117.9726,0,0,0,0.5747852,0,0,1.212781,1.152142,3.530846,1.375928,1.726927,0,1.726927,4.288664,71.47759,0.1347171,0.5359411,0.4598281,1.7,1.950713
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.6502181,52.8789,40.36235,0.3621186,0.3621186,0,-1,0,0.3621186,179.5594,0,0,0,0.6502181,0.3811775,0.3621186,0,0,1.803919,2.930162,0.2690407,0,0.2690407,4.543899,75.73149,0.1345465,0.3983305,0.5201745,0,3.58038
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.168854,70.73169,45.25806,1.40761,1.38,0,-1,0,1.38,84.69955,2.220446E-16,0.02761008,0.1683711,1.168854,1.452632,1.38,0,0,1.534878,3.172298,0,0.2837778,-0.2837778,4.244771,70.74603,0.1345465,1.548371,0.935083,0,4.341152
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.079122,73.47918,49.48122,1.04431,1.04431,0,-1,0,1.04431,103.3335,0,0,0,1.079122,1.099274,1.04431,0,0,1.850187,2.888521,0,0.02015209,-0.02015209,4.223528,70.392,0.1345465,1.148741,0.8632973,0,3.967642
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,0.900207,73.09274,53.13074,0.4697316,0.4697316,0,-1,0,0.4697316,191.6428,0,0,0,0.900207,0.4944544,0.4697316,0,0,1.872578,2.868369,0.4057527,0,0.4057527,4.608459,76.8075,0.1342901,0.5167048,0.7201656,0,3.768576
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,0.9251193,77.80486,56.55279,0.3880459,0.3880459,0,-1,0,0.3880459,238.4046,0,0,0,0.9251193,0.4084693,0.3880459,0,0,1.466825,3.233546,0.51665,0,0.51665,5.098597,84.97644,0.1339649,0.4268505,0.7400955,0,4.158665
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.022374,83.24281,58.74844,0.03512974,0.03512974,0,-1,0,0.03512974,2910.281,0.03522004,0,0,1.022374,0.03697867,0.03512974,0,0,0.9501755,3.698531,0.9501755,0,0.9501755,6.000012,100,0.133371,0.03864272,0.8178993,0,4.720905
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.3581189,67.31217,59.69791,0.09836178,0.09836178,0,-1,0,0.09836178,364.0834,0.2545802,0,0,0.3581189,0.1035387,0.09836178,0,0,0,4.553689,0,0,0,6.000012,100,0.133371,0.108198,0.2864951,0,4.911808
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.263797,66.15056,60.58804,0.3472509,0.3472509,0,-1,0,0.3472509,75.96728,0,0,0,0.263797,0.3655272,0.3472509,0,0,0,4.553689,0,0.1017302,-0.1017302,5.892779,98.21278,0.133371,0.3819759,0.2110376,0,4.817486
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3136441,66.43365,59.80671,0.3337973,0.3337973,0,-1,0,0.3337973,93.96245,0,0,0,0.3136441,0.3513656,0.3337973,0,0,0.1130335,4.451959,0,0.03772146,-0.03772146,5.853017,97.55009,0.133371,0.367177,0.2509153,0,4.765603
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.07813599,58.70055,57.13632,0.5742618,0.5742618,0,-1,0,0.5742618,13.60634,0,0,0,0.07813599,0.6044861,0.5742618,0,0,0.1549463,4.414237,0,0.5263501,-0.5263501,5.298195,88.30308,0.133371,0.631688,0.06250879,0,4.492373
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,54.46594,54.46594,0.7241657,0.7241657,0,-1,0,0.7241657,0,0,1.110223E-16,0,0,0.7622797,0.7241657,0,0,0.7397798,3.887887,0,0.7622797,-0.7622797,4.494682,74.91122,0.133371,0.7965823,0,0,3.887887
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,51.90435,51.90435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.586757,3.125607,0,0,0,4.494682,74.91122,0.133371,0,0,0,3.125607
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,49.4021,49.4021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.586757,3.125607,0,0,0,4.494682,74.91122,0.133371,0,0,0,3.125607
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,46.76139,46.76139,0.07157746,0.07157746,0,-1,0,0.07157746,0,0,1.387779E-17,0,0,0.0753447,0.07157746,0,0,1.586757,3.125607,0,0.0753447,-0.0753447,4.415262,73.58755,0.133371,0.07873521,0,0,3.125607
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,44.61519,44.61519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.670474,3.050263,0,0,0,4.415262,73.58755,0.133371,0,0,0,3.050263
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,42.9734,42.9734,0.2047183,0.2047183,0,-1,0,0.2047183,0,0,2.775558E-17,0,0,0.2154929,0.2047183,0,0,1.670474,3.050263,0,0.2154929,-0.2154929,4.188112,69.80173,0.133371,0.2251901,0,0,3.050263
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,41.28215,41.28215,0.07170952,0.07170952,0,-1,0,0.07170952,0,0,0,0,0,0.07548371,0.07170952,0,0,1.90991,2.83477,0,0.07548371,-0.07548371,4.108545,68.47562,0.133371,0.07888047,0,0,2.83477
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,39.67003,39.67003,0.1645872,0.1645872,0,-1,0,0.1645872,0,0,0,0,0,0.1732497,0.1645872,0,0,1.993781,2.759286,0,0.1732497,-0.1732497,3.925924,65.43194,0.133371,0.1810459,0,0,2.759286
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,38.38429,38.38429,0.1823135,0.1823135,0,-1,0,0.1823135,0,0,2.775558E-17,0,0,0.1919089,0.1823135,0,0,2.186281,2.586036,0,0.1919089,-0.1919089,3.723634,62.06045,0.133371,0.2005448,0,0,2.586036
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,37.10844,37.10844,0.1532632,0.1532632,0,-1,0,0.1532632,0,0,0,0,0,0.1613296,0.1532632,0,0,2.399513,2.394127,0,0.1613296,-0.1613296,3.553578,59.22618,0.133371,0.1685895,0,0,2.394127
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,35.99084,35.99084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.578768,2.232798,0,0,0,3.553578,59.22618,0.133371,0,0,0,2.232798
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,35.05126,35.05126,0.1905059,0.1905059,0,0,0,0.1905059,0,0,2.775558E-17,0,0,0.2005326,0.1905059,0,0,2.578768,2.232798,0,0.2005326,-0.2005326,3.342198,55.70319,0.133371,0.2095565,0,0,2.232798
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2199619,37.86904,34.02267,0.7345993,0.7345993,0,0,0,0.7345993,29.94311,0,0,0,0.2199619,0.7732624,0.7345993,0,0,2.801582,2.032265,0,0.5533006,-0.5533006,2.758968,45.98271,0.133371,0.8080593,0.1759695,0,2.252227
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.4945388,44.98439,35.94139,0,0,0,0,0,0,0,0,0,0,0.4945388,0,0,0,0,3.41636,1.478965,0.4945388,0,0.4945388,3.228129,53.80204,0.133064,0,0.395631,0,1.973504
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,0.8885295,58.38925,40.63929,0.4947779,0.4947779,0,-1,0,0.4947779,179.5815,0,0,0,0.8885295,0.5208189,0.4947779,0,0,2.921821,1.92405,0.3677106,0,0.3677106,3.57697,59.61604,0.1328366,0.5442557,0.7108236,0,2.812579
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.20083,71.97433,45.56466,0,0,0,-1,0,0,0,0,0,0,1.20083,0,0,0,0,2.554111,2.254989,1.20083,0,1.20083,4.716177,78.60279,0.1320995,0,0.960664,0,3.455819
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.236521,78.30098,49.78782,0,0,0,-1,0,0,0,0,0,0,1.236521,0,0,0,0,1.353281,3.335736,1.236521,0,1.236521,5.889244,98.15387,0.1313489,0,0.9892168,0,4.572257
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.020573,76.68393,53.43734,0,0,0,-1,0,0,0,0.9038128,0,0,1.020573,0,0,0,0,0.1167599,4.448605,0.1167599,0,0.1167599,6.000012,100,0.1312785,0,0.8164581,0,5.469178
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,0.9774122,79.66377,56.88906,0.5138996,0.5138996,0,-1,0,0.5138996,190.1952,0.4364653,0,0,0.9774122,0.540947,0.5138996,0,0,0,4.553689,0,0,0,6.000012,100,0.1312785,0.5652896,0.7819298,0,5.531101
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,0.9584544,81.78774,59.08471,1.242158,1.242158,0,-1,0,1.242158,77.16042,0,0,0,0.9584544,1.307535,1.242158,0,0,0,4.553689,0,0.3490804,-0.3490804,5.632049,93.86729,0.1312785,1.366374,0.7667635,0,5.512143
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,0.9404479,82.34913,59.97484,0,0,0,-1,0,0,0,0.5525808,0,0,0.9404479,0,0,0,0,0.3878671,4.204608,0.3878671,0,0.3878671,6.000012,100,0.1310451,0,0.7523583,0,5.145056
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.6538121,75.64102,60.86497,0,0,0,-1,0,0,0,0.6538121,0,0,0.6538121,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1310451,0,0.5230497,0,5.207501
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.2774459,65.92457,60.08363,0.3824525,0.3824525,0,-1,0,0.3824525,72.54388,0,0,0,0.2774459,0.4025815,0.3824525,0,0,0,4.553689,0,0.1251357,-0.1251357,5.868107,97.8016,0.1310451,0.4206977,0.2219567,0,4.831135
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.07477019,58.97222,57.47259,0.2150091,0.2150091,0,-1,0,0.2150091,34.77536,0,0,0,0.07477019,0.2263254,0.2150091,0,0,0.1390396,4.428553,0,0.1515552,-0.1515552,5.708354,95.13905,0.1310451,0.23651,0.05981615,0,4.503324
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,54.80221,54.80221,0.9479271,0.9479271,0,-1,0,0.9479271,0,0,1.110223E-16,0,0,0.9978181,0.9479271,0,0,0.3074343,4.276998,0,0.9978181,-0.9978181,4.656562,77.60921,0.1310451,1.04272,0,0,4.276998
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,52.24062,52.24062,0.8196008,0.8196008,0,-1,0,0.8196008,0,0,1.110223E-16,0,0,0.8627377,0.8196008,0,0,1.416121,3.27918,0,0.8627377,-0.8627377,3.747156,62.45248,0.1310451,0.9015608,0,0,3.27918
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,49.7087,49.7087,0.4618166,0.4618166,0,-1,0,0.4618166,0,0,5.551115E-17,0,0,0.4861228,0.4618166,0,0,2.374718,2.416442,0,0.4861228,-0.4861228,3.234738,53.91219,0.1310451,0.5079983,0,0,2.416442
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,47.06799,47.06799,0.04811116,0.04811116,0,-1,0,0.04811116,0,0,6.938894E-18,0,0,0.05064333,0.04811116,0,0,2.914855,1.93032,0,0.05064333,-0.05064333,3.181355,53.02248,0.1310451,0.05292228,0,0,1.93032
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,44.92179,44.92179,0.2196437,0.2196437,0,-1,0,0.2196437,0,0,2.775558E-17,0,0,0.2312039,0.2196437,0,0,2.971125,1.879676,0,0.2312039,-0.2312039,2.937645,48.96065,0.1310451,0.2416081,0,0,1.879676
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,43.25033,43.25033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.228019,1.648472,0,0,0,2.937645,48.96065,0.1310451,0,0,0,1.648472
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,41.58875,41.58875,0.2862948,0.2862948,0,-1,0,0.2862948,0,0,5.551115E-17,0,0,0.301363,0.2862948,0,0,3.228019,1.648472,0,0.301363,-0.301363,2.61998,43.66625,0.1310451,0.3149243,0,0,1.648472
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,39.94696,39.94696,0.1190418,0.1190418,0,-1,0,0.1190418,0,0,2.775558E-17,0,0,0.1253072,0.1190418,0,0,3.562866,1.347109,0,0.1253072,-0.1253072,2.487895,41.46483,0.1310451,0.130946,0,0,1.347109
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,38.66122,38.66122,0.05786161,0.05786161,0,-1,0,0.05786161,0,0,6.938894E-18,0,0,0.06090696,0.05786161,0,0,3.702096,1.221802,0,0.06090696,-0.06090696,2.423693,40.39481,0.1310451,0.06364778,0,0,1.221802
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,37.41504,37.41504,0.06131578,0.06131578,0,-1,0,0.06131578,0,0,6.938894E-18,0,0,0.06454293,0.06131578,0,0,3.769771,1.160895,0,0.06454293,-0.06454293,2.355659,39.26091,0.1310451,0.06744736,0,0,1.160895
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,36.29744,36.29744,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.841485,1.096352,0,0,0,2.355659,39.26091,0.1310451,0,0,0,1.096352
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,35.32819,35.32819,0.1557073,0.1557073,0,0,0,0.1557073,0,0,0,0,0,0.1639024,0.1557073,0,0,3.841485,1.096352,0,0.1639024,-0.1639024,2.182891,36.38144,0.1310451,0.171278,0,0,1.096352
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3021084,39.67151,34.32927,0,0,0,0,0,0,0,0,0,0,0.3021084,0,0,0,0,4.023599,0.9324499,0.3021084,0,0.3021084,2.469496,41.15819,0.1308638,0,0.2416867,0,1.234558
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.6727945,48.89415,36.27766,0.7338715,0.7338715,0,0,0,0.7338715,91.67744,0,0,0,0.6727945,0.7724962,0.7338715,0,0,3.72149,1.204347,0,0.0997017,-0.0997017,2.364401,39.40661,0.1308638,0.8072586,0.5382356,0,1.877142
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,0.9496408,60.18074,40.97556,0.4222677,0.4222677,0,-1,0,0.4222677,224.8907,0,0,0,0.9496408,0.4444923,0.4222677,0,0,3.83227,1.104646,0.5051484,0,0.5051484,2.843627,47.39369,0.1305619,0.4644945,0.7597126,0,2.054286
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,0.9756648,66.49497,45.87126,0.1803123,0.1803123,0,-1,0,0.1803123,541.0972,0,0,0,0.9756648,0.1898024,0.1803123,0,0,3.327122,1.559279,0.7858623,0,0.7858623,3.589162,59.81924,0.1300949,0.1983435,0.7805318,0,2.534944
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.10356,74.89594,50.09442,0,0,0,-1,0,0,0,0,0,0,1.10356,0,0,0,0,2.54126,2.266556,1.10356,0,1.10356,4.63609,77.26802,0.1294448,0,0.8828478,0,3.370115
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,0.9774908,75.87373,53.74395,0.4775224,0.4775224,0,-1,0,0.4775224,204.7005,0,0,0,0.9774908,0.5026551,0.4775224,0,0,1.4377,3.259759,0.4748356,0,0.4748356,5.086559,84.77581,0.1291671,0.5252746,0.7819926,0,4.23725
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,0.8679506,77.00379,57.18578,0,0,0,-1,0,0,0,0,0,0,0.8679506,0,0,0,0,0.962864,3.687111,0.8679506,0,0.8679506,5.909969,98.49929,0.1286625,0,0.6943604,0,4.555062
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.056238,85.0266,59.36164,0.5483792,0.5483792,0,-1,0,0.5483792,192.6109,0.3840834,0,0,1.056238,0.5772413,0.5483792,0,0,0.09491343,4.468267,0.09491343,0,0.09491343,6.000012,100,0.1286075,0.6032171,0.8449904,0,5.524505
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.7269363,76.88447,60.30122,0,0,0,-1,0,0,0,0.7269363,0,0,0.7269363,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1286075,0,0.581549,0,5.280625
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.7020506,77.2627,61.20124,0.7782108,0.7782108,0,-1,0,0.7782108,90.21343,0,0,0,0.7020506,0.8191692,0.7782108,0,0,0,4.553689,0,0.1171186,-0.1171186,5.876558,97.94244,0.1286075,0.8560318,0.5616405,0,5.25574
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.3356744,67.57015,60.4199,1.259658,1.259658,0,-1,0,1.259658,26.64806,0,0,0.005623722,0.3356744,1.325956,1.259658,0,0,0.1301318,4.43657,0,0.9902813,-0.9902813,4.83271,80.54501,0.1286075,1.385624,0.2685395,0,4.772245
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.04523775,58.65487,57.74952,0.4406769,0.4406769,0,-1,0,0.4406769,10.26551,0,5.551115E-17,0,0.04523775,0.4638704,0.4406769,0,0,1.230444,3.446289,0,0.4186327,-0.4186327,4.391432,73.19039,0.1286075,0.4847446,0.0361902,0,3.491527
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,55.10881,55.10881,0.1156116,0.1156116,0,-1,0,0.1156116,0,0,1.387779E-17,0,0,0.1216964,0.1156116,0,0,1.695592,3.027656,0,0.1216964,-0.1216964,4.263153,71.05241,0.1286075,0.1271728,0,0,3.027656
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,52.54722,52.54722,0.4216026,0.4216026,0,-1,0,0.4216026,0,0,5.551115E-17,0,0,0.4437922,0.4216026,0,0,1.83081,2.90596,0,0.4437922,-0.4437922,3.795355,63.25579,0.1286075,0.4637628,0,0,2.90596
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,49.98563,49.98563,0.4177192,0.4177192,0,-1,0,0.4177192,0,0,5.551115E-17,0,0,0.4397044,0.4177192,0,0,2.323912,2.462168,0,0.4397044,-0.4397044,3.331866,55.53099,0.1286075,0.4594911,0,0,2.462168
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,47.37458,47.37458,0.1596455,0.1596455,0,-1,0,0.1596455,0,0,0,0,0,0.1680479,0.1596455,0,0,2.812473,2.022463,0,0.1680479,-0.1680479,3.154728,52.57869,0.1286075,0.1756101,0,0,2.022463
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,45.19872,45.19872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.999193,1.854415,0,0,0,3.154728,52.57869,0.1286075,0,0,0,1.854415
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,43.55693,43.55693,0.08398337,0.08398337,0,-1,0,0.08398337,0,0,1.387779E-17,0,0,0.08840355,0.08398337,0,0,2.999193,1.854415,0,0.08840355,-0.08840355,3.061543,51.0256,0.1286075,0.0923817,0,0,1.854415
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,41.89535,41.89535,0.1219915,0.1219915,0,-1,0,0.1219915,0,0,2.775558E-17,0,0,0.1284121,0.1219915,0,0,3.097419,1.766012,0,0.1284121,-0.1284121,2.926184,48.76964,0.1286075,0.1341906,0,0,1.766012
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,40.25356,40.25356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.240099,1.6376,0,0,0,2.926184,48.76964,0.1286075,0,0,0,1.6376
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,38.96782,38.96782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.240099,1.6376,0,0,0,2.926184,48.76964,0.1286075,0,0,0,1.6376
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,37.72164,37.72164,0.126373,0.126373,0,-1,0,0.126373,0,0,0,0,0,0.1330242,0.126373,0,0,3.240099,1.6376,0,0.1330242,-0.1330242,2.785964,46.43265,0.1286075,0.1390103,0,0,1.6376
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,36.60404,36.60404,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.387904,1.504576,0,0,0,2.785964,46.43265,0.1286075,0,0,0,1.504576
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,35.63479,35.63479,0.1525106,0.1525106,0,0,0,0.1525106,0,0,0,0,0,0.1605374,0.1525106,0,0,3.387904,1.504576,0,0.1605374,-0.1605374,2.616743,43.6123,0.1286075,0.1677616,0,0,1.504576
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2720803,39.4096,34.60619,0.08123385,0.08123385,0,0,0,0.08123385,334.9347,0,0,0,0.2720803,0.08550932,0.08123385,0,0,3.566279,1.344038,0.186571,0,0.186571,2.79374,46.56224,0.1284997,0.08935723,0.2176642,0,1.616119
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.5523,46.79128,36.57437,0.9186474,0.9186474,0,0,0,0.9186474,60.121,0,0,0,0.5523,0.9669973,0.9186474,0,0,3.379708,1.511952,0,0.4146973,-0.4146973,2.356611,39.27676,0.1284997,1.010512,0.44184,0,2.064252
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.787602,56.85244,41.28215,0.6049296,0.6049296,0,-1,0,0.6049296,130.1973,0,0,0,0.787602,0.636768,0.6049296,0,0,3.840482,1.097255,0.150834,0,0.150834,2.499704,41.66166,0.1284126,0.6654226,0.6300816,0,1.884857
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.086859,69.72062,46.20753,0.3978911,0.3978911,0,-1,0,0.3978911,273.1548,0,0,0,1.086859,0.4188327,0.3978911,0,0,3.689648,1.233005,0.6680261,0,0.6680261,3.13345,52.22405,0.1280284,0.4376802,0.8694871,0,2.319864
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.317947,81.60461,50.43069,0.548949,0.548949,0,-1,0,0.548949,240.0856,0,0,0,1.317947,0.577841,0.548949,0,0,3.021622,1.834229,0.7401062,0,0.7401062,3.835576,63.92614,0.1276054,0.6038439,1.054358,0,3.152176
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.082343,79.21275,54.08022,0,0,0,-1,0,0,0,0,0,0,1.082343,0,0,0,0,2.281516,2.500324,1.082343,0,1.082343,4.862377,81.03945,0.1269918,0,0.8658745,0,3.582668
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.123674,84.77001,57.52205,0.8455673,0.8455673,0,-1,0,0.8455673,132.89,0,0,0,1.123674,0.8900708,0.8455673,0,0,1.199173,3.474433,0.2336033,0,0.2336033,5.083992,84.73303,0.1268602,0.930124,0.8989393,0,4.598107
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.182629,89.48591,59.69791,0,0,0,-1,0,0,0,0.2170588,0,0,1.182629,0,0,0,0,0.9655696,3.684676,0.9655696,0,0.9655696,6.000012,100,0.1263189,0,0.9461028,0,4.867305
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,0.8191108,79.73391,60.63749,0.6438507,0.6438507,0,-1,0,0.6438507,127.2206,0.1413733,0,0,0.8191108,0.6777375,0.6438507,0,0,0,4.553689,0,0,0,6.000012,100,0.1263189,0.7082357,0.6552886,0,5.3728
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.5308698,73.26517,61.47817,0.5978977,0.5978977,0,-1,0,0.5978977,88.7894,0,0,0,0.5308698,0.629366,0.5978977,0,0,0,4.553689,0,0.09849625,-0.09849625,5.896188,98.2696,0.1263189,0.6576875,0.4246958,0,5.084559
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.3686583,68.60851,60.69683,1.024672,1.024672,0,-1,0,1.024672,35.97818,0,0,0,0.3686583,1.078602,1.024672,0,0,0.1094403,4.455193,0,0.7099438,-0.7099438,5.147841,85.79719,0.1263189,1.127139,0.2949267,0,4.823851
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.09084209,59.90963,58.0759,0.1278062,0.1278062,0,-1,0,0.1278062,71.07801,0,0,0,0.09084209,0.1345328,0.1278062,0,0,0.8982667,3.745249,0,0.04369074,-0.04369074,5.101787,85.02962,0.1263189,0.1405868,0.07267367,0,3.836091
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,55.43519,55.43519,1.449852,1.38,0,-1,0,1.38,0,0,0.06985213,0.2148373,0,1.452632,1.38,0,0,0.946812,3.701558,0,1.452632,-1.452632,3.570579,59.50953,0.1263189,1.594837,0,0,3.701558
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,52.88349,52.88349,1.085487,1.085487,0,-1,0,1.085487,0,0,0,0,0,1.142618,1.085487,0,0,2.560847,2.248927,0,1.142618,-1.142618,2.366154,39.43583,0.1263189,1.194035,0,0,2.248927
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,50.3219,50.3219,0.7423672,0.7423672,0,-1,0,0.7423672,0,0,1.110223E-16,0,0,0.7814392,0.7423672,0,0,3.830422,1.106309,0,0.7814392,-0.7814392,1.542445,25.70737,0.1263189,0.8166039,0,0,1.106309
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,47.68118,47.68118,0.1201768,0.1201768,0,-1,0,0.1201768,0,0,2.775558E-17,0,0,0.1265019,0.1201768,0,0,4.698688,0.3248698,0,0.1265019,-0.1265019,1.409101,23.48496,0.1263189,0.1321945,0,0,0.3248698
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,45.53499,45.53499,0.2550919,0.1884495,0,-1,0,0.1884495,0,0,0.0666424,0.0921516,0,0.1983679,0.1884495,0,0,4.839246,0.1983679,0,0.1983679,-0.1983679,1.200002,20,0.1263189,0.2806011,0,0,0.1983679
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,43.8932,43.8932,0.09121951,0,0,-1,0,0,0,0,0.09121951,0.1003415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263189,0.1003415,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,42.20195,42.20195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263189,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,40.56016,40.56016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263189,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,39.27442,39.27442,0.09959861,0,0,-1,0,0,0,0,0.09959861,0.1095585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263189,0.1095585,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,38.02824,38.02824,0.03528906,0,0,-1,0,0,0,0,0.03528906,0.03881796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263189,0.03881796,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,36.91064,36.91064,0.135539,0.135539,1.588171,0,0.4896706,0.135539,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1271029,0.1490929,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,35.94139,35.94139,0.07243812,0.07243812,1.52507,0,0.472444,0.07243812,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.127794,0.07968194,0,1.7,1.242
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1707731,37.91975,34.93258,0.4043604,0.4043604,1.7,0,0.5202,0.4043604,42.23289,0,0,0,0.1707731,0,0,1.29564,1.230858,2.299654,2.484,1.401631,0,1.401631,5.148072,85.80103,0.1286949,0.4447965,0.1366185,1.7,2.654773
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5290213,46.65891,36.88097,0,0,0,0,0,0,0,0,0,0,0.5290213,0,0,0,0,0.8980237,3.745468,0.5290213,0,0.5290213,5.649946,94.16557,0.1284002,0,0.423217,0,4.274489
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.5900306,52.97363,41.60854,0,0,0,-1,0,0,0,0.2210282,0,0,0.5900306,0,0,0,0,0.3690024,4.221587,0.3690024,0,0.3690024,6.000012,100,0.1281954,0,0.4720245,0,4.811617
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.8059056,63.17451,46.53391,0.008070446,0.008070446,0,-1,0,0.008070446,9985.888,0.7974104,0,0,0.8059056,0.008495206,0.008070446,0,0,0,4.553689,0,0,0,6.000012,100,0.1281954,0.008877491,0.6447245,0,5.359594
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.6566049,64.44637,50.76696,0.1023653,0.1023653,0,-1,0,0.1023653,641.4331,0.548852,0,0,0.6566049,0.107753,0.1023653,0,0,0,4.553689,0,0,0,6.000012,100,0.1281954,0.1126018,0.5252839,0,5.210294
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.140941,81.33781,54.4066,1.282661,1.282661,0,-1,0,1.282661,88.9511,0,0,0.03092735,1.140941,1.35017,1.282661,0,0,0,4.553689,0,0.2092284,-0.2092284,5.779466,96.32424,0.1281954,1.410927,0.9127531,0,5.69463
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.08703,84.07254,57.85831,0,0,0,-1,0,0,0,0.854554,0,0,1.08703,0,0,0,0,0.232476,4.34446,0.232476,0,0.232476,6.000012,100,0.1280667,0,0.869624,0,5.43149
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.168891,89.46006,60.02429,0.4138611,0.4138611,0,-1,0,0.4138611,282.4357,0.7332481,0,0,1.168891,0.4356433,0.4138611,0,0,0,4.553689,0,0,0,6.000012,100,0.1280667,0.4552472,0.9351131,0,5.72258
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.049252,86.76665,60.91442,0,0,0,-1,0,0,0,1.049252,0,0,1.049252,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1280667,0,0.8394015,0,5.602941
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.5023127,72.876,61.7551,0.9947337,0.9947337,0,-1,0,0.9947337,50.4972,0,1.110223E-16,0,0.5023127,1.047088,0.9947337,0,0,0,4.553689,0,0.5447754,-0.5447754,5.425768,90.42929,0.1280667,1.094207,0.4018502,0,5.056002
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.2331358,65.88032,60.97376,0.4305084,0.4305084,0,-1,0,0.4305084,54.1536,0,5.551115E-17,0,0.2331358,0.4531668,0.4305084,0,0,0.605306,4.008914,0,0.2200309,-0.2200309,5.193835,86.56375,0.1280667,0.4735593,0.1865087,0,4.242049
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.07002308,59.77489,58.36272,0,0,0,-1,0,0,0,0,0,0,0.07002308,0,0,0,0,0.8497848,3.788883,0.07002308,0,0.07002308,5.260265,87.67091,0.128028,0,0.05601846,0,3.858906
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,55.74179,55.74179,0.9045572,0.9045572,0,-1,0,0.9045572,0,0,1.110223E-16,0,0,0.9521655,0.9045572,0,0,0.7797617,3.851903,0,0.9521655,-0.9521655,4.256595,70.9431,0.128028,0.9950129,0,0,3.851903
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,53.1802,53.1802,0.6443083,0.6443083,0,-1,0,0.6443083,0,0,0,0,0,0.6782193,0.6443083,0,0,1.837723,2.899738,0,0.6782193,-0.6782193,3.541689,59.02803,0.128028,0.7087392,0,0,2.899738
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,50.6285,50.6285,1.002135,1.002135,0,-1,0,1.002135,0,0,2.220446E-16,0,0,1.054879,1.002135,0,0,2.5913,2.221519,0,1.054879,-1.054879,2.429748,40.49572,0.128028,1.102349,0,0,2.221519
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,47.98779,47.98779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.763388,1.166639,0,0,0,2.429748,40.49572,0.128028,0,0,0,1.166639
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,45.84159,45.84159,0.157493,0.157493,0,-1,0,0.157493,0,0,2.775558E-17,0,0,0.1657821,0.157493,0,0,3.763388,1.166639,0,0.1657821,-0.1657821,2.254998,37.58323,0.128028,0.1732423,0,0,1.166639
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,44.19979,44.19979,0.01546201,0.01546201,0,-1,0,0.01546201,0,0,0,0,0,0.0162758,0.01546201,0,0,3.947591,1.000857,0,0.0162758,-0.0162758,2.237842,37.2973,0.128028,0.01700821,0,0,1.000857
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,42.49866,42.49866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.965675,0.9845814,0,0,0,2.237842,37.2973,0.128028,0,0,0,0.9845814
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,40.86676,40.86676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.965675,0.9845814,0,0,0,2.237842,37.2973,0.128028,0,0,0,0.9845814
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,39.58102,39.58102,0.07584032,0.07584032,0,-1,0,0.07584032,0,0,0,0,0,0.07983191,0.07584032,0,0,3.965675,0.9845814,0,0.07983191,-0.07983191,2.153692,35.89479,0.128028,0.08342435,0,0,0.9845814
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,38.33484,38.33484,0.2772693,0.2772693,0,-1,0,0.2772693,0,0,0,0,0,0.2918625,0.2772693,0,0,4.054377,0.9047495,0,0.2918625,-0.2918625,1.846042,30.76731,0.128028,0.3049963,0,0,0.9047495
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,37.21724,37.21724,0.07062789,0.07062789,0,0,0,0.07062789,0,0,1.387779E-17,0,0,0.07434515,0.07062789,0,0,4.378669,0.612887,0,0.07434515,-0.07434515,1.767675,29.4612,0.128028,0.07769068,0,0,0.612887
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,36.27766,36.27766,0.1491627,0.1491627,0,0,0,0.1491627,0,0,2.775558E-17,0,0,0.1570133,0.1491627,0,0,4.461275,0.5385419,0,0.1570133,-0.1570133,1.602169,26.70276,0.128028,0.1640789,0,0,0.5385419
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2670081,39.96951,35.23918,0.5605975,0.5605975,1.7,0,0.5202,0.5605975,47.6292,0,0,0,0.2670081,0,0,1.139403,1.082432,4.635734,0.3815285,1.34944,0,1.34944,2.88236,48.03925,0.1289463,0.6166573,0.2136065,1.7,0.6485366
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.7230805,50.92861,37.18757,0.6202888,0.6202888,1.7,0,0.5202,0.6202888,116.5716,0,0,0,0.7230805,0,0,1.079711,1.025726,3.286293,1.596025,1.748806,0,1.748806,4.541424,75.69025,0.1296332,0.6823176,0.5784644,1.7,2.319105
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.004122,62.55972,41.91513,0.7441038,0.7441038,0,-1,0,0.7441038,134.9439,0,0,0,1.004122,0.7832671,0.7441038,0,0,1.537487,3.16995,0.2208553,0,0.2208553,4.750946,79.18227,0.1295114,0.8185142,0.8032979,0,4.174073
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.224186,74.21329,46.84051,0.6074321,0.6074321,0,-1,0,0.6074321,201.5346,0,0,0,1.224186,0.6394023,0.6074321,0,0,1.316632,3.36872,0.5847836,0,0.5847836,5.30572,88.42849,0.1291898,0.6681753,0.9793487,0,4.592906
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.323566,82.63253,51.07356,0.9039946,0.9039946,0,-1,0,0.9039946,146.413,0,0,0,1.323566,0.9515733,0.9039946,0,0,0.7318482,3.895025,0.3719925,0,0.3719925,5.658623,94.31019,0.1289862,0.994394,1.058853,0,5.218591
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,1.408032,90.46464,54.7132,0.1525399,0.1525399,0,-1,0,0.1525399,923.058,0.8876075,0,0,1.408032,0.1605683,0.1525399,0,0,0.3598558,4.229819,0.3598558,0,0.3598558,6.000012,100,0.1287897,0.1677939,1.126425,0,5.63785
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.192297,87.74437,58.13524,0,0,0,-1,0,0,0,1.192297,0,0,1.192297,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287897,0,0.9538372,0,5.745986
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.084154,87.08104,60.30122,0,0,0,-1,0,0,0,1.084154,0,0,1.084154,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287897,0,0.8673235,0,5.637843
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,0.9548054,84.26117,61.20124,0.1258665,0.1258665,0,-1,0,0.1258665,758.5858,0.8223144,0,0,0.9548054,0.1324911,0.1258665,0,0,0,4.553689,0,0,0,6.000012,100,0.1287897,0.1384532,0.7638444,0,5.508494
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,0.8131416,81.20612,62.03202,0.4846353,0.4846353,0,-1,0,0.4846353,167.7842,0.3029992,0,0,0.8131416,0.5101424,0.4846353,0,0,0,4.553689,0,0,0,6.000012,100,0.1287897,0.5330988,0.6505133,0,5.36683
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.4463451,70.99706,61.25069,0.8485123,0.8485123,0,-1,0,0.8485123,52.60325,0,0,0,0.4463451,0.8931708,0.8485123,0,0,0,4.553689,0,0.4468258,-0.4468258,5.529016,92.15009,0.1287897,0.9333635,0.357076,0,5.000034
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.113197,60.94094,58.63965,0.6540779,0.6540779,0,-1,0,0.6540779,17.30635,0,1.110223E-16,0,0.113197,0.688503,0.6540779,0,0,0.4964731,4.106863,0,0.5753061,-0.5753061,4.92259,82.04301,0.1287897,0.7194857,0.09055761,0,4.22006
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,56.04839,56.04839,0.3599899,0.3599899,0,-1,0,0.3599899,0,0,5.551115E-17,0,0,0.3789367,0.3599899,0,0,1.135702,3.531557,0,0.3789367,-0.3789367,4.523156,75.38579,0.1287897,0.3959888,0,0,3.531557
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,53.46701,53.46701,1.32386,1.32386,0,-1,0,1.32386,0,0,2.220446E-16,0.07624609,0,1.393537,1.32386,0,0,1.556743,3.152621,0,1.393537,-1.393537,3.054239,50.90388,0.1287897,1.456246,0,0,3.152621
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,50.9351,50.9351,0.3801921,0.3801921,0,-1,0,0.3801921,0,0,5.551115E-17,0,0,0.4002022,0.3801921,0,0,3.105117,1.759084,0,0.4002022,-0.4002022,2.632389,43.87306,0.1287897,0.4182113,0,0,1.759084
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,48.31417,48.31417,0.03381387,0.03381387,0,-1,0,0.03381387,0,0,0,0,0,0.03559355,0.03381387,0,0,3.549786,1.358881,0,0.03559355,-0.03559355,2.59487,43.24775,0.1287897,0.03719526,0,0,1.358881
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,46.14819,46.14819,0.1218474,0.1218474,0,-1,0,0.1218474,0,0,1.387779E-17,0,0,0.1282604,0.1218474,0,0,3.589335,1.323288,0,0.1282604,-0.1282604,2.459672,40.99445,0.1287897,0.1340321,0,0,1.323288
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,44.5064,44.5064,0.1805341,0.1805341,0,-1,0,0.1805341,0,0,2.775558E-17,0,0,0.1900359,0.1805341,0,0,3.731846,1.195027,0,0.1900359,-0.1900359,2.259356,37.65586,0.1287897,0.1985876,0,0,1.195027
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,42.80526,42.80526,0.2343735,0.2343735,0,-1,0,0.2343735,0,0,2.775558E-17,0,0,0.246709,0.2343735,0,0,3.942997,1.004991,0,0.246709,-0.246709,1.999302,33.32164,0.1287897,0.2578109,0,0,1.004991
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,41.14369,41.14369,0.1179685,0.1179685,0,-1,0,0.1179685,0,0,1.387779E-17,0,0,0.1241774,0.1179685,0,0,4.217118,0.7582824,0,0.1241774,-0.1241774,1.868408,31.14007,0.1287897,0.1297654,0,0,0.7582824
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,39.88762,39.88762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.355093,0.634105,0,0,0,1.868408,31.14007,0.1287897,0,0,0,0.634105
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,38.61177,38.61177,0.1617215,0.1617215,0,-1,0,0.1617215,0,0,2.775558E-17,0,0,0.1702331,0.1617215,0,0,4.355093,0.634105,0,0.1702331,-0.1702331,1.688966,28.14938,0.1287897,0.1778936,0,0,0.634105
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,37.52384,37.52384,0.2164841,0.2164841,0,0,0,0.2164841,0,0,0,0,0,0.227878,0.2164841,0,0,4.544241,0.4638719,0,0.227878,-0.227878,1.448762,24.14598,0.1287897,0.2381325,0,0,0.4638719
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,36.55458,36.55458,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.797439,0.2359939,0,0,0,1.448762,24.14598,0.1287897,0,0,0,0.2359939
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2625089,40.20319,35.54578,0,0,0,0,0,0,0,0,0,0,0.2625089,0,0,0,0,4.797439,0.2359939,0.2625089,0,0.2625089,1.6978,28.2966,0.1286468,0,0.2100071,0,0.4985028
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.3762748,44.34671,37.49417,0,0,0,0,0,0,0,0,0,0,0.3762748,0,0,0,0,4.53493,0.4722519,0.3762748,0,0.3762748,2.054765,34.24602,0.1284425,0,0.3010198,0,0.8485267
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,0.8966758,60.4147,42.2514,1.170595,1.170595,0,-1,0,1.170595,76.6,0,0,0.346932,0.8966758,1.232205,1.170595,0,0,4.158655,0.8108991,0,0.3355296,-0.3355296,1.701086,28.35138,0.1284425,1.287655,0.7173406,0,1.707575
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,0.9495335,67.37462,47.17678,0,0,0,-1,0,0,0,0,0,0,0.9495335,0,0,0,0,4.531466,0.4753696,0.9495335,0,0.9495335,2.601892,43.36479,0.1279298,0,0.7596268,0,1.424903
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.015173,74.07604,51.39994,0.3406389,0.3406389,0,-1,0,0.3406389,298.0204,0,0,0,1.015173,0.3585673,0.3406389,0,0,3.581933,1.32995,0.6566061,0,0.6566061,3.224804,53.74662,0.1275777,0.3747028,0.8121387,0,2.345123
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,0.8850079,74.94678,55.04947,0.7042872,0.7042872,0,-1,0,0.7042872,125.6601,0,0,0,0.8850079,0.7413549,0.7042872,0,0,2.925326,1.920895,0.143653,0,0.143653,3.361085,56.01797,0.1275009,0.7747158,0.7080063,0,2.805903
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.084147,84.75862,58.47151,0.3736313,0.3736313,0,-1,0,0.3736313,290.165,0,0,0,1.084147,0.3932961,0.3736313,0,0,2.781673,2.050183,0.6908511,0,0.6908511,4.016484,66.94126,0.1271329,0.4109944,0.8673177,0,3.13433
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.022448,85.59388,60.63749,0.5071095,0.5071095,0,-1,0,0.5071095,201.6228,0,0,0,1.022448,0.5337994,0.5071095,0,0,2.090822,2.671949,0.488649,0,0.488649,4.480057,74.66747,0.1268739,0.5578204,0.8179588,0,3.694397
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,0.9437726,84.33428,61.52762,0,0,0,-1,0,0,0,0,0,0,0.9437726,0,0,0,0,1.602173,3.111733,0.9437726,0,0.9437726,5.375398,89.58979,0.1263767,0,0.7550181,0,4.055506
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.6451803,77.04503,62.30895,0.4273522,0.4273522,0,-1,0,0.4273522,150.9716,0,0,0,0.6451803,0.4498444,0.4273522,0,0,0.6584006,3.961128,0.195336,0,0.195336,5.56071,92.67832,0.1262742,0.4700873,0.5161443,0,4.606309
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.4810443,72.11836,61.52762,1.28965,1.28965,0,-1,0,1.28965,37.30038,0,0,0.03861485,0.4810443,1.357526,1.28965,0,0,0.4630646,4.136931,0,0.8764819,-0.8764819,4.636817,77.28014,0.1262742,1.418615,0.3848354,0,4.617975
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1345327,61.72588,58.97592,0.1624928,0.1624928,0,-1,0,0.1624928,82.79302,0,0,0,0.1345327,0.1710451,0.1624928,0,0,1.436933,3.260449,0,0.03651235,-0.03651235,4.59833,76.63868,0.1262742,0.1787421,0.1076262,0,3.394982
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,56.35499,56.35499,1.028028,1.028028,0,-1,0,1.028028,0,0,0,0,0,1.082135,1.028028,0,0,1.477503,3.223937,0,1.082135,-1.082135,3.457659,57.62754,0.1262742,1.130831,0,0,3.223937
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,53.7934,53.7934,0.04905957,0.04905957,0,-1,0,0.04905957,0,0,6.938894E-18,0,0,0.05164166,0.04905957,0,0,2.679875,2.141802,0,0.05164166,-0.05164166,3.403224,56.72029,0.1262742,0.05396553,0,0,2.141802
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,51.26148,51.26148,0.612254,0.612254,0,-1,0,0.612254,0,0,1.110223E-16,0,0,0.6444779,0.612254,0,0,2.737254,2.09016,0,0.6444779,-0.6444779,2.723885,45.39799,0.1262742,0.6734794,0,0,2.09016
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,48.65044,48.65044,0.201101,0.201101,0,-1,0,0.201101,0,0,0,0,0,0.2116852,0.201101,0,0,3.453341,1.445682,0,0.2116852,-0.2116852,2.500749,41.67907,0.1262742,0.2212111,0,0,1.445682
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,46.48446,46.48446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.688547,1.233997,0,0,0,2.500749,41.67907,0.1262742,0,0,0,1.233997
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,44.84267,44.84267,0.1159724,0.1159724,0,-1,0,0.1159724,0,0,1.387779E-17,0,0,0.1220762,0.1159724,0,0,3.688547,1.233997,0,0.1220762,-0.1220762,2.37207,39.53442,0.1262742,0.1275696,0,0,1.233997
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,43.11186,43.11186,0.05050038,0.05050038,0,-1,0,0.05050038,0,0,6.938894E-18,0,0,0.0531583,0.05050038,0,0,3.824187,1.111921,0,0.0531583,-0.0531583,2.316036,38.60052,0.1262742,0.05555042,0,0,1.111921
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,41.47007,41.47007,0.1599352,0.1599352,0,-1,0,0.1599352,0,0,2.775558E-17,0,0,0.1683528,0.1599352,0,0,3.883252,1.058762,0,0.1683528,-0.1683528,2.138577,35.64287,0.1262742,0.1759287,0,0,1.058762
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,40.22389,40.22389,0.02064972,0.02064972,0,-1,0,0.02064972,0,0,0,0,0,0.02173655,0.02064972,0,0,4.070311,0.8904096,0,0.02173655,-0.02173655,2.115664,35.261,0.1262742,0.02271469,0,0,0.8904096
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,38.94804,38.94804,0.1687171,0.1687171,0,-1,0,0.1687171,0,0,2.775558E-17,0,0,0.1775969,0.1687171,0,0,4.094462,0.868673,0,0.1775969,-0.1775969,1.928461,32.14095,0.1262742,0.1855888,0,0,0.868673
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,37.86011,37.86011,0.2349616,0.2349616,0,0,0,0.2349616,0,0,2.775558E-17,0,0,0.247328,0.2349616,0,0,4.291792,0.6910761,0,0.247328,-0.247328,1.667754,27.79585,0.1262742,0.2584577,0,0,0.6910761
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,36.91064,36.91064,0.04791957,0.04791957,0,0,0,0.04791957,0,0,0,0,0,0.05044165,0.04791957,0,0,4.566601,0.4437481,0,0.05044165,-0.05044165,1.614584,26.90968,0.1262742,0.05271152,0,0,0.4437481
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1661566,38.80443,35.88205,0.04302548,0.04302548,0,0,0,0.04302548,386.1819,0,0,0,0.1661566,0.04528998,0.04302548,0,0,4.622647,0.3933065,0.1208666,0,0.1208666,1.729248,28.82074,0.1262109,0.04732803,0.1329253,0,0.5594631
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2567875,42.45108,37.83044,0.8637542,0.8637542,0.425,0,0.172125,0.8637542,29.72923,0,1.110223E-16,0,0.2567875,0.4618465,0.4387542,0,0,4.501781,0.5020865,0,0.205059,-0.205059,1.513097,25.21823,0.1262109,0.9501296,0.20543,1.7,0.7588739
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.4583918,51.32124,42.58768,0,0,0,-1,0,0,0,0,0,0,0.4583918,0,0,0,0,4.729624,0.2970274,0.4583918,0,0.4583918,1.947965,32.46603,0.1259715,0,0.3667134,0,0.7554192
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.8010774,64.16987,47.51305,0,0,0,-1,0,0,0,0,0,0,0.8010774,0,0,0,0,4.271232,0.70958,0.8010774,0,0.8010774,2.707934,45.13214,0.1255551,0,0.6408619,0,1.510657
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.6084709,64.4421,51.76588,0.4502676,0.4502676,0,-1,0,0.4502676,135.1354,0,0,0,0.6084709,0.4739659,0.4502676,0,0,3.470155,1.43055,0.134505,0,0.134505,2.835537,47.25885,0.1254855,0.4952944,0.4867767,0,2.039021
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.6432025,69.22082,55.35607,0.5031902,0.5031902,0,-1,0,0.5031902,127.8249,0,0,0,0.6432025,0.5296739,0.5031902,0,0,3.33565,1.551604,0.1135287,0,0.1135287,2.943239,49.05389,0.1254268,0.5535092,0.5145621,0,2.194807
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.606558,72.10078,58.74844,1.012549,1.012549,0,-1,0,1.012549,59.90405,0,0,0,0.606558,1.065841,1.012549,0,0,3.222121,1.65378,0,0.4592832,-0.4592832,2.459112,40.98513,0.1254268,1.113804,0.4852464,0,2.260338
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,0.8083399,79.76411,60.91442,0,0,0,-1,0,0,0,0,0,0,0.8083399,0,0,0,0,3.732436,1.194497,0.8083399,0,0.8083399,3.225971,53.76608,0.1250103,0,0.6466719,0,2.002837
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.6214098,75.87278,61.80455,0.6107113,0.6107113,0,-1,0,0.6107113,101.7518,0,0,0,0.6214098,0.642854,0.6107113,0,0,2.924096,1.922003,0,0.02144413,-0.02144413,3.203367,53.38934,0.1250103,0.6717824,0.4971279,0,2.543412
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3107466,69.34988,62.64523,0.651413,0.651413,0,-1,0,0.651413,47.70347,0,1.110223E-16,0,0.3107466,0.6856979,0.651413,0,0,2.947923,1.900558,0,0.3749513,-0.3749513,2.808134,46.80213,0.1250103,0.7165543,0.2485973,0,2.211305
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.1903366,65.80831,61.80455,0.8617043,0.8617043,0,-1,0,0.8617043,22.08839,0,1.110223E-16,0,0.1903366,0.9070572,0.8617043,0,0,3.364535,1.525607,0,0.7167206,-0.7167206,2.052644,34.21066,0.1250103,0.9478748,0.1522693,0,1.715944
