Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.600271,54.0341,42.38987,0.1173378,0.1173378,1.539364,0,0.4763464,0.1173378,511.575,0,0,0,0.600271,0,0,1.422026,1.350925,1.951196,2.797612,1.951196,0,1.951196,6.000012,100,0.1244586,0.1290716,0.4802168,1.7,3.397883
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,0.9642438,68.00845,47.40425,0,0,0,-1,0,0,0,0.9642438,0,0,0.9642438,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1244586,0,0.771395,0,5.517933
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,0.9574665,73.80176,52.45821,0.3554741,0.3554741,0,-1,0,0.3554741,269.3492,0.5832833,0,0,0.9574665,0.3741832,0.3554741,0,0,0,4.553689,0,0,0,6.000012,100,0.1244586,0.3910215,0.7659733,0,5.511156
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.168337,84.98066,56.60225,0,0,0,-1,0,0,0,1.168337,0,0,1.168337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1244586,0,0.9346693,0,5.722025
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,1.337663,95.36019,59.97484,0.3614441,0.3614441,0,-1,0,0.3614441,370.0886,0.9571959,0,0,1.337663,0.3804674,0.3614441,0,0,0,4.553689,0,0,0,6.000012,100,0.1244586,0.3975885,1.070131,0,5.891352
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,1.287229,97.95968,63.13974,0.51284,0.51284,0,-1,0,0.51284,251.0001,0.7473976,0,0,1.287229,0.5398316,0.51284,0,0,0,4.553689,0,0,0,6.000012,100,0.1244586,0.564124,1.029783,0,5.840918
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.121928,94.56766,65.08813,0,0,0,-1,0,0,0,1.121928,0,0,1.121928,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1244586,0,0.8975427,0,5.675617
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,0.8203725,85.82104,65.76067,0.9878291,0.9878291,0,-1,0,0.9878291,83.04801,0,1.110223E-16,0,0.8203725,1.03982,0.9878291,0,0,0,4.553689,0,0.2194477,-0.2194477,5.768694,96.14471,0.1244586,1.086612,0.656298,0,5.374062
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.4780741,77.36952,66.42332,0.6144191,0.6144191,0,-1,0,0.6144191,77.80912,0,0,0,0.4780741,0.6467569,0.6144191,0,0,0.2438307,4.334241,0,0.1686829,-0.1686829,5.590887,93.18126,0.1244586,0.6758611,0.3824593,0,4.812315
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.205624,70.05171,65.59254,1.087171,1.087171,0,-1,0,1.087171,18.91368,0,2.220446E-16,0,0.205624,1.14439,1.087171,0,0,0.4312561,4.165558,0,0.9387662,-0.9387662,4.60134,76.68885,0.1244586,1.195888,0.1644992,0,4.371182
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.06957577,64.71063,63.25842,0.4811699,0.4811699,0,-1,0,0.4811699,14.45971,0,5.551115E-17,0,0.06957577,0.5064946,0.4811699,0,0,1.47433,3.226792,0,0.4369189,-0.4369189,4.140787,69.01298,0.1244586,0.5292869,0.05566062,0,3.296368
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,60.86497,60.86497,0.8288139,0.8288139,0,-1,0,0.8288139,0,0,1.110223E-16,0,0,0.8724357,0.8288139,0,0,1.959795,2.789873,0,0.8724357,-0.8724357,3.221159,53.68588,0.1244586,0.9116953,0,0,2.789873
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,58.30338,58.30338,0.5873283,0.5873283,0,-1,0,0.5873283,0,0,0,0,0,0.6182403,0.5873283,0,0,2.929168,1.917438,0,0.6182403,-0.6182403,2.569477,42.82452,0.1244586,0.6460611,0,0,1.917438
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,55.74179,55.74179,0.0225484,0.0225484,0,-1,0,0.0225484,0,0,3.469447E-18,0,0,0.02373516,0.0225484,0,0,3.616102,1.299197,0,0.02373516,-0.02373516,2.544457,42.40754,0.1244586,0.02480324,0,0,1.299197
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,53.10107,53.10107,0.2070159,0.2070159,0,-1,0,0.2070159,0,0,2.775558E-17,0,0,0.2179115,0.2070159,0,0,3.642474,1.275462,0,0.2179115,-0.2179115,2.314759,38.57924,0.1244586,0.2277175,0,0,1.275462
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,50.98455,50.98455,0.1485763,0.1485763,0,-1,0,0.1485763,0,0,2.775558E-17,0,0,0.1563961,0.1485763,0,0,3.884598,1.057551,0,0.1563961,-0.1563961,2.149903,35.83164,0.1244586,0.1634339,0,0,1.057551
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,49.43177,49.43177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.058372,0.9011546,0,0,0,2.149903,35.83164,0.1244586,0,0,0,0.9011546
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,47.73064,47.73064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.058372,0.9011546,0,0,0,2.149903,35.83164,0.1244586,0,0,0,0.9011546
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,46.05918,46.05918,0.1452679,0.1452679,0,-1,0,0.1452679,0,0,2.775558E-17,0,0,0.1529136,0.1452679,0,0,4.058372,0.9011546,0,0.1529136,-0.1529136,1.988718,33.14523,0.1244586,0.1597947,0,0,0.9011546
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,44.87234,44.87234,0.06151572,0.06151572,0,-1,0,0.06151572,0,0,6.938894E-18,0,0,0.06475339,0.06151572,0,0,4.228275,0.748241,0,0.06475339,-0.06475339,1.920462,32.00763,0.1244586,0.06766729,0,0,0.748241
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,43.55693,43.55693,0.04107614,0.04107614,0,-1,0,0.04107614,0,0,6.938894E-18,0,0,0.04323804,0.04107614,0,0,4.300224,0.6834877,0,0.04323804,-0.04323804,1.874885,31.24802,0.1244586,0.04518375,0,0,0.6834877
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,42.49866,42.49866,0.03233354,0.03233354,0,0,0,0.03233354,0,0,0,0,0,0.0340353,0.03233354,0,0,4.348266,0.6402496,0,0.0340353,-0.0340353,1.839008,30.65008,0.1244586,0.03556689,0,0,0.6402496
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,41.60854,41.60854,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.386083,0.6062143,0,0,0,1.839008,30.65008,0.1244586,0,0,0,0.6062143
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.2876179,45.93053,40.63929,0.289671,0.289671,0,0,0,0.289671,99.29124,0,0,0,0.2876179,0.3049168,0.289671,0,0,4.386083,0.6062143,0,0.01729893,-0.01729893,1.820774,30.34617,0.1244586,0.3186381,0.2300943,0,0.8938322
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.5371805,52.96377,42.61735,0.5138479,0.5138479,0,0,0,0.5138479,104.5408,0,0,0,0.5371805,0.5408925,0.5138479,0,0,4.405304,0.5889153,0,0.003711942,-0.003711942,1.816861,30.28096,0.1244586,0.5652326,0.4297445,0,1.126096
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,0.991021,68.97601,47.65151,1.012572,1.012572,0,-1,0,1.012572,97.87164,0,0,0.3695921,0.991021,1.065865,1.012572,0,0,4.409429,0.5852034,0,0.07484445,-0.07484445,1.737968,28.96608,0.1244586,1.113829,0.7928168,0,1.576224
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,0.9817749,74.78065,52.73513,0.1984877,0.1984877,0,-1,0,0.1984877,494.6275,0,0,0,0.9817749,0.2089344,0.1984877,0,0,4.492589,0.510359,0.7728404,0,0.7728404,2.471149,41.18573,0.1241509,0.2183365,0.7854199,0,1.492134
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.16194,85.1757,56.90884,0.7061842,0.7061842,0,-1,0,0.7061842,164.5379,0,0,0,1.16194,0.7433518,0.7061842,0,0,3.719748,1.205915,0.4185885,0,0.4185885,2.868257,47.80418,0.1239849,0.7768027,0.9295523,0,2.367856
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.085329,87.05499,60.25177,0.1343454,0.1343454,0,-1,0,0.1343454,807.8647,0,0,0,1.085329,0.1414162,0.1343454,0,0,3.30116,1.582645,0.9439131,0,0.9439131,3.763731,62.72873,0.1236122,0.14778,0.8682635,0,2.667974
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.068394,90.58002,63.42656,0,0,0,-1,0,0,0,0,0,0,1.068394,0,0,0,0,2.357247,2.432167,1.068394,0,1.068394,4.777299,79.62149,0.123193,0,0.8547151,0,3.500561
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.031196,91.84996,65.36506,0.04935564,0.04935564,0,-1,0,0.04935564,2089.316,0,0,0,1.031196,0.05195331,0.04935564,0,0,1.288853,3.393721,0.9792422,0,0.9792422,5.706289,95.10464,0.1228112,0.05429121,0.8249564,0,4.424917
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.6528821,81.46354,66.0376,0.9262287,0.9262287,0,-1,0,0.9262287,70.48821,0,0,0,0.6528821,0.9749776,0.9262287,0,0,0.3096107,4.275039,0,0.3220955,-0.3220955,5.366771,89.44601,0.1228112,1.018852,0.5223057,0,4.927921
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.3240408,73.93059,66.70026,0.005801132,0.005801132,0,-1,0,0.005801132,5585.819,0,0,0,0.3240408,0.006106455,0.005801132,0,0,0.6674947,3.952944,0.3179343,0,0.3179343,5.66839,94.47298,0.1226878,0.006381245,0.2592326,0,4.276985
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.206026,70.28562,65.81013,1.129274,1.129274,0,-1,0,1.129274,18.24411,0,0,0,0.206026,1.188709,1.129274,0,0,0.3495603,4.239085,0,0.9826835,-0.9826835,4.632551,77.20902,0.1226878,1.242201,0.1648208,0,4.445111
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.05340831,64.58982,63.47601,1.017731,1.017731,0,-1,0,1.017731,5.247784,0,0,0,0.05340831,1.071295,1.017731,0,0,1.441431,3.256401,0,1.017887,-1.017887,3.559603,59.3266,0.1226878,1.119504,0.04272664,0,3.309809
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,61.08256,61.08256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.572417,2.238514,0,0,0,3.559603,59.3266,0.1226878,0,0,0,2.238514
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,58.58031,58.58031,0.5352402,0.5352402,0,-1,0,0.5352402,0,0,0,0,0,0.5634107,0.5352402,0,0,2.572417,2.238514,0,0.5634107,-0.5634107,2.965716,49.4285,0.1226878,0.5887642,0,0,2.238514
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,55.96926,55.96926,0.5504253,0.5504253,0,-1,0,0.5504253,0,0,0,0,0,0.579395,0.5504253,0,0,3.198429,1.675103,0,0.579395,-0.579395,2.35498,39.24959,0.1226878,0.6054678,0,0,1.675103
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,53.32855,53.32855,0.08330648,0.08330648,0,-1,0,0.08330648,0,0,0,0,0,0.08769103,0.08330648,0,0,3.842201,1.095708,0,0.08769103,-0.08769103,2.262546,37.70902,0.1226878,0.09163713,0,0,1.095708
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,51.21202,51.21202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.939635,1.008017,0,0,0,2.262546,37.70902,0.1226878,0,0,0,1.008017
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,49.64936,49.64936,0.3049393,0.3049393,0,-1,0,0.3049393,0,0,0,0,0,0.3209888,0.3049393,0,0,3.939635,1.008017,0,0.3209888,-0.3209888,1.924194,32.06984,0.1226878,0.3354333,0,0,1.008017
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,47.92844,47.92844,0.06306948,0.06306948,0,-1,0,0.06306948,0,0,0,0,0,0.06638893,0.06306948,0,0,4.296289,0.6870285,0,0.06638893,-0.06638893,1.854214,30.9035,0.1226878,0.06937642,0,0,0.6870285
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,46.28665,46.28665,0.08728847,0.08728847,0,-1,0,0.08728847,0,0,1.387779E-17,0,0,0.0918826,0.08728847,0,0,4.370055,0.6206395,0,0.0918826,-0.0918826,1.757361,29.28929,0.1226878,0.09601732,0,0,0.6206395
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,45.06025,45.06025,0.1852137,0.1852137,0,-1,0,0.1852137,0,0,2.775558E-17,0,0,0.1949618,0.1852137,0,0,4.472147,0.5287569,0,0.1949618,-0.1949618,1.551853,25.86417,0.1226878,0.2037351,0,0,0.5287569
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,43.7844,43.7844,0.1916121,0.1916121,0,-1,0,0.1916121,0,0,2.775558E-17,0,0,0.2016969,0.1916121,0,0,4.688771,0.3337951,0,0.2016969,-0.2016969,1.339246,22.32072,0.1226878,0.2107733,0,0,0.3337951
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,42.69647,42.69647,0.1047214,0.1047214,0,0,0,0.1047214,0,0,0,0,0,0.1102331,0.1047214,0,0,4.912879,0.1320982,0,0.1102331,-0.1102331,1.22305,20.38413,0.1226878,0.1151935,0,0,0.1320982
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,41.80634,41.80634,0.1168078,0.1168078,1.569439,0,0.4845569,0.1168078,0,0,0,0,0,0,0,1.452632,1.38,5.03536,0.02186513,1.38,0,1.38,2.532233,42.2038,0.1232475,0.1284886,0,1.7,0.02186513
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3497073,47.32873,40.83709,0.2411161,0.2411161,1.693748,0,0.5184931,0.2411161,145.0369,2.220446E-16,0,0,0.3497073,0,0,1.452632,1.38,3.65536,1.263865,1.729707,0,1.729707,4.173178,69.55283,0.1237849,0.2652277,0.2797659,1.7,1.613572
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.7274674,57.22288,42.80526,0.6005455,0.6005455,1.7,0,0.5202,0.6005455,121.1344,0,0,0,0.7274674,0,0,1.099455,1.044482,1.925653,2.820602,1.771949,0,1.771949,5.854196,97.56974,0.1243061,0.6606001,0.5819739,1.7,3.548069
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.042266,70.59015,47.89877,0.1887111,0.1887111,0,-1,0,0.1887111,552.3076,0.6899191,0,0,1.042266,0.1986433,0.1887111,0,0,0.1537033,4.415356,0.1537033,0,0.1537033,6.000012,100,0.1242467,0.2075822,0.8338125,0,5.457622
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.134488,79.36679,52.99228,0.491104,0.491104,0,-1,0,0.491104,231.0077,0.6175365,0,0,1.134488,0.5169516,0.491104,0,0,0,4.553689,0,0,0,6.000012,100,0.1242467,0.5402144,0.9075905,0,5.688177
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,1.35692,92.11273,57.18578,0.884293,0.884293,0,-1,0,0.884293,153.4469,0.4260855,0,0,1.35692,0.9308348,0.884293,0,0,0,4.553689,0,0,0,6.000012,100,0.1242467,0.9727224,1.085536,0,5.910609
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.2989,94.69516,60.5287,0.6850628,0.6850628,0,-1,0,0.6850628,189.603,0.5777811,0,0,1.2989,0.7211188,0.6850628,0,0,0,4.553689,0,0,0,6.000012,100,0.1242467,0.7535691,1.03912,0,5.852589
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.107298,92.15616,63.64415,0.5219666,0.5219666,0,-1,0,0.5219666,212.1396,0.5578592,0,0,1.107298,0.5494385,0.5219666,0,0,0,4.553689,0,0,0,6.000012,100,0.1242467,0.5741633,0.8858382,0,5.660987
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,0.8871714,87.59828,65.59254,0.5635149,0.5635149,0,-1,0,0.5635149,157.4353,0.2939978,0,0,0.8871714,0.5931736,0.5635149,0,0,0,4.553689,0,0,0,6.000012,100,0.1242467,0.6198664,0.7097371,0,5.44086
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.3815513,74.82571,66.25519,0.5529587,0.5529587,0,-1,0,0.5529587,69.00177,0,0,0,0.3815513,0.5820618,0.5529587,0,0,0,4.553689,0,0.2005105,-0.2005105,5.788655,96.47739,0.1242467,0.6082546,0.305241,0,4.93524
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.4806529,77.91972,66.86839,0.7107135,0.7107135,0,-1,0,0.7107135,67.62962,0,0,0,0.4806529,0.7481195,0.7107135,0,0,0.2227895,4.353179,0,0.2674666,-0.2674666,5.506721,91.7785,0.1242467,0.7817849,0.3845223,0,4.833831
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.215385,70.73163,66.0376,0.2643702,0.2643702,0,-1,0,0.2643702,81.47096,0,0,0,0.215385,0.2782844,0.2643702,0,0,0.5199746,4.085712,0,0.06289949,-0.06289949,5.440419,90.67347,0.1242467,0.2908072,0.172308,0,4.301097
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.04292225,64.59867,63.70349,0.8436397,0.8436397,0,-1,0,0.8436397,5.087746,0,1.110223E-16,0,0.04292225,0.8880419,0.8436397,0,0,0.5898629,4.022812,0,0.8451196,-0.8451196,4.549585,75.82626,0.1242467,0.9280037,0.0343378,0,4.065734
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,61.31003,61.31003,0.5595362,0.5595362,0,-1,0,0.5595362,0,0,1.110223E-16,0,0,0.5889854,0.5595362,0,0,1.528885,3.177693,0,0.5889854,-0.5889854,3.92874,65.47886,0.1242467,0.6154898,0,0,3.177693
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,58.80779,58.80779,0.6839814,0.6839814,0,-1,0,0.6839814,0,0,0,0,0,0.7199804,0.6839814,0,0,2.183313,2.588707,0,0.7199804,-0.7199804,3.169814,52.83012,0.1242467,0.7523795,0,0,2.588707
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,56.18685,56.18685,0.7347493,0.7347493,0,-1,0,0.7347493,0,0,1.110223E-16,0,0,0.7734203,0.7347493,0,0,2.983291,1.868727,0,0.7734203,-0.7734203,2.354557,39.24254,0.1242467,0.8082243,0,0,1.868727
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,53.51647,53.51647,0.01756465,0.01756465,0,-1,0,0.01756465,0,0,3.469447E-18,0,0,0.0184891,0.01756465,0,0,3.842647,1.095307,0,0.0184891,-0.0184891,2.335068,38.91772,0.1242467,0.01932111,0,0,1.095307
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,51.39994,51.39994,0.04379791,0.04379791,0,-1,0,0.04379791,0,0,0,0,0,0.04610306,0.04379791,0,0,3.86319,1.076818,0,0.04610306,-0.04610306,2.286471,38.10777,0.1242467,0.0481777,0,0,1.076818
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,49.84716,49.84716,0.01509385,0.01509385,0,-1,0,0.01509385,0,0,1.734723E-18,0,0,0.01588827,0.01509385,0,0,3.914416,1.030714,0,0.01588827,-0.01588827,2.269723,37.82864,0.1242467,0.01660324,0,0,1.030714
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,48.14603,48.14603,0.2805866,0.2805866,0,-1,0,0.2805866,0,0,5.551115E-17,0,0,0.2953543,0.2805866,0,0,3.93207,1.014826,0,0.2953543,-0.2953543,1.958392,32.63981,0.1242467,0.3086452,0,0,1.014826
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,46.50424,46.50424,0.2093095,0.2093095,0,-1,0,0.2093095,0,0,2.775558E-17,0,0,0.2203258,0.2093095,0,0,4.260241,0.7194719,0,0.2203258,-0.2203258,1.726149,28.76908,0.1242467,0.2302405,0,0,0.7194719
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,45.28773,45.28773,0.05620685,0.05620685,0,-1,0,0.05620685,0,0,6.938894E-18,0,0,0.05916511,0.05620685,0,0,4.505048,0.4991461,0,0.05916511,-0.05916511,1.663783,27.72966,0.1242467,0.06182754,0,0,0.4991461
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,43.98221,43.98221,0.1617875,0.1617875,0,-1,0,0.1617875,0,0,2.775558E-17,0,0,0.1703026,0.1617875,0,0,4.570786,0.439981,0,0.1703026,-0.1703026,1.484268,24.73776,0.1242467,0.1779662,0,0,0.439981
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,42.89428,42.89428,0.2342993,0.2342993,1.686931,0,0.5166321,0.2342993,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.760012,0.2696784,1.38,0,1.38,2.793451,46.55743,0.1249014,0.2577292,0,1.7,0.2696784
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,42.00415,42.00415,0.05109763,0.05109763,1.503729,0,0.4666181,0.05109763,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.380012,1.511678,1.38,0,1.38,4.102634,68.3771,0.1253792,0.0562074,0,1.7,1.511678
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3416268,47.36827,41.02501,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3416268,0,0,1.452632,1.38,2.000012,2.753678,1.721627,0,1.721627,5.735913,95.59836,0.1256734,0,0.2733014,1.7,3.095305
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.7094648,57.07994,43.03274,0.3953427,0.3953427,0,0,0,0.3953427,179.4556,0.0149296,0,0,0.7094648,0.4161502,0.3953427,0,0,0.278385,4.303143,0.278385,0,0.278385,6.000012,100,0.1255661,0.434877,0.5675719,0,5.012607
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.064821,71.45578,48.12625,0,0,0,-1,0,0,0,1.064821,0,0,1.064821,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1255661,0,0.8518568,0,5.61851
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.221542,82.32574,53.26921,0,0,0,-1,0,0,0,1.221542,0,0,1.221542,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1255661,0,0.9772339,0,5.775231
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.206343,87.3306,57.47259,0,0,0,-1,0,0,0,1.206343,0,0,1.206343,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1255661,0,0.9650745,0,5.760032
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,1.321492,95.86431,60.75618,0,0,0,-1,0,0,0,1.321492,0,0,1.321492,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1255661,0,1.057194,0,5.875181
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.203027,95.88857,63.92107,1.414342,1.38,0,-1,0,1.38,87.1759,2.220446E-16,0.0343424,0.1757766,1.203027,1.452632,1.38,0,0,0,4.553689,0,0.2496043,-0.2496043,5.736906,95.61491,0.1255661,1.555777,0.9624218,0,5.756716
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.06254,93.47256,65.81013,0.352336,0.352336,0,-1,0,0.352336,301.5702,0.4143223,0,0,1.06254,0.37088,0.352336,0,0,0.2773381,4.304085,0.2773381,0,0.2773381,6.000012,100,0.1254594,0.3875696,0.8500323,0,5.366625
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,0.9060276,89.2619,66.48267,0.2517195,0.2517195,0,-1,0,0.2517195,359.9354,0.6410597,0,0,0.9060276,0.2649679,0.2517195,0,0,0,4.553689,0,0,0,6.000012,100,0.1254594,0.2768915,0.7248221,0,5.459716
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.6263478,82.00708,67.14532,0.6033217,0.6033217,0,-1,0,0.6033217,103.8166,0,0,0,0.6263478,0.6350754,0.6033217,0,0,0,4.553689,0,0.008727623,-0.008727623,5.990812,99.84667,0.1254594,0.6636539,0.5010782,0,5.180037
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.2889546,72.6414,66.25519,0.2999949,0.2999949,0,-1,0,0.2999949,96.31983,0,0,0,0.2889546,0.3157842,0.2999949,0,0,0.009697359,4.544961,0,0.02682952,-0.02682952,5.962532,99.37533,0.1254594,0.3299945,0.2311637,0,4.833916
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.05070874,64.98151,63.92107,0.04920781,0.04920781,0,-1,0,0.04920781,103.0502,0,0,0,0.05070874,0.05179769,0.04920781,0,0,0.03950794,4.518132,0,0.001088948,-0.001088948,5.961384,99.35619,0.1254594,0.05412859,0.040567,0,4.568841
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,61.58696,61.58696,1.190677,1.190677,0,-1,0,1.190677,0,0,2.220446E-16,0,0,1.253345,1.190677,0,0,0.04071788,4.517043,0,1.253345,-1.253345,4.640242,77.33722,0.1254594,1.309745,0,0,4.517043
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,59.02537,59.02537,0.9181583,0.9181583,0,-1,0,0.9181583,0,0,1.110223E-16,0,0,0.9664824,0.9181583,0,0,1.433323,3.263698,0,0.9664824,-0.9664824,3.62148,60.35789,0.1254594,1.009974,0,0,3.263698
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,56.444,56.444,0.1130444,0.1130444,0,-1,0,0.1130444,0,0,1.387779E-17,0,0,0.1189941,0.1130444,0,0,2.507192,2.297216,0,0.1189941,-0.1189941,3.49605,58.26738,0.1254594,0.1243488,0,0,2.297216
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,53.74395,53.74395,0.1551458,0.1551458,0,-1,0,0.1551458,0,0,2.775558E-17,0,0,0.1633114,0.1551458,0,0,2.639408,2.178222,0,0.1633114,-0.1633114,3.323904,55.39829,0.1254594,0.1706604,0,0,2.178222
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,51.65709,51.65709,0.1004317,0.1004317,0,-1,0,0.1004317,0,0,1.387779E-17,0,0,0.1057175,0.1004317,0,0,2.820865,2.01491,0,0.1057175,-0.1057175,3.212468,53.54103,0.1254594,0.1104748,0,0,2.01491
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,50.07464,50.07464,0.08592342,0.08592342,0,-1,0,0.08592342,0,0,1.387779E-17,0,0,0.0904457,0.08592342,0,0,2.938329,1.909193,0,0.0904457,-0.0904457,3.11713,51.95206,0.1254594,0.09451576,0,0,1.909193
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,48.37351,48.37351,0.03029392,0.03029392,0,-1,0,0.03029392,0,0,0,0,0,0.03188834,0.03029392,0,0,3.038824,1.818747,0,0.03188834,-0.03188834,3.083517,51.39185,0.1254594,0.03332331,0,0,1.818747
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,46.73172,46.73172,0.115247,0.115247,0,-1,0,0.115247,0,0,1.387779E-17,0,0,0.1213127,0.115247,0,0,3.074256,1.786859,0,0.1213127,-0.1213127,2.955642,49.2606,0.1254594,0.1267717,0,0,1.786859
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,45.53499,45.53499,0.1120458,0.1120458,0,-1,0,0.1120458,0,0,1.387779E-17,0,0,0.1179429,0.1120458,0,0,3.209048,1.665546,0,0.1179429,-0.1179429,2.831319,47.18856,0.1254594,0.1232504,0,0,1.665546
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,44.22947,44.22947,0.05177763,0.05177763,0,-1,0,0.05177763,0,0,0,0,0,0.05450277,0.05177763,0,0,3.340095,1.547603,0,0.05450277,-0.05450277,2.773868,46.23105,0.1254594,0.05695539,0,0,1.547603
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,43.11186,43.11186,0.1635734,0.1635734,0,0,0,0.1635734,0,0,2.775558E-17,0,0,0.1721826,0.1635734,0,0,3.400654,1.4931,0,0.1721826,-0.1721826,2.592372,43.20611,0.1254594,0.1799308,0,0,1.4931
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,42.2514,42.2514,0.07067269,0.07067269,0,0,0,0.07067269,0,0,0,0,0,0.07439231,0.07067269,0,0,3.591968,1.320918,0,0.07439231,-0.07439231,2.513956,41.89918,0.1254594,0.07773996,0,0,1.320918
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3052367,46.93387,41.28215,0.2193353,0.2193353,0,0,0,0.2193353,139.1644,0,0,0,0.3052367,0.2308792,0.2193353,0,0,3.674626,1.246526,0.07435749,0,0.07435749,2.584497,43.07487,0.1254308,0.2412688,0.2441894,0,1.551762
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.7494415,58.23577,43.28,0.5678205,0.5678205,0,0,0,0.5678205,131.9856,0,0,0,0.7494415,0.5977058,0.5678205,0,0,3.600269,1.313447,0.1517357,0,0.1517357,2.728446,45.47401,0.1253725,0.6246026,0.5995532,0,2.062889
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,0.9925966,69.90589,48.40318,0.3315676,0.3315676,0,-1,0,0.3315676,299.3647,0,0,0,0.9925966,0.3490185,0.3315676,0,0,3.448533,1.450009,0.6435781,0,0.6435781,3.338998,55.64986,0.125126,0.3647244,0.7940773,0,2.442606
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.211687,82.38061,53.54614,0.662006,0.662006,0,-1,0,0.662006,183.0327,0,0,0,1.211687,0.6968484,0.662006,0,0,2.804955,2.02923,0.5148389,0,0.5148389,3.827417,63.79016,0.1249295,0.7282066,0.9693498,0,3.240917
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.216388,88.02583,57.74952,0.385491,0.385491,0,-1,0,0.385491,315.5424,0,0,0,1.216388,0.40578,0.385491,0,0,2.290116,2.492584,0.8106077,0,0.8106077,4.596427,76.60696,0.1246213,0.4240401,0.9731103,0,3.708972
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.128194,89.43913,61.0331,1.293409,1.293409,0,-1,0,1.293409,87.22636,0,0,0.04274976,1.128194,1.361483,1.293409,0,0,1.479508,3.222131,0,0.2332895,-0.2332895,4.350519,72.5085,0.1246213,1.42275,0.9025549,0,4.350325
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.252995,98.14699,64.19801,0.1875988,0.1875988,0,-1,0,0.1875988,667.9118,0,0,0,1.252995,0.1974724,0.1875988,0,0,1.738719,2.988842,1.055522,0,1.055522,5.351875,89.19774,0.1242223,0.2063587,1.002396,0,4.241837
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.145912,96.76686,66.08705,0.6562057,0.6562057,0,-1,0,0.6562057,174.627,0,0,0,1.145912,0.6907429,0.6562057,0,0,0.6831965,3.938812,0.4551693,0,0.4551693,5.783687,96.39458,0.124051,0.7218263,0.9167297,0,5.084724
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,0.8736879,88.53706,66.70026,0.8090569,0.8090569,0,-1,0,0.8090569,107.9884,0,0,0,0.8736879,0.8516389,0.8090569,0,0,0.2280272,4.348464,0.02204907,0,0.02204907,5.804604,96.74321,0.1240427,0.8899626,0.6989504,0,5.222152
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.6766858,83.63517,67.3728,0.7046481,0.7046481,0,-1,0,0.7046481,96.03174,0,0,0,0.6766858,0.7417348,0.7046481,0,0,0.2059781,4.368309,0,0.06504904,-0.06504904,5.736036,95.60041,0.1240427,0.7751129,0.5413486,0,5.044994
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.4347369,76.361,66.48267,0.9133067,0.9133067,0,-1,0,0.9133067,47.60032,0,0,0,0.4347369,0.9613755,0.9133067,0,0,0.2782548,4.30326,0,0.5266386,-0.5266386,5.180911,86.34834,0.1240427,1.004637,0.3477895,0,4.737997
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.05866639,65.37885,64.14855,0.7017999,0.7017999,0,-1,0,0.7017999,8.359419,0,1.110223E-16,0,0.05866639,0.7387367,0.7017999,0,0,0.8634088,3.776621,0,0.6800703,-0.6800703,4.464054,74.40074,0.1240427,0.7719799,0.04693311,0,3.835287
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,61.80455,61.80455,1.838893,1.38,0,-1,0,1.38,0,0,0.4588927,0.6427819,0,1.452632,1.38,0,0,1.619043,3.096551,0,1.452632,-1.452632,2.932845,48.88066,0.1240427,2.022782,0,0,3.096551
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,59.3023,59.3023,1.427112,1.38,0,-1,0,1.38,0,0,0.04711207,0.1898233,0,1.452632,1.38,0,0,3.233078,1.643919,0,1.452632,-1.452632,1.401637,23.36057,0.1240427,1.569823,0,0,1.643919
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,56.66159,56.66159,0.7853394,0.1817231,0,-1,0,0.1817231,0,0,0.6036163,0.6821502,0,0.1912875,0.1817231,0,0,4.847113,0.1912875,0,0.1912875,-0.1912875,1.200002,20,0.1240427,0.8638734,0,0,0.1912875
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,53.96153,53.96153,0.1905802,0,0,-1,0,0,0,0,0.1905802,0.2096383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240427,0.2096383,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,51.8549,51.8549,0.1132263,0,0,-1,0,0,0,0,0.1132263,0.124549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240427,0.124549,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,50.29223,50.29223,0.1952471,0,0,-1,0,0,0,0,0.1952471,0.2147719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240427,0.2147719,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,48.59109,48.59109,0.06659621,0,0,-1,0,0,0,0,0.06659621,0.07325583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240427,0.07325583,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,46.9493,46.9493,0.1265536,0,0,-1,0,0,0,0,0.1265536,0.139209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240427,0.139209,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,45.76246,45.76246,0.1567183,0,0,-1,0,0,0,0,0.1567183,0.1723901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240427,0.1723901,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,44.44706,44.44706,0.04084809,0,0,-1,0,0,0,0,0.04084809,0.0449329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240427,0.0449329,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,43.33934,43.33934,0.1047338,0.1047338,1.557365,0,0.4812607,0.1047338,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1245625,0.1152072,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,42.47888,42.47888,0.01813757,0.01813757,1.470769,0,0.45762,0.01813757,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.124999,0.01995132,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2435344,46.012,41.52941,0.2977321,0.2977321,1.7,0,0.5202,0.2977321,81.79649,0,0,0,0.2435344,0,0,1.402268,1.332155,2.299654,2.484,1.575689,0,1.575689,5.313198,88.55312,0.1255664,0.3275053,0.1948275,1.7,2.727534
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.6348571,56.01717,43.53714,0.6467904,0.6467904,0,0,0,0.6467904,98.155,0,0,0,0.6348571,0.680832,0.6467904,0,0,0.7239655,3.90212,0,0.04597487,-0.04597487,5.264736,87.74543,0.1255664,0.7114694,0.5078857,0,4.536977
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,0.8211788,65.94025,48.65044,0.7424139,0.7424139,0,-1,0,0.7424139,110.6093,0,0,0,0.8211788,0.7814884,0.7424139,0,0,0.7750487,3.856145,0.03969046,0,0.03969046,5.30239,88.37299,0.1255515,0.8166553,0.656943,0,4.677324
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,0.914727,74.25268,53.7934,0.1437468,0.1437468,0,-1,0,0.1437468,636.3459,0.02805639,0,0,0.914727,0.1513124,0.1437468,0,0,0.7353582,3.891866,0.7353582,0,0.7353582,6.000012,100,0.1252761,0.1581215,0.7317816,0,4.806593
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,0.8842492,78.4378,58.02645,0.3720033,0.3720033,0,-1,0,0.3720033,237.6992,0.4926667,0,0,0.8842492,0.3915825,0.3720033,0,0,0,4.553689,0,0,0,6.000012,100,0.1252761,0.4092037,0.7073993,0,5.437938
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.3991528,69.96033,61.31003,0.7369933,0.7369933,0,-1,0,0.7369933,54.15963,0,0,0,0.3991528,0.7757824,0.7369933,0,0,0,4.553689,0,0.3766296,-0.3766296,5.60301,93.38331,0.1252761,0.8106926,0.3193223,0,4.952842
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,0.9211304,87.20029,64.42548,0,0,0,-1,0,0,0,0.5026531,0,0,0.9211304,0,0,0,0,0.4184773,4.177059,0.4184773,0,0.4184773,6.000012,100,0.12512,0,0.7369044,0,5.09819
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.7034508,83.08823,66.25519,0.35861,0.35861,0,-1,0,0.35861,196.1604,0.3259666,0,0,0.7034508,0.3774842,0.35861,0,0,0,4.553689,0,0,0,6.000012,100,0.12512,0.394471,0.5627607,0,5.25714
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.689316,83.47243,66.92773,0.09831753,0.09831753,0,-1,0,0.09831753,701.1121,0.5858239,0,0,0.689316,0.1034921,0.09831753,0,0,0,4.553689,0,0,0,6.000012,100,0.12512,0.1081493,0.5514528,0,5.243005
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.3962487,76.55811,67.54092,0,0,0,-1,0,0,0,0.3962487,0,0,0.3962487,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.12512,0,0.316999,0,4.949938
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.2466974,72.08062,66.6508,0.2582922,0.2582922,0,-1,0,0.2582922,95.511,0,0,0,0.2466974,0.2718865,0.2582922,0,0,0,4.553689,0,0.02518906,-0.02518906,5.97346,99.55747,0.12512,0.2841214,0.197358,0,4.800386
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.06975728,65.83376,64.36614,0.726185,0.726185,0,-1,0,0.726185,9.605992,0,0,0,0.06975728,0.7644053,0.726185,0,0,0.02798785,4.5285,0,0.694648,-0.694648,5.241237,87.35378,0.12512,0.7988036,0.05580582,0,4.598257
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,62.03202,62.03202,0.3754227,0.3754227,0,-1,0,0.3754227,0,0,5.551115E-17,0,0,0.3951817,0.3754227,0,0,0.799819,3.833852,0,0.3951817,-0.3951817,4.824679,80.41116,0.12512,0.4129649,0,0,3.833852
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,59.52978,59.52978,0.1562081,0.1562081,0,-1,0,0.1562081,0,0,0,0,0,0.1644296,0.1562081,0,0,1.23891,3.43867,0,0.1644296,-0.1644296,4.651355,77.52243,0.12512,0.1718289,0,0,3.43867
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,56.85939,56.85939,1.472241,1.38,0,-1,0,1.38,0,0,0.09224129,0.2394654,0,1.452632,1.38,0,0,1.421609,3.27424,0,1.452632,-1.452632,3.120147,52.00234,0.12512,1.619465,0,0,3.27424
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,54.15934,54.15934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.035645,1.821609,0,0,0,3.120147,52.00234,0.12512,0,0,0,1.821609
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,52.04281,52.04281,0.1444248,0.1444248,0,-1,0,0.1444248,0,0,2.775558E-17,0,0,0.1520261,0.1444248,0,0,3.035645,1.821609,0,0.1520261,-0.1520261,2.959897,49.33152,0.12512,0.1588673,0,0,1.821609
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,50.50982,50.50982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.204562,1.669583,0,0,0,2.959897,49.33152,0.12512,0,0,0,1.669583
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,48.7889,48.7889,0.03287291,0.03287291,0,-1,0,0.03287291,0,0,0,0,0,0.03460306,0.03287291,0,0,3.204562,1.669583,0,0.03460306,-0.03460306,2.923422,48.72361,0.12512,0.0361602,0,0,1.669583
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,47.17678,47.17678,0.141297,0.141297,0,-1,0,0.141297,0,0,0,0,0,0.1487337,0.141297,0,0,3.24301,1.63498,0,0.1487337,-0.1487337,2.766643,46.11063,0.12512,0.1554267,0,0,1.63498
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,45.98005,45.98005,0.2053455,0.2053455,0,-1,0,0.2053455,0,0,2.775558E-17,0,0,0.2161531,0.2053455,0,0,3.40827,1.486246,0,0.2161531,-0.2161531,2.538798,42.31321,0.12512,0.22588,0,0,1.486246
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,44.67453,44.67453,0.04355566,0.04355566,0,-1,0,0.04355566,0,0,6.938894E-18,0,0,0.04584806,0.04355566,0,0,3.64844,1.270093,0,0.04584806,-0.04584806,2.49047,41.50775,0.12512,0.04791123,0,0,1.270093
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,43.55693,43.55693,0.1212141,0.1212141,0,0,0,0.1212141,0,0,1.387779E-17,0,0,0.1275938,0.1212141,0,0,3.699382,1.224245,0,0.1275938,-0.1275938,2.355974,39.26616,0.12512,0.1333356,0,0,1.224245
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,42.69647,42.69647,0.01251177,0.01251177,0,0,0,0.01251177,0,0,0,0,0,0.01317028,0.01251177,0,0,3.841153,1.096651,0,0.01317028,-0.01317028,2.342091,39.03478,0.12512,0.01376295,0,0,1.096651
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1596268,44.66993,41.75689,0,0,0,0,0,0,0,0,0,0,0.1596268,0,0,0,0,3.855787,1.083481,0.1596268,0,0.1596268,2.493527,41.55869,0.1250605,0,0.1277014,0,1.243108
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1346867,46.23742,43.75473,0.3963075,0.3963075,0,0,0,0.3963075,33.98541,0,5.551115E-17,0,0.1346867,0.4171658,0.3963075,0,0,3.69616,1.227145,0,0.282479,-0.282479,2.195768,36.59605,0.1250605,0.4359383,0.1077494,0,1.361832
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3204208,55.16034,48.89769,0,0,0,-1,0,0,0,0,0,0,0.3204208,0,0,0,0,4.010026,0.9446658,0.3204208,0,0.3204208,2.499745,41.66234,0.1249413,0,0.2563367,0,1.265087
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.6114271,67.05653,54.08022,1.223468,1.223468,0,-1,0,1.223468,49.97491,0,0,0.05825151,0.6114271,1.287861,1.223468,0,0,3.689605,1.233045,0,0.6764342,-0.6764342,1.786721,29.77863,0.1249413,1.345815,0.4891416,0,1.844472
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.6161547,71.77524,58.24404,1.192436,1.114127,0,-1,0,1.114127,55.30382,0,0.07830956,0.6658307,0.6161547,1.172765,1.114127,0,0,4.441198,0.5566104,0,0.5566104,-0.5566104,1.200002,20,0.1249413,1.31168,0.4929237,0,1.172765
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.5350609,73.42144,61.52762,0.8395751,0.5083078,0,-1,0,0.5083078,105.2632,0,0.3312673,0.8218711,0.5350609,0.5350609,0.5083078,0,0,5.059654,0,0,0,0,1.200002,20,0.1249413,0.9235327,0.4280487,0,0.5350609
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,0.8472518,85.26985,64.64307,1.473927,0.8048893,0,-1,0,0.8048893,105.2632,0,0.669038,1.460342,0.8472518,0.8472518,0.8048893,0,0,5.059654,0,0,0,0,1.200002,20,0.1249413,1.62132,0.6778015,0,0.8472518
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.5260025,78.64361,66.48267,0.2994328,0.2994328,0,-1,0,0.2994328,175.6663,0,0,0.2294356,0.5260025,0.3151924,0.2994328,0,0,5.059654,0,0.2108101,0,0.2108101,1.399994,23.33319,0.124863,0.3293761,0.420802,0,0.5260025
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.3842902,75.79052,67.09586,0.5867348,0.5453182,0,-1,0,0.5453182,70.47081,0,0.0414165,0.3921505,0.3842902,0.5740193,0.5453182,0,0,4.848845,0.189729,0,0.189729,-0.189729,1.200002,20,0.124863,0.6454082,0.3074321,0,0.5740193
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1142058,70.18819,67.70906,0.190551,0.1084955,0,-1,0,0.1084955,105.2632,0,0.08205558,0.1879071,0.1142058,0.1142058,0.1084955,0,0,5.059654,0,0,0,0,1.200002,20,0.124863,0.2096061,0.0913646,0,0.1142058
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1290169,69.6078,66.81893,0.7538701,0.1225661,0,-1,0,0.1225661,105.2632,0,0.6313041,0.8047439,0.1290169,0.1290169,0.1225661,0,0,5.059654,0,0,0,0,1.200002,20,0.124863,0.8292572,0.1032135,0,0.1290169
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.06651152,65.93461,64.53427,0.4455394,0.06318594,0,-1,0,0.06318594,105.2632,0,0.3823535,0.4774561,0.06651152,0.06651152,0.06318594,0,0,5.059654,0,0,0,0,1.200002,20,0.124863,0.4900933,0.05320921,0,0.06651152
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,62.20016,62.20016,0.2212861,0,0,-1,0,0,0,0,0.2212861,0.2434147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124863,0.2434147,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,59.69791,59.69791,0.6214221,0,0,-1,0,0,0,0,0.6214221,0.6835644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124863,0.6835644,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,57.07698,57.07698,0.4457786,0,0,-1,0,0,0,0,0.4457786,0.4903565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124863,0.4903565,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,54.35714,54.35714,0.154715,0,0,-1,0,0,0,0,0.154715,0.1701864,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124863,0.1701864,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,52.27029,52.27029,0.3080551,0,0,-1,0,0,0,0,0.3080551,0.3388606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124863,0.3388606,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,50.70762,50.70762,0.1193905,0,0,-1,0,0,0,0,0.1193905,0.1313295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124863,0.1313295,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,49.01638,49.01638,0.07529049,0,0,-1,0,0,0,0,0.07529049,0.08281954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124863,0.08281954,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,47.40425,47.40425,0.09428981,0,0,-1,0,0,0,0,0.09428981,0.1037188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124863,0.1037188,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,46.20753,46.20753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124863,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,44.89212,44.89212,0.01184789,0,0,-1,0,0,0,0,0.01184789,0.01303268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124863,0.01303268,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,43.7844,43.7844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124863,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,42.95362,42.95362,0.1054287,0.1054287,1.55806,0,0.4814504,0.1054287,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1253704,0.1159715,0,1.7,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2130189,45.92282,42.00415,0.05757779,0.05757779,1.510209,0,0.4683872,0.05757779,369.9672,2.220446E-16,0,0,0.2130189,0,0,1.452632,1.38,3.679654,1.242,1.593019,0,1.593019,4.020456,67.00746,0.1257519,0.06333558,0.1704151,1.7,1.455019
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.3923647,51.48566,44.00199,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3923647,0,0,1.452632,1.38,2.086635,2.675717,1.772365,0,1.772365,5.701869,95.03095,0.1260124,0,0.3138918,1.7,3.068082
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.469616,58.54633,49.15484,0.07001656,0.07001656,0,-1,0,0.07001656,670.7214,0.08164369,0,0,0.469616,0.07370164,0.07001656,0,0,0.3142707,4.270845,0.3142707,0,0.3142707,6.000012,100,0.1258964,0.07701822,0.3756928,0,4.740461
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,0.7707367,71.14589,54.2978,0.503305,0.503305,0,-1,0,0.503305,153.1351,0.240942,0,0,0.7707367,0.5297947,0.503305,0,0,0,4.553689,0,0,0,6.000012,100,0.1258964,0.5536355,0.6165894,0,5.324426
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,0.9271494,80.15729,58.47151,0.7627882,0.7627882,0,-1,0,0.7627882,121.5474,0.1242145,0,0,0.9271494,0.8029349,0.7627882,0,0,0,4.553689,0,0,0,6.000012,100,0.1258964,0.839067,0.7417195,0,5.480838
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,0.9464345,84.61823,61.69576,0.387956,0.387956,0,-1,0,0.387956,243.9541,0.5380598,0,0,0.9464345,0.4083747,0.387956,0,0,0,4.553689,0,0,0,6.000012,100,0.1258964,0.4267516,0.7571476,0,5.500124
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,0.9794666,89.48097,64.8112,0,0,0,-1,0,0,0,0.9794666,0,0,0.9794666,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1258964,0,0.7835733,0,5.533155
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.48298,77.74051,66.6508,0.8766541,0.8766541,0,-1,0,0.8766541,55.09356,0,1.110223E-16,0,0.48298,0.9227938,0.8766541,0,0,0,4.553689,0,0.4398139,-0.4398139,5.536407,92.27328,0.1258964,0.9643195,0.386384,0,5.036669
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.4232835,76.92297,67.264,1.251141,1.251141,0,-1,0,1.251141,33.83181,0,2.220446E-16,0,0.4232835,1.31699,1.251141,0,0,0.4886821,4.113875,0,0.8937066,-0.8937066,4.594358,76.57248,0.1258964,1.376255,0.3386268,0,4.537158
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.6004,82.07105,67.81786,1.174972,1.174972,0,-1,0,1.174972,51.09911,0,0,0,0.6004,1.236812,1.174972,0,0,1.481689,3.220169,0,0.6364123,-0.6364123,3.923521,65.39188,0.1258964,1.292469,0.48032,0,3.820569
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.1920605,71.17651,66.97718,0,0,0,-1,0,0,0,0,0,0,0.1920605,0,0,0,0,2.188814,2.583756,0.1920605,0,0.1920605,4.105725,68.42862,0.1258256,0,0.1536484,0,2.775817
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.06445631,66.00077,64.64307,0,0,0,-1,0,0,0,0,0,0,0.06445631,0,0,0,0,1.996754,2.756611,0.06445631,0,0.06445631,4.166874,69.44776,0.1258019,0,0.05156505,0,2.821067
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,62.36829,62.36829,0.5392102,0.5392102,0,-1,0,0.5392102,0,0,0,0,0,0.5675896,0.5392102,0,0,1.932297,2.814621,0,0.5675896,-0.5675896,3.568582,59.47625,0.1258019,0.5931312,0,0,2.814621
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,59.9155,59.9155,0.944628,0.944628,0,-1,0,0.944628,0,0,0,0,0,0.9943452,0.944628,0,0,2.562953,2.247032,0,0.9943452,-0.9943452,2.52045,42.00742,0.1258019,1.039091,0,0,2.247032
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,57.24512,57.24512,0.9570093,0.9570093,0,-1,0,0.9570093,0,0,1.110223E-16,0,0,1.007378,0.9570093,0,0,3.66778,1.252687,0,1.007378,-1.007378,1.45858,24.30962,0.1258019,1.05271,0,0,1.252687
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,54.54506,54.54506,0.08637173,0.08637173,0,-1,0,0.08637173,0,0,0,0,0,0.09091761,0.08637173,0,0,4.787089,0.2453083,0,0.09091761,-0.09091761,1.362745,22.71236,0.1258019,0.0950089,0,0,0.2453083
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,52.45821,52.45821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.888109,0.1543907,0,0,0,1.362745,22.71236,0.1258019,0,0,0,0.1543907
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,50.87576,50.87576,0.2126678,0.1466712,0,-1,0,0.1466712,0,0,0.06599663,0.08726341,0,0.1543907,0.1466712,0,0,4.888109,0.1543907,0,0.1543907,-0.1543907,1.200002,20,0.1258019,0.2339346,0,0,0.1543907
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,49.17462,49.17462,0.2146374,0,0,-1,0,0,0,0,0.2146374,0.2361012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258019,0.2361012,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,47.59217,47.59217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258019,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,46.39545,46.39545,0.1062381,0,0,-1,0,0,0,0,0.1062381,0.1168619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258019,0.1168619,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,45.11959,45.11959,0.2374732,0,0,-1,0,0,0,0,0.2374732,0.2612205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258019,0.2612205,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,43.98221,43.98221,0.03951153,0.03951153,1.492143,0,0.4634551,0.03951153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1262394,0.04346268,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,43.14153,43.14153,0.0932259,0.0932259,1.545857,0,0.4781191,0.0932259,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1267207,0.1025485,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.2713814,47.25708,42.22174,1.043602,1.043602,1.7,0,0.5202,1.043602,26.0043,0,0,0,0.2713814,0,0,0.6563978,0.623578,2.299654,2.484,0.8949594,0,0.8949594,4.667401,77.78986,0.1271953,1.147962,0.2171052,1.7,2.755381
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.5984334,55.99144,44.22947,0.1462745,0.1462745,0.9949709,0,0.327727,0.1462745,409.1167,0,0,0,0.5984334,0,0,0.8486964,0.8062615,1.404695,3.289464,1.404695,0,1.404695,6.000012,100,0.1271787,0.160902,0.4787468,1.7,3.887897
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.062387,72.89662,49.37243,1.518587,1.38,0,-1,0,1.38,76.98456,2.220446E-16,0.1385868,0.2904455,1.062387,1.452632,1.38,0,0,0,4.553689,0,0.3902447,-0.3902447,5.588658,93.14411,0.1271787,1.670446,0.8499095,0,5.616076
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.054251,78.95771,54.52528,0.3136325,0.3136325,0,-1,0,0.3136325,336.1421,0.2905062,0,0,1.054251,0.3301394,0.3136325,0,0,0.4336053,4.163444,0.4336053,0,0.4336053,6.000012,100,0.1270198,0.3449957,0.8434007,0,5.217695
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.4160618,67.55045,58.6891,1.037722,1.037722,0,-1,0,1.037722,40.09378,0,0,0,0.4160618,1.092339,1.037722,0,0,0,4.553689,0,0.6762767,-0.6762767,5.287154,88.11905,0.1270198,1.141494,0.3328494,0,4.969751
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,0.885259,83.11051,61.92323,0.7668783,0.7668783,0,-1,0,0.7668783,115.4367,0,0,0,0.885259,0.8072403,0.7668783,0,0,0.7514186,3.877412,0.07801871,0,0.07801871,5.361169,89.35264,0.1269913,0.8435662,0.7082072,0,4.762671
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.079241,92.95483,64.97934,0.5946192,0.5946192,0,-1,0,0.5946192,181.5012,0,0,0,1.079241,0.6259149,0.5946192,0,0,0.6733999,3.947629,0.4533261,0,0.4533261,5.791232,96.52033,0.1268257,0.6540811,0.8633928,0,5.02687
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,0.8522289,88.03231,66.81893,0.243402,0.243402,0,-1,0,0.243402,350.1323,0.3759425,0,0,0.8522289,0.2562126,0.243402,0,0,0.2200738,4.355623,0.2200738,0,0.2200738,6.000012,100,0.1267455,0.2677422,0.6817831,0,5.207851
