Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,52.45821,52.45821,0.03886009,0.03886009,0,-1,0,0.03886009,0,0,0,0,0,0.04090536,0.03886009,0,0,3.726231,1.200081,0,0.04090536,-0.04090536,2.421881,40.36461,0.1312811,0.0427461,0,0,1.200081
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,50.73729,50.73729,0.1303936,0.1303936,0,-1,0,0.1303936,0,0,0,0,0,0.1372564,0.1303936,0,0,3.771681,1.159176,0,0.1372564,-0.1372564,2.2772,37.95326,0.1312811,0.143433,0,0,1.159176
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,49.26363,49.26363,0.2672239,0.2672239,0,-1,0,0.2672239,0,0,0,0,0,0.2812883,0.2672239,0,0,3.924188,1.02192,0,0.2812883,-0.2812883,1.980696,33.01154,0.1312811,0.2939462,0,0,1.02192
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,48.06691,48.06691,0.168523,0.168523,0,-1,0,0.168523,0,0,2.775558E-17,0,0,0.1773926,0.168523,0,0,4.236731,0.7406314,0,0.1773926,-0.1773926,1.793708,29.89508,0.1312811,0.1853753,0,0,0.7406314
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,46.76139,46.76139,0.09577614,0.09577614,0,-1,0,0.09577614,0,0,1.387779E-17,0,0,0.100817,0.09577614,0,0,4.433834,0.5632387,0,0.100817,-0.100817,1.687438,28.12391,0.1312811,0.1053538,0,0,0.5632387
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,45.70312,45.70312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.545852,0.4624218,0,0,0,1.687438,28.12391,0.1312811,0,0,0,0.4624218
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,44.92179,44.92179,0.222916,0.222916,0,0,0,0.222916,0,0,2.775558E-17,0,0,0.2346484,0.222916,0,0,4.545852,0.4624218,0,0.2346484,-0.2346484,1.440097,24.00156,0.1312811,0.2452076,0,0,0.4624218
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3067277,49.87997,44.091,0.617094,0.617094,1.7,0,0.5202,0.617094,49.70519,0,0,0,0.3067277,0,0,1.082906,1.028761,4.806573,0.2277733,1.335488,0,1.335488,2.707052,45.11745,0.1318268,0.6788034,0.2453822,1.7,0.5345011
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.5230736,56.49355,46.17786,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5230736,0,0,1.452632,1.38,3.471084,1.429713,1.903074,0,1.903074,4.512466,75.20762,0.1319831,0,0.4184588,1.7,1.952786
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,0.966002,72.91084,51.51862,0.1220649,0.1220649,0,-1,0,0.1220649,791.3841,0,0,0,0.966002,0.1284893,0.1220649,0,0,1.568011,3.142479,0.8375126,0,0.8375126,5.307001,88.44983,0.1316998,0.1342714,0.7728016,0,4.108481
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.108599,83.3287,56.7506,0,0,0,-1,0,0,0,0.3781009,0,0,1.108599,0,0,0,0,0.7304983,3.89624,0.7304983,0,0.7304983,6.000012,100,0.1314536,0,0.8868794,0,5.00484
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.046529,86.75686,60.97376,0.5625136,0.5625136,0,-1,0,0.5625136,186.045,0.4544091,0,0,1.046529,0.5921196,0.5625136,0,0,0,4.553689,0,0,0,6.000012,100,0.1314536,0.6187651,0.837223,0,5.600218
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.101395,92.54015,64.08921,0.3668299,0.3668299,0,-1,0,0.3668299,300.2466,0.7152578,0,0,1.101395,0.3861368,0.3668299,0,0,0,4.553689,0,0,0,6.000012,100,0.1314536,0.4035129,0.8811156,0,5.655084
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.16223,98.66974,67.03652,0.3291665,0.3291665,0,-1,0,0.3291665,353.0826,0.8157385,0,0,1.16223,0.346491,0.3291665,0,0,0,4.553689,0,0,0,6.000012,100,0.1314536,0.3620831,0.9297836,0,5.715919
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,0.9808173,94.53107,68.76733,0.0172397,0.0172397,0,-1,0,0.0172397,5689.295,0.9626703,0,0,0.9808173,0.01814705,0.0172397,0,0,0,4.553689,0,0,0,6.000012,100,0.1314536,0.01896367,0.7846538,0,5.534506
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,0.7719043,88.55796,69.26184,0,0,0,-1,0,0,0,0.7719043,0,0,0.7719043,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1314536,0,0.6175234,0,5.325593
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.5562903,83.13187,69.8157,0.5272338,0.5272338,0,-1,0,0.5272338,105.5111,0.001307438,0,0,0.5562903,0.5549829,0.5272338,0,0,0,4.553689,0,0,0,6.000012,100,0.1314536,0.5799571,0.4450323,0,5.109979
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.2380389,74.24956,68.92558,0.2756062,0.2756062,0,-1,0,0.2756062,86.36922,0,0,0,0.2380389,0.2901117,0.2756062,0,0,0,4.553689,0,0.05207286,-0.05207286,5.945122,99.08517,0.1314536,0.3031667,0.1904311,0,4.791728
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.05318879,67.72571,66.59146,0,0,0,-1,0,0,0,0,0,0,0.05318879,0,0,0,0,0.05785873,4.501616,0.05318879,0,0.05318879,5.995582,99.92616,0.1314358,0,0.04255103,0,4.554805
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,64.36614,64.36614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.00466994,4.549486,0,0,0,5.995582,99.92616,0.1314358,0,0,0,4.549486
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,61.86389,61.86389,0.09861715,0.09861715,0,-1,0,0.09861715,0,0,1.387779E-17,0,0,0.1038075,0.09861715,0,0,0.00466994,4.549486,0,0.1038075,-0.1038075,5.886159,98.10246,0.1314358,0.1084789,0,0,4.549486
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,59.13417,59.13417,0.008802203,0.008802203,0,-1,0,0.008802203,0,0,0,0,0,0.009265477,0.008802203,0,0,0.1200116,4.445678,0,0.009265477,-0.009265477,5.876392,97.93967,0.1314358,0.009682423,0,0,4.445678
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,56.35499,56.35499,0.0856801,0.0856801,0,-1,0,0.0856801,0,0,1.387779E-17,0,0,0.09018958,0.0856801,0,0,0.1303066,4.436413,0,0.09018958,-0.09018958,5.781324,96.35521,0.1314358,0.09424811,0,0,4.436413
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,54.18901,54.18901,0.2481115,0.2481115,0,-1,0,0.2481115,0,0,0,0,0,0.26117,0.2481115,0,0,0.2305173,4.346223,0,0.26117,-0.26117,5.506027,91.76693,0.1314358,0.2729226,0,0,4.346223
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,52.62634,52.62634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5207061,4.085053,0,0,0,5.506027,91.76693,0.1314358,0,0,0,4.085053
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,50.9351,50.9351,0.03609355,0.03609355,0,-1,0,0.03609355,0,0,6.938894E-18,0,0,0.03799321,0.03609355,0,0,0.5207061,4.085053,0,0.03799321,-0.03799321,5.465979,91.09946,0.1314358,0.03970291,0,0,4.085053
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,49.43177,49.43177,0.04030193,0.04030193,0,-1,0,0.04030193,0,0,0,0,0,0.04242309,0.04030193,0,0,0.5629208,4.04706,0,0.04242309,-0.04242309,5.42126,90.35416,0.1314358,0.04433213,0,0,4.04706
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,48.23504,48.23504,0.09591585,0.09591585,0,-1,0,0.09591585,0,0,1.387779E-17,0,0,0.1009641,0.09591585,0,0,0.6100576,4.004637,0,0.1009641,-0.1009641,5.314835,88.58041,0.1314358,0.1055074,0,0,4.004637
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,46.9493,46.9493,0.1195988,0.1195988,0,-1,0,0.1195988,0,0,1.387779E-17,0,0,0.1258935,0.1195988,0,0,0.7222399,3.903673,0,0.1258935,-0.1258935,5.182132,86.36869,0.1314358,0.1315587,0,0,3.903673
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,45.87126,45.87126,0.1431223,0.1431223,0,0,0,0.1431223,0,0,2.775558E-17,0,0,0.1506551,0.1431223,0,0,0.8621215,3.77778,0,0.1506551,-0.1506551,5.023327,83.72195,0.1314358,0.1574346,0,0,3.77778
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,45.11959,45.11959,0.2633091,0.2633091,0,0,0,0.2633091,0,0,5.551115E-17,0,0,0.2771674,0.2633091,0,0,1.029516,3.627125,0,0.2771674,-0.2771674,4.731167,78.85263,0.1314358,0.2896399,0,0,3.627125
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2047903,48.12988,44.30859,0.4307378,0.4307378,0,0,0,0.4307378,47.54407,0,5.551115E-17,0,0.2047903,0.4534082,0.4307378,0,0,1.33748,3.349957,0,0.2486179,-0.2486179,4.469101,74.48486,0.1314358,0.4738116,0.1638322,0,3.554747
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.4827426,55.90789,46.42512,0.6675711,0.6675711,0,0,0,0.6675711,72.31329,0,0,0,0.4827426,0.7027065,0.6675711,0,0,1.613722,3.101339,0,0.2199638,-0.2199638,4.237239,70.62051,0.1314358,0.7343282,0.3861941,0,3.584082
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.7452551,67.61624,51.73621,1.211356,1.211356,0,-1,0,1.211356,61.52238,0,0,0,0.7452551,1.275112,1.211356,0,0,1.858126,2.881375,0,0.5298566,-0.5298566,3.678721,61.31189,0.1314358,1.332492,0.596204,0,3.62663
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.7273666,73.10933,56.97807,0.9172247,0.9172247,0,-1,0,0.9172247,79.30081,0,0,0,0.7273666,0.9654997,0.9172247,0,0,2.446856,2.351519,0,0.2381331,-0.2381331,3.427706,57.12833,0.1314358,1.008947,0.5818933,0,3.078885
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,0.7560897,78.61909,61.1419,0,0,0,-1,0,0,0,0,0,0,0.7560897,0,0,0,0,2.711448,2.113386,0.7560897,0,0.7560897,4.144996,69.08313,0.1311821,0,0.6048718,0,2.869475
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.157503,94.70772,64.25735,0.2701852,0.2701852,0,-1,0,0.2701852,428.4109,0,0,0,1.157503,0.2844055,0.2701852,0,0,1.955358,2.793866,0.8730975,0,0.8730975,4.973289,82.88799,0.1308903,0.2972037,0.9260024,0,3.95137
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.205869,100.5802,67.20466,0,0,0,-1,0,0,0,0.1236078,0,0,1.205869,0,0,0,0,1.082261,3.579654,1.082261,0,1.082261,6.000012,100,0.1305305,0,0.9646949,0,4.785523
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.022637,96.16363,68.92558,0.3153809,0.3153809,0,-1,0,0.3153809,324.2546,0.6906572,0,0,1.022637,0.3319799,0.3153809,0,0,0,4.553689,0,0,0,6.000012,100,0.1305305,0.346919,0.8181097,0,5.576326
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.5896983,83.59766,69.42998,0.4513034,0.4513034,0,-1,0,0.4513034,130.6656,0.1146421,0,0,0.5896983,0.4750562,0.4513034,0,0,0,4.553689,0,0,0,6.000012,100,0.1305305,0.4964337,0.4717587,0,5.143387
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.3381787,77.74928,69.98383,0.5194865,0.5194865,0,-1,0,0.5194865,65.09866,0,0,0,0.3381787,0.5468279,0.5194865,0,0,0,4.553689,0,0.2086492,-0.2086492,5.780077,96.33441,0.1305305,0.5714352,0.270543,0,4.891868
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.3045641,75.94299,69.04426,1.121674,1.121674,0,-1,0,1.121674,27.15265,0,0,0,0.3045641,1.180709,1.121674,0,0,0.2318324,4.34504,0,0.8761449,-0.8761449,4.856539,80.94215,0.1305305,1.233841,0.2436513,0,4.649604
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.05461768,67.92599,66.75959,1.481122,1.38,0,-1,0,1.38,3.957803,0,0.1011216,0.2492338,0.05461768,1.452632,1.38,0,0,1.205327,3.468895,0,1.398014,-1.398014,3.382903,56.3816,0.1305305,1.629234,0.04369415,0,3.523513
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,64.53427,64.53427,0.8560007,0.8560007,0,-1,0,0.8560007,0,0,1.110223E-16,0,0,0.9010534,0.8560007,0,0,2.758676,2.070881,0,0.9010534,-0.9010534,2.433109,40.55173,0.1305305,0.9416008,0,0,2.070881
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,62.03202,62.03202,0.9551846,0.9551846,0,-1,0,0.9551846,0,0,2.220446E-16,0,0,1.005457,0.9551846,0,0,3.759846,1.169827,0,1.005457,-1.005457,1.373264,22.88768,0.1305305,1.050703,0,0,1.169827
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,59.3023,59.3023,0.7052387,0.1561516,0,-1,0,0.1561516,0,0,0.5490871,0.619611,0,0.1643701,0.1561516,0,0,4.877021,0.1643701,0,0.1643701,-0.1643701,1.200002,20,0.1305305,0.7757626,0,0,0.1643701
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,56.55279,56.55279,0.1937201,0,0,-1,0,0,0,0,0.1937201,0.2130921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305305,0.2130921,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,54.37693,54.37693,0.005832999,0,0,-1,0,0,0,0,0.005832999,0.006416299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305305,0.006416299,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,52.79448,52.79448,0.09100005,0,0,-1,0,0,0,0,0.09100005,0.1001001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305305,0.1001001,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,51.12301,51.12301,0.1012715,0,0,-1,0,0,0,0,0.1012715,0.1113987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305305,0.1113987,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,49.62957,49.62957,0.1102249,0,0,-1,0,0,0,0,0.1102249,0.1212474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305305,0.1212474,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,48.43285,48.43285,0.1638614,0,0,-1,0,0,0,0,0.1638614,0.1802476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305305,0.1802476,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,47.11744,47.11744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305305,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,46.05918,46.05918,0.220395,0.220395,1.673027,0,0.5128363,0.220395,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1310328,0.2424345,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,45.33718,45.33718,0.2193995,0.2193995,1.672031,0,0.5125645,0.2193995,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1315308,0.2413395,0,1.7,1.242
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.2957464,50.1268,44.53607,0.470581,0.470581,1.7,0,0.5202,0.470581,62.84708,0,0,0,0.2957464,0,0,1.229419,1.167948,2.299654,2.484,1.463694,0,1.463694,5.206951,86.78234,0.132019,0.517639,0.2365971,1.7,2.779746
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.6965333,60.79925,46.65259,0,0,0,0,0,0,0,0,0,0,0.6965333,0,0,0,0,0.8359599,3.801325,0.6965333,0,0.6965333,5.86774,97.79548,0.1317883,0,0.5572267,0,4.497859
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,0.9415205,72.83116,51.99336,0.9743649,0.9743649,0,-1,0,0.9743649,96.62914,0,0,0,0.9415205,1.025647,0.9743649,0,0,0.1394266,4.428205,0,0.0841268,-0.0841268,5.779063,96.31752,0.1317883,1.071801,0.7532164,0,5.369726
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.106174,83.80549,57.18578,1.095512,1.095512,0,-1,0,1.095512,100.9732,0,0,0,1.106174,1.153171,1.095512,0,0,0.2329008,4.344078,0,0.04699733,-0.04699733,5.729523,95.49187,0.1317883,1.205063,0.8849388,0,5.450252
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,0.9902056,85.51336,61.35949,0.1336127,0.1336127,0,-1,0,0.1336127,741.1014,0.5644406,0,0,0.9902056,0.140645,0.1336127,0,0,0.28512,4.297081,0.28512,0,0.28512,6.000012,100,0.1316941,0.146974,0.7921645,0,5.287286
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,0.9617993,88.50837,64.47493,0.4162123,0.4162123,0,-1,0,0.4162123,231.0838,0.523681,0,0,0.9617993,0.4381182,0.4162123,0,0,0,4.553689,0,0,0,6.000012,100,0.1316941,0.4578335,0.7694394,0,5.515488
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.084085,96.3408,67.42225,0.5641038,0.5641038,0,-1,0,0.5641038,192.1782,0.4902911,0,0,1.084085,0.5937935,0.5641038,0,0,0,4.553689,0,0,0,6.000012,100,0.1316941,0.6205142,0.8672676,0,5.637774
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,0.9023975,92.37142,69.0937,0,0,0,-1,0,0,0,0.9023975,0,0,0.9023975,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316941,0,0.721918,0,5.456087
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,0.818904,90.37576,69.59811,0.3272507,0.3272507,0,-1,0,0.3272507,250.2375,0.4744295,0,0,0.818904,0.3444745,0.3272507,0,0,0,4.553689,0,0,0,6.000012,100,0.1316941,0.3599758,0.6551232,0,5.372593
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.6156925,85.12393,70.15197,0,0,0,-1,0,0,0,0.6156925,0,0,0.6156925,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316941,0,0.492554,0,5.169382
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.3031465,76.076,69.2025,0.8905274,0.8905274,0,-1,0,0.8905274,34.04124,0,1.110223E-16,0,0.3031465,0.9373972,0.8905274,0,0,0,4.553689,0,0.6342507,-0.6342507,5.331453,88.85738,0.1316941,0.9795801,0.2425172,0,4.856835
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.05301977,68.0611,66.92773,0.2178112,0.2178112,0,-1,0,0.2178112,24.34208,0,2.775558E-17,0,0.05301977,0.2292749,0.2178112,0,0,0.704723,3.919438,0,0.1762551,-0.1762551,5.145664,85.76089,0.1316941,0.2395923,0.04241581,0,3.972458
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,64.75186,64.75186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.900562,3.743183,0,0,0,5.145664,85.76089,0.1316941,0,0,0,3.743183
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,62.24961,62.24961,0.9773105,0.9773105,0,-1,0,0.9773105,0,0,1.110223E-16,0,0,1.028748,0.9773105,0,0,0.900562,3.743183,0,1.028748,-1.028748,4.061268,67.68767,0.1316941,1.075042,0,0,3.743183
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,59.52978,59.52978,0.8743727,0.8743727,0,-1,0,0.8743727,0,0,1.110223E-16,0,0,0.9203923,0.8743727,0,0,2.043615,2.714435,0,0.9203923,-0.9203923,3.09109,51.51806,0.1316941,0.9618099,0,0,2.714435
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,56.77038,56.77038,0.02884476,0.02884476,0,-1,0,0.02884476,0,0,3.469447E-18,0,0,0.0303629,0.02884476,0,0,3.066273,1.794043,0,0.0303629,-0.0303629,3.059084,50.98464,0.1316941,0.03172924,0,0,1.794043
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,54.57473,54.57473,0.1364961,0.1364961,0,-1,0,0.1364961,0,0,0,0,0,0.1436801,0.1364961,0,0,3.10001,1.76368,0,0.1436801,-0.1436801,2.907632,48.46044,0.1316941,0.1501457,0,0,1.76368
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,52.99228,52.99228,0.03526554,0.03526554,0,-1,0,0.03526554,0,0,6.938894E-18,0,0,0.03712162,0.03526554,0,0,3.259655,1.62,0,0.03712162,-0.03712162,2.868503,47.80828,0.1316941,0.03879209,0,0,1.62
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,51.32082,51.32082,0.3026531,0.3026531,0,-1,0,0.3026531,0,0,5.551115E-17,0,0,0.3185822,0.3026531,0,0,3.300901,1.582878,0,0.3185822,-0.3185822,2.532687,42.21137,0.1316941,0.3329184,0,0,1.582878
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,49.84716,49.84716,0.1856716,0.1856716,0,-1,0,0.1856716,0,0,0,0,0,0.1954437,0.1856716,0,0,3.654881,1.264296,0,0.1954437,-0.1954437,2.326672,38.77779,0.1316941,0.2042387,0,0,1.264296
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,48.65044,48.65044,0.1004426,0.1004426,0,-1,0,0.1004426,0,0,1.387779E-17,0,0,0.1057291,0.1004426,0,0,3.872041,1.068852,0,0.1057291,-0.1057291,2.215224,36.92032,0.1316941,0.1104869,0,0,1.068852
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,47.34491,47.34491,0.1307274,0.1307274,0,-1,0,0.1307274,0,0,2.775558E-17,0,0,0.1376078,0.1307274,0,0,3.989517,0.9631233,0,0.1376078,-0.1376078,2.070172,34.5028,0.1316941,0.1438002,0,0,0.9631233
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,46.28665,46.28665,0.1320177,0.1320177,0,0,0,0.1320177,0,0,2.775558E-17,0,0,0.138966,0.1320177,0,0,4.142415,0.8255154,0,0.138966,-0.138966,1.923689,32.06142,0.1316941,0.1452195,0,0,0.8255154
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,45.56466,45.56466,0.1512508,0.1512508,0,0,0,0.1512508,0,0,0,0,0,0.1592114,0.1512508,0,0,4.296822,0.6865495,0,0.1592114,-0.1592114,1.755866,29.26437,0.1316941,0.1663759,0,0,0.6865495
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3158975,50.78064,44.78333,0.9833,0.9833,0.425,0,0.172125,0.9833,32.12626,0,0,0,0.3158975,0.5876843,0.5583,0,0,4.473723,0.5273381,0,0.2717867,-0.2717867,1.469377,24.48957,0.1316941,1.08163,0.252718,1.7,0.8432356
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.5699309,58.27649,46.89985,0.3609948,0.3609948,1.7,0,0.5202,0.3609948,157.8778,0,0,0,0.5699309,0,0,1.339005,1.272055,4.775708,0.2555513,1.841986,0,1.841986,3.216838,53.61386,0.1320539,0.3970943,0.4559447,1.7,0.8254822
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.748688,68.26873,52.24062,0.3575698,0.3575698,0,-1,0,0.3575698,209.3824,0,0,0,0.748688,0.3763892,0.3575698,0,0,2.933723,1.913339,0.3722988,0,0.3722988,3.570032,59.50041,0.1319313,0.3933268,0.5989504,0,2.662027
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.6057283,70.60181,57.41325,0.01292635,0.01292635,0,-1,0,0.01292635,4685.996,0,0,0,0.6057283,0.01360669,0.01292635,0,0,2.561424,2.248407,0.5921215,0,0.5921215,4.131768,68.86266,0.1317368,0.01421899,0.4845826,0,2.854136
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.5174991,73.05964,61.58696,0.3043794,0.3043794,0,-1,0,0.3043794,170.0178,0,0,0,0.5174991,0.3203993,0.3043794,0,0,1.969302,2.781317,0.1970998,0,0.1970998,4.318753,71.97907,0.1316722,0.3348173,0.4139993,0,3.298816
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.4425762,74.62912,64.70241,0.2622542,0.2622542,0,-1,0,0.2622542,168.7585,0,0,0,0.4425762,0.2760571,0.2622542,0,0,1.772203,2.958707,0.1665192,0,0.1665192,4.476727,74.61197,0.1316177,0.2884796,0.354061,0,3.401283
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.5129985,79.59698,67.64972,1.187893,1.187893,0,-1,0,1.187893,43.18558,0,2.220446E-16,0,0.5129985,1.250414,1.187893,0,0,1.605683,3.108574,0,0.7374153,-0.7374153,3.699423,61.65693,0.1316177,1.306682,0.4103988,0,3.621572
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.4010856,78.59033,69.32118,0.1506269,0.1506269,0,-1,0,0.1506269,266.2775,0,0,0,0.4010856,0.1585547,0.1506269,0,0,2.425034,2.371159,0.2425309,0,0.2425309,3.929508,65.49167,0.1315383,0.1656896,0.3208684,0,2.772244
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,0.7047824,87.24805,69.8157,0,0,0,-1,0,0,0,0,0,0,0.7047824,0,0,0,0,2.182503,2.589437,0.7047824,0,0.7047824,4.598124,76.63524,0.1313083,0,0.5638259,0,3.294219
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.4973569,82.1328,70.32011,0.8055348,0.8055348,0,-1,0,0.8055348,61.74244,0,0,0,0.4973569,0.8479314,0.8055348,0,0,1.47772,3.223741,0,0.3505746,-0.3505746,4.228585,70.47628,0.1313083,0.8860883,0.3978855,0,3.721097
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2058097,74.02545,69.42998,0.4082521,0.4082521,0,-1,0,0.4082521,50.4124,0,5.551115E-17,0,0.2058097,0.4297391,0.4082521,0,0,1.867248,2.873166,0,0.2239294,-0.2239294,3.992543,66.54225,0.1313083,0.4490774,0.1646478,0,3.078976
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.03537172,67.90057,67.14532,0.578126,0.578126,0,-1,0,0.578126,6.118341,0,0,0,0.03537172,0.6085536,0.578126,0,0,2.116058,2.649237,0,0.5731819,-0.5731819,3.388356,56.47249,0.1313083,0.6359385,0.02829737,0,2.684608
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,64.92,64.92,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.752927,2.076055,0,0,0,3.388356,56.47249,0.1313083,0,0,0,2.076055
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,62.47709,62.47709,0.8139145,0.8139145,0,-1,0,0.8139145,0,0,1.110223E-16,0,0,0.8567522,0.8139145,0,0,2.752927,2.076055,0,0.8567522,-0.8567522,2.48526,41.42092,0.1313083,0.895306,0,0,2.076055
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,59.74736,59.74736,1.095361,1.095361,0,-1,0,1.095361,0,0,2.220446E-16,0.04655996,0,1.153012,1.095361,0,0,3.704874,1.219303,0,1.153012,-1.153012,1.269879,21.16461,0.1313083,1.204897,0,0,1.219303
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,56.93851,56.93851,0.2031298,0.06297617,0,-1,0,0.06297617,0,0,0.1401537,0.1604666,0,0.06629071,0.06297617,0,0,4.985998,0.06629071,0,0.06629071,-0.06629071,1.200002,20,0.1313083,0.2234428,0,0,0.06629071
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,54.74287,54.74287,0.2406454,0,0,-1,0,0,0,0,0.2406454,0.2647099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313083,0.2647099,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,53.16042,53.16042,0.1236036,0,0,-1,0,0,0,0,0.1236036,0.1359639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313083,0.1359639,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,51.48896,51.48896,0.1649686,0,0,-1,0,0,0,0,0.1649686,0.1814654,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313083,0.1814654,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,50.0153,50.0153,0.07628363,0,0,-1,0,0,0,0,0.07628363,0.08391199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313083,0.08391199,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,48.84824,48.84824,0.1543969,0,0,-1,0,0,0,0,0.1543969,0.1698366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313083,0.1698366,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,47.54272,47.54272,0.2112737,0,0,-1,0,0,0,0,0.2112737,0.232401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313083,0.232401,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,46.48446,46.48446,0.1841119,0.1841119,1.636744,0,0.502931,0.1841119,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1317691,0.2025231,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,45.78225,45.78225,0.06465027,0.06465027,1.517282,0,0.4703179,0.06465027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1321376,0.07111529,0,1.7,1.242
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2220474,49.20287,45.03058,0.7795438,0.7795438,1.7,0,0.5202,0.7795438,28.48427,0,0,0,0.2220474,0,0,0.9204562,0.8744334,2.299654,2.484,1.096481,0,1.096481,4.858582,80.9762,0.132625,0.8574982,0.1776379,1.7,2.706047
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.6518408,60.34459,47.14711,1.217386,1.217386,0,0,0,1.217386,53.5443,0,2.220446E-16,0,0.6518408,1.281459,1.217386,0,0,1.203174,3.470833,0,0.629618,-0.629618,4.194906,69.91496,0.132625,1.339124,0.5214726,0,4.122674
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.7530212,68.6199,52.45821,0.2089954,0.2089954,0,-1,0,0.2089954,360.3052,0,0,0,0.7530212,0.2199951,0.2089954,0,0,1.902749,2.841215,0.533026,0,0.533026,4.700579,78.34282,0.1324514,0.2298949,0.6024169,0,3.594236
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.019964,81.79156,57.63084,1.206712,1.206712,0,-1,0,1.206712,84.52416,0,0,0,1.019964,1.270223,1.206712,0,0,1.369723,3.320938,0,0.25026,-0.25026,4.436781,73.94621,0.1324514,1.327384,0.8159708,0,4.340902
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.012454,86.74597,61.80455,0.6163662,0.6163662,0,-1,0,0.6163662,164.2618,0,0,0,1.012454,0.6488065,0.6163662,0,0,1.64779,3.070678,0.3636475,0,0.3636475,4.781768,79.69597,0.1323333,0.6780028,0.8099632,0,4.083132
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,0.7573221,82.97685,64.87054,0.6214339,0.6214339,0,-1,0,0.6214339,121.8669,0,0,0,0.7573221,0.6541409,0.6214339,0,0,1.284142,3.397961,0.1031812,0,0.1031812,4.879654,81.3274,0.1322998,0.6835773,0.6058577,0,4.155283
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,0.7948279,87.52073,67.81786,0.7235308,0.7235308,0,-1,0,0.7235308,109.854,0,0,0,0.7948279,0.7616114,0.7235308,0,0,1.180961,3.490824,0.03321644,0,0.03321644,4.911166,81.8526,0.1322891,0.795884,0.6358623,0,4.285652
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,0.784961,89.21758,69.48932,0.3727544,0.3727544,0,-1,0,0.3727544,210.584,0,0,0,0.784961,0.392373,0.3727544,0,0,1.147745,3.520719,0.392588,0,0.392588,5.283607,88.05995,0.1321619,0.4100298,0.6279688,0,4.30568
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,0.801434,90.30668,69.98383,0.3446774,0.3446774,0,-1,0,0.3446774,232.5172,0,0,0,0.801434,0.3628183,0.3446774,0,0,0.7551566,3.874048,0.4386158,0,0.4386158,5.699715,94.99506,0.13202,0.3791451,0.6411473,0,4.675482
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.4382653,80.78932,70.48824,0.83148,0.83148,0,-1,0,0.83148,52.70906,0,1.110223E-16,0,0.4382653,0.8752421,0.83148,0,0,0.3165408,4.268802,0,0.4369768,-0.4369768,5.239101,87.31818,0.13202,0.914628,0.3506122,0,4.707067
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2143441,74.39742,69.59811,0.141918,0.141918,0,-1,0,0.141918,151.0338,0,0,0,0.2143441,0.1493874,0.141918,0,0,0.8020706,3.831825,0.06495675,0,0.06495675,5.300725,88.34523,0.131999,0.1561098,0.1714753,0,4.046169
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.04844321,68.35115,67.31345,1.306536,1.306536,0,-1,0,1.306536,3.707759,0,2.220446E-16,0.0571897,0.04844321,1.375301,1.306536,0,0,0.7371138,3.890286,0,1.326858,-1.326858,3.902093,65.03476,0.131999,1.43719,0.03875456,0,3.93873
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,65.14748,65.14748,1.115705,1.115705,0,-1,0,1.115705,0,0,2.220446E-16,0,0,1.174426,1.115705,0,0,2.211401,2.563429,0,1.174426,-1.174426,2.664139,44.40223,0.131999,1.227276,0,0,2.563429
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,62.64523,62.64523,0.4248512,0.4248512,0,-1,0,0.4248512,0,0,5.551115E-17,0,0,0.4472118,0.4248512,0,0,3.516319,1.389002,0,0.4472118,-0.4472118,2.192737,36.54554,0.131999,0.4673363,0,0,1.389002
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,59.9155,59.9155,0.2951066,0.2951066,0,-1,0,0.2951066,0,0,0,0,0,0.3106385,0.2951066,0,0,4.013221,0.9417903,0,0.3106385,-0.3106385,1.865295,31.08818,0.131999,0.3246173,0,0,0.9417903
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,57.13632,57.13632,0.1007605,0.1007605,0,-1,0,0.1007605,0,0,1.387779E-17,0,0,0.1060637,0.1007605,0,0,4.358375,0.6311517,0,0.1060637,-0.1060637,1.753494,29.22484,0.131999,0.1108365,0,0,0.6311517
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,54.94067,54.94067,0.1207538,0.1207538,0,-1,0,0.1207538,0,0,1.387779E-17,0,0,0.1271092,0.1207538,0,0,4.476223,0.5250881,0,0.1271092,-0.1271092,1.619509,26.99176,0.131999,0.1328291,0,0,0.5250881
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,53.34834,53.34834,0.04619649,0.04619649,0,-1,0,0.04619649,0,0,6.938894E-18,0,0,0.04862789,0.04619649,0,0,4.617455,0.3979788,0,0.04862789,-0.04862789,1.568251,26.13746,0.131999,0.05081614,0,0,0.3979788
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,51.65709,51.65709,0.0485068,0.0485068,0,-1,0,0.0485068,0,0,6.938894E-18,0,0,0.05105979,0.0485068,0,0,4.671487,0.349351,0,0.05105979,-0.05105979,1.514429,25.24043,0.131999,0.05335748,0,0,0.349351
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,50.2131,50.2131,0.05862749,0.05862749,0,-1,0,0.05862749,0,0,6.938894E-18,0,0,0.06171315,0.05862749,0,0,4.72822,0.2982912,0,0.06171315,-0.06171315,1.449378,24.15624,0.131999,0.06449024,0,0,0.2982912
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,49.01638,49.01638,0.1121557,0.1121557,0,-1,0,0.1121557,0,0,0,0,0,0.1180586,0.1121557,0,0,4.79679,0.236578,0,0.1180586,-0.1180586,1.324933,22.08217,0.131999,0.1233712,0,0,0.236578
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,47.76031,47.76031,0.1256433,0.1125934,0,-1,0,0.1125934,0,0,0.01304983,0.02561416,0,0.1185194,0.1125934,0,0,4.927966,0.1185194,0,0.1185194,-0.1185194,1.200002,20,0.131999,0.1382076,0,0,0.1185194
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,46.70205,46.70205,0.04086713,0.04086713,1.493499,0,0.4638251,0.04086713,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1323451,0.04495385,0,1.7,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,46.00972,46.00972,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1326588,0,0,1.7,1.242
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.105724,47.21923,45.25806,0.1219035,0.1219035,1.574535,0,0.4859481,0.1219035,86.72758,2.220446E-16,0,0,0.105724,0,0,1.452632,1.38,2.299654,2.484,1.485724,0,1.485724,5.22785,87.13065,0.1330258,0.1340939,0.08457918,1.7,2.589724
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.09654116,49.15841,47.34491,0,0,0,0,0,0,0,0,0,0,0.09654116,0,0,0,0,0.8139304,3.821151,0.09654116,0,0.09654116,5.319437,88.6571,0.1329948,0,0.07723293,0,3.917693
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.08985341,54.40332,52.65601,0.5238741,0.5238741,0,-1,0,0.5238741,17.15172,0,0,0,0.08985341,0.5514464,0.5238741,0,0,0.7173892,3.908039,0,0.461593,-0.461593,4.832875,80.54776,0.1329948,0.5762615,0.07188272,0,3.997892
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.3496751,65.11859,57.79897,0,0,0,-1,0,0,0,0,0,0,0.3496751,0,0,0,0,1.23027,3.446446,0.3496751,0,0.3496751,5.164606,86.07659,0.1328823,0,0.2797401,0,3.796121
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1115262,64.29367,61.97268,0.55849,0.55849,0,-1,0,0.55849,19.96924,0,0,0,0.1115262,0.5878842,0.55849,0,0,0.8805953,3.761153,0,0.476358,-0.476358,4.66248,77.70786,0.1328823,0.6143391,0.08922098,0,3.872679
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1512275,68.27637,65.03868,1.272451,1.272451,0,-1,0,1.272451,11.88474,0,2.220446E-16,0.01969607,0.1512275,1.339422,1.272451,0,0,1.409882,3.284795,0,1.188195,-1.188195,3.410013,56.83344,0.1328823,1.399696,0.120982,0,3.436023
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.438871,78.08972,67.98599,1.276489,1.276489,0,-1,0,1.276489,34.38108,0,0,0.02413851,0.438871,1.343673,1.276489,0,0,2.730098,2.096601,0,0.9048023,-0.9048023,2.456268,40.93772,0.1328823,1.404139,0.3510968,0,2.535472
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,0.7924436,89.63138,69.64757,0.2858351,0.2858351,0,-1,0,0.2858351,277.2381,0,0,0,0.7924436,0.300879,0.2858351,0,0,3.735434,1.191798,0.4915646,0,0.4915646,2.922607,48.71003,0.1327245,0.3144186,0.6339549,0,1.984242
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.535502,82.95248,70.15197,0,0,0,-1,0,0,0,0,0,0,0.535502,0,0,0,0,3.243869,1.634207,0.535502,0,0.535502,3.430629,57.17704,0.132553,0,0.4284016,0,2.169708
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.1143658,73.19433,70.65637,0.848711,0.848711,0,-1,0,0.848711,13.47523,0,1.110223E-16,0,0.1143658,0.89338,0.848711,0,0,2.708367,2.116158,0,0.7790142,-0.7790142,2.609476,43.49118,0.132553,0.9335821,0.09149265,0,2.230524
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1166015,72.33751,69.76625,0.5429725,0.5429725,0,-1,0,0.5429725,21.47466,0,1.110223E-16,0,0.1166015,0.57155,0.5429725,0,0,3.573939,1.337144,0,0.4549485,-0.4549485,2.129918,35.49857,0.132553,0.5972697,0.09328122,0,1.453746
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.04529119,68.45248,67.48159,1.107178,0.8811125,0,-1,0,0.8811125,5.140228,0,0.2260657,0.3712048,0.04529119,0.9274868,0.8811125,0,0,4.079437,0.8821956,0,0.8821956,-0.8821956,1.200002,20,0.132553,1.217896,0.03623295,0,0.9274868
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,65.25626,65.25626,0.243321,0,0,-1,0,0,0,0,0.243321,0.2676531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132553,0.2676531,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,62.81336,62.81336,1.029032,0,0,-1,0,0,0,0,1.029032,1.131935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132553,1.131935,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,60.08363,60.08363,0.6537578,0,0,-1,0,0,0,0,0.6537578,0.7191336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132553,0.7191336,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,57.30445,57.30445,0.1101349,0,0,-1,0,0,0,0,0.1101349,0.1211484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132553,0.1211484,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,55.07914,55.07914,0.04442668,0,0,-1,0,0,0,0,0.04442668,0.04886935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132553,0.04886935,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,53.4868,53.4868,0.03864649,0,0,-1,0,0,0,0,0.03864649,0.04251114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132553,0.04251114,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,51.82523,51.82523,0.05543613,0,0,-1,0,0,0,0,0.05543613,0.06097975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132553,0.06097975,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,50.35157,50.35157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132553,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,49.17462,49.17462,0.05677298,0,0,-1,0,0,0,0,0.05677298,0.06245027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132553,0.06245027,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,47.92844,47.92844,0.01921631,0,0,-1,0,0,0,0,0.01921631,0.02113794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132553,0.02113794,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,46.87018,46.87018,0.004353371,0.004353371,1.456985,0,0.4538569,0.004353371,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1328659,0.004788707,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,46.22731,46.22731,0.07541694,0.07541694,1.528049,0,0.4732572,0.07541694,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1332283,0.08295863,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.2867826,50.90488,45.45586,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2867826,0,0,1.452632,1.38,2.299654,2.484,1.666783,0,1.666783,5.399617,89.99344,0.1334423,0,0.2294261,1.7,2.770783
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.4964716,57.39366,47.54272,0.4337887,0.4337887,0,0,0,0.4337887,114.4501,0,0,0,0.4964716,0.4566197,0.4337887,0,0,0.6328717,3.984104,0.03985198,0,0.03985198,5.437424,90.62355,0.1334296,0.4771676,0.3971773,0,4.480576
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.6142173,65.77051,52.85382,0.7872205,0.7872205,0,-1,0,0.7872205,78.02354,0,0,0,0.6142173,0.8286532,0.7872205,0,0,0.5930198,4.019971,0,0.2144358,-0.2144358,5.211389,86.85631,0.1334296,0.8659425,0.4913738,0,4.634189
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.7228655,74.11904,57.96711,0.9866001,0.9866001,0,-1,0,0.9866001,73.26834,0,0,0,0.7228655,1.038526,0.9866001,0,0,0.8312818,3.805535,0,0.3156609,-0.3156609,4.878653,81.31072,0.1334296,1.08526,0.5782924,0,4.528401
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.008006,87.02934,62.14082,0.3074347,0.3074347,0,-1,0,0.3074347,327.8766,0,0,0,1.008006,0.3236155,0.3074347,0,0,1.182016,3.489874,0.6843909,0,0.6843909,5.527923,92.13187,0.133212,0.3381782,0.8064051,0,4.497881
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.075384,93.10828,65.19692,0.1818715,0.1818715,0,-1,0,0.1818715,591.2875,0.3863145,0,0,1.075384,0.1914437,0.1818715,0,0,0.4976253,4.105826,0.4976253,0,0.4976253,6.000012,100,0.1330543,0.2000587,0.8603068,0,5.18121
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,0.9375907,92.33164,68.15413,0.6769332,0.6769332,0,-1,0,0.6769332,138.5056,0.2250294,0,0,0.9375907,0.7125612,0.6769332,0,0,0,4.553689,0,0,0,6.000012,100,0.1330543,0.7446265,0.7500725,0,5.49128
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.6528364,85.77325,69.8157,0.4007937,0.4007937,0,-1,0,0.4007937,162.8859,0.2309484,0,0,0.6528364,0.4218881,0.4007937,0,0,0,4.553689,0,0,0,6.000012,100,0.1330543,0.4408731,0.5222691,0,5.206525
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,0.7114227,88.02796,70.32011,0.1799515,0.1799515,0,-1,0,0.1799515,395.3412,0.522,0,0,0.7114227,0.1894227,0.1799515,0,0,0,4.553689,0,0,0,6.000012,100,0.1330543,0.1979467,0.5691381,0,5.265111
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.6335925,86.38805,70.82451,0.2489895,0.2489895,0,-1,0,0.2489895,254.4656,0.3714983,0,0,0.6335925,0.2620942,0.2489895,0,0,0,4.553689,0,0,0,6.000012,100,0.1330543,0.2738884,0.506874,0,5.187282
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1505827,73.27812,69.93438,1.529453,1.38,0,-1,0,1.38,10.91179,0,0.1494528,0.3023981,0.1505827,1.452632,1.38,0,0,0,4.553689,0,1.302049,-1.302049,4.627532,77.12538,0.1330543,1.682398,0.1204661,0,4.704272
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.04539003,68.62393,67.64972,0.5045434,0.5045434,0,-1,0,0.5045434,8.99626,0,1.110223E-16,0,0.04539003,0.5310982,0.5045434,0,0,1.446721,3.25164,0,0.4857082,-0.4857082,4.115551,68.59237,0.1330543,0.5549977,0.03631203,0,3.29703
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,65.48374,65.48374,0.9468808,0.9468808,0,-1,0,0.9468808,0,0,1.110223E-16,0,0,0.9967167,0.9468808,0,0,1.986397,2.765932,0,0.9967167,-0.9967167,3.064919,51.08188,0.1330543,1.041569,0,0,2.765932
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,62.98149,62.98149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.09386,1.769215,0,0,0,3.064919,51.08188,0.1330543,0,0,0,1.769215
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,60.25177,60.25177,0.6215721,0.6215721,0,-1,0,0.6215721,0,0,1.110223E-16,0,0,0.6542864,0.6215721,0,0,3.09386,1.769215,0,0.6542864,-0.6542864,2.375241,39.58726,0.1330543,0.6837293,0,0,1.769215
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,57.47259,57.47259,0.2362258,0.2362258,0,-1,0,0.2362258,0,0,2.775558E-17,0,0,0.2486587,0.2362258,0,0,3.820845,1.114929,0,0.2486587,-0.2486587,2.113131,35.21878,0.1330543,0.2598483,0,0,1.114929
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,55.26706,55.26706,0.01300171,0.01300171,0,-1,0,0.01300171,0,0,1.734723E-18,0,0,0.01368601,0.01300171,0,0,4.097132,0.8662701,0,0.01368601,-0.01368601,2.098705,34.97834,0.1330543,0.01430188,0,0,0.8662701
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,53.6846,53.6846,0.2560851,0.2560851,0,-1,0,0.2560851,0,0,0,0,0,0.2695633,0.2560851,0,0,4.112339,0.8525841,0,0.2695633,-0.2695633,1.81456,30.24261,0.1330543,0.2816936,0,0,0.8525841
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,52.01314,52.01314,0.05384307,0.05384307,0,-1,0,0.05384307,0,0,6.938894E-18,0,0,0.05667692,0.05384307,0,0,4.411853,0.5830208,0,0.05667692,-0.05667692,1.754818,29.2469,0.1330543,0.05922738,0,0,0.5830208
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,50.53949,50.53949,0.152772,0.152772,0,-1,0,0.152772,0,0,2.775558E-17,0,0,0.1608127,0.152772,0,0,4.474828,0.5263439,0,0.1608127,-0.1608127,1.585306,26.42172,0.1330543,0.1680492,0,0,0.5263439
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,49.4021,49.4021,0.2896421,0.2896421,0,-1,0,0.2896421,0,0,5.551115E-17,0,0,0.3048864,0.2896421,0,0,4.653509,0.3655312,0,0.3048864,-0.3048864,1.263928,21.06542,0.1330543,0.3186063,0,0,0.3655312
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,48.14603,48.14603,0.2207869,0.05761259,0,-1,0,0.05761259,0,0,0.1631743,0.185253,0,0.06064483,0.05761259,0,0,4.992271,0.06064483,0,0.06064483,-0.06064483,1.200002,20,0.1330543,0.2428656,0,0,0.06064483
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,47.09766,47.09766,0.1346886,0.1346886,1.58732,0,0.4894384,0.1346886,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1334551,0.1481574,0,1.7,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,46.45479,46.45479,0.1090603,0.1090603,1.561692,0,0.4824419,0.1090603,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1338349,0.1199664,0,1.7,1.242
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3425391,52.27039,45.70312,0.5473857,0.5473857,1.7,0,0.5202,0.5473857,62.57727,0,0,0,0.3425391,0,0,1.152614,1.094984,2.299654,2.484,1.437523,0,1.437523,5.182122,86.36853,0.1342929,0.6021243,0.2740313,1.7,2.826539
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.3931365,55.49093,47.78998,0,0,0,0,0,0,0,0,0,0,0.3931365,0,0,0,0,0.8621317,3.77777,0.3931365,0,0.3931365,5.555084,92.58455,0.1341686,0,0.3145092,0,4.170907
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3280032,59.71319,53.10107,0,0,0,-1,0,0,0,0,0,0,0.3280032,0,0,0,0,0.4689952,4.131593,0.3280032,0,0.3280032,5.866255,97.77073,0.1340651,0,0.2624026,0,4.459597
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.014352,82.32204,58.19458,0.8066471,0.8066471,0,-1,0,0.8066471,125.7492,0.0242581,0,0,1.014352,0.8491023,0.8066471,0,0,0.140992,4.426796,0.140992,0,0.140992,6.000012,100,0.1340207,0.8873119,0.8114819,0,5.441148
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.009813,87.29564,62.30895,0.5995305,0.5995305,0,-1,0,0.5995305,168.434,0.3787287,0,0,1.009813,0.6310847,0.5995305,0,0,0,4.553689,0,0,0,6.000012,100,0.1340207,0.6594835,0.8078507,0,5.563502
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.11652,94.74711,65.36506,0.9858645,0.9858645,0,-1,0,0.9858645,113.2529,0.07876803,0,0,1.11652,1.037752,0.9858645,0,0,0,4.553689,0,0,0,6.000012,100,0.1340207,1.084451,0.8932161,0,5.670209
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,0.7593259,87.0081,68.26292,0.5499868,0.5499868,0,-1,0,0.5499868,138.0626,0.1803924,0,0,0.7593259,0.5789334,0.5499868,0,0,0,4.553689,0,0,0,6.000012,100,0.1340207,0.6049854,0.6074607,0,5.313015
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.39596,79.1224,69.93438,1.116893,1.116893,0,-1,0,1.116893,35.45192,0,0,0,0.39596,1.175677,1.116893,0,0,0,4.553689,0,0.7797168,-0.7797168,5.178118,86.3018,0.1340207,1.228582,0.316768,0,4.949649
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2124863,75.21577,70.4289,0.5629689,0.5629689,0,-1,0,0.5629689,37.74387,0,1.110223E-16,0,0.2124863,0.5925988,0.5629689,0,0,0.8663521,3.773972,0,0.3801126,-0.3801126,4.777444,79.62392,0.1340207,0.6192657,0.169989,0,3.986458
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.5248649,83.53735,70.9333,1.029592,1.029592,0,-1,0,1.029592,50.97794,0,0,0,0.5248649,1.083781,1.029592,0,0,1.288699,3.39386,0,0.5589164,-0.5589164,4.188295,69.80477,0.1340207,1.132551,0.4198919,0,3.918725
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.2567249,75.85442,70.04317,0.2757137,0.2757137,0,-1,0,0.2757137,93.11286,0,0,0,0.2567249,0.2902249,0.2757137,0,0,1.909718,2.834943,0,0.03350003,-0.03350003,4.152983,69.21624,0.1340207,0.303285,0.2053799,0,3.091668
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.04591496,68.80462,67.81786,1.478701,1.38,0,-1,0,1.38,3.327171,0,0.09870099,0.2465711,0.04591496,1.452632,1.38,0,0,1.94694,2.801443,0,1.406717,-1.406717,2.670173,44.5028,0.1340207,1.626571,0.03673197,0,2.847358
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,65.65188,65.65188,1.361179,1.32499,0,-1,0,1.32499,0,0,0.03618917,0.1723071,0,1.394727,1.32499,0,0,3.509958,1.394727,0,1.394727,-1.394727,1.200002,20,0.1340207,1.497297,0,0,1.394727
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,63.19908,63.19908,0.8387345,0,0,-1,0,0,0,0,0.8387345,0.922608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340207,0.922608,0,0,0
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,60.46936,60.46936,0.5563326,0,0,-1,0,0,0,0,0.5563326,0.6119659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340207,0.6119659,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,57.69018,57.69018,0.1639919,0,0,-1,0,0,0,0,0.1639919,0.1803911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340207,0.1803911,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,55.49453,55.49453,0.1705883,0,0,-1,0,0,0,0,0.1705883,0.1876471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340207,0.1876471,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,53.91208,53.91208,0.07424971,0,0,-1,0,0,0,0,0.07424971,0.08167467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340207,0.08167467,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,52.24062,52.24062,0.1071701,0,0,-1,0,0,0,0,0.1071701,0.1178871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340207,0.1178871,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,50.79663,50.79663,0.1470785,0,0,-1,0,0,0,0,0.1470785,0.1617863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340207,0.1617863,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,49.62957,49.62957,0.03246172,0,0,-1,0,0,0,0,0.03246172,0.03570789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340207,0.03570789,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,48.37351,48.37351,0.01751125,0,0,-1,0,0,0,0,0.01751125,0.01926237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340207,0.01926237,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,47.34491,47.34491,0.1508263,0.1508263,1.603458,0,0.493844,0.1508263,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1344251,0.1659089,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,46.73172,46.73172,0.1685596,0.1685596,1.621191,0,0.4986852,0.1685596,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1348395,0.1854156,0,1.7,1.242
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3040822,51.7916,45.98005,0.04588954,0.04588954,1.498521,0,0.4651963,0.04588954,662.6395,0,0,0,0.3040822,0,0,1.452632,1.38,2.299654,2.484,1.684082,0,1.684082,5.416029,90.26697,0.1350688,0.0504785,0.2432658,1.7,2.788082
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.626567,60.7919,48.06691,1.142644,1.142644,0,0,0,1.142644,54.83486,0,0,0,0.626567,1.202783,1.142644,0,0,0.6155722,3.999674,0,0.5762157,-0.5762157,4.808644,80.14391,0.1350688,1.256908,0.5012536,0,4.626241
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,0.9514728,74.70068,53.34834,0.06025697,0.06025697,0,-1,0,0.06025697,1579.025,0,0,0,0.9514728,0.06342839,0.06025697,0,0,1.255812,3.423458,0.8880444,0,0.8880444,5.651117,94.1851,0.1347902,0.06628267,0.7611782,0,4.374931
