Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.138018,86.29642,58.36272,0.4015177,0.4015177,0,-1,0,0.4015177,283.429,0.3476003,0,0,1.138018,0.4226503,0.4015177,0,0,0.3677675,4.222698,0.3677675,0,0.3677675,6.000012,100,0.1346752,0.4416695,0.9104144,0,5.360716
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.120721,91.0777,62.47709,0.8162523,0.8162523,0,-1,0,0.8162523,137.3009,0.2615084,0,0,1.120721,0.8592129,0.8162523,0,0,0,4.553689,0,0,0,6.000012,100,0.1346752,0.8978775,0.8965771,0,5.67441
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.114792,94.91041,65.5332,0.03908347,0.03908347,0,-1,0,0.03908347,2852.336,1.073651,0,0,1.114792,0.04114049,0.03908347,0,0,0,4.553689,0,0,0,6.000012,100,0.1346752,0.04299181,0.8918334,0,5.668481
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.092235,97.98208,68.43105,0.3663962,0.3663962,0,-1,0,0.3663962,298.1021,0.7065548,0,0,1.092235,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.1346752,0.4030359,0.8737881,0,5.645924
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,0.9444053,95.01091,70.10252,0.1846255,0.1846255,0,-1,0,0.1846255,511.525,0.7500627,0,0,0.9444053,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.1346752,0.203088,0.7555242,0,5.498094
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,0.8573673,92.79075,70.59703,0.04802784,0.04802784,0,-1,0,0.04802784,1785.146,0.8068117,0,0,0.8573673,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.1346752,0.05283063,0.6858938,0,5.411056
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.67621,87.91782,71.10144,0.05099651,0.05099651,0,-1,0,0.05099651,1325.993,0.6225294,0,0,0.67621,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.1346752,0.05609616,0.540968,0,5.229899
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.3796484,79.01348,70.21131,0.09637274,0.09637274,0,-1,0,0.09637274,393.9376,0.2782034,0,0,0.3796484,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.1346752,0.10601,0.3037187,0,4.933337
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.04698846,68.93745,67.92665,0.4270254,0.4270254,0,-1,0,0.4270254,11.00367,0,5.551115E-17,0,0.04698846,0.4495004,0.4270254,0,0,0,4.553689,0,0.4025119,-0.4025119,5.575727,92.9286,0.1346752,0.4697279,0.03759076,0,4.600677
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,65.81013,65.81013,1.091313,1.091313,0,-1,0,1.091313,0,0,2.220446E-16,0,0,1.148751,1.091313,0,0,0.4472355,4.151177,0,1.148751,-1.148751,4.364837,72.74715,0.1346752,1.200445,0,0,4.151177
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,63.36722,63.36722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.723625,3.002426,0,0,0,4.364837,72.74715,0.1346752,0,0,0,3.002426
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,60.63749,60.63749,1.96879,1.38,0,-1,0,1.38,0,0,0.5887902,0.7856693,0,1.452632,1.38,0,0,1.723625,3.002426,0,1.452632,-1.452632,2.833629,47.22706,0.1346752,2.165669,0,0,3.002426
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,57.85831,57.85831,0.0426543,0.0426543,0,-1,0,0.0426543,0,0,0,0,0,0.04489926,0.0426543,0,0,3.337661,1.549795,0,0.04489926,-0.04489926,2.786301,46.43826,0.1346752,0.04691973,0,0,1.549795
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,55.69234,55.69234,0.05171657,0.05171657,0,-1,0,0.05171657,0,0,0,0,0,0.0544385,0.05171657,0,0,3.387548,1.504895,0,0.0544385,-0.0544385,2.728918,45.48188,0.1346752,0.05688823,0,0,1.504895
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,54.1,54.1,0.261283,0.261283,0,-1,0,0.261283,0,0,0,0,0,0.2750348,0.261283,0,0,3.448036,1.450457,0,0.2750348,-0.2750348,2.439006,40.65002,0.1346752,0.2874114,0,0,1.450457
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,52.43842,52.43842,0.06106569,0.06106569,0,-1,0,0.06106569,0,0,6.938894E-18,0,0,0.06427967,0.06106569,0,0,3.75363,1.175422,0,0.06427967,-0.06427967,2.371249,39.52074,0.1346752,0.06717225,0,0,1.175422
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,51.01422,51.01422,0.2037591,0.2037591,0,-1,0,0.2037591,0,0,2.775558E-17,0,0,0.2144833,0.2037591,0,0,3.825052,1.111142,0,0.2144833,-0.2144833,2.145164,35.75266,0.1346752,0.224135,0,0,1.111142
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,49.84716,49.84716,0.2142558,0.2142558,0,-1,0,0.2142558,0,0,2.775558E-17,0,0,0.2255324,0.2142558,0,0,4.063366,0.896659,0,0.2255324,-0.2255324,1.907432,31.79047,0.1346752,0.2356814,0,0,0.896659
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,48.59109,48.59109,0.2099342,0.2099342,0,-1,0,0.2099342,0,0,0,0,0,0.2209833,0.2099342,0,0,4.313958,0.6711266,0,0.2209833,-0.2209833,1.674495,27.9082,0.1346752,0.2309276,0,0,0.6711266
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,47.5625,47.5625,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0,0.175768,0.1669796,0,0,4.559495,0.4501432,0,0.175768,-0.175768,1.489219,24.82027,0.1346752,0.1836776,0,0,0.4501432
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,46.9493,46.9493,0.0758263,0.0758263,0,0,0,0.0758263,0,0,1.387779E-17,0,0,0.07981716,0.0758263,0,0,4.754793,0.2743752,0,0.07981716,-0.07981716,1.405085,23.41803,0.1346752,0.08340893,0,0,0.2743752
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3235041,52.43645,46.22731,0.1872583,0.1872583,0,0,0,0.1872583,172.7582,0,0,0,0.3235041,0.197114,0.1872583,0,0,4.843479,0.1945581,0.1263901,0,0.1263901,1.524989,25.41643,0.1346357,0.2059841,0.2588033,0,0.5180622
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.5725653,59.86868,48.31417,0.4117501,0.4117501,1.7,0,0.5202,0.4117501,139.0565,0,0,0,0.5725653,0,0,1.28825,1.223837,4.717089,0.3083092,1.796403,0,1.796403,3.229206,53.81999,0.1349705,0.4529252,0.4580522,1.7,0.8808745
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.7437415,69.65868,53.57581,1.125092,1.125092,0,-1,0,1.125092,66.10496,0,0,0,0.7437415,1.184307,1.125092,0,0,2.920686,1.925072,0,0.4405658,-0.4405658,2.764809,46.08006,0.1349705,1.237601,0.5949932,0,2.668813
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,0.8907526,79.27368,58.58031,1.105492,1.105492,0,-1,0,1.105492,80.5752,0,0,0,0.8907526,1.163676,1.105492,0,0,3.410203,1.484506,0,0.2729235,-0.2729235,2.477122,41.28529,0.1349705,1.216042,0.7126021,0,2.375258
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.0725,89.7086,62.64523,1.7787,1.38,0,-1,0,1.38,77.7174,2.220446E-16,0.3987004,0.6017923,1.0725,1.452632,1.38,0,0,3.713452,1.211582,0,0.3801315,-0.3801315,2.076428,34.60707,0.1349705,1.956571,0.858,0,2.284082
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.097204,94.51945,65.70133,0.006853743,0.006853743,0,-1,0,0.006853743,16008.83,0,0,0,1.097204,0.007214466,0.006853743,0,0,4.13582,0.8314508,1.08999,0,1.08999,3.110483,51.84129,0.1346314,0.007539117,0.8777633,0,1.928655
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,0.9774154,94.20234,68.59919,0.1620465,0.1620465,0,-1,0,0.1620465,603.1697,0,0,0,0.9774154,0.1705753,0.1620465,0,0,3.04583,1.812441,0.8068401,0,0.8068401,3.875919,64.59853,0.1343815,0.1782511,0.7819323,0,2.789857
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,0.7741892,89.81337,70.26077,0.4571669,0.4571669,0,-1,0,0.4571669,169.345,0,0,0,0.7741892,0.4812283,0.4571669,0,0,2.238991,2.538598,0.292961,0,0.292961,4.153846,69.23064,0.134291,0.5028836,0.6193514,0,3.312787
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,0.7706788,90.30839,70.76517,0.7852322,0.7852322,0,-1,0,0.7852322,98.1466,0,0,0,0.7706788,0.8265603,0.7852322,0,0,1.946029,2.802262,0,0.05588152,-0.05588152,4.094942,68.2489,0.134291,0.8637555,0.616543,0,3.572941
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.577104,85.32572,71.26958,0.534978,0.534978,0,-1,0,0.534978,107.8744,0,0,0,0.577104,0.5631347,0.534978,0,0,2.00812,2.746381,0.0139693,0,0.0139693,4.108194,68.46977,0.1342867,0.5884758,0.4616832,0,3.323485
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.309965,77.41991,70.32011,0.04588091,0.04588091,0,-1,0,0.04588091,675.5859,0,0,0,0.309965,0.0482957,0.04588091,0,0,1.994151,2.758953,0.2616693,0,0.2616693,4.356436,72.60712,0.134206,0.050469,0.247972,0,3.068918
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.04308584,69.0222,68.09479,0.7185677,0.7185677,0,-1,0,0.7185677,5.996072,0,1.110223E-16,0,0.04308584,0.756387,0.7185677,0,0,1.732481,2.994456,0,0.7133012,-0.7133012,3.60455,60.07572,0.134206,0.7904244,0.03446867,0,3.037541
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,65.97826,65.97826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.525038,2.281154,0,0,0,3.60455,60.07572,0.134206,0,0,0,2.281154
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,63.47601,63.47601,0.9891115,0.9891115,0,-1,0,0.9891115,0,0,1.110223E-16,0,0,1.04117,0.9891115,0,0,2.525038,2.281154,0,1.04117,-1.04117,2.507061,41.78426,0.134206,1.088023,0,0,2.281154
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,60.80563,60.80563,1.092477,1.092477,0,-1,0,1.092477,0,0,2.220446E-16,0.02373969,0,1.149976,1.092477,0,0,3.681894,1.239985,0,1.149976,-1.149976,1.29488,21.58128,0.134206,1.201725,0,0,1.239985
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,58.02645,58.02645,0.1241838,0.08550803,0,-1,0,0.08550803,0,0,0.03867575,0.05109413,0,0.09000845,0.08550803,0,0,4.959645,0.09000845,0,0.09000845,-0.09000845,1.200002,20,0.134206,0.1366021,0,0,0.09000845
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,55.85058,55.85058,0.231161,0,0,-1,0,0,0,0,0.231161,0.2542771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134206,0.2542771,0,0,0
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,54.2978,54.2978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134206,0,0,0,0
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,52.62634,52.62634,0.1391642,0,0,-1,0,0,0,0,0.1391642,0.1530806,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134206,0.1530806,0,0,0
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,51.18235,51.18235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134206,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,50.0153,50.0153,0.03153851,0,0,-1,0,0,0,0,0.03153851,0.03469236,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134206,0.03469236,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,48.7889,48.7889,0.04159206,0,0,-1,0,0,0,0,0.04159206,0.04575126,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134206,0.04575126,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,47.76031,47.76031,0.04187492,0.04187492,1.494506,0,0.4641003,0.04187492,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1345248,0.04606241,0,1.7,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,47.14711,47.14711,0.07975233,0.07975233,1.532384,0,0.4744408,0.07975233,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1348678,0.08772757,0,1.7,1.242
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.3139343,52.48207,46.45479,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3139343,0,0,1.452632,1.38,2.299654,2.484,1.693934,0,1.693934,5.425375,90.42274,0.1350572,0,0.2511474,1.7,2.797934
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.6718311,62.29969,48.51197,0.5655333,0.5655333,0,0,0,0.5655333,118.796,0,0,0,0.6718311,0.5952982,0.5655333,0,0,0.6057201,4.008541,0.07653289,0,0.07653289,5.497981,91.63284,0.1350337,0.6220866,0.5374649,0,4.680372
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,0.8219835,71.83257,53.77362,0.3006278,0.3006278,0,-1,0,0.3006278,273.4223,0,0,0,0.8219835,0.3164503,0.3006278,0,0,0.5291872,4.07742,0.5055332,0,0.5055332,5.977572,99.626,0.1348786,0.3306906,0.6575868,0,4.899404
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.161366,87.54242,58.74844,0.6082168,0.6082168,0,-1,0,0.6082168,190.9461,0.4974839,0,0,1.161366,0.6402283,0.6082168,0,0,0.02365408,4.5324,0.02365408,0,0.02365408,6.000012,100,0.1348714,0.6690385,0.9290929,0,5.693767
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.182219,93.63309,62.81336,0.864326,0.864326,0,-1,0,0.864326,136.7793,0.2724022,0,0,1.182219,0.9098169,0.864326,0,0,0,4.553689,0,0,0,6.000012,100,0.1348714,0.9507586,0.9457753,0,5.735908
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.127737,95.81836,65.86947,0.5256156,0.5256156,0,-1,0,0.5256156,214.5556,0.5744578,0,0,1.127737,0.5532795,0.5256156,0,0,0,4.553689,0,0,0,6.000012,100,0.1348714,0.5781772,0.9021899,0,5.681427
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.010984,95.55553,68.76733,0.9318447,0.9318447,0,-1,0,0.9318447,108.4928,0.03009525,0,0,1.010984,0.9808891,0.9318447,0,0,0,4.553689,0,0,0,6.000012,100,0.1348714,1.025029,0.8087875,0,5.564673
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,0.8419388,92.09756,70.4289,1.142989,1.142989,0,-1,0,1.142989,73.66113,0,0,0,0.8419388,1.203147,1.142989,0,0,0,4.553689,0,0.3612077,-0.3612077,5.619266,93.65424,0.1348714,1.257288,0.673551,0,5.395627
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,0.7978086,91.26556,70.87396,0,0,0,-1,0,0,0,0.3964667,0,0,0.7978086,0,0,0,0,0.4013419,4.192481,0.4013419,0,0.4013419,6.000012,100,0.1347486,0,0.6382469,0,4.99029
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.5283771,84.12579,71.37836,0.3529929,0.3529929,0,-1,0,0.3529929,149.6849,0.1568056,0,0,0.5283771,0.3715715,0.3529929,0,0,0,4.553689,0,0,0,6.000012,100,0.1347486,0.3882922,0.4227017,0,5.082066
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.3111495,77.56361,70.4289,1.212041,1.212041,0,-1,0,1.212041,25.67153,0,0,0,0.3111495,1.275833,1.212041,0,0,0,4.553689,0,0.9646831,-0.9646831,4.983147,83.05228,0.1347486,1.333245,0.2489196,0,4.864839
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.04296371,69.12908,68.20358,0.8718209,0.8718209,0,-1,0,0.8718209,4.928044,0,1.110223E-16,0,0.04296371,0.9177062,0.8718209,0,0,1.07187,3.589006,0,0.8747424,-0.8747424,4.061087,67.68465,0.1347486,0.959003,0.03437097,0,3.631969
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,66.08705,66.08705,1.487806,1.38,0,-1,0,1.38,0,0,0.1078057,0.2565863,0,1.452632,1.38,0,0,2.043806,2.714263,0,1.452632,-1.452632,2.529879,42.16457,0.1347486,1.636586,0,0,2.714263
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,63.70349,63.70349,0.5276136,0.5276136,0,-1,0,0.5276136,0,0,1.110223E-16,0,0,0.5553828,0.5276136,0,0,3.657841,1.261632,0,0.5553828,-0.5553828,1.944454,32.40751,0.1347486,0.580375,0,0,1.261632
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,60.97376,60.97376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.274933,0.706249,0,0,0,1.944454,32.40751,0.1347486,0,0,0,0.706249
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,58.24404,58.24404,0.01963539,0.01963539,0,-1,0,0.01963539,0,0,3.469447E-18,0,0,0.02066883,0.01963539,0,0,4.274933,0.706249,0,0.02066883,-0.02066883,1.922667,32.04439,0.1347486,0.02159893,0,0,0.706249
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,56.01872,56.01872,0.1717651,0.1717651,0,-1,0,0.1717651,0,0,0,0,0,0.1808054,0.1717651,0,0,4.297899,0.6855802,0,0.1808054,-0.1808054,1.732082,28.86797,0.1347486,0.1889417,0,0,0.6855802
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,54.46594,54.46594,0.04929607,0.04929607,0,-1,0,0.04929607,0,0,6.938894E-18,0,0,0.0518906,0.04929607,0,0,4.498794,0.5047747,0,0.0518906,-0.0518906,1.677384,27.95635,0.1347486,0.05422568,0,0,0.5047747
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,52.82415,52.82415,0.1705846,0.1705846,0,-1,0,0.1705846,0,0,2.775558E-17,0,0,0.1795627,0.1705846,0,0,4.55645,0.4528842,0,0.1795627,-0.1795627,1.488109,24.80176,0.1347486,0.1876431,0,0,0.4528842
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,51.38016,51.38016,0.1221775,0.1221775,0,-1,0,0.1221775,0,0,2.775558E-17,0,0,0.1286079,0.1221775,0,0,4.755964,0.2733214,0,0.1286079,-0.1286079,1.352544,22.54235,0.1347486,0.1343952,0,0,0.2733214
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,50.23289,50.23289,0.3283765,0.1374779,0,-1,0,0.1374779,0,0,0.1908986,0.2237362,0,0.1447136,0.1374779,0,0,4.898861,0.1447136,0,0.1447136,-0.1447136,1.200002,20,0.1347486,0.3612141,0,0,0.1447136
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,49.01638,49.01638,0.1367284,0,0,-1,0,0,0,0,0.1367284,0.1504012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347486,0.1504012,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,47.98779,47.98779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347486,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.008025466,47.55345,47.40425,0,0,0,0,0,0,0,0,0,0,0.008025466,0,0,0,0,5.059654,0,0.008025466,0,0.008025466,1.207616,20.12689,0.1347461,0,0.006420373,0,0.008025466
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3228456,52.91837,46.70205,0,0,0,0,0,0,0,0,0,0,0.3228456,0,0,0,0,5.051629,0.007222919,0.3228456,0,0.3228456,1.513894,25.23152,0.1346475,0,0.2582765,0,0.3300685
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.6404341,61.83007,48.72956,0.3628137,0.3628137,0,0,0,0.3628137,176.5187,0,0,0,0.6404341,0.3819092,0.3628137,0,0,4.728783,0.2977839,0.258525,0,0.258525,1.759153,29.31915,0.1345686,0.3990951,0.5123473,0,0.9382181
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,0.9531637,75.51167,53.9912,0.4686871,0.4686871,0,-1,0,0.4686871,203.3689,0,0,0,0.9531637,0.4933549,0.4686871,0,0,4.470258,0.5304564,0.4598089,0,0.4598089,2.195365,36.58935,0.1344286,0.5155558,0.762531,0,1.48362
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.047117,84.19217,58.91658,0.654053,0.654053,0,-1,0,0.654053,160.0967,0,0,0,1.047117,0.6884768,0.654053,0,0,4.010449,0.9442844,0.3586402,0,0.3586402,2.535601,42.25994,0.1343195,0.7194582,0.8376936,0,1.991401
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,0.9829812,87.36787,63.03095,0.6658053,0.6658053,0,-1,0,0.6658053,147.6379,0,0,0,0.9829812,0.7008477,0.6658053,0,0,3.651809,1.267061,0.2821335,0,0.2821335,2.803257,46.72085,0.1342339,0.7323859,0.7863849,0,2.250042
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.131621,96.18362,66.0376,0,0,0,-1,0,0,0,0,0,0,1.131621,0,0,0,0,3.369676,1.520981,1.131621,0,1.131621,3.876807,64.61333,0.1338914,0,0.9052972,0,2.652602
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.091029,98.60382,68.92558,1.053957,1.053957,0,-1,0,1.053957,103.5174,0,0,0,1.091029,1.109428,1.053957,0,0,2.238054,2.53944,0,0.01839942,-0.01839942,3.857413,64.29008,0.1338914,1.159352,0.8728229,0,3.630469
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,0.8845125,93.66119,70.59703,0.5897331,0.5897331,0,-1,0,0.5897331,149.9852,0,0,0,0.8845125,0.6207716,0.5897331,0,0,2.258498,2.521041,0.2637409,0,0.2637409,4.107619,68.46018,0.1338119,0.6487064,0.70761,0,3.405553
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,0.6988703,88.50498,71.0421,0.5666252,0.5666252,0,-1,0,0.5666252,123.3391,0,0,0,0.6988703,0.5964476,0.5666252,0,0,1.994757,2.758407,0.1024227,0,0.1024227,4.204786,70.07962,0.133781,0.6232877,0.5590962,0,3.457278
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.5798388,85.71292,71.5465,0.5265018,0.5265018,0,-1,0,0.5265018,110.1304,0,0,0,0.5798388,0.5542125,0.5265018,0,0,1.892335,2.850588,0.02562633,0,0.02562633,4.229097,70.48481,0.1337733,0.579152,0.463871,0,3.430427
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.2870789,77.22212,70.65637,0,0,0,-1,0,0,0,0,0,0,0.2870789,0,0,0,0,1.866708,2.873652,0.2870789,0,0.2870789,4.501444,75.02392,0.1336868,0,0.2296632,0,3.160731
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.0416298,69.26939,68.37171,0,0,0,-1,0,0,0,0,0,0,0.0416298,0,0,0,0,1.579629,3.132023,0.0416298,0,0.0416298,4.540937,75.68214,0.1336743,0,0.03330384,0,3.173652
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,66.31453,66.31453,0.3374845,0.3374845,0,-1,0,0.3374845,0,0,0,0,0,0.3552468,0.3374845,0,0,1.538,3.169489,0,0.3552468,-0.3552468,4.166474,69.4411,0.1336743,0.3712329,0,0,3.169489
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,63.86173,63.86173,2.239353,1.38,0,-1,0,1.38,0,0,0.8593527,1.083288,0,1.452632,1.38,0,0,1.932718,2.814243,0,1.452632,-1.452632,2.635267,43.92102,0.1336743,2.463288,0,0,2.814243
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,61.1419,61.1419,0.7686193,0.7686193,0,-1,0,0.7686193,0,0,1.110223E-16,0,0,0.809073,0.7686193,0,0,3.546753,1.361611,0,0.809073,-0.809073,1.782429,29.70708,0.1336743,0.8454813,0,0,1.361611
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,58.41217,58.41217,0.2999348,0.2999348,0,-1,0,0.2999348,0,0,5.551115E-17,0,0,0.3157208,0.2999348,0,0,4.445723,0.552538,0,0.3157208,-0.3157208,1.44963,24.16045,0.1336743,0.3299282,0,0,0.552538
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,56.21652,56.21652,0.1153317,0.1153317,0,-1,0,0.1153317,0,0,1.387779E-17,0,0,0.1214018,0.1153317,0,0,4.796524,0.2368172,0,0.1214018,-0.1214018,1.321661,22.02764,0.1336743,0.1268649,0,0,0.2368172
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,54.66374,54.66374,0.2028732,0.1096447,0,-1,0,0.1096447,0,0,0.0932285,0.1135158,0,0.1154154,0.1096447,0,0,4.931415,0.1154154,0,0.1154154,-0.1154154,1.200002,20,0.1336743,0.2231605,0,0,0.1154154
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,53.02195,53.02195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336743,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,51.56808,51.56808,0.1075212,0,0,-1,0,0,0,0,0.1075212,0.1182733,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336743,0.1182733,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,50.43069,50.43069,0.1827673,0,0,-1,0,0,0,0,0.1827673,0.201044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336743,0.201044,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,49.20429,49.20429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336743,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,48.1757,48.1757,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336743,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.003751625,47.69165,47.62185,0,0,0,0,0,0,0,0,0,0,0.003751625,0,0,0,0,5.059654,0,0.003751625,0,0.003751625,1.203562,20.05932,0.1336732,0,0.0030013,0,0.003751625
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.3900068,54.51957,46.92952,0.4316706,0.4316706,1.7,0,0.5202,0.4316706,90.34823,0,0,0,0.3900068,0,0,1.268329,1.204913,5.055903,0.003376463,1.59492,0,1.59492,2.716635,45.27716,0.1340624,0.4748377,0.3120054,1.7,0.3933832
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.6617029,62.59451,48.98671,0.6806327,0.6806327,1.7,0,0.5202,0.6806327,97.21879,0,0,0,0.6617029,0,0,1.019367,0.9683989,3.460983,1.438804,1.630102,0,1.630102,4.263085,71.05128,0.1344383,0.748696,0.5293623,1.7,2.100507
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,0.9607926,75.95387,54.18901,0.7783343,0.7783343,0,-1,0,0.7783343,123.4422,0,0,0,0.9607926,0.8192992,0.7783343,0,0,1.830881,2.905896,0.1414934,0,0.1414934,4.397318,73.28848,0.1343958,0.8561677,0.7686341,0,3.866688
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,0.9188406,80.65969,59.08471,0.3570319,0.3570319,0,-1,0,0.3570319,257.3553,0,0,0,0.9188406,0.375823,0.3570319,0,0,1.689388,3.03324,0.5430176,0,0.5430176,4.912469,81.87433,0.134233,0.3927351,0.7350725,0,3.95208
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.050141,89.6196,63.13974,0.4188937,0.4188937,0,-1,0,0.4188937,250.6938,0,0,0,1.050141,0.4409407,0.4188937,0,0,1.14637,3.521956,0.6092,0,0.6092,5.490407,91.50661,0.1340508,0.4607831,0.8401126,0,4.572096
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.148124,96.92805,66.14639,0.6249375,0.6249375,0,-1,0,0.6249375,183.7182,0,0,0,1.148124,0.657829,0.6249375,0,0,0.5371704,4.070236,0.4902948,0,0.4902948,5.955542,99.25883,0.1339045,0.6874313,0.9184991,0,5.218359
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.083863,98.5013,69.04426,0.5152372,0.5152372,0,-1,0,0.5152372,210.362,0.4946329,0,0,1.083863,0.542355,0.5152372,0,0,0.0468756,4.511501,0.0468756,0,0.0468756,6.000012,100,0.1338905,0.566761,0.8670908,0,5.595365
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,0.9607634,96.33302,70.70583,0.07494081,0.07494081,0,-1,0,0.07494081,1282.03,0.8818784,0,0,0.9607634,0.07888506,0.07494081,0,0,0,4.553689,0,0,0,6.000012,100,0.1338905,0.08243489,0.7686107,0,5.514452
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,0.7867602,91.259,71.15089,0.700729,0.700729,0,-1,0,0.700729,112.2774,0.04915081,0,0,0.7867602,0.7376094,0.700729,0,0,0,4.553689,0,0,0,6.000012,100,0.1338905,0.7708018,0.6294082,0,5.340449
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.6154807,86.82735,71.6553,0.226473,0.226473,0,-1,0,0.226473,271.7679,0.3770881,0,0,0.6154807,0.2383926,0.226473,0,0,0,4.553689,0,0,0,6.000012,100,0.1338905,0.2491203,0.4923845,0,5.169169
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.3203624,78.08073,70.70583,0,0,0,-1,0,0,0,0.3203624,0,0,0.3203624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1338905,0,0.25629,0,4.874052
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.04124404,69.37052,68.48051,0.4609966,0.4609966,0,-1,0,0.4609966,8.946712,0,0,0,0.04124404,0.4852596,0.4609966,0,0,0,4.553689,0,0.4440156,-0.4440156,5.531979,92.19946,0.1338905,0.5070963,0.03299523,0,4.594933
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,66.42332,66.42332,0.09081692,0.09081692,0,-1,0,0.09081692,0,0,1.387779E-17,0,0,0.09559675,0.09081692,0,0,0.4933506,4.109674,0,0.09559675,-0.09559675,5.431211,90.52,0.1338905,0.09989861,0,0,4.109674
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,63.98042,63.98042,0.2272641,0.2272641,0,-1,0,0.2272641,0,0,2.775558E-17,0,0,0.2392254,0.2272641,0,0,0.5995693,4.014077,0,0.2392254,-0.2392254,5.179045,86.31725,0.1338905,0.2499905,0,0,4.014077
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,61.31003,61.31003,0.3741921,0.3741921,0,-1,0,0.3741921,0,0,0,0,0,0.3938864,0.3741921,0,0,0.8653752,3.774851,0,0.3938864,-0.3938864,4.763852,79.39738,0.1338905,0.4116113,0,0,3.774851
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,58.53085,58.53085,0.07605529,0.07605529,0,-1,0,0.07605529,0,0,0,0,0,0.08005819,0.07605529,0,0,1.303027,3.380965,0,0.08005819,-0.08005819,4.679463,77.99091,0.1338905,0.08366082,0,0,3.380965
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,56.35499,56.35499,0.1040371,0.1040371,0,-1,0,0.1040371,0,0,1.387779E-17,0,0,0.1095128,0.1040371,0,0,1.39198,3.300907,0,0.1095128,-0.1095128,4.564027,76.06696,0.1338905,0.1144409,0,0,3.300907
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,54.80221,54.80221,0.1526582,0.1526582,0,-1,0,0.1526582,0,0,0,0,0,0.1606928,0.1526582,0,0,1.513661,3.191394,0,0.1606928,-0.1606928,4.394642,73.24388,0.1338905,0.167924,0,0,3.191394
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,53.16042,53.16042,0.1068826,0.1068826,0,-1,0,0.1068826,0,0,1.387779E-17,0,0,0.112508,0.1068826,0,0,1.692209,3.030701,0,0.112508,-0.112508,4.276048,71.26732,0.1338905,0.1175709,0,0,3.030701
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,51.73621,51.73621,0.05951266,0.05951266,0,-1,0,0.05951266,0,0,0,0,0,0.06264491,0.05951266,0,0,1.817218,2.918193,0,0.06264491,-0.06264491,4.210014,70.16676,0.1338905,0.06546392,0,0,2.918193
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,50.59883,50.59883,0.07026568,0.07026568,0,-1,0,0.07026568,0,0,1.387779E-17,0,0,0.07396387,0.07026568,0,0,1.886823,2.855548,0,0.07396387,-0.07396387,4.13205,68.86736,0.1338905,0.07729225,0,0,2.855548
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,49.37243,49.37243,0.1134617,0.1134617,0,-1,0,0.1134617,0,0,1.387779E-17,0,0,0.1194334,0.1134617,0,0,1.969005,2.781584,0,0.1194334,-0.1194334,4.006156,66.76913,0.1338905,0.1248079,0,0,2.781584
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,48.34384,48.34384,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0,0.1401741,0.1331654,0,0,2.101709,2.662151,0,0.1401741,-0.1401741,3.858399,64.30653,0.1338905,0.1464819,0,0,2.662151
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.0173353,48.14315,47.81965,0.1293964,0.1293964,0,0,0,0.1293964,13.39706,0,0,0,0.0173353,0.1362067,0.1293964,0,0,2.257458,2.521977,0,0.1188714,-0.1188714,3.733098,62.21817,0.1338905,0.142336,0.01386824,0,2.539312
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.217389,51.28803,47.14711,0.4123749,0.4123749,0,0,0,0.4123749,52.71635,0,5.551115E-17,0,0.217389,0.4340788,0.4123749,0,0,2.389537,2.403105,0,0.2166898,-0.2166898,3.504687,58.41133,0.1338905,0.4536124,0.1739112,0,2.620494
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.5647805,60.63214,49.17462,0.3354723,0.3354723,0,0,0,0.3354723,168.3538,0,0,0,0.5647805,0.3531287,0.3354723,0,0,2.630304,2.186415,0.2116518,0,0.2116518,3.705477,61.75783,0.1338275,0.3690195,0.4518244,0,2.751196
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.6311659,67.82643,54.35714,0,0,0,-1,0,0,0,0,0,0,0.6311659,0,0,0,0,2.418652,2.376902,0.6311659,0,0.6311659,4.304254,71.73742,0.1336398,0,0.5049327,0,3.008068
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,0.8685842,79.38988,59.19351,0.6330669,0.6330669,0,-1,0,0.6330669,137.2026,0,0,0,0.8685842,0.6663862,0.6330669,0,0,1.787486,2.944951,0.202198,0,0.202198,4.496076,74.93444,0.1335799,0.6963736,0.6948674,0,3.813536
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,0.8307523,83.14684,63.25842,0.8919144,0.8919144,0,-1,0,0.8919144,93.14259,0,1.110223E-16,0,0.8307523,0.9388573,0.8919144,0,0,1.585288,3.12693,0,0.1081051,-0.1081051,4.382123,73.03523,0.1335799,0.9811059,0.6646018,0,3.957682
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.6299405,81.09676,66.25519,0.5695363,0.5695363,0,-1,0,0.5695363,110.6059,0,0,0,0.6299405,0.5995119,0.5695363,0,0,1.705405,3.018825,0.03042856,0,0.03042856,4.41099,73.51635,0.1335708,0.6264899,0.5039524,0,3.648765
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,0.8599865,91.10464,69.15305,0.9670782,0.9670782,0,-1,0,0.9670782,88.92626,0,0,0,0.8599865,1.017977,0.9670782,0,0,1.674976,3.04621,0,0.1579906,-0.1579906,4.244453,70.74075,0.1335708,1.063786,0.6879892,0,3.906197
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,0.9238298,95.16222,70.76517,0.1570732,0.1570732,0,-1,0,0.1570732,588.1523,0,0,0,0.9238298,0.1653402,0.1570732,0,0,1.850521,2.88822,0.7584896,0,0.7584896,4.96402,82.7335,0.1333463,0.1727805,0.7390639,0,3.812049
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,0.7579832,90.52518,71.26958,0,0,0,-1,0,0,0,0,0,0,0.7579832,0,0,0,0,1.092032,3.57086,0.7579832,0,0.7579832,5.683105,94.71824,0.1331226,0,0.6063866,0,4.328844
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.4880373,83.42384,71.71464,0.6872022,0.6872022,0,-1,0,0.6872022,71.01801,0,0,0,0.4880373,0.7233707,0.6872022,0,0,0.3340486,4.253045,0,0.2353334,-0.2353334,5.435042,90.58386,0.1331226,0.7559224,0.3904298,0,4.741083
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.276235,77.13824,70.82451,0.5821435,0.5821435,0,-1,0,0.5821435,47.45136,0,1.110223E-16,0,0.276235,0.6127827,0.5821435,0,0,0.5955302,4.017712,0,0.3365476,-0.3365476,5.08029,84.67133,0.1331226,0.6403579,0.220988,0,4.293947
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.03809409,69.42153,68.59919,0.3735878,0.3735878,0,-1,0,0.3735878,10.19682,0,5.551115E-17,0,0.03809409,0.3932503,0.3735878,0,0,0.969472,3.681164,0,0.3551562,-0.3551562,4.705923,78.43188,0.1331226,0.4109466,0.03047527,0,3.719258
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,66.54201,66.54201,1.253014,1.253014,0,-1,0,1.253014,0,0,2.220446E-16,0,0,1.318963,1.253014,0,0,1.36409,3.326008,0,1.318963,-1.318963,3.315614,55.26012,0.1331226,1.378316,0,0,3.326008
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,64.14855,64.14855,0.8869865,0.8869865,0,-1,0,0.8869865,0,0,1.110223E-16,0,0,0.93367,0.8869865,0,0,2.829604,2.007045,0,0.93367,-0.93367,2.331439,38.85725,0.1331226,0.9756852,0,0,2.007045
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,61.41883,61.41883,0.9181259,0.9181259,0,-1,0,0.9181259,0,0,1.110223E-16,0,0,0.9664483,0.9181259,0,0,3.867015,1.073375,0,0.9664483,-0.9664483,1.312713,21.87851,0.1331226,1.009938,0,0,1.073375
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,58.63965,58.63965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.940846,0.106927,0,0,0,1.312713,21.87851,0.1331226,0,0,0,0.106927
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,56.46378,56.46378,0.1012663,0.1012663,0,-1,0,0.1012663,0,0,0,0.009812231,0,0.1065961,0.1012663,0,0,4.940846,0.106927,0,0.1065961,-0.1065961,1.200351,20.00581,0.1331226,0.1113929,0,0,0.106927
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,54.911,54.911,0.03254494,0.0003143962,0,-1,0,0.0003143962,0,0,0.03223055,0.03548504,0,0.0003309434,0.0003143962,0,0,5.059287,0.0003309434,0,0.0003309434,-0.0003309434,1.200002,20,0.1331226,0.03579944,0,0,0.0003309434
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,53.29888,53.29888,0.01970715,0,0,-1,0,0,0,0,0.01970715,0.02167787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331226,0.02167787,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,51.90435,51.90435,0.01372982,0,0,-1,0,0,0,0,0.01372982,0.0151028,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331226,0.0151028,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,50.76696,50.76696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331226,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,49.54057,49.54057,0.04898683,0,0,-1,0,0,0,0,0.04898683,0.05388552,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331226,0.05388552,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,48.51197,48.51197,0.1514335,0.1514335,1.604065,0,0.4940098,0.1514335,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1335063,0.1665768,0,1.7,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02235985,48.42559,48.00757,0.2355802,0.2355802,1.688212,0,0.5169818,0.2355802,9.491393,2.220446E-16,0,0,0.02235985,0,0,1.452632,1.38,3.679654,1.242,1.40236,0,1.40236,3.839581,63.99289,0.1339373,0.2591383,0.01788788,1.7,1.26436
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1590575,50.35623,47.34491,0.4707716,0.4707716,1.7,0,0.5202,0.4707716,33.78655,0,0,0,0.1590575,0,0,1.229228,1.167767,2.277295,2.504124,1.326824,0,1.326824,5.098317,84.97178,0.1343956,0.5178488,0.127246,1.7,2.663181
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3078057,55.39812,49.37243,0.4789964,0.4789964,0,0,0,0.4789964,64.26054,0,5.551115E-17,0,0.3078057,0.5042068,0.4789964,0,0,0.9504701,3.698266,0,0.1964011,-0.1964011,4.891292,81.52137,0.1343956,0.5268961,0.2462445,0,4.006072
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.7277951,70.34159,54.52528,0.05684488,0.05684488,0,-1,0,0.05684488,1280.318,0,0,0,0.7277951,0.05983671,0.05684488,0,0,1.168694,3.501865,0.6679584,0,0.6679584,5.524973,92.0827,0.1341991,0.06252936,0.5822361,0,4.22966
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.096156,86.18431,59.3023,0.2731302,0.2731302,0,-1,0,0.2731302,401.3308,0.3079152,0,0,1.096156,0.2875055,0.2731302,0,0,0.5007352,4.103027,0.5007352,0,0.5007352,6.000012,100,0.1340521,0.3004433,0.8769246,0,5.199183
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.156881,93.41079,63.30788,0,0,0,-1,0,0,0,1.156881,0,0,1.156881,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340521,0,0.9255052,0,5.71057
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.219774,99.86207,66.31453,0.9413165,0.9413165,0,-1,0,0.9413165,129.5817,0.2289147,0,0,1.219774,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.1340521,1.035448,0.9758193,0,5.773463
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,0.811468,89.67306,69.2025,0.3783163,0.3783163,0,-1,0,0.3783163,214.4946,0.4132404,0,0,0.811468,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.1340521,0.4161479,0.6491744,0,5.365157
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,0.7381594,89.46324,70.87396,1.483337,1.38,0,-1,0,1.38,53.48981,0,0.1033372,0.2516709,0.7381594,1.452632,1.38,0,0,0,4.553689,0,0.7144722,-0.7144722,5.246892,87.44803,0.1340521,1.631671,0.5905275,0,5.291848
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.5324802,84.16991,71.31903,0.3643521,0.3643521,0,-1,0,0.3643521,146.1444,0,0,0,0.5324802,0.3835285,0.3643521,0,0,0.7938581,3.839217,0.1489517,0,0.1489517,5.3882,89.80315,0.1340084,0.4007873,0.4259842,0,4.371697
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.4525561,82.54762,71.76409,0.9257665,0.9257665,0,-1,0,0.9257665,48.88448,0,0,0,0.4525561,0.974491,0.9257665,0,0,0.6449063,3.973273,0,0.5219349,-0.5219349,4.838032,80.63371,0.1340084,1.018343,0.3620449,0,4.425829
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.2838686,77.37376,70.87396,0,0,0,-1,0,0,0,0,0,0,0.2838686,0,0,0,0,1.224834,3.451338,0.2838686,0,0.2838686,5.107334,85.12206,0.1339253,0,0.2270949,0,3.735207
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.03900208,69.55071,68.70798,0.2907957,0.2907957,0,-1,0,0.2907957,13.41219,0,0,0,0.03900208,0.3061007,0.2907957,0,0,0.9409654,3.70682,0,0.2670986,-0.2670986,4.825787,80.42963,0.1339253,0.3198752,0.03120166,0,3.745822
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,66.6508,66.6508,0.7432518,0.7432518,0,-1,0,0.7432518,0,0,1.110223E-16,0,0,0.7823703,0.7432518,0,0,1.237742,3.439721,0,0.7823703,-0.7823703,4.001096,66.68481,0.1339253,0.817577,0,0,3.439721
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,64.25735,64.25735,0.226071,0.226071,0,-1,0,0.226071,0,0,2.775558E-17,0,0,0.2379694,0.226071,0,0,2.107042,2.657351,0,0.2379694,-0.2379694,3.750255,62.50412,0.1339253,0.2486781,0,0,2.657351
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,61.52762,61.52762,1.180644,1.180644,0,-1,0,1.180644,0,0,2.220446E-16,0,0,1.242783,1.180644,0,0,2.371453,2.419382,0,1.242783,-1.242783,2.440246,40.67069,0.1339253,1.298708,0,0,2.419382
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,58.80779,58.80779,0.1078303,0.1078303,0,-1,0,0.1078303,0,0,1.387779E-17,0,0,0.1135056,0.1078303,0,0,3.752323,1.176599,0,0.1135056,-0.1135056,2.320601,38.6766,0.1339253,0.1186134,0,0,1.176599
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,56.60225,56.60225,0.05867885,0.05867885,0,-1,0,0.05867885,0,0,6.938894E-18,0,0,0.06176722,0.05867885,0,0,3.87844,1.063093,0,0.06176722,-0.06176722,2.255492,37.59146,0.1339253,0.06454674,0,0,1.063093
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,55.04947,55.04947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.94707,1.001326,0,0,0,2.255492,37.59146,0.1339253,0,0,0,1.001326
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,53.43734,53.43734,0.1826928,0.1826928,0,-1,0,0.1826928,0,0,2.775558E-17,0,0,0.1923082,0.1826928,0,0,3.94707,1.001326,0,0.1923082,-0.1923082,2.052782,34.21296,0.1339253,0.200962,0,0,1.001326
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,52.04281,52.04281,0.177999,0.177999,0,-1,0,0.177999,0,0,2.775558E-17,0,0,0.1873674,0.177999,0,0,4.160746,0.8090175,0,0.1873674,-0.1873674,1.855279,30.92126,0.1339253,0.1957989,0,0,0.8090175
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,50.90543,50.90543,0.08630228,0.08630228,0,-1,0,0.08630228,0,0,0,0,0,0.0908445,0.08630228,0,0,4.368932,0.6216502,0,0.0908445,-0.0908445,1.759521,29.32529,0.1339253,0.0949325,0,0,0.6216502
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,49.7087,49.7087,0.1700233,0.1700233,0,-1,0,0.1700233,0,0,0,0,0,0.1789719,0.1700233,0,0,4.46987,0.5308056,0,0.1789719,-0.1789719,1.570868,26.18108,0.1339253,0.1870256,0,0,0.5308056
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,48.70978,48.70978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.668728,0.3518338,0,0,0,1.570868,26.18108,0.1339253,0,0,0,0.3518338
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02381092,48.65118,48.20537,0.08695145,0.08695145,0,0,0,0.08695145,27.38416,0,0,0,0.02381092,0.09152784,0.08695145,0,0,4.668728,0.3518338,0,0.06771692,-0.06771692,1.499488,24.99142,0.1339253,0.0956466,0.01904874,0,0.3756447
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.2890657,53.13647,47.5625,0.502961,0.502961,1.7,0,0.5202,0.502961,57.47277,0,0,0,0.2890657,0,0,1.197039,1.137187,4.743969,0.2841169,1.426253,0,1.426253,2.85255,47.5424,0.1343517,0.5532572,0.2312526,1.7,0.5731825
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.667956,63.34965,49.54057,0.4917365,0.4917365,1.7,0,0.5202,0.4917365,135.8362,0,0,0,0.667956,0,0,1.208264,1.14785,3.317716,1.567744,1.815806,0,1.815806,4.575175,76.25276,0.1346615,0.5409102,0.5343648,1.7,2.2357
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.010699,77.89828,54.66374,0.09277806,0.09277806,0,-1,0,0.09277806,1089.373,0,0,0,1.010699,0.09766112,0.09277806,0,0,1.50191,3.20197,0.9130381,0,0.9130381,5.441359,90.68913,0.1343953,0.1020559,0.8085594,0,4.212669
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.12224,87.14622,59.41109,0.953142,0.953142,0,-1,0,0.953142,117.7411,0,0,0,1.12224,1.003307,0.953142,0,0,0.588872,4.023704,0.1189324,0,0.1189324,5.554188,92.56962,0.1343607,1.048456,0.8977918,0,5.145944
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.15823,93.53725,63.36722,0.3200617,0.3200617,0,-1,0,0.3200617,361.877,0.3513832,0,0,1.15823,0.3369071,0.3200617,0,0,0.4699396,4.130744,0.4699396,0,0.4699396,6.000012,100,0.1342241,0.3520679,0.9265839,0,5.288973
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.167863,97.9669,66.37387,0.3713689,0.3713689,0,-1,0,0.3713689,314.4752,0.7769486,0,0,1.167863,0.3909146,0.3713689,0,0,0,4.553689,0,0,0,6.000012,100,0.1342241,0.4085058,0.9342906,0,5.721552
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.000766,95.8448,69.26184,0.5032945,0.5032945,0,-1,0,0.5032945,198.843,0.4709822,0,0,1.000766,0.5297837,0.5032945,0,0,0,4.553689,0,0,0,6.000012,100,0.1342241,0.5536239,0.8006127,0,5.554455
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,0.9826534,97.30499,70.87396,0.4632373,0.4632373,0,-1,0,0.4632373,212.1274,0.4950352,0,0,0.9826534,0.4876182,0.4632373,0,0,0,4.553689,0,0,0,6.000012,100,0.1342241,0.509561,0.7861227,0,5.536342
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,0.8681508,94.02625,71.31903,0,0,0,-1,0,0,0,0.8681508,0,0,0.8681508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342241,0,0.6945207,0,5.42184
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.5104948,84.07516,71.76409,0.7470049,0.7470049,0,-1,0,0.7470049,68.33888,0,0,0,0.5104948,0.786321,0.7470049,0,0,0,4.553689,0,0.2758262,-0.2758262,5.709266,95.15424,0.1342241,0.8217054,0.4083959,0,5.064184
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.3132219,78.08471,70.87396,0,0,0,-1,0,0,0,0.006748387,0,0,0.3132219,0,0,0,0,0.3064735,4.277863,0.3064735,0,0.3064735,6.000012,100,0.1341352,0,0.2505775,0,4.591084
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.03889174,69.54832,68.70798,0.2654927,0.2654927,0,-1,0,0.2654927,14.64889,0,5.551115E-17,0,0.03889174,0.279466,0.2654927,0,0,0,4.553689,0,0.2405743,-0.2405743,5.746425,95.77355,0.1341352,0.292042,0.03111339,0,4.592581
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,66.70026,66.70026,0.3653311,0.3653311,0,-1,0,0.3653311,0,0,5.551115E-17,0,0,0.3845591,0.3653311,0,0,0.2673047,4.313115,0,0.3845591,-0.3845591,5.341063,89.01755,0.1341352,0.4018642,0,0,4.313115
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,64.31669,64.31669,0.8951505,0.8951505,0,-1,0,0.8951505,0,0,1.110223E-16,0,0,0.9422637,0.8951505,0,0,0.6945926,3.928556,0,0.9422637,-0.9422637,4.34783,72.46369,0.1341352,0.9846656,0,0,3.928556
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,61.63641,61.63641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.741552,2.986292,0,0,0,4.34783,72.46369,0.1341352,0,0,0,2.986292
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,58.91658,58.91658,0.1894421,0.1894421,0,-1,0,0.1894421,0,0,2.775558E-17,0,0,0.1994128,0.1894421,0,0,1.741552,2.986292,0,0.1994128,-0.1994128,4.137631,68.96038,0.1341352,0.2083864,0,0,2.986292
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,56.69126,56.69126,0.08253855,0.08253855,0,-1,0,0.08253855,0,0,1.387779E-17,0,0,0.08688269,0.08253855,0,0,1.963122,2.786879,0,0.08688269,-0.08688269,4.046049,67.43401,0.1341352,0.09079241,0,0,2.786879
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,55.15826,55.15826,0.3027656,0.3027656,0,-1,0,0.3027656,0,0,0,0,0,0.3187007,0.3027656,0,0,2.059658,2.699996,0,0.3187007,-0.3187007,3.710109,61.83502,0.1341352,0.3330422,0,0,2.699996
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,53.54614,53.54614,0.02913235,0.02913235,0,-1,0,0.02913235,0,0,3.469447E-18,0,0,0.03066563,0.02913235,0,0,2.41377,2.381296,0,0.03066563,-0.03066563,3.677784,61.29628,0.1341352,0.03204558,0,0,2.381296
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,52.18128,52.18128,0.1176963,0.1176963,0,-1,0,0.1176963,0,0,0,0,0,0.1238909,0.1176963,0,0,2.447843,2.35063,0,0.1238909,-0.1238909,3.547192,59.11974,0.1341352,0.129466,0,0,2.35063
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,51.04389,51.04389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.5855,2.226739,0,0,0,3.547192,59.11974,0.1341352,0,0,0,2.226739
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,49.81749,49.81749,0.3364291,0.3364291,0,-1,0,0.3364291,0,0,5.551115E-17,0,0,0.3541359,0.3364291,0,0,2.5855,2.226739,0,0.3541359,-0.3541359,3.1739,52.89822,0.1341352,0.370072,0,0,2.226739
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,48.81857,48.81857,0.04168888,0.04168888,0,0,0,0.04168888,0,0,6.938894E-18,0,0,0.04388303,0.04168888,0,0,2.978984,1.872603,0,0.04388303,-0.04388303,3.127643,52.12728,0.1341352,0.04585777,0,0,1.872603
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.007556153,48.48516,48.34384,0.0736465,0.0736465,0,0,0,0.0736465,10.26003,0,0,0,0.007556153,0.07752264,0.0736465,0,0,3.027743,1.82872,0,0.06996648,-0.06996648,3.053892,50.89809,0.1341352,0.08101115,0.006044922,0,1.836276
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.3664783,54.88002,47.73064,1.028473,1.028473,0,0,0,1.028473,35.63323,0,2.220446E-16,0,0.3664783,1.082603,1.028473,0,0,3.105484,1.758754,0,0.7161252,-0.7161252,2.299029,38.31708,0.1341352,1.131321,0.2931826,0,2.125232
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.7172462,64.67564,49.7087,0.7383895,0.7383895,0,0,0,0.7383895,97.13657,1.110223E-16,0,0,0.7172462,0.7772521,0.7383895,0,0,3.901178,1.042629,0,0.06000587,-0.06000587,2.235778,37.26289,0.1341352,0.8122284,0.573797,0,1.759875
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,0.9249796,75.74229,54.82199,0.1938986,0.1938986,0,-1,0,0.1938986,477.0429,0,0,0,0.9249796,0.2041038,0.1938986,0,0,3.967851,0.9826227,0.7208757,0,0.7208757,2.91966,48.66091,0.1339266,0.2132885,0.7399836,0,1.907602
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.096199,86.39999,59.47044,0.573238,0.573238,0,-1,0,0.573238,191.2292,0,0,0,1.096199,0.6034084,0.573238,0,0,3.246976,1.631411,0.4927903,0,0.4927903,3.387162,56.45259,0.1337843,0.6305618,0.876959,0,2.72761
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.026016,89.27469,63.47601,0.7066538,0.7066538,0,-1,0,0.7066538,145.1936,0,0,0,1.026016,0.7438461,0.7066538,0,0,2.754185,2.074922,0.2821703,0,0.2821703,3.654853,60.91409,0.133703,0.7773191,0.8208131,0,3.100939
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.037316,93.4163,66.42332,0.7552783,0.7552783,0,-1,0,0.7552783,137.3422,0,0,0,1.037316,0.7950298,0.7552783,0,0,2.472015,2.328875,0.2422861,0,0.2422861,3.884705,64.74496,0.1336332,0.8308062,0.8298528,0,3.366191
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.018037,96.51953,69.32118,0.4177465,0.4177465,0,-1,0,0.4177465,243.6974,0,0,0,1.018037,0.4397331,0.4177465,0,0,2.229729,2.546933,0.578304,0,0.578304,4.433333,73.88873,0.133467,0.4595211,0.8144297,0,3.56497
