Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.1876799,75.61921,71.37836,0,0,0,-1,0,0,0,0,0,0,0.1876799,0,0,0,0,5.059654,0,0.1876799,0,0.1876799,1.378051,22.96747,0.1305533,0,0.1501439,0,0.1876799
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02203226,69.7981,69.32118,0,0,0,-1,0,0,0,0,0,0,0.02203226,0,0,0,0,4.871974,0.1689119,0.02203226,0,0.02203226,1.398953,23.31583,0.1305475,0,0.01762581,0,0.1909441
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,67.48159,67.48159,0.5135239,0.1793039,0,-1,0,0.1793039,0,0,0.33422,0.3855724,0,0.1887409,0.1793039,0,0,4.849942,0.1887409,0,0.1887409,-0.1887409,1.200002,20,0.1305475,0.5648763,0,0,0.1887409
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,65.14748,65.14748,0.7700977,0,0,-1,0,0,0,0,0.7700977,0.8471075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305475,0.8471075,0,0,0
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,62.47709,62.47709,0.6267853,0,0,-1,0,0,0,0,0.6267853,0.6894639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305475,0.6894639,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,59.80671,59.80671,0.2309639,0,0,-1,0,0,0,0,0.2309639,0.2540602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305475,0.2540602,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,57.63084,57.63084,0.0122973,0,0,-1,0,0,0,0,0.0122973,0.01352702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305475,0.01352702,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,56.10773,56.10773,0.1021862,0,0,-1,0,0,0,0,0.1021862,0.1124048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305475,0.1124048,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,54.54506,54.54506,0.2501491,0,0,-1,0,0,0,0,0.2501491,0.275164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305475,0.275164,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,53.1802,53.1802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305475,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,52.07248,52.07248,0.06932513,0,0,-1,0,0,0,0,0.06932513,0.07625765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305475,0.07625765,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,50.95488,50.95488,0.1975993,0,0,-1,0,0,0,0,0.1975993,0.2173593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305475,0.2173593,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,50.04497,50.04497,0.06701443,0.06701443,1.519646,0,0.4709634,0.06701443,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1308519,0.07371587,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.01811998,50.02133,49.67903,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01811998,0,0,1.452632,1.38,3.679654,1.242,1.39812,0,1.39812,3.835558,63.92585,0.1311092,0,0.01449598,1.7,1.26012
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.293898,54.85778,49.12517,0.6280953,0.6280953,1.7,0,0.5202,0.6280953,46.79194,0,0,0,0.293898,0,0,1.071905,1.018309,2.281534,2.500308,1.312207,0,1.312207,5.080428,84.67362,0.1315371,0.6909048,0.2351184,1.7,2.794206
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3305143,57.51847,50.95488,0.8249686,0.8249686,0,0,0,0.8249686,40.06385,0,1.110223E-16,0,0.3305143,0.868388,0.8249686,0,0,0.969327,3.681295,0,0.5378738,-0.5378738,4.513459,75.22417,0.1315371,0.9074655,0.2644114,0,4.011809
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3249232,62.52954,55.85058,0.811718,0.811718,0,-1,0,0.811718,40.02908,0,1.110223E-16,0,0.3249232,0.85444,0.811718,0,0,1.566965,3.143421,0,0.5295168,-0.5295168,3.955299,65.92152,0.1315371,0.8928898,0.2599386,0,3.468344
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,0.8814877,80.87548,60.14297,0,0,0,-1,0,0,0,0,0,0,0.8814877,0,0,0,0,2.155316,2.613904,0.8814877,0,0.8814877,4.791552,79.85904,0.1313064,0,0.7051902,0,3.495392
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,0.8426801,84.20457,63.86173,0.3546444,0.3546444,0,-1,0,0.3546444,237.6127,0,0,0,0.8426801,0.3733099,0.3546444,0,0,1.273829,3.407243,0.4693702,0,0.4693702,5.236835,87.28042,0.1311839,0.3901088,0.6741441,0,4.249923
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,0.9467801,90.88228,66.75959,0.9534906,0.9534906,0,-1,0,0.9534906,99.29622,0,0,0,0.9467801,1.003674,0.9534906,0,0,0.8044584,3.829676,0,0.05689417,-0.05689417,5.176864,86.28089,0.1311839,1.04884,0.7574241,0,4.776456
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.113533,100.3575,69.59811,0,0,0,-1,0,0,0,0.2458586,0,0,1.113533,0,0,0,0,0.8676742,3.772782,0.8676742,0,0.8676742,6.000012,100,0.1309581,0,0.8908262,0,4.886315
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,0.8295419,92.73256,71.26958,0,0,0,-1,0,0,0,0.8295419,0,0,0.8295419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1309581,0,0.6636335,0,5.383231
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.4277637,81.85223,71.71464,0.006289819,0.006289819,0,-1,0,0.006289819,6800.89,0.4211428,0,0,0.4277637,0.006620863,0.006289819,0,0,0,4.553689,0,0,0,6.000012,100,0.1309581,0.006918801,0.342211,0,4.981452
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.3476703,80.35339,72.20915,0,0,0,-1,0,0,0,0.3476703,0,0,0.3476703,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1309581,0,0.2781363,0,4.901359
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.08049752,73.16434,71.37836,0,0,0,-1,0,0,0,0.08049752,0,0,0.08049752,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1309581,0,0.06439801,0,4.634186
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.01754374,69.70067,69.32118,0.3001201,0.3001201,0,-1,0,0.3001201,5.845574,0,5.551115E-17,0,0.01754374,0.3159158,0.3001201,0,0,0,4.553689,0,0.2983721,-0.2983721,5.6855,94.75815,0.1309581,0.330132,0.01403499,0,4.571233
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,67.54092,67.54092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3315246,4.255317,0,0,0,5.6855,94.75815,0.1309581,0,0,0,4.255317
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,65.19692,65.19692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3315246,4.255317,0,0,0,5.6855,94.75815,0.1309581,0,0,0,4.255317
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,62.52654,62.52654,0.03469881,0.03469881,0,-1,0,0.03469881,0,0,0,0,0,0.03652506,0.03469881,0,0,0.3315246,4.255317,0,0.03652506,-0.03652506,5.646999,94.11647,0.1309581,0.03816869,0,0,4.255317
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,59.85616,59.85616,0.06902426,0.06902426,0,-1,0,0.06902426,0,0,0,0,0,0.07265712,0.06902426,0,0,0.372108,4.218792,0,0.07265712,-0.07265712,5.570412,92.84002,0.1309581,0.07592668,0,0,4.218792
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,57.69018,57.69018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4528381,4.146135,0,0,0,5.570412,92.84002,0.1309581,0,0,0,4.146135
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,56.15718,56.15718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4528381,4.146135,0,0,0,5.570412,92.84002,0.1309581,0,0,0,4.146135
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,54.6044,54.6044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4528381,4.146135,0,0,0,5.570412,92.84002,0.1309581,0,0,0,4.146135
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,53.26921,53.26921,0.1125383,0.1125383,0,-1,0,0.1125383,0,0,0,0,0,0.1184614,0.1125383,0,0,0.4528381,4.146135,0,0.1184614,-0.1184614,5.445543,90.75887,0.1309581,0.1237921,0,0,4.146135
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,52.15161,52.15161,0.0857501,0.0857501,0,-1,0,0.0857501,0,0,0,0,0,0.09026326,0.0857501,0,0,0.5844618,4.027673,0,0.09026326,-0.09026326,5.350397,89.1731,0.1309581,0.0943251,0,0,4.027673
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,51.04389,51.04389,0.06057221,0.06057221,0,-1,0,0.06057221,0,0,6.938894E-18,0,0,0.06376022,0.06057221,0,0,0.6847543,3.93741,0,0.06376022,-0.06376022,5.283188,88.05296,0.1309581,0.06662943,0,0,3.93741
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,50.12409,50.12409,0.2720364,0.2720364,0,0,0,0.2720364,0,0,5.551115E-17,0,0,0.2863541,0.2720364,0,0,0.755599,3.87365,0,0.2863541,-0.2863541,4.981344,83.02223,0.1309581,0.29924,0,0,3.87365
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.02786854,50.29544,49.76804,0.2121027,0.2121027,0,0,0,0.2121027,13.13917,0,2.775558E-17,0,0.02786854,0.223266,0.2121027,0,0,1.07377,3.587296,0,0.1953975,-0.1953975,4.775377,79.58946,0.1309581,0.233313,0.02229483,0,3.615164
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1518192,52.11197,49.20429,0.9530372,0.9530372,0,0,0,0.9530372,15.93004,0,0,0,0.1518192,1.003197,0.9530372,0,0,1.290879,3.391898,0,0.8513778,-0.8513778,3.877946,64.6323,0.1309581,1.048341,0.1214554,0,3.543717
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.2616211,56.19294,51.04389,0.2029561,0.2029561,0,0,0,0.2029561,128.9053,0,0,0,0.2616211,0.2136379,0.2029561,0,0,2.236854,2.54052,0.04798318,0,0.04798318,3.923467,65.39098,0.1309456,0.2232517,0.2092969,0,2.802141
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.362556,63.40836,55.90992,1.114229,1.114229,0,-1,0,1.114229,32.53873,0,0,0,0.362556,1.172873,1.114229,0,0,2.188871,2.583705,0,0.8103167,-0.8103167,3.069318,51.1552,0.1309456,1.225652,0.2900448,0,2.946261
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.5605991,72.52193,60.14297,0.7705204,0.7705204,0,-1,0,0.7705204,72.75591,0,0,0,0.5605991,0.8110741,0.7705204,0,0,3.089223,1.773389,0,0.250475,-0.250475,2.805294,46.75481,0.1309456,0.8475724,0.4484793,0,2.333988
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.406249,72.85441,63.86173,0,0,0,-1,0,0,0,0,0,0,0.406249,0,0,0,0,3.367528,1.522913,0.406249,0,0.406249,3.190696,53.17816,0.1308402,0,0.3249992,0,1.929163
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.2987557,73.33712,66.70026,0.04784317,0.04784317,0,-1,0,0.04784317,624.4479,0,0,0,0.2987557,0.05036123,0.04784317,0,0,2.961279,1.888538,0.2483944,0,0.2483944,3.426343,57.10561,0.1307758,0.05262749,0.2390045,0,2.187293
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2250689,74.58527,69.53877,0.9427748,0.9427748,0,-1,0,0.9427748,23.87302,0,1.110223E-16,0,0.2250689,0.9923946,0.9427748,0,0,2.712885,2.112092,0,0.7673257,-0.7673257,2.617511,43.6251,0.1307758,1.037052,0.1800551,0,2.337162
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.4941681,83.02988,71.21024,0.3949168,0.3949168,0,-1,0,0.3949168,125.1322,0,0,0,0.4941681,0.4157019,0.3949168,0,0,3.565469,1.344767,0.07846621,0,0.07846621,2.691951,44.86576,0.1307554,0.4344085,0.3953345,0,1.838935
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.283338,78.18297,71.6553,0.2032567,0.2032567,0,-1,0,0.2032567,139.3991,0,0,0,0.283338,0.2139545,0.2032567,0,0,3.487003,1.415386,0.06938352,0,0.06938352,2.757774,45.9628,0.1307375,0.2235824,0.2266704,0,1.698725
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.223587,77.2754,72.1597,0,0,0,-1,0,0,0,0,0,0,0.223587,0,0,0,0,3.417619,1.477832,0.223587,0,0.223587,2.969887,49.49802,0.1306796,0,0.1788696,0,1.701419
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.04856309,72.45016,71.37836,1.080154,1.080154,0,-1,0,1.080154,4.495943,0,2.220446E-16,0,0.04856309,1.137004,1.080154,0,0,3.194032,1.67906,0,1.088441,-1.088441,1.82257,30.3761,0.1306796,1.188169,0.03885048,0,1.727623
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.02515175,69.86589,69.32118,0.6514501,0.5849825,0,-1,0,0.5849825,4.299573,0,0.06646767,0.150728,0.02515175,0.615771,0.5849825,0,0,4.403411,0.5906193,0,0.5906193,-0.5906193,1.200002,20,0.1306796,0.7165951,0.0201214,0,0.615771
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,67.54092,67.54092,0.5746476,0,0,-1,0,0,0,0,0.5746476,0.6321124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306796,0.6321124,0,0,0
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,65.25626,65.25626,0.1828251,0,0,-1,0,0,0,0,0.1828251,0.2011077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306796,0.2011077,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,62.58588,62.58588,0.1816279,0,0,-1,0,0,0,0,0.1816279,0.1997907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306796,0.1997907,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,59.9155,59.9155,0.05975754,0,0,-1,0,0,0,0,0.05975754,0.06573329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306796,0.06573329,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,57.74952,57.74952,0.2388227,0,0,-1,0,0,0,0,0.2388227,0.262705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306796,0.262705,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,56.21652,56.21652,0.04620932,0,0,-1,0,0,0,0,0.04620932,0.05083025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306796,0.05083025,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,54.66374,54.66374,0.2268669,0,0,-1,0,0,0,0,0.2268669,0.2495536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306796,0.2495536,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,53.32855,53.32855,0.005744056,0,0,-1,0,0,0,0,0.005744056,0.006318462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306796,0.006318462,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,52.21095,52.21095,0.04789041,0,0,-1,0,0,0,0,0.04789041,0.05267945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306796,0.05267945,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,51.10323,51.10323,0.02871647,0,0,-1,0,0,0,0,0.02871647,0.03158811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306796,0.03158811,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,50.18343,50.18343,0.1056376,0.1056376,1.558269,0,0.4815075,0.1056376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1310023,0.1162014,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01182911,50.0707,49.84716,0.271648,0.271648,1.7,0,0.5202,0.271648,4.354572,0,0,0,0.01182911,0,0,1.428352,1.356934,3.679654,1.242,1.368763,0,1.368763,3.807709,63.46168,0.1314108,0.2988129,0.009463289,1.7,1.253829
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.3728017,56.65339,49.2933,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3728017,0,0,1.452632,1.38,2.310891,2.473887,1.752802,0,1.752802,5.470562,91.17585,0.1315705,0,0.2982413,1.7,2.846689
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.6391705,64.41662,51.10323,0.5682466,0.5682466,0,0,0,0.5682466,112.4812,0,0,0,0.6391705,0.5981543,0.5682466,0,0,0.5580893,4.051409,0.04101619,0,0.04101619,5.509473,91.82437,0.1315599,0.6250712,0.5113364,0,4.690579
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,0.830654,74.56121,55.93959,0.6671713,0.6671713,0,-1,0,0.6671713,124.5039,0,0,0,0.830654,0.7022856,0.6671713,0,0,0.517073,4.088323,0.1283684,0,0.1283684,5.631254,93.85405,0.1315268,0.7338884,0.6645232,0,4.918977
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.078602,86.70525,60.14297,0.09168261,0.09168261,0,-1,0,0.09168261,1176.453,0.5933896,0,0,1.078602,0.096508,0.09168261,0,0,0.3887047,4.203855,0.3887047,0,0.3887047,6.000012,100,0.1314265,0.1008509,0.8628818,0,5.282457
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.085209,91.69896,63.86173,0.5899745,0.5899745,0,-1,0,0.5899745,183.9417,0.464183,0,0,1.085209,0.6210257,0.5899745,0,0,0,4.553689,0,0,0,6.000012,100,0.1314265,0.6489719,0.868167,0,5.638898
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.036453,93.74551,66.70026,0.4865331,0.4865331,0,-1,0,0.4865331,213.0282,0.5243125,0,0,1.036453,0.5121401,0.4865331,0,0,0,4.553689,0,0,0,6.000012,100,0.1314265,0.5351864,0.8291621,0,5.590142
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,0.9538454,94.61098,69.53877,0.2286323,0.2286323,0,-1,0,0.2286323,417.1963,0.7131798,0,0,0.9538454,0.2406656,0.2286323,0,0,0,4.553689,0,0,0,6.000012,100,0.1314265,0.2514955,0.7630763,0,5.507535
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,0.8808538,94.30375,71.21024,0,0,0,-1,0,0,0,0.8808538,0,0,0.8808538,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1314265,0,0.704683,0,5.434543
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,0.7088242,89.5131,71.6553,0.5931638,0.5931638,0,-1,0,0.5931638,119.4989,0.08444122,0,0,0.7088242,0.6243829,0.5931638,0,0,0,4.553689,0,0,0,6.000012,100,0.1314265,0.6524801,0.5670593,0,5.262513
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.6142048,87.36615,72.1597,0.1007502,0.1007502,0,-1,0,0.1007502,609.6313,0.5081519,0,0,0.6142048,0.1060528,0.1007502,0,0,0,4.553689,0,0,0,6.000012,100,0.1314265,0.1108252,0.4913638,0,5.167894
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.3033872,78.37836,71.37836,1.910327,1.38,0,-1,0,1.38,21.98458,0,0.5303271,0.7213598,0.3033872,1.452632,1.38,0,0,0,4.553689,0,1.149244,-1.149244,4.788602,79.80988,0.1314265,2.10136,0.2427098,0,4.857076
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.03291872,70.03497,69.32118,1.001267,1.001267,0,-1,0,1.001267,3.287707,0,0,0,0.03291872,1.053965,1.001267,0,0,1.276938,3.404444,0,1.021046,-1.021046,3.712325,61.87195,0.1314265,1.101394,0.02633498,0,3.437363
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,67.59038,67.59038,0.6034413,0.6034413,0,-1,0,0.6034413,0,0,1.110223E-16,0,0,0.6352014,0.6034413,0,0,2.411434,2.383398,0,0.6352014,-0.6352014,3.042764,50.71262,0.1314265,0.6637855,0,0,2.383398
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,65.31561,65.31561,0.5343394,0.5343394,0,-1,0,0.5343394,0,0,0,0,0,0.5624625,0.5343394,0,0,3.117213,1.748197,0,0.5624625,-0.5624625,2.449876,40.83119,0.1314265,0.5877733,0,0,1.748197
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,62.64523,62.64523,0.08738787,0.08738787,0,-1,0,0.08738787,0,0,0,0,0,0.09198724,0.08738787,0,0,3.742172,1.185734,0,0.09198724,-0.09198724,2.352913,39.21514,0.1314265,0.09612667,0,0,1.185734
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,59.97484,59.97484,0.07509895,0.07509895,0,-1,0,0.07509895,0,0,1.387779E-17,0,0,0.07905153,0.07509895,0,0,3.84438,1.093747,0,0.07905153,-0.07905153,2.269585,37.82635,0.1314265,0.08260885,0,0,1.093747
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,57.79897,57.79897,0.19105,0.19105,0,-1,0,0.19105,0,0,0,0,0,0.2011053,0.19105,0,0,3.932215,1.014696,0,0.2011053,-0.2011053,2.057602,34.2933,0.1314265,0.210155,0,0,1.014696
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,56.27586,56.27586,0.1411697,0.1411697,0,-1,0,0.1411697,0,0,0,0,0,0.1485997,0.1411697,0,0,4.155665,0.8135902,0,0.1485997,-0.1485997,1.900964,31.68267,0.1314265,0.1552867,0,0,0.8135902
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,54.7132,54.7132,0.1477093,0.1477093,0,-1,0,0.1477093,0,0,2.775558E-17,0,0,0.1554834,0.1477093,0,0,4.320776,0.6649906,0,0.1554834,-0.1554834,1.73707,28.95111,0.1314265,0.1624802,0,0,0.6649906
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,53.37801,53.37801,0.05563342,0.05563342,0,-1,0,0.05563342,0,0,6.938894E-18,0,0,0.0585615,0.05563342,0,0,4.493536,0.5095071,0,0.0585615,-0.0585615,1.675341,27.92229,0.1314265,0.06119676,0,0,0.5095071
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,52.27029,52.27029,0.1816022,0.1816022,0,-1,0,0.1816022,0,0,0,0,0,0.1911602,0.1816022,0,0,4.558604,0.4509456,0,0.1911602,-0.1911602,1.47384,24.56396,0.1314265,0.1997624,0,0,0.4509456
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,51.18235,51.18235,0.007647353,0.007647353,0,-1,0,0.007647353,0,0,8.673617E-19,0,0,0.008049846,0.007647353,0,0,4.771004,0.2597854,0,0.008049846,-0.008049846,1.465355,24.42253,0.1314265,0.008412088,0,0,0.2597854
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,50.26256,50.26256,0.1408845,0.1408845,0,0,0,0.1408845,0,0,2.775558E-17,0,0,0.1482995,0.1408845,0,0,4.779948,0.2517356,0,0.1482995,-0.1482995,1.309034,21.81718,0.1314265,0.154973,0,0,0.2517356
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03300326,50.55191,49.92629,0.2761971,0.2761971,1.7,0,0.5202,0.2761971,11.94917,0,0,0,0.03300326,0,0,1.423803,1.352613,4.944726,0.1034361,1.385616,0,1.385616,2.623544,43.72565,0.1318266,0.3038168,0.02640261,1.7,0.1364393
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2422189,54.07226,49.37243,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2422189,0,0,1.452632,1.38,3.559109,1.350491,1.622219,0,1.622219,4.162517,69.37514,0.1320174,0,0.1937751,1.7,1.592709
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.4307054,59.87444,51.18235,0.2463823,0.2463823,1.699014,0,0.5199308,0.2463823,174.8118,2.220446E-16,0,0,0.4307054,0,0,1.452632,1.38,1.93689,2.810488,1.810705,0,1.810705,5.880302,98.00484,0.1323036,0.2710205,0.3445643,1.7,3.241193
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.535782,67.39761,55.99894,0.1715824,0.1715824,0,-1,0,0.1715824,312.2592,0.2289838,0,0,0.535782,0.1806131,0.1715824,0,0,0.126185,4.440123,0.126185,0,0.126185,6.000012,100,0.1322712,0.1887407,0.4286256,0,4.975904
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,0.9101866,81.68553,60.14297,1.05615,1.05615,0,-1,0,1.05615,86.17968,0,0,0,0.9101866,1.111737,1.05615,0,0,0,4.553689,0,0.2015502,-0.2015502,5.78756,96.45913,0.1322712,1.161765,0.7281493,0,5.463875
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,0.7286947,80.96269,63.81228,1.008986,1.008986,0,-1,0,1.008986,72.22049,0,0,0,0.7286947,1.062091,1.008986,0,0,0.2239446,4.352139,0,0.333396,-0.333396,5.436129,90.60197,0.1322712,1.109885,0.5829558,0,5.080833
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,0.895715,89.15024,66.6508,0.4056458,0.4056458,0,-1,0,0.4056458,220.8121,0,0,0,0.895715,0.4269956,0.4056458,0,0,0.5943846,4.018743,0.4687194,0,0.4687194,5.880795,98.01306,0.1321509,0.4462104,0.716572,0,4.914458
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,0.7878734,89.3049,69.48932,0.2872276,0.2872276,0,-1,0,0.2872276,274.3028,0.3598634,0,0,0.7878734,0.3023449,0.2872276,0,0,0.1256652,4.44059,0.1256652,0,0.1256652,6.000012,100,0.1321187,0.3159504,0.6302987,0,5.228464
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.6614953,87.55286,71.15089,0.4775259,0.4775259,0,-1,0,0.4775259,138.5255,0.1588364,0,0,0.6614953,0.5026589,0.4775259,0,0,0,4.553689,0,0,0,6.000012,100,0.1321187,0.5252786,0.5291962,0,5.215184
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.5397661,84.67487,71.59595,0.2326842,0.2326842,0,-1,0,0.2326842,231.9736,0.2948353,0,0,0.5397661,0.2449307,0.2326842,0,0,0,4.553689,0,0,0,6.000012,100,0.1321187,0.2559526,0.4318128,0,5.093455
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.1669438,75.88004,72.10036,0.08023994,0.08023994,0,-1,0,0.08023994,208.0558,0.08248077,0,0,0.1669438,0.08446309,0.08023994,0,0,0,4.553689,0,0,0,6.000012,100,0.1321187,0.08826393,0.1335551,0,4.720633
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.0445507,72.30119,71.31903,0.6172919,0.6172919,0,-1,0,0.6172919,7.217121,0,1.110223E-16,0,0.0445507,0.6497809,0.6172919,0,0,0,4.553689,0,0.6052302,-0.6052302,5.362043,89.36721,0.1321187,0.6790211,0.03564056,0,4.598239
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.02542526,69.87183,69.32118,0.3377568,0.3377568,0,-1,0,0.3377568,7.527683,0,5.551115E-17,0,0.02542526,0.3555335,0.3377568,0,0,0.672478,3.948459,0,0.3301082,-0.3301082,5.014079,83.56781,0.1321187,0.3715325,0.02034021,0,3.973884
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,67.59038,67.59038,1.796619,1.38,0,-1,0,1.38,0,0,0.4166186,0.5962805,0,1.452632,1.38,0,0,1.039265,3.618351,0,1.452632,-1.452632,3.482871,58.04773,0.1321187,1.97628,0,0,3.618351
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,65.36506,65.36506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.6533,2.165719,0,0,0,3.482871,58.04773,0.1321187,0,0,0,2.165719
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,62.69468,62.69468,0.7547469,0.7547469,0,-1,0,0.7547469,0,0,1.110223E-16,0,0,0.7944704,0.7547469,0,0,2.6533,2.165719,0,0.7944704,-0.7944704,2.645425,44.09033,0.1321187,0.8302216,0,0,2.165719
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,60.02429,60.02429,0.1087769,0.1087769,0,-1,0,0.1087769,0,0,1.387779E-17,0,0,0.114502,0.1087769,0,0,3.536045,1.371248,0,0.114502,-0.114502,2.524729,42.07874,0.1321187,0.1196546,0,0,1.371248
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,57.85831,57.85831,0.08885947,0.08885947,0,-1,0,0.08885947,0,0,1.387779E-17,0,0,0.09353628,0.08885947,0,0,3.663269,1.256747,0,0.09353628,-0.09353628,2.426134,40.43548,0.1321187,0.09774541,0,0,1.256747
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,56.32532,56.32532,0.1381802,0.1381802,0,-1,0,0.1381802,0,0,2.775558E-17,0,0,0.1454528,0.1381802,0,0,3.767199,1.16321,0,0.1454528,-0.1454528,2.272813,37.88014,0.1321187,0.1519982,0,0,1.16321
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,54.77254,54.77254,0.07059273,0.07059273,0,-1,0,0.07059273,0,0,0,0,0,0.07430814,0.07059273,0,0,3.928813,1.017757,0,0.07430814,-0.07430814,2.194485,36.57468,0.1321187,0.07765201,0,0,1.017757
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,53.40768,53.40768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.011377,0.9434493,0,0,0,2.194485,36.57468,0.1321187,0,0,0,0.9434493
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,52.29996,52.29996,0.07231487,0.07231487,0,-1,0,0.07231487,0,0,1.387779E-17,0,0,0.07612091,0.07231487,0,0,4.011377,0.9434493,0,0.07612091,-0.07612091,2.114247,35.23738,0.1321187,0.07954635,0,0,0.9434493
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,51.21202,51.21202,0.03292691,0.03292691,0,-1,0,0.03292691,0,0,0,0,0,0.0346599,0.03292691,0,0,4.095956,0.8673284,0,0.0346599,-0.0346599,2.077712,34.62846,0.1321187,0.0362196,0,0,0.8673284
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,50.3219,50.3219,0.104113,0.104113,0,0,0,0.104113,0,0,0,0,0,0.1095926,0.104113,0,0,4.134467,0.8326685,0,0.1095926,-0.1095926,1.962191,32.70312,0.1321187,0.1145243,0,0,0.8326685
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.009696455,50.19868,50.0153,0.01866102,0.01866102,0,0,0,0.01866102,51.96101,0,0,0,0.009696455,0.01964318,0.01866102,0,0,4.256237,0.7230759,0,0.009946726,-0.009946726,1.951707,32.52838,0.1321187,0.02052712,0.007757164,0,0.7327724
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.3980115,57.35677,49.46144,0.1838218,0.1838218,0,0,0,0.1838218,216.5204,0,0,0,0.3980115,0.1934966,0.1838218,0,0,4.267289,0.7131292,0.204515,0,0.204515,2.145726,35.76204,0.1320664,0.2022039,0.3184092,0,1.111141
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.7531822,67.27076,51.26148,0.6989625,0.6989625,0,0,0,0.6989625,107.7572,0,0,0,0.7531822,0.73575,0.6989625,0,0,4.062774,0.8971927,0.01743224,0,0.01743224,2.162264,36.03766,0.1320619,0.7688587,0.6025458,0,1.650375
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,0.8941082,76.33047,56.01872,0.2658024,0.2658024,0,-1,0,0.2658024,336.3809,0,0,0,0.8941082,0.279792,0.2658024,0,0,4.045341,0.9128817,0.6143163,0,0.6143163,2.745056,45.75084,0.1319048,0.2923826,0.7152866,0,1.80699
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.098714,87.33887,60.14297,0.1936088,0.1936088,0,-1,0,0.1936088,567.4916,0,0,0,1.098714,0.2037987,0.1936088,0,0,3.431025,1.465766,0.8949147,0,0.8949147,3.594046,59.90065,0.1316767,0.2129696,0.8789707,0,2.56448
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.128399,93.09685,63.81228,0,0,0,-1,0,0,0,0,0,0,1.128399,0,0,0,0,2.53611,2.27119,1.128399,0,1.128399,4.66454,77.74218,0.1313901,0,0.9027196,0,3.399589
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.177211,98.70033,66.6508,0.7439286,0.7439286,0,-1,0,0.7439286,158.2425,0,0,0,1.177211,0.7830827,0.7439286,0,0,1.407711,3.286749,0.3941287,0,0.3941287,5.038444,83.97389,0.1312903,0.8183214,0.9417691,0,4.463961
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,0.9025499,92.86766,69.48932,0,0,0,-1,0,0,0,0,0,0,0.9025499,0,0,0,0,1.013582,3.641465,0.9025499,0,0.9025499,5.894678,98.24443,0.1310623,0,0.7220399,0,4.544015
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.014249,98.78388,71.15089,1.478281,1.38,0,-1,0,1.38,73.49629,2.220446E-16,0.09828081,0.2461089,1.014249,1.452632,1.38,0,0,0.1110323,4.45376,0,0.4383827,-0.4383827,5.432581,90.54285,0.1310623,1.626109,0.811399,0,5.468009
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,0.8616214,94.23064,71.6553,0.44895,0.44895,0,-1,0,0.44895,191.9192,0,0,0,0.8616214,0.4725789,0.44895,0,0,0.5981243,4.015377,0.3890425,0,0.3890425,5.80166,96.69413,0.1309643,0.493845,0.6892971,0,4.876998
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.6272032,87.66631,72.10036,0.08847089,0.08847089,0,-1,0,0.08847089,708.9374,0.3249941,0,0,0.6272032,0.09312725,0.08847089,0,0,0.2090818,4.365515,0.2090818,0,0.2090818,6.000012,100,0.1309117,0.09731798,0.5017626,0,4.992719
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.2670796,77.43735,71.31903,0.2769791,0.2769791,0,-1,0,0.2769791,96.42592,0,0,0,0.2670796,0.2915569,0.2769791,0,0,0,4.553689,0,0.0244773,-0.0244773,5.974211,99.56998,0.1309117,0.304677,0.2136637,0,4.820768
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.03162453,70.00677,69.32118,0.7978474,0.7978474,0,-1,0,0.7978474,3.963732,0,2.220446E-16,0,0.03162453,0.8398393,0.7978474,0,0,0.027197,4.529212,0,0.8082148,-0.8082148,5.122277,85.37112,0.1309117,0.8776321,0.02529963,0,4.560836
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,67.59038,67.59038,0.5007506,0.5007506,0,-1,0,0.5007506,0,0,1.110223E-16,0,0,0.5271059,0.5007506,0,0,0.9252135,3.720997,0,0.5271059,-0.5271059,4.566659,76.11083,0.1309117,0.5508257,0,0,3.720997
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,65.36506,65.36506,1.183376,1.183376,0,-1,0,1.183376,0,0,2.220446E-16,0,0,1.245659,1.183376,0,0,1.510887,3.193891,0,1.245659,-1.245659,3.253619,54.22688,0.1309117,1.301713,0,0,3.193891
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,62.75402,62.75402,1.182207,1.182207,0,-1,0,1.182207,0,0,2.220446E-16,0,0,1.244428,1.182207,0,0,2.894952,1.948232,0,1.244428,-1.244428,1.941877,32.36456,0.1309117,1.300427,0,0,1.948232
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,60.08363,60.08363,0.1824958,0.1824958,0,-1,0,0.1824958,0,0,0,0,0,0.1921008,0.1824958,0,0,4.27765,0.7038042,0,0.1921008,-0.1921008,1.739385,28.98969,0.1309117,0.2007454,0,0,0.7038042
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,57.91766,57.91766,0.1409237,0.1409237,0,-1,0,0.1409237,0,0,2.775558E-17,0,0,0.1483407,0.1409237,0,0,4.491095,0.5117034,0,0.1483407,-0.1483407,1.58302,26.38362,0.1309117,0.155016,0,0,0.5117034
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,56.35499,56.35499,0.08222068,0.08222068,0,-1,0,0.08222068,0,0,0,0,0,0.08654808,0.08222068,0,0,4.655918,0.3633627,0,0.08654808,-0.08654808,1.491791,24.86313,0.1309117,0.09044275,0,0,0.3633627
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,54.82199,54.82199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.752083,0.2768146,0,0,0,1.491791,24.86313,0.1309117,0,0,0,0.2768146
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,53.46701,53.46701,0.103643,0.103643,0,-1,0,0.103643,0,0,0,0,0,0.1090979,0.103643,0,0,4.752083,0.2768146,0,0.1090979,-0.1090979,1.376791,22.94648,0.1309117,0.1140073,0,0,0.2768146
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,52.34941,52.34941,0.03867384,0.03867384,0,-1,0,0.03867384,0,0,6.938894E-18,0,0,0.04070931,0.03867384,0,0,4.873302,0.1677167,0,0.04070931,-0.04070931,1.33388,22.23129,0.1309117,0.04254123,0,0,0.1677167
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,51.26148,51.26148,0.03494382,0.03494382,0,-1,0,0.03494382,0,0,0,0,0,0.03678297,0.03494382,0,0,4.918535,0.1270074,0,0.03678297,-0.03678297,1.295107,21.58508,0.1309117,0.0384382,0,0,0.1270074
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,50.40102,50.40102,0.09256532,0.09256532,1.545197,0,0.4779387,0.09256532,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.959405,0.09022439,1.38,0,1.38,2.60429,43.40475,0.1312167,0.1018218,0,1.7,0.09022439
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.03403672,50.74044,50.09442,0.2310461,0.2310461,1.683678,0,0.515744,0.2310461,14.73157,2.220446E-16,0,0,0.03403672,0,0,1.452632,1.38,3.579405,1.332224,1.414037,0,1.414037,3.945763,65.76259,0.1315918,0.2541507,0.02722938,1.7,1.366261
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.2861667,55.13267,49.54057,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2861667,0,0,1.452632,1.38,2.165368,2.604857,1.666167,0,1.666167,5.526428,92.10694,0.131768,0,0.2289333,1.7,2.891024
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.5120525,61.79246,51.32082,0.4379291,0.4379291,0,0,0,0.4379291,116.9259,0,0,0,0.5120525,0.460978,0.4379291,0,0,0.4992017,4.104407,0.0510745,0,0.0510745,5.574881,92.91451,0.1317551,0.481722,0.409642,0,4.61646
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,0.8184249,74.43841,56.10773,0.1686783,0.1686783,0,-1,0,0.1686783,485.1987,0.1927416,0,0,0.8184249,0.1775561,0.1686783,0,0,0.4481272,4.150374,0.4481272,0,0.4481272,6.000012,100,0.1316428,0.1855461,0.6547399,0,4.9688
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.088416,87.07655,60.19243,0,0,0,-1,0,0,0,1.088416,0,0,1.088416,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316428,0,0.8707331,0,5.642106
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.084765,91.68414,63.86173,1.155389,1.155389,0,-1,0,1.155389,93.88737,0,0,0,1.084765,1.216199,1.155389,0,0,0,4.553689,0,0.1314347,-0.1314347,5.861468,97.69093,0.1316428,1.270928,0.8678117,0,5.638453
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.0781,95.1743,66.70026,0.5664883,0.5664883,0,-1,0,0.5664883,190.3129,0.3357584,0,0,1.0781,0.5963035,0.5664883,0,0,0.1460385,4.422254,0.1460385,0,0.1460385,6.000012,100,0.1316062,0.6231371,0.8624803,0,5.500355
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.123769,100.5972,69.48932,0,0,0,-1,0,0,0,1.123769,0,0,1.123769,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316062,0,0.8990148,0,5.677457
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,0.9661351,97.16578,71.21024,0,0,0,-1,0,0,0,0.9661351,0,0,0.9661351,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316062,0,0.7729081,0,5.519824
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,0.849718,93.84681,71.6553,0.4509125,0.4509125,0,-1,0,0.4509125,188.4441,0.3750733,0,0,0.849718,0.4746447,0.4509125,0,0,0,4.553689,0,0,0,6.000012,100,0.1316062,0.4960037,0.6797743,0,5.403407
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.6103344,87.25703,72.1597,0.1401028,0.1401028,0,-1,0,0.1401028,435.6332,0.4628578,0,0,0.6103344,0.1474766,0.1401028,0,0,0,4.553689,0,0,0,6.000012,100,0.1316062,0.1541131,0.4882675,0,5.164023
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.2622446,77.38348,71.37836,0.195225,0.195225,0,-1,0,0.195225,134.3294,0.05674451,0,0,0.2622446,0.2055001,0.195225,0,0,0,4.553689,0,0,0,6.000012,100,0.1316062,0.2147475,0.2097956,0,4.815934
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.02690381,69.95366,69.37064,0.2656425,0.2656425,0,-1,0,0.2656425,10.12783,0,0,0,0.02690381,0.2796237,0.2656425,0,0,0,4.553689,0,0.2527198,-0.2527198,5.733622,95.56017,0.1316062,0.2922067,0.02152305,0,4.580593
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,67.64972,67.64972,0.2197676,0.2197676,0,-1,0,0.2197676,0,0,2.775558E-17,0,0,0.2313344,0.2197676,0,0,0.2807998,4.300969,0,0.2313344,-0.2313344,5.489774,91.49605,0.1316062,0.2417444,0,0,4.300969
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,65.4244,65.4244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.537838,4.069635,0,0,0,5.489774,91.49605,0.1316062,0,0,0,4.069635
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,62.81336,62.81336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.537838,4.069635,0,0,0,5.489774,91.49605,0.1316062,0,0,0,4.069635
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,60.14297,60.14297,0.1878138,0.1878138,0,-1,0,0.1878138,0,0,2.775558E-17,0,0,0.1976988,0.1878138,0,0,0.537838,4.069635,0,0.1976988,-0.1976988,5.281381,88.02284,0.1316062,0.2065952,0,0,4.069635
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,57.96711,57.96711,0.05605391,0.05605391,0,-1,0,0.05605391,0,0,6.938894E-18,0,0,0.05900412,0.05605391,0,0,0.7575033,3.871936,0,0.05900412,-0.05900412,5.219185,86.98625,0.1316062,0.06165931,0,0,3.871936
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,56.444,56.444,0.1898293,0.1898293,0,-1,0,0.1898293,0,0,2.775558E-17,0,0,0.1998203,0.1898293,0,0,0.8230634,3.812932,0,0.1998203,-0.1998203,5.008556,83.47578,0.1316062,0.2088122,0,0,3.812932
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,54.88133,54.88133,0.0774705,0.0774705,0,-1,0,0.0774705,0,0,1.387779E-17,0,0,0.0815479,0.0774705,0,0,1.045086,3.613111,0,0.0815479,-0.0815479,4.922597,82.04313,0.1316062,0.08521756,0,0,3.613111
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,53.51647,53.51647,0.171524,0.171524,0,-1,0,0.171524,0,0,2.775558E-17,0,0,0.1805515,0.171524,0,0,1.135695,3.531564,0,0.1805515,-0.1805515,4.732279,78.87116,0.1316062,0.1886764,0,0,3.531564
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,52.40875,52.40875,0.181876,0.181876,0,-1,0,0.181876,0,0,2.775558E-17,0,0,0.1914485,0.181876,0,0,1.336308,3.351012,0,0.1914485,-0.1914485,4.530475,75.50777,0.1316062,0.2000637,0,0,3.351012
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,51.32082,51.32082,0.1097369,0.1097369,0,-1,0,0.1097369,0,0,0,0,0,0.1155125,0.1097369,0,0,1.549028,3.159564,0,0.1155125,-0.1155125,4.408714,73.47842,0.1316062,0.1207106,0,0,3.159564
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,50.43069,50.43069,0.08205204,0.08205204,0,0,0,0.08205204,0,0,1.387779E-17,0,0,0.08637057,0.08205204,0,0,1.677375,3.044051,0,0.08637057,-0.08637057,4.317671,71.96104,0.1316062,0.09025725,0,0,3.044051
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.0265306,50.65704,50.15376,0.1295793,0.1295793,0,0,0,0.1295793,20.47441,0,2.775558E-17,0,0.0265306,0.1363993,0.1295793,0,0,1.773343,2.957681,0,0.1098687,-0.1098687,4.20186,70.03085,0.1316062,0.1425373,0.02122448,0,2.984211
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2353198,54.19942,49.62957,0.8230838,0.8230838,0,0,0,0.8230838,28.59001,0,1.110223E-16,0,0.2353198,0.866404,0.8230838,0,0,1.895419,2.847812,0,0.6310842,-0.6310842,3.536638,58.94386,0.1316062,0.9053922,0.1882558,0,3.083132
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3005532,57.3416,51.38016,0.3343797,0.3343797,0,0,0,0.3343797,89.88383,0,0,0,0.3005532,0.3519786,0.3343797,0,0,2.596624,2.216728,0,0.05142535,-0.05142535,3.482431,58.04041,0.1316062,0.3678176,0.2404426,0,2.517281
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.4964786,66.6431,56.1374,1.186762,1.186762,0,-1,0,1.186762,41.83472,0,0,0,0.4964786,1.249223,1.186762,0,0,2.653763,2.165302,0,0.7527446,-0.7527446,2.688969,44.81606,0.1316062,1.305438,0.3971829,0,2.661781
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,0.7427818,77.17436,60.19243,0.43285,0.43285,0,-1,0,0.43285,171.6026,0,0,0,0.7427818,0.4556316,0.43285,0,0,3.490146,1.412558,0.2871502,0,0.2871502,2.961384,49.3563,0.1315343,0.476135,0.5942254,0,2.155339
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,0.9062132,86.06427,63.86173,0.01090469,0.01090469,0,-1,0,0.01090469,8310.304,0,0,0,0.9062132,0.01147863,0.01090469,0,0,3.202996,1.670993,0.8947346,0,0.8947346,3.810203,63.50326,0.1313109,0.01199516,0.7249706,0,2.577206
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,0.8489709,87.79135,66.70026,0.2149832,0.2149832,0,-1,0,0.2149832,394.9011,0,0,0,0.8489709,0.2262981,0.2149832,0,0,2.308261,2.476254,0.6226729,0,0.6226729,4.400923,73.34856,0.1311558,0.2364815,0.6791767,0,3.325225
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.046331,97.80427,69.53877,0.9895563,0.9895563,0,-1,0,0.9895563,105.7374,0,0,0,1.046331,1.041638,0.9895563,0,0,1.685588,3.03666,0.004692976,0,0.004692976,4.405375,73.42277,0.1311546,1.088512,0.8370649,0,4.082991
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.033663,99.56516,71.21024,0.686015,0.686015,0,-1,0,0.686015,150.6765,0,0,0,1.033663,0.722121,0.686015,0,0,1.680895,3.040883,0.3115421,0,0.3115421,4.70093,78.34867,0.1310772,0.7546164,0.8269305,0,4.074546
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,0.8824937,94.91107,71.6553,0,0,0,-1,0,0,0,0,0,0,0.8824937,0,0,0,0,1.369353,3.321271,0.8824937,0,0.8824937,5.538136,92.30209,0.1308583,0,0.705995,0,4.203765
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.5059803,84.39257,72.1597,0.6582466,0.6582466,0,-1,0,0.6582466,76.86788,0,0,0,0.5059803,0.6928912,0.6582466,0,0,0.4868594,4.115516,0,0.1869109,-0.1869109,5.341115,89.01841,0.1308583,0.7240713,0.4047842,0,4.621496
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.2814944,77.847,71.37836,0.5621353,0.5621353,0,-1,0,0.5621353,50.07592,0,1.110223E-16,0,0.2814944,0.5917214,0.5621353,0,0,0.6945382,3.928605,0,0.3102269,-0.3102269,5.014107,83.56829,0.1308583,0.6183488,0.2251955,0,4.210099
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.02811551,69.98003,69.37064,0.3698804,0.3698804,0,-1,0,0.3698804,7.601243,0,5.551115E-17,0,0.02811551,0.3893478,0.3698804,0,0,1.039235,3.618378,0,0.3612323,-0.3612323,4.633335,77.2221,0.1308583,0.4068685,0.02249241,0,3.646493
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,67.70906,67.70906,0.6637443,0.6637443,0,-1,0,0.6637443,0,0,1.110223E-16,0,0,0.6986781,0.6637443,0,0,1.440604,3.257145,0,0.6986781,-0.6986781,3.896864,64.94759,0.1308583,0.7301187,0,0,3.257145
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,65.48374,65.48374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.216913,2.558467,0,0,0,3.896864,64.94759,0.1308583,0,0,0,2.558467
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,62.81336,62.81336,0.9968846,0.9968846,0,-1,0,0.9968846,0,0,2.220446E-16,0,0,1.049352,0.9968846,0,0,2.216913,2.558467,0,1.049352,-1.049352,2.790749,46.51239,0.1308583,1.096573,0,0,2.558467
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,60.14297,60.14297,0.1628576,0.1628576,0,-1,0,0.1628576,0,0,0,0,0,0.171429,0.1628576,0,0,3.38286,1.509115,0,0.171429,-0.171429,2.610047,43.5007,0.1308583,0.1791433,0,0,1.509115
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,57.96711,57.96711,0.1539973,0.1539973,0,-1,0,0.1539973,0,0,2.775558E-17,0,0,0.1621024,0.1539973,0,0,3.573337,1.337686,0,0.1621024,-0.1621024,2.439176,40.65285,0.1308583,0.1693971,0,0,1.337686
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,56.46378,56.46378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.753451,1.175583,0,0,0,2.439176,40.65285,0.1308583,0,0,0,1.175583
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,54.911,54.911,0.1798226,0.1798226,0,-1,0,0.1798226,0,0,2.775558E-17,0,0,0.1892869,0.1798226,0,0,3.753451,1.175583,0,0.1892869,-0.1892869,2.23965,37.32743,0.1308583,0.1978048,0,0,1.175583
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,53.54614,53.54614,0.1150345,0.1150345,0,-1,0,0.1150345,0,0,0,0,0,0.1210889,0.1150345,0,0,3.963769,0.9862965,0,0.1210889,-0.1210889,2.112011,35.20012,0.1308583,0.1265379,0,0,0.9862965
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,52.43842,52.43842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.098312,0.8652076,0,0,0,2.112011,35.20012,0.1308583,0,0,0,0.8652076
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,51.35049,51.35049,0.1099702,0.1099702,0,-1,0,0.1099702,0,0,1.387779E-17,0,0,0.1157582,0.1099702,0,0,4.098312,0.8652076,0,0.1157582,-0.1157582,1.989992,33.16646,0.1308583,0.1209673,0,0,0.8652076
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,50.49003,50.49003,0.009312892,0.009312892,0,0,0,0.009312892,0,0,1.734723E-18,0,0,0.009803044,0.009312892,0,0,4.226933,0.7494495,0,0.009803044,-0.009803044,1.979658,32.99424,0.1308583,0.01024418,0,0,0.7494495
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01458611,50.48949,50.2131,0.1344803,0.1344803,0,0,0,0.1344803,10.84628,0,0,0,0.01458611,0.1415582,0.1344803,0,0,4.237825,0.7396464,0,0.1269721,-0.1269721,1.845818,30.76357,0.1308583,0.1479283,0.01166889,0,0.7542325
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.3903817,57.42668,49.67903,0.7608048,0.7608048,1.7,0,0.5202,0.7608048,51.31168,0,0,0,0.3903817,0,0,0.9391952,0.8922355,4.378905,0.6126744,1.282617,0,1.282617,3.062615,51.04349,0.1312715,0.8368853,0.3123054,1.7,1.003056
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.6464621,64.94518,51.42962,0.7127622,0.7127622,1.7,0,0.5202,0.7127622,90.69815,0,0,0,0.6464621,0,0,0.9872378,0.9378759,3.096288,1.76703,1.584338,0,1.584338,4.56565,76.09402,0.1316079,0.7840384,0.5171697,1.7,2.413492
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,0.9041858,76.74195,56.1374,0.4798256,0.4798256,0,-1,0,0.4798256,188.4405,0,0,0,0.9041858,0.5050796,0.4798256,0,0,1.51195,3.192934,0.3991062,0,0.3991062,4.944276,82.40443,0.1315092,0.5278081,0.7233486,0,4.09712
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.079604,86.73661,60.14297,0.2898125,0.2898125,0,-1,0,0.2898125,372.5181,0,0,0,1.079604,0.3050658,0.2898125,0,0,1.112844,3.55213,0.774538,0,0.774538,5.679067,94.65093,0.1313179,0.3187937,0.863683,0,4.631733
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.194387,95.42496,63.81228,0.9857741,0.9857741,0,-1,0,0.9857741,121.1624,0,0,0,1.194387,1.037657,0.9857741,0,0,0.3383057,4.249214,0.1567305,0,0.1567305,5.827754,97.12905,0.1312793,1.084352,0.95551,0,5.443601
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.197332,99.46722,66.6508,0.538649,0.538649,0,-1,0,0.538649,222.2842,0.4487575,0,0,1.197332,0.5669989,0.538649,0,0,0.1815751,4.390271,0.1815751,0,0.1815751,6.000012,100,0.1312345,0.5925139,0.9578652,0,5.587603
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.165818,102.2339,69.48932,1.089089,1.089089,0,-1,0,1.089089,107.0452,0.01940851,0,0,1.165818,1.14641,1.089089,0,0,0,4.553689,0,0,0,6.000012,100,0.1312345,1.197998,0.9326546,0,5.719507
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.026875,99.31805,71.21024,0.4825451,0.4825451,0,-1,0,0.4825451,212.8039,0.5189325,0,0,1.026875,0.5079423,0.4825451,0,0,0,4.553689,0,0,0,6.000012,100,0.1312345,0.5307996,0.8214998,0,5.580564
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,0.8826792,94.91717,71.6553,1.393021,1.38,0,-1,0,1.38,63.96226,2.220446E-16,0.01302106,0.1523232,0.8826792,1.452632,1.38,0,0,0,4.553689,0,0.5699524,-0.5699524,5.39923,89.98698,0.1312345,1.532323,0.7061433,0,5.436368
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.5944895,86.81257,72.1597,0.7156671,0.7156671,0,-1,0,0.7156671,83.06788,0,0,0,0.5944895,0.7533338,0.7156671,0,0,0.6332805,3.983737,0,0.1588443,-0.1588443,5.231793,87.19637,0.1312345,0.7872338,0.4755916,0,4.578226
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.2988146,78.26701,71.37836,0.006095702,0.006095702,0,-1,0,0.006095702,4902.054,0,0,0,0.2988146,0.006416529,0.006095702,0,0,0.8097742,3.824892,0.2923981,0,0.2923981,5.509186,91.81958,0.1311626,0.006705272,0.2390517,0,4.123707
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.03461382,70.12166,69.37064,0.9926269,0.9926269,0,-1,0,0.9926269,3.487092,0,2.220446E-16,0,0.03461382,1.04487,0.9926269,0,0,0.5173761,4.08805,0,1.010257,-1.010257,4.444282,74.07122,0.1311626,1.09189,0.02769105,0,4.122664
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,67.70906,67.70906,0.4696996,0.4696996,0,-1,0,0.4696996,0,0,5.551115E-17,0,0,0.4944206,0.4696996,0,0,1.639883,3.077794,0,0.4944206,-0.4944206,3.923117,65.38515,0.1311626,0.5166695,0,0,3.077794
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,65.48374,65.48374,0.7839462,0.7839462,0,-1,0,0.7839462,0,0,0,0,0,0.8252065,0.7839462,0,0,2.18924,2.583373,0,0.8252065,-0.8252065,3.053273,50.88778,0.1311626,0.8623408,0,0,2.583373
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,62.86281,62.86281,0.1764605,0.1764605,0,-1,0,0.1764605,0,0,2.775558E-17,0,0,0.1857479,0.1764605,0,0,3.106136,1.758167,0,0.1857479,-0.1857479,2.857477,47.62453,0.1311626,0.1941065,0,0,1.758167
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,60.14297,60.14297,0.1992379,0.1992379,0,-1,0,0.1992379,0,0,2.775558E-17,0,0,0.2097241,0.1992379,0,0,3.312522,1.572419,0,0.2097241,-0.2097241,2.636409,43.94006,0.1311626,0.2191617,0,0,1.572419
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,58.02645,58.02645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.545549,1.362695,0,0,0,2.636409,43.94006,0.1311626,0,0,0,1.362695
