Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1109659,72.83543,70.37945,0.5932208,0.5932208,0,-1,0,0.5932208,18.70566,0,1.110223E-16,0,0.1109659,0.624443,0.5932208,0,0,0.7396234,3.888028,0,0.5134771,-0.5134771,4.757091,79.28469,0.1326848,0.6525429,0.08877268,0,3.998994
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.03353646,69.20332,68.48051,0.7023742,0.7023742,0,-1,0,0.7023742,4.774729,0,1.110223E-16,0,0.03353646,0.7393412,0.7023742,0,0,1.310154,3.374551,0,0.7058047,-0.7058047,4.013108,66.88499,0.1326848,0.7726116,0.02682917,0,3.408087
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,66.97718,66.97718,1.095159,1.095159,0,-1,0,1.095159,0,0,2.220446E-16,0,0,1.152799,1.095159,0,0,2.094381,2.668746,0,1.152799,-1.152799,2.797951,46.63242,0.1326848,1.204675,0,0,2.668746
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,64.87054,64.87054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.375269,1.515947,0,0,0,2.797951,46.63242,0.1326848,0,0,0,1.515947
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,62.30895,62.30895,1.376777,1.376777,0,-1,0,1.376777,0,0,2.220446E-16,0.1344549,0,1.449239,1.376777,0,0,3.375269,1.515947,0,1.449239,-1.449239,1.270319,21.17193,0.1326848,1.514455,0,0,1.515947
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,59.74736,59.74736,0.09671455,0.06337235,0,-1,0,0.06337235,0,0,0.03334219,0.04301365,0,0.06670774,0.06337235,0,0,4.985535,0.06670774,0,0.06670774,-0.06670774,1.200002,20,0.1326848,0.106386,0,0,0.06670774
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,57.74952,57.74952,0.308536,0,0,-1,0,0,0,0,0.308536,0.3393896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326848,0.3393896,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,56.35499,56.35499,0.05664677,0,0,-1,0,0,0,0,0.05664677,0.06231145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326848,0.06231145,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,54.911,54.911,0.1084689,0,0,-1,0,0,0,0,0.1084689,0.1193158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326848,0.1193158,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,53.71428,53.71428,0.02902117,0,0,-1,0,0,0,0,0.02902117,0.03192329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326848,0.03192329,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,52.65601,52.65601,0.128389,0,0,-1,0,0,0,0,0.128389,0.141228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326848,0.141228,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,51.62742,51.62742,0.002442387,0,0,-1,0,0,0,0,0.002442387,0.002686626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326848,0.002686626,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,50.95488,50.95488,0.2403838,0.2403838,1.693015,0,0.5182932,0.2403838,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1330165,0.2644222,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.03998809,51.47025,50.70762,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03998809,0,0,1.452632,1.38,3.679654,1.242,1.419988,0,1.419988,3.856304,64.27161,0.1332182,0,0.03199048,1.7,1.281988
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.2637407,55.39587,50.23289,0.7664674,0.7664674,1.7,0,0.5202,0.7664674,34.40991,0,0,0,0.2637407,0,0,0.9335326,0.886856,2.259666,2.519989,1.150597,0,1.150597,4.947856,82.4641,0.1335557,0.8431141,0.2109926,1.7,2.78373
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.6168082,64.54609,51.68676,0.6374061,0.6374061,0,0,0,0.6374061,96.76847,0,0,0,0.6168082,0.6709538,0.6374061,0,0,1.10907,3.555526,0,0.05414564,-0.05414564,4.890782,81.51286,0.1335557,0.7011467,0.4934465,0,4.172335
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.6184407,68.90381,55.60332,0,0,0,-1,0,0,0,0,0,0,0.6184407,0,0,0,0,1.169231,3.501381,0.6184407,0,0.6184407,5.477486,91.29125,0.1334204,0,0.4947526,0,4.119822
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.7247205,75.31444,58.97592,1.440441,1.38,0,-1,0,1.38,52.51598,2.220446E-16,0.06044051,0.2044846,0.7247205,1.452632,1.38,0,0,0.5507906,4.057977,0,0.727911,-0.727911,4.710201,78.50319,0.1334204,1.584485,0.5797765,0,4.782698
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.6684042,77.57791,62.24961,0.3660146,0.3660146,0,-1,0,0.3660146,182.6168,0,0,0,0.6684042,0.3852785,0.3660146,0,0,1.359581,3.330066,0.2831257,0,0.2831257,4.978797,82.97979,0.1333586,0.4026161,0.5347233,0,3.998471
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,0.9942328,90.16102,64.97934,0,0,0,-1,0,0,0,0,0,0,0.9942328,0,0,0,0,1.076455,3.584879,0.9942328,0,0.9942328,5.922009,98.69996,0.1331419,0,0.7953862,0,4.579112
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,0.8867809,90.30453,67.81786,0.201635,0.201635,0,-1,0,0.201635,439.7952,0.5923113,0,0,0.8867809,0.2122473,0.201635,0,0,0.08222222,4.479689,0.08222222,0,0.08222222,6.000012,100,0.1331241,0.2217985,0.7094247,0,5.36647
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,0.7017369,86.83868,69.53877,0,0,0,-1,0,0,0,0.7017369,0,0,0.7017369,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1331241,0,0.5613894,0,5.255426
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,0.791195,90.19711,70.15197,0.3868346,0.3868346,0,-1,0,0.3868346,204.5305,0.3840006,0,0,0.791195,0.4071943,0.3868346,0,0,0,4.553689,0,0,0,6.000012,100,0.1331241,0.4255181,0.632956,0,5.344884
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.5382246,83.77344,70.82451,0.4378429,0.4378429,0,-1,0,0.4378429,122.9264,0.07733731,0,0,0.5382246,0.4608873,0.4378429,0,0,0,4.553689,0,0,0,6.000012,100,0.1331241,0.4816272,0.4305797,0,5.091914
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2055428,74.87959,70.26077,0.4827325,0.4827325,0,-1,0,0.4827325,42.57903,0,0,0,0.2055428,0.5081394,0.4827325,0,0,0,4.553689,0,0.3025966,-0.3025966,5.681047,94.68393,0.1331241,0.5310057,0.1644343,0,4.759232
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.01902674,68.84007,68.43105,0,0,0,-1,0,0,0,0,0,0,0.01902674,0,0,0,0,0.3362185,4.251092,0.01902674,0,0.01902674,5.699098,94.98477,0.1331199,0,0.01522139,0,4.270119
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,66.92773,66.92773,1.034962,1.034962,0,-1,0,1.034962,0,0,0,0,0,1.089434,1.034962,0,0,0.3171917,4.268217,0,1.089434,-1.089434,4.550733,75.8454,0.1331199,1.138459,0,0,4.268217
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,64.8112,64.8112,0.7894902,0.7894902,0,-1,0,0.7894902,0,0,1.110223E-16,0,0,0.8310423,0.7894902,0,0,1.527674,3.178782,0,0.8310423,-0.8310423,3.674737,61.2455,0.1331199,0.8684392,0,0,3.178782
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,62.24961,62.24961,0.5915554,0.5915554,0,-1,0,0.5915554,0,0,1.110223E-16,0,0,0.6226899,0.5915554,0,0,2.451055,2.34774,0,0.6226899,-0.6226899,3.018365,50.30598,0.1331199,0.6507109,0,0,2.34774
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,59.69791,59.69791,0.2021669,0.2021669,0,-1,0,0.2021669,0,0,0,0,0,0.2128073,0.2021669,0,0,3.142932,1.72505,0,0.2128073,-0.2128073,2.794046,46.56734,0.1331199,0.2223836,0,0,1.72505
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,57.74952,57.74952,0.1917676,0.1917676,0,-1,0,0.1917676,0,0,2.775558E-17,0,0,0.2018606,0.1917676,0,0,3.379385,1.512243,0,0.2018606,-0.2018606,2.581266,43.02102,0.1331199,0.2109443,0,0,1.512243
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,56.32532,56.32532,0.241395,0.241395,0,-1,0,0.241395,0,0,2.775558E-17,0,0,0.2541,0.241395,0,0,3.603674,1.310382,0,0.2541,-0.2541,2.313421,38.55695,0.1331199,0.2655345,0,0,1.310382
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,54.88133,54.88133,0.2060108,0.2060108,0,-1,0,0.2060108,0,0,2.775558E-17,0,0,0.2168534,0.2060108,0,0,3.886008,1.056282,0,0.2168534,-0.2168534,2.084838,34.74723,0.1331199,0.2266118,0,0,1.056282
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,53.6846,53.6846,0.0597482,0.0597482,0,-1,0,0.0597482,0,0,0,0,0,0.06289284,0.0597482,0,0,4.126956,0.8394287,0,0.06289284,-0.06289284,2.018543,33.64232,0.1331199,0.06572302,0,0,0.8394287
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,52.62634,52.62634,0.08091354,0.08091354,0,-1,0,0.08091354,0,0,1.387779E-17,0,0,0.08517215,0.08091354,0,0,4.196837,0.7765359,0,0.08517215,-0.08517215,1.928764,32.146,0.1331199,0.0890049,0,0,0.7765359
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,51.56808,51.56808,0.2610559,0.2610559,0,-1,0,0.2610559,0,0,5.551115E-17,0,0,0.2747957,0.2610559,0,0,4.291472,0.6913637,0,0.2747957,-0.2747957,1.639104,27.31834,0.1331199,0.2871614,0,0,0.6913637
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,50.9351,50.9351,0.1329874,0.1329874,0,0,0,0.1329874,0,0,2.775558E-17,0,0,0.1399868,0.1329874,0,0,4.596801,0.416568,0,0.1399868,-0.1399868,1.491545,24.85903,0.1331199,0.1462862,0,0,0.416568
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02075455,51.07273,50.67795,0.1625541,0.1625541,0,0,0,0.1625541,12.76778,0,2.775558E-17,0,0.02075455,0.1711095,0.1625541,0,0,4.752342,0.2765813,0,0.150355,-0.150355,1.333057,22.21757,0.1331199,0.1788095,0.01660364,0,0.2973359
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.3372442,56.88147,50.2131,0.2249396,0.2249396,1.677571,0,0.5140769,0.2249396,149.9266,0,0,0,0.3372442,0,0,1.452632,1.38,4.919403,0.1262263,1.717244,0,1.717244,2.962178,49.36953,0.1333665,0.2474335,0.2697953,1.7,0.4634705
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.6349621,64.93089,51.65709,0.106404,0.106404,1.559036,0,0.4817167,0.106404,596.7465,2.220446E-16,0,0,0.6349621,0,0,1.452632,1.38,3.202159,1.671746,2.014962,0,2.014962,4.873738,81.22881,0.1334887,0.1170444,0.5079697,1.7,2.306708
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,0.8272198,74.02454,55.55387,0.8576053,0.8576053,0,-1,0,0.8576053,96.45693,0,1.110223E-16,0,0.8272198,0.9027424,0.8576053,0,0,1.187197,3.485212,0,0.07552269,-0.07552269,4.79413,79.90202,0.1334887,0.9433659,0.6617758,0,4.312432
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,0.9227399,80.5677,58.91658,0.8079987,0.8079987,0,-1,0,0.8079987,114.2007,0,0,0,0.9227399,0.850525,0.8079987,0,0,1.271111,3.409689,0.07221489,0,0.07221489,4.862639,81.04383,0.133473,0.8887986,0.7381919,0,4.332429
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.155568,91.81029,62.14082,0.003299893,0.003299893,0,-1,0,0.003299893,35018.36,0,0,0,1.155568,0.003473572,0.003299893,0,0,1.198896,3.474683,1.152095,0,1.152095,5.955613,99.26001,0.1332238,0.003629882,0.9244546,0,4.630251
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.017539,90.77262,64.87054,0,0,0,-1,0,0,0,0.9707378,0,0,1.017539,0,0,0,0,0.04680125,4.511568,0.04680125,0,0.04680125,6.000012,100,0.1332137,0,0.8140313,0,5.529107
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.050022,95.44648,67.64972,0.630887,0.630887,0,-1,0,0.630887,166.4359,0.3859306,0,0,1.050022,0.6640916,0.630887,0,0,0,4.553689,0,0,0,6.000012,100,0.1332137,0.6939757,0.8400177,0,5.603711
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,0.931978,93.67538,69.37064,0,0,0,-1,0,0,0,0.931978,0,0,0.931978,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1332137,0,0.7455825,0,5.485667
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,0.7658486,89.3048,70.04317,0,0,0,-1,0,0,0,0.7658486,0,0,0.7658486,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1332137,0,0.6126789,0,5.319538
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.5397912,83.68322,70.70583,0.1072349,0.1072349,0,-1,0,0.1072349,503.3728,0.4269124,0,0,0.5397912,0.1128788,0.1072349,0,0,0,4.553689,0,0,0,6.000012,100,0.1332137,0.1179584,0.431833,0,5.09348
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.2708029,76.36482,70.21131,0.8625498,0.8625498,0,-1,0,0.8625498,31.39562,0,1.110223E-16,0,0.2708029,0.9079472,0.8625498,0,0,0,4.553689,0,0.6371443,-0.6371443,5.328403,88.80654,0.1332137,0.9488048,0.2166423,0,4.824492
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.0386724,69.14554,68.31237,0.05040459,0.05040459,0,-1,0,0.05040459,76.72398,6.938894E-18,0,0,0.0386724,0.05305746,0.05040459,0,0,0.7079381,3.916545,0,0.01438506,-0.01438506,5.31324,88.55382,0.1332137,0.05544505,0.03093792,0,3.955217
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,66.81893,66.81893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7239215,3.90216,0,0,0,5.31324,88.55382,0.1332137,0,0,0,3.90216
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,64.70241,64.70241,0.4853804,0.4853804,0,-1,0,0.4853804,0,0,5.551115E-17,0,0,0.5109267,0.4853804,0,0,0.7239215,3.90216,0,0.5109267,-0.5109267,4.774676,79.57777,0.1332137,0.5339184,0,0,3.90216
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,62.20016,62.20016,0.5996799,0.5996799,0,-1,0,0.5996799,0,0,1.110223E-16,0,0,0.631242,0.5996799,0,0,1.291618,3.391233,0,0.631242,-0.631242,4.109288,68.488,0.1332137,0.6596479,0,0,3.391233
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,59.63857,59.63857,0.1372667,0.1372667,0,-1,0,0.1372667,0,0,2.775558E-17,0,0,0.1444913,0.1372667,0,0,1.992998,2.759991,0,0.1444913,-0.1444913,3.956981,65.94955,0.1332137,0.1509934,0,0,2.759991
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,57.69018,57.69018,0.1126757,0.1126757,0,-1,0,0.1126757,0,0,0,0,0,0.118606,0.1126757,0,0,2.153544,2.615499,0,0.118606,-0.118606,3.831959,63.86586,0.1332137,0.1239433,0,0,2.615499
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,56.27586,56.27586,0.1152157,0.1152157,0,-1,0,0.1152157,0,0,1.387779E-17,0,0,0.1212797,0.1152157,0,0,2.285328,2.496894,0,0.1212797,-0.1212797,3.704119,61.7352,0.1332137,0.1267372,0,0,2.496894
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,54.82199,54.82199,0.1306024,0.1306024,0,-1,0,0.1306024,0,0,0,0,0,0.1374762,0.1306024,0,0,2.420083,2.375614,0,0.1374762,-0.1374762,3.559207,59.31999,0.1332137,0.1436626,0,0,2.375614
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,53.62526,53.62526,0.131461,0.131461,0,-1,0,0.131461,0,0,0,0,0,0.13838,0.131461,0,0,2.572835,2.238138,0,0.13838,-0.13838,3.413342,56.88891,0.1332137,0.1446071,0,0,2.238138
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,52.57689,52.57689,0.01695316,0.01695316,0,-1,0,0.01695316,0,0,3.469447E-18,0,0,0.01784544,0.01695316,0,0,2.72659,2.099758,0,0.01784544,-0.01784544,3.394531,56.5754,0.1332137,0.01864848,0,0,2.099758
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,51.54829,51.54829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.746418,2.081912,0,0,0,3.394531,56.5754,0.1332137,0,0,0,2.081912
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,50.90543,50.90543,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.746418,2.081912,0,0,0,3.394531,56.5754,0.1332137,0,0,0,2.081912
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.03740777,51.391,50.67795,0.1233145,0.1233145,0,0,0,0.1233145,30.33526,0,1.387779E-17,0,0.03740777,0.1298047,0.1233145,0,0,2.746418,2.081912,0,0.09239697,-0.09239697,3.297136,54.95215,0.1332137,0.135646,0.02992622,0,2.11932
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.3564866,57.24991,50.18343,0.478976,0.478976,0,0,0,0.478976,74.42683,0,0,0,0.3564866,0.5041853,0.478976,0,0,2.849082,1.989515,0,0.1476986,-0.1476986,3.141448,52.35736,0.1332137,0.5268736,0.2851893,0,2.346002
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.5317309,62.55972,51.62742,0.7288923,0.7288923,0,0,0,0.7288923,72.95054,0,0,0,0.5317309,0.7672551,0.7288923,0,0,3.013191,1.841817,0,0.2355242,-0.2355242,2.893183,48.21963,0.1332137,0.8017815,0.4253847,0,2.373548
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,0.8027145,73.32529,55.49453,1.156414,1.156414,0,-1,0,1.156414,69.41409,0,0,0,0.8027145,1.217278,1.156414,0,0,3.274885,1.606292,0,0.4145637,-0.4145637,2.456195,40.9365,0.1332137,1.272056,0.6421716,0,2.409007
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,0.9235894,80.46098,58.80779,0.8758118,0.8758118,0,-1,0,0.8758118,105.4552,0,0,0,0.9235894,0.9219071,0.8758118,0,0,3.735511,1.191729,0.001682301,0,0.001682301,2.457791,40.9631,0.1332134,0.963393,0.7388715,0,2.115318
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,0.8800094,83.09032,62.03202,0,0,0,-1,0,0,0,0,0,0,0.8800094,0,0,0,0,3.733829,1.193243,0.8800094,0,0.8800094,3.292641,54.87724,0.1330237,0,0.7040075,0,2.073252
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,0.9052215,87.19099,64.8112,0.9079554,0.9079554,0,-1,0,0.9079554,99.69889,0,0,0,0.9052215,0.9557425,0.9079554,0,0,2.85382,1.985251,0,0.05052106,-0.05052106,3.239387,53.98968,0.1330237,0.9987509,0.7241772,0,2.890473
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,0.9002076,90.44368,67.59038,0.03141399,0.03141399,0,-1,0,0.03141399,2865.626,0,0,0,0.9002076,0.03306736,0.03141399,0,0,2.909954,1.93473,0.8671403,0,0.8671403,4.062028,67.70034,0.1328373,0.03455539,0.7201661,0,2.834938
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,0.8905227,92.27392,69.32118,0.7017008,0.7017008,0,-1,0,0.7017008,126.9092,0,0,0,0.8905227,0.7386324,0.7017008,0,0,2.042814,2.715157,0.1518902,0,0.1518902,4.206124,70.10193,0.1328047,0.7718709,0.7124181,0,3.605679
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,0.7304674,88.18957,69.98383,0.09742894,0.09742894,0,-1,0,0.09742894,749.7438,0,0,0,0.7304674,0.1025568,0.09742894,0,0,1.890924,2.851858,0.6279107,0,0.6279107,4.801813,80.03005,0.1326701,0.1071718,0.584374,0,3.582325
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.3596707,78.99413,70.65637,0.4150651,0.4150651,0,-1,0,0.4150651,86.65406,0,0,0,0.3596707,0.4369106,0.4150651,0,0,1.263013,3.416977,0,0.07723986,-0.07723986,4.720395,78.67309,0.1326701,0.4565715,0.2877366,0,3.776648
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.1976387,74.58337,70.15197,0.7086201,0.7086201,0,-1,0,0.7086201,27.89064,0,1.110223E-16,0,0.1976387,0.7459159,0.7086201,0,0,1.348835,3.339737,0,0.5482773,-0.5482773,4.14246,69.04086,0.1326701,0.7794822,0.1581109,0,3.537376
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.03711452,69.06203,68.26292,0.4691333,0.4691333,0,-1,0,0.4691333,7.911295,0,0,0,0.03711452,0.4938245,0.4691333,0,0,1.958032,2.79146,0,0.45671,-0.45671,3.661045,61.0173,0.1326701,0.5160466,0.02969161,0,2.828575
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,66.75959,66.75959,0.4499586,0.4499586,0,-1,0,0.4499586,0,0,5.551115E-17,0,0,0.4736407,0.4499586,0,0,2.465487,2.33475,0,0.4736407,-0.4736407,3.161784,52.6963,0.1326701,0.4949545,0,0,2.33475
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,64.59361,64.59361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.991755,1.861109,0,0,0,3.161784,52.6963,0.1326701,0,0,0,1.861109
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,62.14082,62.14082,0.4687065,0.4687065,0,-1,0,0.4687065,0,0,5.551115E-17,0,0,0.4933753,0.4687065,0,0,2.991755,1.861109,0,0.4933753,-0.4933753,2.641721,44.02859,0.1326701,0.5155772,0,0,1.861109
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,59.57923,59.57923,0.04945381,0.04945381,0,-1,0,0.04945381,0,0,6.938894E-18,0,0,0.05205664,0.04945381,0,0,3.53995,1.367734,0,0.05205664,-0.05205664,2.586848,43.11405,0.1326701,0.05439918,0,0,1.367734
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,57.63084,57.63084,0.1139913,0.1139913,0,-1,0,0.1139913,0,0,1.387779E-17,0,0,0.1199909,0.1139913,0,0,3.59779,1.315678,0,0.1199909,-0.1199909,2.460367,41.00603,0.1326701,0.1253905,0,0,1.315678
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,56.24619,56.24619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.731114,1.195687,0,0,0,2.460367,41.00603,0.1326701,0,0,0,1.195687
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,54.80221,54.80221,0.1335144,0.1335144,0,-1,0,0.1335144,0,0,0,0,0,0.1405415,0.1335144,0,0,3.731114,1.195687,0,0.1405415,-0.1405415,2.312223,38.53697,0.1326701,0.1468659,0,0,1.195687
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,53.62526,53.62526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.887271,1.055145,0,0,0,2.312223,38.53697,0.1326701,0,0,0,1.055145
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,52.57689,52.57689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.887271,1.055145,0,0,0,2.312223,38.53697,0.1326701,0,0,0,1.055145
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,51.54829,51.54829,0.301903,0.301903,0,-1,0,0.301903,0,0,5.551115E-17,0,0,0.3177927,0.301903,0,0,3.887271,1.055145,0,0.3177927,-0.3177927,1.97724,32.95394,0.1326701,0.3320933,0,0,1.055145
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,50.87576,50.87576,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.240374,0.7373525,0,0,0,1.97724,32.95394,0.1326701,0,0,0,0.7373525
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.01990172,51.03664,50.65817,0.04401629,0.04401629,0,0,0,0.04401629,45.21445,0,6.938894E-18,0,0.01990172,0.04633294,0.04401629,0,0,4.240374,0.7373525,0,0.02643122,-0.02643122,1.949379,32.48959,0.1326701,0.04841793,0.01592138,0,0.7572542
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.2029986,54.12361,50.18343,0.4375407,0.4375407,0,0,0,0.4375407,46.39536,0,5.551115E-17,0,0.2029986,0.4605691,0.4375407,0,0,4.269742,0.7109212,0,0.2575706,-0.2575706,1.677876,27.96454,0.1326701,0.4812948,0.1623989,0,0.9139199
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.5073291,61.98682,51.59775,1.257966,1.257966,0.425,0,0.172125,1.257966,40.32931,0,0,0,0.5073291,0.8768066,0.8329663,0,0,4.555932,0.4533507,0,0.3694775,-0.3694775,1.288413,21.4735,0.1326701,1.383763,0.4058633,1.7,0.9606798
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.4442006,64.6747,55.40552,0.6276143,0.5016701,0,-1,0,0.5016701,88.54436,0,0.1259442,0.526298,0.4442006,0.5280738,0.5016701,0,0,4.966462,0.08387323,0,0.08387323,-0.08387323,1.200002,20,0.1326701,0.6903757,0.3553604,0,0.5280738
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,0.7491019,75.61544,58.6891,0.1181897,0.1181897,0,-1,0,0.1181897,633.8132,0,0,0,0.7491019,0.1244102,0.1181897,0,0,5.059654,0,0.6246917,0,0.6246917,1.792637,29.87722,0.1325365,0.1300087,0.5992815,0,0.7491019
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,0.8868695,83.15677,61.92323,0,0,0,-1,0,0,0,0,0,0,0.8868695,0,0,0,0,4.434963,0.5622225,0.8868695,0,0.8868695,2.633995,43.89983,0.1323473,0,0.7094955,0,1.449092
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,0.813121,84.28478,64.64307,0,0,0,-1,0,0,0,0,0,0,0.813121,0,0,0,0,3.548093,1.360405,0.813121,0,0.813121,3.40539,56.75638,0.1321743,0,0.6504968,0,2.173526
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,0.7225968,84.97272,67.42225,0,0,0,-1,0,0,0,0,0,0,0.7225968,0,0,0,0,2.734972,2.092214,0.7225968,0,0.7225968,4.090905,68.18161,0.1320209,0,0.5780775,0,2.814811
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.5992954,83.54537,69.15305,0.6546577,0.6546577,0,-1,0,0.6546577,91.54333,0,1.110223E-16,0,0.5992954,0.6891134,0.6546577,0,0,2.012376,2.742551,0,0.08981794,-0.08981794,3.996228,66.60368,0.1320209,0.7201235,0.4794363,0,3.341846
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.5504318,82.97546,69.8157,0.23,0.23,0,-1,0,0.23,239.3182,0,0,0,0.5504318,0.2421052,0.23,0,0,2.112173,2.652733,0.3083266,0,0.3083266,4.288733,71.47874,0.1319556,0.253,0.4403455,0,3.203165
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.2906497,77.18314,70.5377,0.862841,0.862841,0,-1,0,0.862841,33.68519,0,1.110223E-16,0,0.2906497,0.9082537,0.862841,0,0,1.803847,2.930227,0,0.6176041,-0.6176041,3.637721,60.62856,0.1319556,0.9491251,0.2325197,0,3.220877
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.2275189,75.10513,69.98383,0.7679412,0.7679412,0,-1,0,0.7679412,29.62712,0,1.110223E-16,0,0.2275189,0.8083591,0.7679412,0,0,2.490073,2.312623,0,0.5808403,-0.5808403,3.025462,50.42426,0.1319556,0.8447353,0.1820151,0,2.540142
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.03609132,68.93047,68.15413,0.2422998,0.2422998,0,-1,0,0.2422998,14.89532,0,2.775558E-17,0,0.03609132,0.2550524,0.2422998,0,0,3.135451,1.731783,0,0.218961,-0.218961,2.794657,46.57751,0.1319556,0.2665297,0.02887306,0,1.767874
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,66.6508,66.6508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.378742,1.512822,0,0,0,2.794657,46.57751,0.1319556,0,0,0,1.512822
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,64.47493,64.47493,0.4499066,0.4499066,0,-1,0,0.4499066,0,0,5.551115E-17,0,0,0.4735859,0.4499066,0,0,3.378742,1.512822,0,0.4735859,-0.4735859,2.295453,38.25747,0.1319556,0.4948973,0,0,1.512822
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,62.03202,62.03202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.904948,1.039236,0,0,0,2.295453,38.25747,0.1319556,0,0,0,1.039236
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,59.47044,59.47044,0.08287527,0.08287527,0,-1,0,0.08287527,0,0,1.387779E-17,0,0,0.08723713,0.08287527,0,0,3.904948,1.039236,0,0.08723713,-0.08723713,2.203497,36.72488,0.1319556,0.0911628,0,0,1.039236
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,57.58139,57.58139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.001878,0.9519986,0,0,0,2.203497,36.72488,0.1319556,0,0,0,0.9519986
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,56.15718,56.15718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.001878,0.9519986,0,0,0,2.203497,36.72488,0.1319556,0,0,0,0.9519986
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,54.74287,54.74287,0.1327593,0.1327593,0,-1,0,0.1327593,0,0,2.775558E-17,0,0,0.1397466,0.1327593,0,0,4.001878,0.9519986,0,0.1397466,-0.1397466,2.056191,34.26978,0.1319556,0.1460352,0,0,0.9519986
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,53.57581,53.57581,0.3166072,0.3166072,0,-1,0,0.3166072,0,0,5.551115E-17,0,0,0.3332707,0.3166072,0,0,4.157152,0.812252,0,0.3332707,-0.3332707,1.704893,28.41483,0.1319556,0.3482679,0,0,0.812252
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,52.54722,52.54722,0.1187612,0.1187612,0,-1,0,0.1187612,0,0,1.387779E-17,0,0,0.1250118,0.1187612,0,0,4.527453,0.4789813,0,0.1250118,-0.1250118,1.573119,26.2186,0.1319556,0.1306373,0,0,0.4789813
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,51.51862,51.51862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.666355,0.3539695,0,0,0,1.573119,26.2186,0.1319556,0,0,0,0.3539695
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,50.87576,50.87576,0.01762165,0.01762165,0,0,0,0.01762165,0,0,3.469447E-18,0,0,0.0185491,0.01762165,0,0,4.666355,0.3539695,0,0.0185491,-0.0185491,1.553567,25.89272,0.1319556,0.01938381,0,0,0.3539695
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.02681486,51.16855,50.65817,0.1547313,0.1547313,0,0,0,0.1547313,17.32995,0,0,0,0.02681486,0.1628751,0.1547313,0,0,4.686965,0.3354204,0,0.1360602,-0.1360602,1.410146,23.50239,0.1319556,0.1702045,0.02145188,0,0.3622352
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3023781,56.10128,50.15376,0,0,0,0,0,0,0,0,0,0,0.3023781,0,0,0,0,4.838143,0.1993602,0.3023781,0,0.3023781,1.697008,28.2834,0.1318915,0,0.2419025,0,0.5017383
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.5723008,63.40414,51.56808,0.7862792,0.7862792,1.7,0,0.5202,0.7862792,72.78595,0,0,0,0.5723008,0,0,0.9137208,0.8680348,4.535765,0.4715004,1.440336,0,1.440336,3.06343,51.05706,0.1322065,0.8649071,0.4578407,1.7,1.043801
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,0.8260282,73.76454,55.35607,1.229506,1.229506,0,-1,0,1.229506,67.18376,0,0,0,0.8260282,1.294217,1.229506,0,0,3.095429,1.767802,0,0.4681884,-0.4681884,2.569916,42.83184,0.1322065,1.352456,0.6608226,0,2.593831
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.003821,82.56131,58.63965,0,0,0,-1,0,0,0,0,0,0,1.003821,0,0,0,0,3.615639,1.299614,1.003821,0,1.003821,3.522224,58.70361,0.1319944,0,0.8030566,0,2.303435
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.083742,88.9919,61.80455,0.3808335,0.3808335,0,-1,0,0.3808335,284.5711,0,0,0,1.083742,0.4008774,0.3808335,0,0,2.611818,2.203053,0.6828649,0,0.6828649,4.170046,69.50063,0.1318506,0.4189169,0.8669938,0,3.286795
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.17395,95.67133,64.53427,0.2833139,0.2833139,0,-1,0,0.2833139,414.3638,0,0,0,1.17395,0.2982252,0.2833139,0,0,1.928953,2.817631,0.8757252,0,0.8757252,5.000832,83.34704,0.1316665,0.3116453,0.9391602,0,3.991581
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.140491,98.2389,67.31345,1.098594,1.098594,0,-1,0,1.098594,103.8137,0,0,0,1.140491,1.156414,1.098594,0,0,1.053228,3.605784,0,0.01592332,-0.01592332,4.984047,83.06729,0.1316665,1.208453,0.9123929,0,4.746275
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,0.9959227,95.39798,69.04426,0.2929834,0.2929834,0,-1,0,0.2929834,339.9246,0,0,0,0.9959227,0.3084036,0.2929834,0,0,1.07092,3.58986,0.6875191,0,0.6875191,5.636285,93.9379,0.1315223,0.3222817,0.7967381,0,4.585783
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,0.7945998,89.76744,69.70691,0,0,0,-1,0,0,0,0.4111984,0,0,0.7945998,0,0,0,0,0.3834014,4.208628,0.3834014,0,0.3834014,6.000012,100,0.1314421,0,0.6356799,0,5.003228
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.5278217,83.05608,70.4289,0.511425,0.511425,0,-1,0,0.511425,103.2061,0,0,0,0.5278217,0.5383421,0.511425,0,0,0,4.553689,0,0.01052045,-0.01052045,5.988923,99.81518,0.1314421,0.5625675,0.4222573,0,5.081511
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.2663239,75.96807,69.93438,0.2628646,0.2628646,0,-1,0,0.2628646,101.316,0,0,0,0.2663239,0.2766996,0.2628646,0,0,0.01168938,4.543169,0,0.01037568,-0.01037568,5.977985,99.6329,0.1314421,0.289151,0.2130591,0,4.809493
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.02776796,68.63146,68.03545,0,0,0,-1,0,0,0,0.004550044,0,0,0.02776796,0,0,0,0,0.02321791,4.532793,0.02321791,0,0.02321791,6.000012,100,0.1314372,0,0.02221437,0,4.560561
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,66.54201,66.54201,0.5253052,0.5253052,0,-1,0,0.5253052,0,0,1.110223E-16,0,0,0.5529529,0.5253052,0,0,0,4.553689,0,0.5529529,-0.5529529,5.417149,90.28563,0.1314372,0.5778357,0,0,4.553689
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,64.42548,64.42548,0.7369757,0.7369757,0,-1,0,0.7369757,0,0,0,0,0,0.7757639,0.7369757,0,0,0.6143921,4.000736,0,0.7757639,-0.7757639,4.599422,76.65688,0.1314372,0.8106732,0,0,4.000736
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,61.97268,61.97268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.476352,3.224972,0,0,0,4.599422,76.65688,0.1314372,0,0,0,3.224972
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,59.47044,59.47044,0.1018848,0.1018848,0,-1,0,0.1018848,0,0,1.387779E-17,0,0,0.1072471,0.1018848,0,0,1.476352,3.224972,0,0.1072471,-0.1072471,4.486373,74.77274,0.1314372,0.1120732,0,0,3.224972
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,57.52205,57.52205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.595515,3.117725,0,0,0,4.486373,74.77274,0.1314372,0,0,0,3.117725
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,56.15718,56.15718,0.008143409,0.008143409,0,-1,0,0.008143409,0,0,1.734723E-18,0,0,0.008572009,0.008143409,0,0,1.595515,3.117725,0,0.008572009,-0.008572009,4.477337,74.62214,0.1314372,0.00895775,0,0,3.117725
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,54.7132,54.7132,0.06480204,0.06480204,0,-1,0,0.06480204,0,0,1.387779E-17,0,0,0.06821267,0.06480204,0,0,1.60504,3.109153,0,0.06821267,-0.06821267,4.405435,73.42377,0.1314372,0.07128225,0,0,3.109153
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,53.60548,53.60548,0.2016373,0.2016373,0,-1,0,0.2016373,0,0,0,0,0,0.2122498,0.2016373,0,0,1.680832,3.04094,0,0.2122498,-0.2122498,4.181704,69.69493,0.1314372,0.221801,0,0,3.04094
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,52.57689,52.57689,0.1774382,0.1774382,0,-1,0,0.1774382,0,0,2.775558E-17,0,0,0.1867771,0.1774382,0,0,1.916665,2.828691,0,0.1867771,-0.1867771,3.984824,66.4136,0.1314372,0.1951821,0,0,2.828691
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,51.56808,51.56808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124195,2.641913,0,0,0,3.984824,66.4136,0.1314372,0,0,0,2.641913
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,50.90543,50.90543,0.07233826,0.07233826,0,0,0,0.07233826,0,0,1.387779E-17,0,0,0.07614554,0.07233826,0,0,2.124195,2.641913,0,0.07614554,-0.07614554,3.904559,65.07586,0.1314372,0.07957209,0,0,2.641913
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.03973628,51.4356,50.67795,0.1582568,0.1582568,0,0,0,0.1582568,25.10874,0,0,0,0.03973628,0.1665861,0.1582568,0,0,2.208801,2.565768,0,0.1268498,-0.1268498,3.770848,62.84734,0.1314372,0.1740825,0.03178902,0,2.605504
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.2417813,54.93148,50.2131,0.6744571,0.6744571,0,0,0,0.6744571,35.84829,0,1.110223E-16,0,0.2417813,0.7099549,0.6744571,0,0,2.349745,2.438918,0,0.4681735,-0.4681735,3.27735,54.62238,0.1314372,0.7419028,0.193425,0,2.6807
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.2891863,57.36428,51.62742,0,0,0,0,0,0,0,0,0,0,0.2891863,0,0,0,0,2.869938,1.970745,0.2891863,0,0.2891863,3.551696,59.19481,0.1313768,0,0.231349,0,2.259931
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.6218776,68.67913,55.3264,0.3984617,0.3984617,0,-1,0,0.3984617,156.0696,0,0,0,0.6218776,0.4194334,0.3984617,0,0,2.580752,2.231012,0.2024442,0,0.2024442,3.743751,62.39573,0.1313345,0.4383079,0.497502,0,2.85289
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,0.9391044,80.56561,58.53085,0.184314,0.184314,0,-1,0,0.184314,509.5135,0,0,0,0.9391044,0.1940147,0.184314,0,0,2.378308,2.413212,0.7450898,0,0.7450898,4.450605,74.17661,0.1311791,0.2027453,0.7512835,0,3.352317
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.6141719,75.50216,61.63641,0.06765381,0.06765381,0,-1,0,0.06765381,907.8157,0,0,0,0.6141719,0.07121454,0.06765381,0,0,1.633218,3.083793,0.5429574,0,0.5429574,4.9657,82.76151,0.1310661,0.07441919,0.4913375,0,3.697965
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.6289457,79.00689,64.42548,0.7654581,0.7654581,0,-1,0,0.7654581,82.16592,0,0,0,0.6289457,0.8057454,0.7654581,0,0,1.090261,3.572454,0,0.1767997,-0.1767997,4.779337,79.65546,0.1310661,0.8420039,0.5031565,0,4.2014
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,0.865576,88.83121,67.14532,0.7880353,0.7880353,0,-1,0,0.7880353,109.8398,0,0,0,0.865576,0.8295109,0.7880353,0,0,1.286705,3.395655,0.03606517,0,0.03606517,4.813551,80.22569,0.1310586,0.8668389,0.6924608,0,4.261231
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,0.7748036,88.18636,68.87612,0.689593,0.689593,0,-1,0,0.689593,112.3566,0,0,0,0.7748036,0.7258874,0.689593,0,0,1.250639,3.428113,0.04891618,0,0.04891618,4.859957,80.99912,0.1310484,0.7585523,0.6198429,0,4.202917
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.6232734,84.63654,69.53877,0.4798864,0.4798864,0,-1,0,0.4798864,129.8794,0,0,0,0.6232734,0.5051436,0.4798864,0,0,1.201723,3.472138,0.1181298,0,0.1181298,4.972025,82.86692,0.1310238,0.5278751,0.4986188,0,4.095411
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.3893582,79.37226,70.32011,0,0,0,-1,0,0,0,0,0,0,0.3893582,0,0,0,0,1.083593,3.578455,0.3893582,0,0.3893582,5.341403,89.0232,0.130943,0,0.3114865,0,3.967813
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.157118,73.30526,69.8157,0,0,0,-1,0,0,0,0,0,0,0.157118,0,0,0,0,0.6942352,3.928877,0.157118,0,0.157118,5.490458,91.50745,0.1309104,0,0.1256944,0,4.085995
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.04015755,68.78959,67.92665,0.456986,0.456986,0,-1,0,0.456986,8.787478,0,0,0,0.04015755,0.4810379,0.456986,0,0,0.5371172,4.070283,0,0.4408804,-0.4408804,5.025729,83.76199,0.1309104,0.5026847,0.03212604,0,4.110441
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,66.48267,66.48267,0.5878814,0.5878814,0,-1,0,0.5878814,0,0,0,0,0,0.6188226,0.5878814,0,0,1.026984,3.629403,0,0.6188226,-0.6188226,4.373433,72.8904,0.1309104,0.6466696,0,0,3.629403
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,64.31669,64.31669,0.3031577,0.3031577,0,-1,0,0.3031577,0,0,5.551115E-17,0,0,0.3191133,0.3031577,0,0,1.714565,3.010581,0,0.3191133,-0.3191133,4.037058,67.28416,0.1309104,0.3334734,0,0,3.010581
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,61.92323,61.92323,0.8677374,0.8677374,0,-1,0,0.8677374,0,0,1.110223E-16,0,0,0.9134077,0.8677374,0,0,2.069135,2.691467,0,0.9134077,-0.9134077,3.074242,51.23726,0.1309104,0.9545111,0,0,2.691467
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,59.41109,59.41109,0.1769193,0.1769193,0,-1,0,0.1769193,0,0,2.775558E-17,0,0,0.1862308,0.1769193,0,0,3.084033,1.778059,0,0.1862308,-0.1862308,2.877937,47.96552,0.1309104,0.1946112,0,0,1.778059
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,57.47259,57.47259,0.03202813,0.03202813,0,-1,0,0.03202813,0,0,0,0,0,0.03371383,0.03202813,0,0,3.290956,1.591829,0,0.03371383,-0.03371383,2.8424,47.37323,0.1309104,0.03523095,0,0,1.591829
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,56.1374,56.1374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.328416,1.558115,0,0,0,2.8424,47.37323,0.1309104,0,0,0,1.558115
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,54.7132,54.7132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.328416,1.558115,0,0,0,2.8424,47.37323,0.1309104,0,0,0,1.558115
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,53.60548,53.60548,0.1222929,0.1222929,0,-1,0,0.1222929,0,0,2.775558E-17,0,0,0.1287294,0.1222929,0,0,3.328416,1.558115,0,0.1287294,-0.1287294,2.706707,45.11169,0.1309104,0.1345222,0,0,1.558115
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,52.57689,52.57689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.471448,1.429385,0,0,0,2.706707,45.11169,0.1309104,0,0,0,1.429385
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,51.56808,51.56808,0.07643774,0.07643774,0,-1,0,0.07643774,0,0,1.387779E-17,0,0,0.08046078,0.07643774,0,0,3.471448,1.429385,0,0.08046078,-0.08046078,2.621894,43.69814,0.1309104,0.08408152,0,0,1.429385
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,50.90543,50.90543,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.560849,1.348925,0,0,0,2.621894,43.69814,0.1309104,0,0,0,1.348925
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0321018,51.28944,50.67795,0,0,0,0,0,0,0,0,0,0,0.0321018,0,0,0,0,3.560849,1.348925,0.0321018,0,0.0321018,2.652348,44.20572,0.1309037,0,0.02568144,0,1.381027
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.3631555,57.38889,50.18343,0.6632155,0.6632155,0,0,0,0.6632155,54.75679,0,1.110223E-16,0,0.3631555,0.6981216,0.6632155,0,0,3.528747,1.377816,0,0.3349661,-0.3349661,2.299263,38.32097,0.1309037,0.7295371,0.2905244,0,1.740972
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.4711882,61.19378,51.59775,1.558118,1.558118,0.425,0,0.172125,1.558118,30.24086,0,0,0,0.4711882,1.192755,1.133118,0,0,3.900932,1.04285,0,0.7215671,-0.7215671,1.538664,25.64436,0.1309037,1.713929,0.3769505,1.7,1.514038
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,0.833573,73.89076,55.29673,0.2810153,0.2810153,0,-1,0,0.2810153,296.629,0,0,0,0.833573,0.2958056,0.2810153,0,0,4.702673,0.3212831,0.5377674,0,0.5377674,2.048836,34.14719,0.1307922,0.3091168,0.6668584,0,1.154856
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,0.9947762,82.09061,58.47151,0.8414186,0.8414186,0,-1,0,0.8414186,118.2261,0,0,0,0.9947762,0.8857038,0.8414186,0,0,4.164906,0.8052738,0.1090724,0,0.1090724,2.152311,35.87177,0.1307696,0.9255605,0.795821,0,1.80005
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,0.9826518,85.49343,61.52762,0.1457123,0.1457123,0,-1,0,0.1457123,674.3783,0,0,0,0.9826518,0.1533813,0.1457123,0,0,4.055833,0.9034389,0.8292705,0,0.8292705,2.939026,48.98367,0.1305982,0.1602835,0.7861215,0,1.886091
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.029543,90.45603,64.31669,1.049446,1.049446,0,-1,0,1.049446,98.10346,0,0,0,1.029543,1.10468,1.049446,0,0,3.226563,1.649782,0,0.07513715,-0.07513715,2.859824,47.66364,0.1305982,1.15439,0.8236341,0,2.679325
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,0.7559422,85.5392,67.09586,1.027173,1.027173,0,-1,0,1.027173,73.59447,0,0,0,0.7559422,1.081234,1.027173,0,0,3.310049,1.574645,0,0.3252921,-0.3252921,2.516936,41.94885,0.1305982,1.12989,0.6047537,0,2.330587
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.6503571,84.5612,68.81678,0.666266,0.666266,0,-1,0,0.666266,97.61224,0,0,0,0.6503571,0.7013326,0.666266,0,0,3.671484,1.249353,0,0.05097543,-0.05097543,2.463203,41.05331,0.1305982,0.7328925,0.5202857,0,1.89971
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,0.7025207,86.80368,69.48932,0.6962638,0.6962638,0,-1,0,0.6962638,100.8987,0,1.110223E-16,0,0.7025207,0.7329092,0.6962638,0,0,3.728124,1.198378,0,0.03038849,-0.03038849,2.431171,40.51944,0.1305982,0.7658901,0.5620166,0,1.900898
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.3063237,77.26916,70.26077,1.420862,1.38,0,-1,0,1.38,22.19737,2.220446E-16,0.04086173,0.3951567,0.3063237,1.452632,1.38,0,0,3.761889,1.167989,0,1.146308,-1.146308,1.222857,20.3809,0.1305982,1.562948,0.245059,0,1.474313
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2073448,74.40925,69.76625,0.5621039,0.2175748,0,-1,0,0.2175748,95.29816,0,0.344529,0.5583215,0.2073448,0.2290262,0.2175748,0,0,5.035564,0.02168134,0,0.02168134,-0.02168134,1.200002,20,0.1305982,0.6183143,0.1658759,0,0.2290262
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.03975671,68.73116,67.8772,0.1980387,0.03776887,0,-1,0,0.03776887,105.2632,0,0.1602698,0.2102888,0.03975671,0.03975671,0.03776887,0,0,5.059654,0,0,0,0,1.200002,20,0.1305982,0.2178425,0.03180537,0,0.03975671
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,66.42332,66.42332,0.2252074,0,0,-1,0,0,0,0,0.2252074,0.2477282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305982,0.2477282,0,0,0
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,64.25735,64.25735,1.156987,0,0,-1,0,0,0,0,1.156987,1.272686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305982,1.272686,0,0,0
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,61.86389,61.86389,0.04355936,0,0,-1,0,0,0,0,0.04355936,0.04791529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305982,0.04791529,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,59.36164,59.36164,0.01119659,0,0,-1,0,0,0,0,0.01119659,0.01231624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305982,0.01231624,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,57.47259,57.47259,0.07271241,0,0,-1,0,0,0,0,0.07271241,0.07998365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305982,0.07998365,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,56.10773,56.10773,0.03317984,0,0,-1,0,0,0,0,0.03317984,0.03649782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305982,0.03649782,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,54.68353,54.68353,0.09434714,0,0,-1,0,0,0,0,0.09434714,0.1037819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305982,0.1037819,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,53.57581,53.57581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305982,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,52.54722,52.54722,0.1139702,0,0,-1,0,0,0,0,0.1139702,0.1253672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305982,0.1253672,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,51.54829,51.54829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305982,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,50.9351,50.9351,0.117144,0.117144,1.569776,0,0.4846487,0.117144,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1308617,0.1288584,0,1.7,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.02800561,51.24092,50.70762,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02800561,0,0,1.452632,1.38,3.679654,1.242,1.408006,0,1.408006,3.844937,64.08215,0.1310623,0,0.02240449,1.7,1.270006
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.3792683,57.75711,50.2131,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3792683,0,0,1.452632,1.38,2.271649,2.509205,1.759268,0,1.759268,5.513925,91.89857,0.1311897,0,0.3034146,1.7,2.888473
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.7057757,66.51908,51.59775,1.054721,1.054721,0,0,0,1.054721,66.91586,0,0,0,0.7057757,1.110233,1.054721,0,0,0.5123804,4.092546,0,0.4044569,-0.4044569,5.08759,84.793,0.1311897,1.160193,0.5646206,0,4.798322
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,0.9593063,77.18055,55.24727,0.627203,0.627203,0,-1,0,0.627203,152.9499,0,0,0,0.9593063,0.6602137,0.627203,0,0,0.961777,3.68809,0.2990926,0,0.2990926,5.371334,89.52206,0.1311281,0.6899233,0.767445,0,4.647396
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.113942,85.54082,58.36272,0.2841302,0.2841302,0,-1,0,0.2841302,392.0534,0.1521733,0,0,1.113942,0.2990845,0.2841302,0,0,0.6626845,3.957273,0.6626845,0,0.6626845,6.000012,100,0.1309919,0.3125433,0.8911538,0,5.071215
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.172321,91.42149,61.41883,0.6567575,0.6567575,0,-1,0,0.6567575,178.5013,0.4809974,0,0,1.172321,0.6913238,0.6567575,0,0,0,4.553689,0,0,0,6.000012,100,0.1309919,0.7224333,0.9378569,0,5.72601
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.163063,94.82509,64.19801,0,0,0,-1,0,0,0,1.163063,0,0,1.163063,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1309919,0,0.9304501,0,5.716752
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.062091,94.98282,66.97718,0,0,0,-1,0,0,0,1.062091,0,0,1.062091,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1309919,0,0.8496729,0,5.61578
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,0.991726,94.82271,68.70798,0.4084345,0.4084345,0,-1,0,0.4084345,242.8116,0.561795,0,0,0.991726,0.429931,0.4084345,0,0,0,4.553689,0,0,0,6.000012,100,0.1309919,0.4492779,0.7933808,0,5.545415
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,0.7465572,88.0096,69.42998,0.3760906,0.3760906,0,-1,0,0.3760906,198.5046,0.3506723,0,0,0.7465572,0.3958849,0.3760906,0,0,0,4.553689,0,0,0,6.000012,100,0.1309919,0.4136997,0.5972458,0,5.300246
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.4734712,81.39201,70.21131,1.117877,1.117877,0,-1,0,1.117877,42.35448,0,2.220446E-16,0,0.4734712,1.176713,1.117877,0,0,0,4.553689,0,0.7032418,-0.7032418,5.25873,87.64532,0.1309919,1.229665,0.378777,0,5.02716
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.2791069,76.0333,69.70691,0.5951229,0.5951229,0,-1,0,0.5951229,46.89904,0,0,0,0.2791069,0.6264452,0.5951229,0,0,0.7813798,3.850447,0,0.3473382,-0.3473382,4.892603,81.54323,0.1309919,0.6546352,0.2232856,0,4.129554
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.0399599,68.67584,67.81786,0,0,0,-1,0,0,0,0,0,0,0.0399599,0,0,0,0,1.167311,3.503109,0.0399599,0,0.0399599,4.930513,82.17505,0.1309837,0,0.03196792,0,3.543069
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,66.31453,66.31453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.127351,3.539073,0,0,0,4.930513,82.17505,0.1309837,0,0,0,3.539073
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,64.14855,64.14855,0.6308439,0.6308439,0,-1,0,0.6308439,0,0,0,0,0,0.6640462,0.6308439,0,0,1.127351,3.539073,0,0.6640462,-0.6640462,4.230546,70.50897,0.1309837,0.6939282,0,0,3.539073
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,61.7551,61.7551,0.8792346,0.8792346,0,-1,0,0.8792346,0,0,1.110223E-16,0,0,0.92551,0.8792346,0,0,1.86518,2.875027,0,0.92551,-0.92551,3.254973,54.24945,0.1309837,0.967158,0,0,2.875027
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,59.25285,59.25285,0.01231578,0.01231578,0,-1,0,0.01231578,0,0,1.734723E-18,0,0,0.01296398,0.01231578,0,0,2.893525,1.949517,0,0.01296398,-0.01296398,3.241308,54.02169,0.1309837,0.01354736,0,0,1.949517
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,57.41325,57.41325,0.1938148,0.1938148,0,-1,0,0.1938148,0,0,2.775558E-17,0,0,0.2040155,0.1938148,0,0,2.907929,1.936553,0,0.2040155,-0.2040155,3.026257,50.43751,0.1309837,0.2131962,0,0,1.936553
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,56.07806,56.07806,0.03886408,0.03886408,0,-1,0,0.03886408,0,0,0,0,0,0.04090955,0.03886408,0,0,3.134613,1.732537,0,0.04090955,-0.04090955,2.983135,49.71881,0.1309837,0.04275049,0,0,1.732537
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,54.68353,54.68353,0.08797191,0.08797191,0,-1,0,0.08797191,0,0,1.387779E-17,0,0,0.09260201,0.08797191,0,0,3.180068,1.691628,0,0.09260201,-0.09260201,2.885523,48.09196,0.1309837,0.0967691,0,0,1.691628
