Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.8785009,73.92931,54.32747,0.02690363,0.02690363,0,-1,0,0.02690363,3265.363,0.07335841,0,0,0.8785009,0.0283196,0.02690363,0,0,0.7768229,3.854548,0.7768229,0,0.7768229,6.000012,100,0.1296958,0.02959399,0.7028008,0,4.733049
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.006265,80.78745,57.13632,0.8018638,0.8018638,0,-1,0,0.8018638,125.4908,0.1621981,0,0,1.006265,0.8440672,0.8018638,0,0,0,4.553689,0,0,0,6.000012,100,0.1296958,0.8820502,0.8050122,0,5.559954
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,0.9994029,84.0034,59.9155,0.4492972,0.4492972,0,-1,0,0.4492972,222.4369,0.5264584,0,0,0.9994029,0.4729444,0.4492972,0,0,0,4.553689,0,0,0,6.000012,100,0.1296958,0.494227,0.7995223,0,5.553092
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,0.8965636,84.30625,62.64523,0,0,0,-1,0,0,0,0.8965636,0,0,0.8965636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296958,0,0.7172509,0,5.450253
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,0.8888062,87.37092,65.36506,0.622886,0.622886,0,-1,0,0.622886,142.6916,0.2331367,0,0,0.8888062,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.1296958,0.6851746,0.711045,0,5.442495
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.7117128,84.28847,67.09586,1.608927,1.38,0,-1,0,1.38,51.57339,2.220446E-16,0.2289265,0.3898192,0.7117128,1.452632,1.38,0,0,0,4.553689,0,0.7409188,-0.7409188,5.219015,86.98341,0.1296958,1.769819,0.5693703,0,5.265402
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.6741127,84.19951,67.92665,0.1475738,0.1475738,0,-1,0,0.1475738,456.7972,0,0,0,0.6741127,0.1553408,0.1475738,0,0,0.823243,3.81277,0.5187719,0,0.5187719,5.711165,95.1859,0.1295952,0.1623311,0.5392902,0,4.486883
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.3455034,76.68682,68.81678,0.2459023,0.2459023,0,-1,0,0.2459023,140.5043,0,0,0,0.3455034,0.2588445,0.2459023,0,0,0.3044711,4.279665,0.0866589,0,0.0866589,5.793377,96.55609,0.1295784,0.2704925,0.2764027,0,4.625168
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.2623511,74.17696,68.31237,1.178465,1.178465,0,-1,0,1.178465,22.2621,0,0,0,0.2623511,1.240489,1.178465,0,0,0.2178122,4.357658,0,0.9781384,-0.9781384,4.762329,79.37199,0.1295784,1.296311,0.2098808,0,4.620009
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.04428034,67.4249,66.48267,0.3702996,0.3702996,0,-1,0,0.3702996,11.95798,0,0,0,0.04428034,0.3897891,0.3702996,0,0,1.304633,3.37952,0,0.3455087,-0.3455087,4.398131,73.30203,0.1295784,0.4073296,0.03542427,0,3.4238
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,64.92,64.92,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.688531,3.034011,0,0,0,4.398131,73.30203,0.1295784,0,0,0,3.034011
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,62.75402,62.75402,1.056475,1.056475,0,-1,0,1.056475,0,0,0,0,0,1.112079,1.056475,0,0,1.688531,3.034011,0,1.112079,-1.112079,3.225897,53.76484,0.1295784,1.162122,0,0,3.034011
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,60.58804,60.58804,0.9645497,0.9645497,0,-1,0,0.9645497,0,0,1.110223E-16,0,0,1.015315,0.9645497,0,0,2.924174,1.921932,0,1.015315,-1.015315,2.15566,35.9276,0.1295784,1.061005,0,0,1.921932
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,58.30338,58.30338,0.09389552,0.09389552,0,-1,0,0.09389552,0,0,0,0,0,0.09883739,0.09389552,0,0,4.052302,0.9066167,0,0.09883739,-0.09883739,2.051476,34.19121,0.1295784,0.1032851,0,0,0.9066167
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,56.66159,56.66159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.162122,0.8077794,0,0,0,2.051476,34.19121,0.1295784,0,0,0,0.8077794
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,55.40552,55.40552,0.2090348,0.2090348,0,-1,0,0.2090348,0,0,0,0,0,0.2200367,0.2090348,0,0,4.162122,0.8077794,0,0.2200367,-0.2200367,1.819538,30.32557,0.1295784,0.2299383,0,0,0.8077794
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,54.08022,54.08022,0.04082741,0.04082741,0,-1,0,0.04082741,0,0,0,0,0,0.04297622,0.04082741,0,0,4.406607,0.5877427,0,0.04297622,-0.04297622,1.774237,29.57055,0.1295784,0.04491015,0,0,0.5877427
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,53.0714,53.0714,0.1606634,0.1606634,0,-1,0,0.1606634,0,0,2.775558E-17,0,0,0.1691194,0.1606634,0,0,4.454358,0.5447664,0,0.1691194,-0.1691194,1.595969,26.59943,0.1295784,0.1767298,0,0,0.5447664
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,52.13182,52.13182,0.1178862,0.1178862,0,-1,0,0.1178862,0,0,1.387779E-17,0,0,0.1240908,0.1178862,0,0,4.642269,0.375647,0,0.1240908,-0.1240908,1.465166,24.41938,0.1295784,0.1296749,0,0,0.375647
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,51.2417,51.2417,0.1342434,0.1342434,0,-1,0,0.1342434,0,0,2.775558E-17,0,0,0.1413089,0.1342434,0,0,4.780148,0.2515563,0,0.1413089,-0.1413089,1.316213,21.93685,0.1295784,0.1476678,0,0,0.2515563
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,50.56916,50.56916,0.114819,0.114819,1.567451,0,0.484014,0.114819,0,0,0,0,0,0,0,1.452632,1.38,4.937157,0.1102474,1.38,0,1.38,2.625396,43.75652,0.1298287,0.1263009,0,1.7,0.1102474
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.03715055,51.02835,50.3219,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,15.29124,2.220446E-16,0,0,0.03715055,0,0,1.452632,1.38,3.557157,1.352247,1.41715,0,1.41715,3.969823,66.16359,0.1301287,0.2672484,0.02972044,1.7,1.389398
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2132719,53.98286,49.84716,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,21.66623,0,0,0,0.2132719,0,0,0.7156483,0.6798659,2.140007,2.627683,0.8931378,0,0.8931378,4.817128,80.28531,0.1303701,1.082787,0.1706175,1.7,2.840955
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4360678,59.90541,51.10323,0.7262832,0.7262832,0,0,0,0.7262832,60.04102,0,0,0,0.4360678,0.7645086,0.7262832,0,0,1.246869,3.431507,0,0.3284408,-0.3284408,4.470921,74.51521,0.1303701,0.7989115,0.3488542,0,3.867575
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.7091612,69.56291,54.23846,0.3766129,0.3766129,0,-1,0,0.3766129,188.2998,0,0,0,0.7091612,0.3964346,0.3766129,0,0,1.611803,3.103066,0.3127266,0,0.3127266,4.7676,79.45984,0.1303094,0.4142742,0.5673289,0,3.812227
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.021789,81.04134,56.97807,0.08275567,0.08275567,0,-1,0,0.08275567,1234.705,0,0,0,1.021789,0.08711123,0.08275567,0,0,1.299077,3.38452,0.9346774,0,0.9346774,5.654313,94.23835,0.1301287,0.09103124,0.8174309,0,4.406309
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.02634,84.60194,59.74736,1.377329,1.377329,0,-1,0,1.377329,74.51672,0,0,0.1350619,1.02634,1.44982,1.377329,0,0,0.3643993,4.225729,0,0.4234796,-0.4234796,5.207926,86.79859,0.1301287,1.515062,0.8210723,0,5.25207
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.00759,87.43727,62.47709,0.1464316,0.1464316,0,-1,0,0.1464316,688.0963,0.01851968,0,0,1.00759,0.1541385,0.1464316,0,0,0.8349321,3.80225,0.8349321,0,0.8349321,6.000012,100,0.1299676,0.1610748,0.8060723,0,4.80984
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,0.9802024,89.988,65.19692,0.3918157,0.3918157,0,-1,0,0.3918157,250.1693,0.5677649,0,0,0.9802024,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1299676,0.4309972,0.7841619,0,5.533891
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.724116,84.44109,66.92773,0.9586416,0.9586416,0,-1,0,0.9586416,75.53563,0,0,0,0.724116,1.009096,0.9586416,0,0,0,4.553689,0,0.2849804,-0.2849804,5.699616,94.99342,0.1299676,1.054506,0.5792928,0,5.277805
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.80102,87.63288,67.75851,0,0,0,-1,0,0,0,0.484375,0,0,0.80102,0,0,0,0,0.3166449,4.268709,0.3166449,0,0.3166449,6.000012,100,0.1299066,0,0.640816,0,5.069728
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.4822777,79.90728,68.64864,0,0,0,-1,0,0,0,0.4822777,0,0,0.4822777,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1299066,0,0.3858221,0,5.035966
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1594759,71.70396,68.20358,1.131268,1.131268,0,-1,0,1.131268,14.09709,0,0,0,0.1594759,1.190809,1.131268,0,0,0,4.553689,0,1.031333,-1.031333,4.912892,81.88137,0.1299066,1.244395,0.1275807,0,4.713165
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.04297345,67.22767,66.31453,0.3018571,0.3018571,0,-1,0,0.3018571,14.23636,0,0,0,0.04297345,0.3177443,0.3018571,0,0,1.145925,3.522356,0,0.2747708,-0.2747708,4.623258,77.05415,0.1299066,0.3320428,0.03437876,0,3.56533
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,64.70241,64.70241,1.383318,1.38,0,-1,0,1.38,0,0,0.003317721,0.1416495,0,1.452632,1.38,0,0,1.451226,3.247586,0,1.452632,-1.452632,3.09205,51.53406,0.1299066,1.521649,0,0,3.247586
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,62.58588,62.58588,0.9902791,0.9902791,0,-1,0,0.9902791,0,0,0,0,0,1.042399,0.9902791,0,0,3.065261,1.794954,0,1.042399,-1.042399,1.993265,33.22102,0.1299066,1.089307,0,0,1.794954
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,60.4199,60.4199,0.5483096,0.5483096,0,-1,0,0.5483096,0,0,1.110223E-16,0,0,0.577168,0.5483096,0,0,4.223482,0.7525549,0,0.577168,-0.577168,1.384876,23.08123,0.1299066,0.6031406,0,0,0.7525549
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,58.13524,58.13524,0.1432764,0.1432764,0,-1,0,0.1432764,0,0,0,0,0,0.1508172,0.1432764,0,0,4.86478,0.1753868,0,0.1508172,-0.1508172,1.225901,20.43164,0.1299066,0.157604,0,0,0.1753868
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,56.55279,56.55279,0.2255115,0.02334111,0,-1,0,0.02334111,0,0,0.2021704,0.2247215,0,0.02456959,0.02334111,0,0,5.032355,0.02456959,0,0.02456959,-0.02456959,1.200002,20,0.1299066,0.2480626,0,0,0.02456959
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,55.29673,55.29673,0.131065,0,0,-1,0,0,0,0,0.131065,0.1441715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299066,0.1441715,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,53.96153,53.96153,0.01967238,0,0,-1,0,0,0,0,0.01967238,0.02163962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299066,0.02163962,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,52.96261,52.96261,0.07940546,0,0,-1,0,0,0,0,0.07940546,0.087346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299066,0.087346,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,52.04281,52.04281,0.2025429,0,0,-1,0,0,0,0,0.2025429,0.2227971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299066,0.2227971,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,51.15268,51.15268,0.03713924,0,0,-1,0,0,0,0,0.03713924,0.04085317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299066,0.04085317,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,50.49003,50.49003,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299066,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03118923,50.85497,50.26256,0.09470946,0.09470946,1.547341,0,0.4785241,0.09470946,32.93148,0,0,0,0.03118923,0,0,1.452632,1.38,5.059654,0,1.411189,0,1.411189,2.538774,42.31282,0.1301389,0.1041804,0.02495139,1.7,0.03118923
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.2952249,55.57407,49.78782,0.5898064,0.5898064,1.7,0,0.5202,0.5898064,50.05455,0,0,0,0.2952249,0,0,1.110193,1.054684,3.648465,1.27007,1.349909,0,1.349909,3.81941,63.65671,0.1304505,0.6487871,0.2361799,1.7,1.565295
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.5895339,63.22071,51.04389,1.402181,1.402181,1.7,0,0.5202,1.402181,42.04406,0,0,0,0.5895339,0,0,0.2978188,0.2829279,2.298556,2.484988,0.8724619,0,0.8724619,4.6471,77.45151,0.1306663,1.542399,0.4716271,1.7,3.074522
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.8469013,72.88013,54.12967,0,0,0,-1,0,0,0,0,0,0,0.8469013,0,0,0,0,1.426095,3.270204,0.8469013,0,0.8469013,5.450541,90.84217,0.1305034,0,0.677521,0,4.117105
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,0.8792999,76.92451,56.85939,0.5415144,0.5415144,0,-1,0,0.5415144,162.3779,0,0,0,0.8792999,0.5700152,0.5415144,0,0,0.5791932,4.032415,0.3092847,0,0.3092847,5.743954,95.73238,0.130444,0.5956659,0.7034399,0,4.911715
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.120389,87.3038,59.57923,0.954014,0.954014,0,-1,0,0.954014,117.4395,0,0,0,1.120389,1.004225,0.954014,0,0,0.2699085,4.310771,0.1161636,0,0.1161636,5.854157,97.56908,0.1304217,1.049415,0.8963111,0,5.43116
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.038521,88.19318,62.30895,0,0,0,-1,0,0,0,0.884776,0,0,1.038521,0,0,0,0,0.1537449,4.415318,0.1537449,0,0.1537449,6.000012,100,0.1303922,0,0.8308167,0,5.453839
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.748123,82.9166,65.03868,0,0,0,-1,0,0,0,0.748123,0,0,0.748123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1303922,0,0.5984984,0,5.301812
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.6258488,81.55762,66.75959,0,0,0,-1,0,0,0,0.6258488,0,0,0.6258488,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1303922,0,0.500679,0,5.179538
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.5664562,80.86259,67.54092,0.5480316,0.5480316,0,-1,0,0.5480316,103.362,0,0,0,0.5664562,0.5768753,0.5480316,0,0,0,4.553689,0,0.01041912,-0.01041912,5.989029,99.81696,0.1303922,0.6028347,0.453165,0,5.120145
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.5013584,80.2121,68.48051,0.5186543,0.5186543,0,-1,0,0.5186543,96.66522,0,0,0,0.5013584,0.545952,0.5186543,0,0,0.01157681,4.54327,0,0.04459356,-0.04459356,5.942024,99.03353,0.1303922,0.5705197,0.4010867,0,5.044628
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.2861982,74.394,67.98599,0.7281616,0.7281616,0,-1,0,0.7281616,39.30422,0,0,0,0.2861982,0.7664859,0.7281616,0,0,0.0611252,4.498676,0,0.4802876,-0.4802876,5.435756,90.59575,0.1303922,0.8009777,0.2289586,0,4.784874
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.04657705,67.07569,66.08705,0,0,0,-1,0,0,0,0,0,0,0.04657705,0,0,0,0,0.5947781,4.018389,0.04657705,0,0.04657705,5.479943,91.3322,0.1303832,0,0.03726164,0,4.064966
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,64.53427,64.53427,0.5260226,0.5260226,0,-1,0,0.5260226,0,0,1.110223E-16,0,0,0.553708,0.5260226,0,0,0.5482011,4.060308,0,0.553708,-0.553708,4.896283,81.60456,0.1303832,0.5786249,0,0,4.060308
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,62.41775,62.41775,1.117224,1.117224,0,-1,0,1.117224,0,0,2.220446E-16,0,0,1.176025,1.117224,0,0,1.163432,3.5066,0,1.176025,-1.176025,3.656644,60.94395,0.1303832,1.228946,0,0,3.5066
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,60.25177,60.25177,0.5270559,0.5270559,0,-1,0,0.5270559,0,0,1.110223E-16,0,0,0.5547956,0.5270559,0,0,2.470126,2.330575,0,0.5547956,-0.5547956,3.071838,51.1972,0.1303832,0.5797614,0,0,2.330575
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,58.02645,58.02645,0.126755,0.126755,0,-1,0,0.126755,0,0,2.775558E-17,0,0,0.1334264,0.126755,0,0,3.086566,1.775779,0,0.1334264,-0.1334264,2.931195,48.85315,0.1303832,0.1394305,0,0,1.775779
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,56.41433,56.41433,0.1462615,0.1462615,0,-1,0,0.1462615,0,0,2.775558E-17,0,0,0.1539595,0.1462615,0,0,3.234818,1.642353,0,0.1539595,-0.1539595,2.768907,46.14836,0.1303832,0.1608876,0,0,1.642353
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,55.18793,55.18793,0.06466332,0.06466332,0,-1,0,0.06466332,0,0,0,0,0,0.06806666,0.06466332,0,0,3.405884,1.488394,0,0.06806666,-0.06806666,2.697159,44.95255,0.1303832,0.07112966,0,0,1.488394
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,53.85274,53.85274,0.05942985,0.05942985,0,-1,0,0.05942985,0,0,1.387779E-17,0,0,0.06255774,0.05942985,0,0,3.481513,1.420327,0,0.06255774,-0.06255774,2.631217,43.85353,0.1303832,0.06537284,0,0,1.420327
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,52.85382,52.85382,0.1935659,0.1935659,0,-1,0,0.1935659,0,0,2.775558E-17,0,0,0.2037536,0.1935659,0,0,3.551022,1.357769,0,0.2037536,-0.2037536,2.416442,40.27395,0.1303832,0.2129225,0,0,1.357769
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,51.93402,51.93402,0.07868123,0.07868123,0,-1,0,0.07868123,0,0,1.387779E-17,0,0,0.08282235,0.07868123,0,0,3.777415,1.154016,0,0.08282235,-0.08282235,2.329139,38.81891,0.1303832,0.08654936,0,0,1.154016
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,51.07356,51.07356,0.1951197,0.1951197,0,-1,0,0.1951197,0,0,2.775558E-17,0,0,0.2053891,0.1951197,0,0,3.86944,1.071193,0,0.2053891,-0.2053891,2.11264,35.2106,0.1303832,0.2146316,0,0,1.071193
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,50.40102,50.40102,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0,0.04654794,0.04422054,0,0,4.09765,0.8658043,0,0.04654794,-0.04654794,2.063574,34.39284,0.1303832,0.04864259,0,0,0.8658043
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03377585,50.82486,50.18343,0.2596134,0.2596134,0,0,0,0.2596134,13.01006,0,0,0,0.03377585,0.2732773,0.2596134,0,0,4.14937,0.8192563,0,0.2395014,-0.2395014,1.811118,30.18524,0.1303832,0.2855747,0.02702068,0,0.8530322
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2379484,54.33374,49.7087,0.5404267,0.5404267,0,0,0,0.5404267,44.02974,0,0,0,0.2379484,0.5688702,0.5404267,0,0,4.415482,0.5797549,0,0.3309217,-0.3309217,1.462296,24.37154,0.1303832,0.5944693,0.1903587,0,0.8177033
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.2678832,56.2592,50.98455,0.2818194,0.2818194,1.7,0,0.5202,0.2818194,95.05492,0,0,0,0.2678832,0,0,1.418181,1.347272,4.783173,0.2488332,1.615155,0,1.615155,2.994566,49.90933,0.1306417,0.3100013,0.2143066,1.7,0.5167164
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4229794,62.72744,54.02087,0.6420525,0.6420525,0,-1,0,0.6420525,65.87924,0,0,0,0.4229794,0.6758448,0.6420525,0,0,3.168018,1.702472,0,0.2528655,-0.2528655,2.728022,45.46695,0.1306417,0.7062578,0.3383835,0,2.125452
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.5269054,67.97746,56.72093,0.03302534,0.03302534,0,-1,0,0.03302534,1595.458,0,0,0,0.5269054,0.03476352,0.03302534,0,0,3.44898,1.449607,0.4921419,0,0.4921419,3.194909,53.24838,0.1305475,0.03632788,0.4215243,0,1.976512
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.4962358,70.18275,59.41109,1.257745,1.257745,0,-1,0,1.257745,39.45441,0,0,0.003519314,0.4962358,1.323942,1.257745,0,0,2.956838,1.892535,0,0.8277061,-0.8277061,2.32243,38.7071,0.1305475,1.383519,0.3969887,0,2.388771
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,0.8890224,83.40877,62.08148,0.4317648,0.4317648,0,-1,0,0.4317648,205.9043,0,0,0,0.8890224,0.4544893,0.4317648,0,0,3.876512,1.064829,0.4345331,0,0.4345331,2.734664,45.57765,0.1304643,0.4749413,0.7112179,0,1.953851
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.6388378,79.70104,64.8112,0.7183889,0.7183889,0,-1,0,0.7183889,88.92646,0,0,0,0.6388378,0.7561988,0.7183889,0,0,3.441978,1.455908,0,0.117361,-0.117361,2.610955,43.51583,0.1304643,0.7902277,0.5110702,0,2.094746
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.6332618,81.4426,66.48267,0.9490669,0.9490669,0,-1,0,0.9490669,66.72467,0,0,0,0.6332618,0.9990178,0.9490669,0,0,3.57238,1.338547,0,0.365756,-0.365756,2.225415,37.09017,0.1304643,1.043974,0.5066094,0,1.971809
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.5316554,79.70555,67.31345,0,0,0,-1,0,0,0,0,0,0,0.5316554,0,0,0,0,3.978775,0.9727913,0.5316554,0,0.5316554,2.729787,45.49636,0.1303628,0,0.4253244,0,1.504447
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.3616398,76.48818,68.26292,0.5618567,0.5618567,0,-1,0,0.5618567,64.36512,0,0,0,0.3616398,0.5914282,0.5618567,0,0,3.44712,1.451281,0,0.2297884,-0.2297884,2.487569,41.4594,0.1303628,0.6180424,0.2893118,0,1.812921
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1316978,70.6265,67.75851,0,0,0,-1,0,0,0,0,0,0,0.1316978,0,0,0,0,3.70244,1.221493,0.1316978,0,0.1316978,2.612508,43.54172,0.1303376,0,0.1053583,0,1.353191
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01489977,66.18372,65.86947,0.9897448,0.9897448,0,-1,0,0.9897448,1.505416,0,1.110223E-16,0,0.01489977,1.041837,0.9897448,0,0,3.570742,1.340021,0,1.026937,-1.026937,1.530022,25.50031,0.1303376,1.088719,0.01191982,0,1.354921
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,64.31669,64.31669,0.3643841,0.2974298,0,-1,0,0.2974298,0,0,0.06695427,0.1033927,0,0.313084,0.2974298,0,0,4.711783,0.313084,0,0.313084,-0.313084,1.200002,20,0.1303376,0.4008225,0,0,0.313084
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,62.14082,62.14082,0.3330532,0,0,-1,0,0,0,0,0.3330532,0.3663585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303376,0.3663585,0,0,0
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,60.02429,60.02429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303376,0,0,0,0
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,57.79897,57.79897,0.3136248,0,0,-1,0,0,0,0,0.3136248,0.3449873,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303376,0.3449873,0,0,0
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,56.24619,56.24619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303376,0,0,0,0
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,55.01979,55.01979,0.1909187,0,0,-1,0,0,0,0,0.1909187,0.2100106,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303376,0.2100106,0,0,0
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,53.6846,53.6846,0.06920799,0,0,-1,0,0,0,0,0.06920799,0.07612879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303376,0.07612879,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,52.73513,52.73513,0.03672082,0,0,-1,0,0,0,0,0.03672082,0.04039291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303376,0.04039291,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,51.82523,51.82523,0.141957,0,0,-1,0,0,0,0,0.141957,0.1561527,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303376,0.1561527,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,50.98455,50.98455,0.1293229,0,0,-1,0,0,0,0,0.1293229,0.1422552,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303376,0.1422552,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,50.3219,50.3219,0.07254702,0.07254702,1.525179,0,0.4724738,0.07254702,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1305624,0.07980172,0,1.7,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01676726,50.39215,50.07464,0.09882484,0.09882484,1.551456,0,0.4796476,0.09882484,16.96665,2.220446E-16,0,0,0.01676726,0,0,1.452632,1.38,3.679654,1.242,1.396767,0,1.396767,3.834275,63.90446,0.1307947,0.1087073,0.01341381,1.7,1.258767
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.2714237,54.89548,49.5999,0.5117729,0.5117729,1.7,0,0.5202,0.5117729,53.03598,0,0,0,0.2714237,0,0,1.188227,1.128816,2.282887,2.49909,1.400239,0,1.400239,5.162659,86.04414,0.131091,0.5629501,0.217139,1.7,2.770514
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.4686953,60.33488,50.84608,0.4320377,0.4320377,0,0,0,0.4320377,108.4848,0,0,0,0.4686953,0.4547765,0.4320377,0,0,0.8826476,3.759306,0.01391879,0,0.01391879,5.175863,86.26422,0.1310883,0.4752415,0.3749563,0,4.228002
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.6608335,67.96966,53.85274,0.437801,0.437801,0,-1,0,0.437801,150.9438,0,0,0,0.6608335,0.4608432,0.437801,0,0,0.8687288,3.771833,0.1999903,0,0.1999903,5.365591,89.42634,0.1310502,0.4815811,0.5286668,0,4.432666
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,0.9606775,78.71622,56.49345,0.3300647,0.3300647,0,-1,0,0.3300647,291.0573,0,0,0,0.9606775,0.3474365,0.3300647,0,0,0.6687385,3.951824,0.613241,0,0.613241,5.947362,99.12251,0.1309334,0.3630711,0.768542,0,4.912502
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,0.9748313,82.39394,59.19351,1.189358,1.189358,0,-1,0,1.189358,81.96282,0,0,0,0.9748313,1.251956,1.189358,0,0,0.05549749,4.503741,0,0.2771244,-0.2771244,5.655248,94.25394,0.1309334,1.308294,0.7798651,0,5.478572
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,0.9618295,85.28248,61.86389,0,0,0,-1,0,0,0,0.598416,0,0,0.9618295,0,0,0,0,0.3634135,4.226617,0.3634135,0,0.3634135,6.000012,100,0.1308643,0,0.7694636,0,5.188447
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.6923754,80.81071,64.53427,0,0,0,-1,0,0,0,0.6923754,0,0,0.6923754,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1308643,0,0.5539003,0,5.246064
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.8181505,86.34532,66.25519,0.4535477,0.4535477,0,-1,0,0.4535477,180.3891,0.3407319,0,0,0.8181505,0.4774187,0.4535477,0,0,0,4.553689,0,0,0,6.000012,100,0.1308643,0.4989025,0.6545205,0,5.37184
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.6026449,81.31882,67.09586,0.102108,0.102108,0,-1,0,0.102108,590.2031,0.4951627,0,0,0.6026449,0.1074822,0.102108,0,0,0,4.553689,0,0,0,6.000012,100,0.1308643,0.1123189,0.4821159,0,5.156334
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.5005484,79.64786,67.98599,0.9949999,0.9949999,0,-1,0,0.9949999,50.30637,0,0,0,0.5005484,1.047368,0.9949999,0,0,0,4.553689,0,0.54682,-0.54682,5.423613,90.39337,0.1308643,1.0945,0.4004387,0,5.054237
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.2936206,74.03841,67.48159,0.0417146,0.0417146,0,-1,0,0.0417146,703.8797,0,0,0,0.2936206,0.0439101,0.0417146,0,0,0.6075778,4.006869,0.2497105,0,0.2497105,5.660509,94.34163,0.1308168,0.04588606,0.2348965,0,4.300489
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.04776851,66.60305,65.59254,1.123721,1.123721,0,-1,0,1.123721,4.250922,0,0,0,0.04776851,1.182864,1.123721,0,0,0.3578673,4.231608,0,1.135096,-1.135096,4.464013,74.40007,0.1308168,1.236093,0.03821481,0,4.279377
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,63.98042,63.98042,0.8944407,0.8944407,0,-1,0,0.8944407,0,0,1.110223E-16,0,0,0.9415166,0.8944407,0,0,1.619085,3.096513,0,0.9415166,-0.9415166,3.471568,57.85934,0.1308168,0.9838848,0,0,3.096513
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,61.86389,61.86389,0.02861932,0.02861932,0,-1,0,0.02861932,0,0,3.469447E-18,0,0,0.0301256,0.02861932,0,0,2.665214,2.154996,0,0.0301256,-0.0301256,3.439812,57.33009,0.1308168,0.03148125,0,0,2.154996
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,59.74736,59.74736,0.4689659,0.4689659,0,-1,0,0.4689659,0,0,5.551115E-17,0,0,0.4936483,0.4689659,0,0,2.698687,2.124871,0,0.4936483,-0.4936483,2.919461,48.6576,0.1308168,0.5158625,0,0,2.124871
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,57.58139,57.58139,0.09719001,0.09719001,0,-1,0,0.09719001,0,0,1.387779E-17,0,0,0.1023053,0.09719001,0,0,3.247185,1.631222,0,0.1023053,-0.1023053,2.811622,46.86028,0.1308168,0.106909,0,0,1.631222
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,56.07806,56.07806,0.1252386,0.1252386,0,-1,0,0.1252386,0,0,0,0,0,0.1318301,0.1252386,0,0,3.360858,1.528917,0,0.1318301,-0.1318301,2.672661,44.54426,0.1308168,0.1377625,0,0,1.528917
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,54.88133,54.88133,0.06308243,0.06308243,0,-1,0,0.06308243,0,0,1.387779E-17,0,0,0.06640256,0.06308243,0,0,3.507336,1.397087,0,0.06640256,-0.06640256,2.602667,43.37769,0.1308168,0.06939068,0,0,1.397087
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,53.57581,53.57581,0.203186,0.203186,0,-1,0,0.203186,0,0,0,0,0,0.21388,0.203186,0,0,3.581116,1.330684,0,0.21388,-0.21388,2.377217,39.62021,0.1308168,0.2235046,0,0,1.330684
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,52.59667,52.59667,0.05918041,0.05918041,0,-1,0,0.05918041,0,0,0,0,0,0.06229517,0.05918041,0,0,3.818761,1.116804,0,0.06229517,-0.06229517,2.311553,38.5258,0.1308168,0.06509846,0,0,1.116804
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,51.70654,51.70654,0.02376583,0.02376583,0,-1,0,0.02376583,0,0,0,0,0,0.02501667,0.02376583,0,0,3.887978,1.054509,0,0.02501667,-0.02501667,2.285183,38.0863,0.1308168,0.02614242,0,0,1.054509
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,50.87576,50.87576,0.152699,0.152699,0,-1,0,0.152699,0,0,0,0,0,0.1607358,0.152699,0,0,3.915774,1.029492,0,0.1607358,-0.1607358,2.115752,35.26247,0.1308168,0.1679689,0,0,1.029492
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,50.2131,50.2131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.094369,0.8687565,0,0,0,2.115752,35.26247,0.1308168,0,0,0,0.8687565
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.008284312,50.14225,49.98563,0.1356197,0.1356197,0,0,0,0.1356197,6.108487,0,2.775558E-17,0,0.008284312,0.1427576,0.1356197,0,0,4.094369,0.8687565,0,0.1344733,-0.1344733,1.974005,32.90002,0.1308168,0.1491817,0.006627449,0,0.8770409
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.2967163,55.3163,49.51089,0.01040101,0.01040101,0,0,0,0.01040101,2852.765,0,0,0,0.2967163,0.01094843,0.01040101,0,0,4.243784,0.7342833,0.2857679,0,0.2857679,2.245108,37.4184,0.1307626,0.01144111,0.2373731,0,1.031
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.4698973,60.24449,50.73729,0.6239859,0.6239859,0,0,0,0.6239859,75.30575,0,1.110223E-16,0,0.4698973,0.6568273,0.6239859,0,0,3.958016,0.9914744,0,0.18693,-0.18693,2.048067,34.13438,0.1307626,0.6863845,0.3759178,0,1.461372
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.7421344,69.77606,53.71428,0,0,0,-1,0,0,0,0,0,0,0.7421344,0,0,0,0,4.165716,0.8045444,0.7421344,0,0.7421344,2.752117,45.86853,0.1306219,0,0.5937075,0,1.546679
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,0.9945765,79.5006,56.35499,0.01335773,0.01335773,0,-1,0,0.01335773,7445.702,0,0,0,0.9945765,0.01406076,0.01335773,0,0,3.423582,1.472465,0.9805157,0,0.9805157,3.682316,61.37181,0.1304365,0.0146935,0.7956612,0,2.467042
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,0.9508238,81.49671,59.02537,1.172854,1.172854,0,-1,0,1.172854,81.06923,2.220446E-16,0,0,0.9508238,1.234583,1.172854,0,0,2.443066,2.354929,0,0.2837596,-0.2837596,3.383207,56.38667,0.1304365,1.29014,0.760659,0,3.305753
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,0.9911463,85.88507,61.63641,0,0,0,-1,0,0,0,0,0,0,0.9911463,0,0,0,0,2.758354,2.07117,0.9911463,0,0.9911463,4.323491,72.05804,0.1302495,0,0.7929171,0,3.062316
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,0.8953277,86.3527,64.36614,0,0,0,-1,0,0,0,0,0,0,0.8953277,0,0,0,0,1.767208,2.963202,0.8953277,0,0.8953277,5.172873,86.21439,0.1300812,0,0.7162622,0,3.858529
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,0.8797784,87.91614,66.0376,0.3450726,0.3450726,0,-1,0,0.3450726,254.9546,0,0,0,0.8797784,0.3632343,0.3450726,0,0,0.8718804,3.768997,0.5165442,0,0.5165442,5.66291,94.38165,0.1299842,0.3795798,0.7038227,0,4.648775
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.8437338,87.83715,66.86839,1.007319,1.007319,0,-1,0,1.007319,83.76034,0,0,0,0.8437338,1.060336,1.007319,0,0,0.3553362,4.233886,0,0.216602,-0.216602,5.434592,90.57635,0.1299842,1.108051,0.674987,0,5.07762
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.5896209,81.78386,67.81786,0.6538505,0.6538505,0,-1,0,0.6538505,90.17672,0,0,0,0.5896209,0.6882637,0.6538505,0,0,0.596005,4.017284,0,0.09864274,-0.09864274,5.330614,88.84338,0.1299842,0.7192355,0.4716967,0,4.606905
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.2886073,73.80656,67.3728,0.3714872,0.3714872,0,-1,0,0.3714872,77.68972,0,0,0,0.2886073,0.3910391,0.3714872,0,0,0.7056081,3.918642,0,0.1024318,-0.1024318,5.222641,87.04384,0.1299842,0.4086359,0.2308859,0,4.207249
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.04754559,66.42896,65.4244,0,0,0,-1,0,0,0,0,0,0,0.04754559,0,0,0,0,0.8194212,3.81621,0.04754559,0,0.04754559,5.267746,87.7956,0.1299753,0,0.03803647,0,3.863755
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,63.86173,63.86173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7718756,3.859001,0,0,0,5.267746,87.7956,0.1299753,0,0,0,3.859001
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,61.69576,61.69576,0.323766,0.323766,0,-1,0,0.323766,0,0,5.551115E-17,0,0,0.3408063,0.323766,0,0,0.7718756,3.859001,0,0.3408063,-0.3408063,4.908505,81.80826,0.1299753,0.3561426,0,0,3.859001
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,59.63857,59.63857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.150549,3.518195,0,0,0,4.908505,81.80826,0.1299753,0,0,0,3.518195
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,57.47259,57.47259,0.1031187,0.1031187,0,-1,0,0.1031187,0,0,1.387779E-17,0,0,0.108546,0.1031187,0,0,1.150549,3.518195,0,0.108546,-0.108546,4.794087,79.9013,0.1299753,0.1134306,0,0,3.518195
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,55.96926,55.96926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.271156,3.409649,0,0,0,4.794087,79.9013,0.1299753,0,0,0,3.409649
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,54.80221,54.80221,0.2202473,0.2202473,0,-1,0,0.2202473,0,0,2.775558E-17,0,0,0.2318393,0.2202473,0,0,1.271156,3.409649,0,0.2318393,-0.2318393,4.549707,75.82831,0.1299753,0.242272,0,0,3.409649
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,53.46701,53.46701,0.1512982,0.1512982,0,-1,0,0.1512982,0,0,2.775558E-17,0,0,0.1592613,0.1512982,0,0,1.528755,3.177809,0,0.1592613,-0.1592613,4.381832,73.03038,0.1299753,0.166428,0,0,3.177809
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,52.51755,52.51755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.705712,3.018548,0,0,0,4.381832,73.03038,0.1299753,0,0,0,3.018548
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,51.62742,51.62742,0.1794013,0.1794013,0,-1,0,0.1794013,0,0,2.775558E-17,0,0,0.1888435,0.1794013,0,0,1.705712,3.018548,0,0.1888435,-0.1888435,4.182773,69.71275,0.1299753,0.1973414,0,0,3.018548
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,50.79663,50.79663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.915538,2.829705,0,0,0,4.182773,69.71275,0.1299753,0,0,0,2.829705
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,50.12409,50.12409,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0,0.2059488,0.1956514,0,0,1.915538,2.829705,0,0.2059488,-0.2059488,3.965684,66.0946,0.1299753,0.2152165,0,0,2.829705
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.005477044,50.00996,49.90651,0.01817098,0.01817098,0,0,0,0.01817098,30.14171,0,0,0,0.005477044,0.01912734,0.01817098,0,0,2.14437,2.623756,0,0.0136503,-0.0136503,3.951295,65.85479,0.1299753,0.01998808,0.004381635,0,2.629233
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3363339,56.04465,49.43177,0.776385,0.776385,0,0,0,0.776385,43.32051,0,0,0,0.3363339,0.8172474,0.776385,0,0,2.159537,2.610106,0,0.4809134,-0.4809134,3.444368,57.40602,0.1299753,0.8540235,0.2690671,0,2.94644
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.6806733,64.88271,50.65817,0.9121993,0.9121993,0,0,0,0.9121993,74.61893,0,0,0,0.6806733,0.9602098,0.9121993,0,0,2.693886,2.129192,0,0.2795365,-0.2795365,3.149711,52.49507,0.1299753,1.003419,0.5445387,0,2.809865
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,0.9171699,74.09541,53.60548,0.2891286,0.2891286,0,-1,0,0.2891286,317.2187,0,0,0,0.9171699,0.3043459,0.2891286,0,0,3.004482,1.849656,0.612824,0,0.612824,3.731086,62.18465,0.1298605,0.3180414,0.7337359,0,2.766825
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.127678,83.1937,56.18685,0.9793019,0.9793019,0,-1,0,0.9793019,115.1513,0,0,0,1.127678,1.030844,0.9793019,0,0,2.391658,2.401197,0.09683433,0,0.09683433,3.822952,63.71573,0.1298424,1.077232,0.9021427,0,3.528876
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.150203,87.32429,58.85723,0.9595458,0.9595458,0,-1,0,0.9595458,119.8695,0,0,0,1.150203,1.010048,0.9595458,0,0,2.294823,2.488348,0.1401549,0,0.1401549,3.955914,65.93177,0.1298162,1.0555,0.9201625,0,3.638551
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.209383,92.84878,61.52762,0.4626811,0.4626811,0,-1,0,0.4626811,261.386,0,0,0,1.209383,0.4870327,0.4626811,0,0,2.154668,2.614487,0.7223505,0,0.7223505,4.641196,77.35311,0.1296812,0.5089492,0.9675066,0,3.823871
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.133775,93.79517,64.19801,0.2050949,0.2050949,0,-1,0,0.2050949,552.8049,0,0,0,1.133775,0.2158893,0.2050949,0,0,1.432318,3.264603,0.9178854,0,0.9178854,5.511979,91.86613,0.1295101,0.2256044,0.9070197,0,4.398378
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,0.9285981,89.27872,65.92881,1.177023,1.177023,0,-1,0,1.177023,78.89378,0,2.220446E-16,0,0.9285981,1.238972,1.177023,0,0,0.5144324,4.0907,0,0.3103738,-0.3103738,5.184816,86.41343,0.1295101,1.294726,0.7428785,0,5.019298
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.790851,86.14883,66.75959,0.7245128,0.7245128,0,-1,0,0.7245128,109.1562,0,0,0,0.790851,0.7626451,0.7245128,0,0,0.8592921,3.780326,0.02820591,0,0.02820591,5.211575,86.8594,0.1295048,0.7969641,0.6326808,0,4.571177
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.5307802,80.12033,67.70906,0.5864778,0.5864778,0,-1,0,0.5864778,90.50303,0,0,0,0.5307802,0.6173451,0.5864778,0,0,0.8310862,3.805711,0,0.08656488,-0.08656488,5.120327,85.33862,0.1295048,0.6451256,0.4246242,0,4.336492
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.2982614,73.91852,67.264,0.05905031,0.05905031,0,-1,0,0.05905031,505.0971,0,0,0,0.2982614,0.06215822,0.05905031,0,0,0.9272694,3.719146,0.2361032,0,0.2361032,5.344314,89.07172,0.1294609,0.06495534,0.2386091,0,4.017408
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.04522818,66.27012,65.31561,0.9410412,0.9410412,0,-1,0,0.9410412,4.806185,0,1.110223E-16,0,0.04522818,0.9905698,0.9410412,0,0,0.6911662,3.931639,0,0.9453416,-0.9453416,4.347836,72.4638,0.1294609,1.035145,0.03618255,0,3.976867
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,63.75294,63.75294,0.1580488,0.1580488,0,-1,0,0.1580488,0,0,2.775558E-17,0,0,0.1663671,0.1580488,0,0,1.741546,2.986298,0,0.1663671,-0.1663671,4.17247,69.54103,0.1294609,0.1738537,0,0,2.986298
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,61.58696,61.58696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.926398,2.819931,0,0,0,4.17247,69.54103,0.1294609,0,0,0,2.819931
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,59.47044,59.47044,0.9875641,0.9875641,0,-1,0,0.9875641,0,0,1.110223E-16,0,0,1.039541,0.9875641,0,0,1.926398,2.819931,0,1.039541,-1.039541,3.076698,51.27819,0.1294609,1.086321,0,0,2.819931
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,57.35391,57.35391,0.04055019,0.04055019,0,-1,0,0.04055019,0,0,6.938894E-18,0,0,0.04268441,0.04055019,0,0,3.081444,1.780389,0,0.04268441,-0.04268441,3.031704,50.52831,0.1294609,0.04460521,0,0,1.780389
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,55.85058,55.85058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.128871,1.737705,0,0,0,3.031704,50.52831,0.1294609,0,0,0,1.737705
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,54.68353,54.68353,0.1258779,0.1258779,0,-1,0,0.1258779,0,0,0,0,0,0.1325031,0.1258779,0,0,3.128871,1.737705,0,0.1325031,-0.1325031,2.892034,48.20047,0.1294609,0.1384657,0,0,1.737705
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,53.37801,53.37801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.276097,1.605202,0,0,0,2.892034,48.20047,0.1294609,0,0,0,1.605202
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,52.43842,52.43842,0.08382735,0.08382735,0,-1,0,0.08382735,0,0,1.387779E-17,0,0,0.08823932,0.08382735,0,0,3.276097,1.605202,0,0.08823932,-0.08823932,2.799021,46.65026,0.1294609,0.09221009,0,0,1.605202
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,51.54829,51.54829,0.08202409,0.08202409,0,-1,0,0.08202409,0,0,1.387779E-17,0,0,0.08634114,0.08202409,0,0,3.37414,1.516963,0,0.08634114,-0.08634114,2.70801,45.13341,0.1294609,0.09022649,0,0,1.516963
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,50.73729,50.73729,0.1028314,0.1028314,0,-1,0,0.1028314,0,0,1.387779E-17,0,0,0.1082436,0.1028314,0,0,3.470075,1.430622,0,0.1082436,-0.1082436,2.593911,43.23177,0.1294609,0.1131145,0,0,1.430622
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,50.04497,50.04497,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0,0.1729997,0.1643497,0,0,3.590346,1.322378,0,0.1729997,-0.1729997,2.411553,40.19247,0.1294609,0.1807847,0,0,1.322378
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.005802255,49.92703,49.81749,0,0,0,0,0,0,0,0,0,0,0.005802255,0,0,0,0,3.782568,1.149378,0.005802255,0,0.005802255,2.417058,40.28422,0.1294598,0,0.004641804,0,1.15518
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3330579,55.88415,49.34276,0.6633728,0.6633728,0,0,0,0.6633728,50.20674,0,1.110223E-16,0,0.3330579,0.6982872,0.6633728,0,0,3.776765,1.1546,0,0.3652293,-0.3652293,2.032072,33.86781,0.1294598,0.7297101,0.2664463,0,1.487658
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.5618514,62.08238,50.56916,0.6048071,0.6048071,0,0,0,0.6048071,92.89764,0,1.110223E-16,0,0.5618514,0.636639,0.6048071,0,0,4.182576,0.7893709,0,0.07478755,-0.07478755,1.953239,32.55392,0.1294598,0.6652877,0.4494812,0,1.351222
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,0.8871535,73.17067,53.4868,0.5231551,0.5231551,0,-1,0,0.5231551,169.5775,0,0,0,0.8871535,0.5506896,0.5231551,0,0,4.265673,0.7145833,0.3364639,0,0.3364639,2.272437,37.87387,0.1293972,0.5754706,0.7097228,0,1.601737
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.020942,79.87631,56.04839,0.2961383,0.2961383,0,-1,0,0.2961383,344.7518,0,0,0,1.020942,0.3117245,0.2961383,0,0,3.929209,1.017401,0.7092177,0,0.7092177,2.94526,49.08757,0.1292656,0.3257522,0.8167537,0,2.038343
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,0.9592333,81.3298,58.6891,0.2449369,0.2449369,0,-1,0,0.2449369,391.6246,0,0,0,0.9592333,0.2578284,0.2449369,0,0,3.219991,1.655697,0.7014049,0,0.7014049,3.610671,60.17773,0.1291356,0.2694306,0.7673866,0,2.61493
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.152012,90.5914,61.31003,0.3537049,0.3537049,0,-1,0,0.3537049,325.6985,0,0,0,1.152012,0.372321,0.3537049,0,0,2.518586,2.286961,0.7796905,0,0.7796905,4.35035,72.5057,0.1289915,0.3890754,0.9216092,0,3.438973
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.060127,91.02228,63.98042,0.3344319,0.3344319,0,-1,0,0.3344319,316.9934,0,0,0,1.060127,0.3520336,0.3344319,0,0,1.738896,2.988683,0.7080935,0,0.7080935,5.022107,83.70161,0.1288608,0.3678751,0.8481017,0,4.04881
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,0.9983823,91.20716,65.70133,0.6784114,0.6784114,0,-1,0,0.6784114,147.1647,0,0,0,0.9983823,0.7141173,0.6784114,0,0,1.030802,3.625967,0.284265,0,0.284265,5.291784,88.19623,0.1288085,0.7462526,0.7987058,0,4.624349
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.7134612,83.69647,66.54201,0.8333265,0.8333265,0,-1,0,0.8333265,85.61604,0,0,0,0.7134612,0.8771857,0.8333265,0,0,0.7465373,3.881805,0,0.1637246,-0.1637246,5.119204,85.31989,0.1288085,0.9166591,0.5707689,0,4.595266
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.5138424,79.43348,67.48159,0.4781151,0.4781151,0,-1,0,0.4781151,107.4725,0,0,0,0.5138424,0.503279,0.4781151,0,0,0.9284536,3.718081,0.0105634,0,0.0105634,5.129225,85.48691,0.1288065,0.5259266,0.4110739,0,4.231923
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.2871086,73.4185,67.03652,0.9799876,0.9799876,0,-1,0,0.9799876,29.29717,0,1.110223E-16,0,0.2871086,1.031566,0.9799876,0,0,0.9178901,3.727588,0,0.7444573,-0.7444573,4.344498,72.40816,0.1288065,1.077986,0.2296869,0,4.014697
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.04967274,66.13544,65.08813,0.02916942,0.02916942,0,-1,0,0.02916942,170.2905,0,0,0,0.04967274,0.03070465,0.02916942,0,0,1.745065,2.98313,0.01896809,0,0.01896809,4.362493,72.70807,0.128803,0.03208636,0.03973819,0,3.032803
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,63.47601,63.47601,0.7981157,0.7981157,0,-1,0,0.7981157,0,0,1.110223E-16,0,0,0.8401217,0.7981157,0,0,1.726097,3.000202,0,0.8401217,-0.8401217,3.476927,57.94866,0.128803,0.8779272,0,0,3.000202
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,61.35949,61.35949,0.1514007,0.1514007,0,-1,0,0.1514007,0,0,2.775558E-17,0,0,0.1593692,0.1514007,0,0,2.659565,2.16008,0,0.1593692,-0.1593692,3.308937,55.14884,0.128803,0.1665408,0,0,2.16008
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,59.3023,59.3023,0.1835717,0.1835717,0,-1,0,0.1835717,0,0,2.775558E-17,0,0,0.1932333,0.1835717,0,0,2.836642,2.000711,0,0.1932333,-0.1932333,3.105251,51.75408,0.128803,0.2019288,0,0,2.000711
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,57.18578,57.18578,0.2475179,0.2475179,0,-1,0,0.2475179,0,0,0,0,0,0.2605452,0.2475179,0,0,3.051346,1.807477,0,0.2605452,-0.2605452,2.830612,47.17678,0.128803,0.2722697,0,0,1.807477
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,55.71212,55.71212,0.1845391,0.1845391,0,-1,0,0.1845391,0,0,2.775558E-17,0,0,0.1942517,0.1845391,0,0,3.340841,1.546932,0,0.1942517,-0.1942517,2.625853,43.76413,0.128803,0.2029931,0,0,1.546932
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,54.54506,54.54506,0.2813535,0.2813535,0,-1,0,0.2813535,0,0,0,0,0,0.2961615,0.2813535,0,0,3.556676,1.352681,0,0.2961615,-0.2961615,2.313671,38.56111,0.128803,0.3094888,0,0,1.352681
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,53.26921,53.26921,0.2924348,0.2924348,0,-1,0,0.2924348,0,0,0,0,0,0.307826,0.2924348,0,0,3.885744,1.056519,0,0.307826,-0.307826,1.989194,33.15317,0.128803,0.3216782,0,0,1.056519
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,52.29996,52.29996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.227773,0.748693,0,0,0,1.989194,33.15317,0.128803,0,0,0,0.748693
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,51.39994,51.39994,0.1349922,0.1349922,0,-1,0,0.1349922,0,0,2.775558E-17,0,0,0.1420971,0.1349922,0,0,4.227773,0.748693,0,0.1420971,-0.1420971,1.839411,30.65678,0.128803,0.1484914,0,0,0.748693
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,50.59883,50.59883,0.2286041,0.2286041,0,-1,0,0.2286041,0,0,2.775558E-17,0,0,0.2406359,0.2286041,0,0,4.385659,0.6065959,0,0.2406359,-0.2406359,1.585758,26.42925,0.128803,0.2514645,0,0,0.6065959
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,49.92629,49.92629,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0,0.04509452,0.04283979,0,0,4.653032,0.36596,0,0.04509452,-0.04509452,1.538224,25.63702,0.128803,0.04712377,0,0,0.36596
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03490099,50.33971,49.67903,0.1642913,0.1642913,0,0,0,0.1642913,21.24336,0,2.775558E-17,0,0.03490099,0.1729382,0.1642913,0,0,4.703137,0.3208655,0,0.1380372,-0.1380372,1.39272,23.21196,0.128803,0.1807204,0.02792079,0,0.3557665
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.1835346,52.76428,49.23396,0.3549822,0.3549822,1.7,0,0.5202,0.3549822,51.70248,0,0,0,0.1835346,0,0,1.345018,1.277767,4.856512,0.1828282,1.461302,0,1.461302,2.779033,46.31712,0.1290863,0.3904804,0.1468277,1.7,0.3663629
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3024817,56.39193,50.43069,0.7473117,0.7473117,1.7,0,0.5202,0.7473117,40.47598,0,0,0,0.3024817,0,0,0.9526883,0.905054,3.39521,1.498,1.207536,0,1.207536,3.924602,65.4099,0.1294,0.8220428,0.2419854,1.7,1.800481
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.3678106,60.7988,53.32855,0.2832032,0.2832032,0,-1,0,0.2832032,129.8752,0,0,0,0.3678106,0.2981086,0.2832032,0,0,2.187675,2.584782,0.06970201,0,0.06970201,3.990727,66.51198,0.1293871,0.3115235,0.2942485,0,2.952592
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.4599757,65.50549,55.85058,0.2937896,0.2937896,0,-1,0,0.2937896,156.5664,0,0,0,0.4599757,0.3092522,0.2937896,0,0,2.117973,2.647514,0.1507235,0,0.1507235,4.133716,68.89512,0.1293593,0.3231685,0.3679805,0,3.107489
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.7994937,76.68211,58.47151,0.4343983,0.4343983,0,-1,0,0.4343983,184.0462,0,0,0,0.7994937,0.4572614,0.4343983,0,0,1.967249,2.783165,0.3422323,0,0.3422323,4.458385,74.30628,0.1292963,0.4778381,0.639595,0,3.582658
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,0.9352748,83.54317,61.08256,0,0,0,-1,0,0,0,0,0,0,0.9352748,0,0,0,0,1.625017,3.091174,0.9352748,0,0.9352748,5.345665,89.09425,0.1291245,0,0.7482198,0,4.026449
