Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,59.3023,59.3023,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.283817,3.398254,0,0.02425804,-0.02425804,4.756506,79.27495,0.1309697,0.02534965,0,0,3.398254
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,57.41325,57.41325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.31077,3.373996,0,0,0,4.756506,79.27495,0.1309697,0,0,0,3.373996
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,55.49453,55.49453,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.31077,3.373996,0,0.04134474,-0.04134474,4.712925,78.5486,0.1309697,0.04320526,0,0,3.373996
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,54.18901,54.18901,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.356709,3.332651,0,0.09064007,-0.09064007,4.617382,76.95621,0.1309697,0.09471887,0,0,3.332651
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,53.13074,53.13074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.45742,3.242011,0,0,0,4.617382,76.95621,0.1309697,0,0,0,3.242011
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,51.93402,51.93402,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.45742,3.242011,0,0.1507961,-0.1507961,4.458429,74.30701,0.1309697,0.1575819,0,0,3.242011
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,51.12301,51.12301,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.624971,3.091215,0,0.02196019,-0.02196019,4.435281,73.9212,0.1309697,0.0229484,0,0,3.091215
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,50.29223,50.29223,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.649371,3.069255,0,0.02468883,-0.02468883,4.409257,73.48746,0.1309697,0.02579983,0,0,3.069255
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,49.5999,49.5999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.676803,3.044566,0,0,0,4.409257,73.48746,0.1309697,0,0,0,3.044566
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,48.95704,48.95704,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.676803,3.044566,0,0.1228067,-0.1228067,4.279807,71.32998,0.1309697,0.128333,0,0,3.044566
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.0152792,48.99649,48.70978,0,0,0,0,0,0,0,0,0,0,0.0152792,0,0,0,0,1.813255,2.921759,0.0152792,0,0.0152792,4.294302,71.57156,0.130967,0,0.01222336,0,2.937038
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1139448,50.42289,48.26471,0.1711732,0.1711732,0,0,0,0.1711732,66.56694,0,2.775558E-17,0,0.1139448,0.1801824,0.1711732,0,0,1.797976,2.935511,0,0.06623758,-0.06623758,4.224482,70.40789,0.130967,0.1882906,0.09115583,0,3.049455
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.0971981,51.14301,49.2933,0.2927098,0.2927098,0,0,0,0.2927098,33.2063,0,5.551115E-17,0,0.0971981,0.3081156,0.2927098,0,0,1.871573,2.869273,0,0.2109175,-0.2109175,4.002155,66.70245,0.130967,0.3219808,0.07775848,0,2.966471
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1654039,55.19732,51.96369,0.2127104,0.2127104,0,-1,0,0.2127104,77.76015,0,2.775558E-17,0,0.1654039,0.2239056,0.2127104,0,0,2.105926,2.658355,0,0.05850174,-0.05850174,3.940489,65.67468,0.130967,0.2339814,0.1323231,0,2.82376
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1582133,57.49863,54.35714,0.7693099,0.7693099,0,-1,0,0.7693099,20.56561,0,0,0,0.1582133,0.8097998,0.7693099,0,0,2.170928,2.599854,0,0.6515866,-0.6515866,3.253656,54.2275,0.130967,0.8462409,0.1265706,0,2.758067
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1591921,60.01584,56.80005,1.543018,1.38,0,-1,0,1.38,11.53566,2.220446E-16,0.1630175,0.3173193,0.1591921,1.452632,1.38,0,0,2.894913,1.948267,0,1.293439,-1.293439,1.890252,31.50413,0.130967,1.697319,0.1273537,0,2.107459
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4189444,68.27134,59.3023,0.1346089,0.1346089,0,-1,0,0.1346089,311.2308,0,0,0,0.4189444,0.1416936,0.1346089,0,0,4.332068,0.6548278,0.2772508,0,0.2772508,2.153275,35.88784,0.130918,0.1480698,0.3351555,0,1.073772
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.3673186,69.81596,61.86389,0.7693416,0.7693416,0,-1,0,0.7693416,47.74454,0,1.110223E-16,0,0.3673186,0.8098333,0.7693416,0,0,4.054817,0.9043536,0,0.4425147,-0.4425147,1.686823,28.11366,0.130918,0.8462758,0.2938549,0,1.271672
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2357987,68.53369,63.47601,0.5657531,0.5657531,0,-1,0,0.5657531,41.67874,0,0,0.1387798,0.2357987,0.5955296,0.5657531,0,0,4.5465,0.4618388,0,0.3597308,-0.3597308,1.307634,21.79385,0.130918,0.6223284,0.188639,0,0.6976376
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1644361,67.82579,64.31669,0.6823561,0.2532169,0,-1,0,0.2532169,64.93883,0,0.4291392,0.6223462,0.1644361,0.266544,0.2532169,0,0,4.946201,0.102108,0,0.102108,-0.102108,1.200002,20,0.130918,0.7505916,0.1315489,0,0.266544
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.0114355,65.49628,65.25626,0.6888997,0.01086372,0,-1,0,0.01086372,105.2632,0,0.678036,0.7556169,0.0114355,0.0114355,0.01086372,0,0,5.059654,0,0,0,0,1.200002,20,0.130918,0.7577897,0.009148397,0,0.0114355
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.05545072,65.86933,64.70241,0.2005586,0.05267818,0,-1,0,0.05267818,105.2632,0,0.1478804,0.2100788,0.05545072,0.05545072,0.05267818,0,0,5.059654,0,0,0,0,1.200002,20,0.130918,0.2206144,0.04436057,0,0.05545072
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.0269488,63.311,62.75402,0.3746206,0.02560136,0,-1,0,0.02560136,105.2632,0,0.3490192,0.4069623,0.0269488,0.0269488,0.02560136,0,0,5.059654,0,0,0,0,1.200002,20,0.130918,0.4120826,0.02155904,0,0.0269488
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,61.08256,61.08256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130918,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,59.08471,59.08471,1.037859,0,0,-1,0,0,0,0,1.037859,1.141645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130918,1.141645,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,57.18578,57.18578,0.4826944,0,0,-1,0,0,0,0,0.4826944,0.5309638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130918,0.5309638,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,55.29673,55.29673,0.1156223,0,0,-1,0,0,0,0,0.1156223,0.1271845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130918,0.1271845,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,53.9912,53.9912,0.01826742,0,0,-1,0,0,0,0,0.01826742,0.02009416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130918,0.02009416,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,52.96261,52.96261,0.1648136,0,0,-1,0,0,0,0,0.1648136,0.181295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130918,0.181295,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,51.76588,51.76588,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130918,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,50.95488,50.95488,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130918,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,50.15376,50.15376,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130918,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,49.46144,49.46144,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130918,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,48.84824,48.84824,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1311925,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03243606,49.23035,48.62077,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,16.98573,2.220446E-16,0,0,0.03243606,0,0,1.452632,1.38,3.679654,1.242,1.412436,0,1.412436,3.84914,64.1522,0.1314408,0.2100566,0.02594885,1.7,1.274436
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07105325,49.48357,48.14603,1.066927,1.066927,1.7,0,0.5202,1.066927,6.659616,0,0,0,0.07105325,0,0,0.6330729,0.6014193,2.267218,2.513192,0.6724725,0,0.6724725,4.487103,74.7849,0.1316077,1.17362,0.0568426,1.7,2.584246
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.09660658,51.01149,49.17462,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.09660658,0,0,1.452632,1.38,1.594746,3.118418,1.476607,0,1.476607,5.887935,98.13206,0.1317654,0,0.07728527,1.7,3.215024
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.1924708,55.59816,51.82523,1.118338,1.118338,0,-1,0,1.118338,17.21044,0,0,0,0.1924708,1.177198,1.118338,0,0,0.1181392,4.447364,0,0.9847268,-0.9847268,4.849942,80.83221,0.1317654,1.230172,0.1539766,0,4.639834
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.3893763,62.17298,54.18901,0.6209035,0.6209035,0,-1,0,0.6209035,62.71124,0,0,0,0.3893763,0.6535826,0.6209035,0,0,1.21228,3.462637,0,0.2642063,-0.2642063,4.571444,76.19058,0.1317654,0.6829938,0.311501,0,3.852013
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.4504615,66.12906,56.63192,0.2956247,0.2956247,0,-1,0,0.2956247,152.3761,0,0,0,0.4504615,0.3111839,0.2956247,0,0,1.505843,3.198431,0.1392776,0,0.1392776,4.703575,78.39275,0.1317407,0.3251872,0.3603692,0,3.648892
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.2775575,64.93671,59.13417,0.7060085,0.7060085,0,-1,0,0.7060085,39.31362,0,0,0,0.2775575,0.7431669,0.7060085,0,0,1.366565,3.32378,0,0.4656094,-0.4656094,4.212779,70.21284,0.1317407,0.7766094,0.222046,0,3.601338
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1562584,64.90231,61.63641,0.8928447,0.8928447,0,-1,0,0.8928447,17.50119,0,0,0,0.1562584,0.9398366,0.8928447,0,0,1.883909,2.858171,0,0.7835782,-0.7835782,3.386815,56.44681,0.1317407,0.9821292,0.1250067,0,3.014429
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.3568269,71.05328,63.25842,0.4375789,0.4375789,0,-1,0,0.4375789,81.54574,0,0,0,0.3568269,0.4606094,0.4375789,0,0,2.754551,2.074593,0,0.1037824,-0.1037824,3.277419,54.62354,0.1317407,0.4813368,0.2854615,0,2.43142
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.3668992,72.16998,64.08921,1.393222,1.38,0,-1,0,1.38,26.5869,2.220446E-16,0.01322226,0.1525445,0.3668992,1.452632,1.38,0,0,2.869865,1.97081,0,1.085732,-1.085732,2.132957,35.54921,0.1317407,1.532544,0.2935194,0,2.33771
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.402543,74.02708,65.03868,0.801742,0.801742,0,-1,0,0.801742,50.20855,0,1.110223E-16,0,0.402543,0.8439389,0.801742,0,0,4.076234,0.8850781,0,0.4413959,-0.4413959,1.667685,27.79469,0.1317407,0.8819161,0.3220344,0,1.287621
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.1825931,68.38727,64.47493,0.3641866,0.3641866,0,-1,0,0.3641866,50.13723,0,5.551115E-17,0,0.1825931,0.3833543,0.3641866,0,0,4.566674,0.4436822,0,0.2007613,-0.2007613,1.456064,24.26768,0.1317407,0.4006053,0.1460745,0,0.6262753
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.04980839,63.55777,62.52654,0,0,0,-1,0,0,0,0,0,0,0.04980839,0,0,0,0,4.789742,0.2429209,0.04980839,0,0.04980839,1.503316,25.05522,0.1317319,0,0.03984671,0,0.2927293
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,60.86497,60.86497,0.8472016,0.2733611,0,-1,0,0.2733611,0,0,0.5738406,0.6585608,0,0.2877485,0.2733611,0,0,4.739934,0.2877485,0,0.2877485,-0.2877485,1.200002,20,0.1317319,0.9319218,0,0,0.2877485
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,58.91658,58.91658,0.9286339,0,0,-1,0,0,0,0,0.9286339,1.021497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317319,1.021497,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,57.02753,57.02753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317319,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,55.12859,55.12859,0.1297344,0,0,-1,0,0,0,0,0.1297344,0.1427079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317319,0.1427079,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,53.85274,53.85274,0.2349272,0,0,-1,0,0,0,0,0.2349272,0.2584199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317319,0.2584199,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,52.82415,52.82415,0.1091806,0,0,-1,0,0,0,0,0.1091806,0.1200986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317319,0.1200986,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,51.62742,51.62742,0.1243361,0,0,-1,0,0,0,0,0.1243361,0.1367697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317319,0.1367697,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,50.84608,50.84608,0.1248225,0,0,-1,0,0,0,0,0.1248225,0.1373048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317319,0.1373048,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,50.0153,50.0153,0.1783052,0,0,-1,0,0,0,0,0.1783052,0.1961357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317319,0.1961357,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,49.34276,49.34276,0.07136066,0,0,-1,0,0,0,0,0.07136066,0.07849672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317319,0.07849672,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,48.72956,48.72956,0.157574,0.157574,1.610206,0,0.4956861,0.157574,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.13197,0.1733314,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.0275666,49.02937,48.51197,0.09316512,0.09316512,1.545797,0,0.4781025,0.09316512,29.58897,2.220446E-16,0,0,0.0275666,0,0,1.452632,1.38,3.679654,1.242,1.407567,0,1.407567,3.84452,64.07521,0.1321763,0.1024816,0.02205328,1.7,1.269567
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2560952,52.96999,48.03724,0.3112441,0.3112441,1.7,0,0.5202,0.3112441,82.28114,0,0,0,0.2560952,0,0,1.388756,1.319318,2.272088,2.50881,1.575413,0,1.575413,5.339088,88.98463,0.1324145,0.3423685,0.2048762,1.7,2.764905
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.6330436,62.03349,49.06583,0.4693872,0.4693872,0,0,0,0.4693872,134.866,0,0,0,0.6330436,0.4940917,0.4693872,0,0,0.6966745,3.926682,0.1389519,0,0.1389519,5.47091,91.18165,0.13239,0.5163259,0.5064349,0,4.559726
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.7258657,67.09616,51.68676,0.395827,0.395827,0,-1,0,0.395827,183.3795,0,0,0,0.7258657,0.41666,0.395827,0,0,0.5577226,4.051739,0.3092057,0,0.3092057,5.764248,96.07061,0.1323354,0.4354097,0.5806925,0,4.777604
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,0.9744143,76.12228,54.02087,0.6804487,0.6804487,0,-1,0,0.6804487,143.2018,0.009635708,0,0,0.9744143,0.7162617,0.6804487,0,0,0.248517,4.330024,0.248517,0,0.248517,6.000012,100,0.1322915,0.7484935,0.7795315,0,5.304438
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,0.9287437,77.798,56.46378,0.4237189,0.4237189,0,-1,0,0.4237189,219.1887,0.4827239,0,0,0.9287437,0.4460199,0.4237189,0,0,0,4.553689,0,0,0,6.000012,100,0.1322915,0.4660908,0.742995,0,5.482433
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.7637677,76.25785,58.91658,0,0,0,-1,0,0,0,0.7637677,0,0,0.7637677,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1322915,0,0.6110141,0,5.317457
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.7270491,78.16685,61.41883,0.3096816,0.3096816,0,-1,0,0.3096816,234.7731,0.4010685,0,0,0.7270491,0.3259806,0.3096816,0,0,0,4.553689,0,0,0,6.000012,100,0.1322915,0.3406497,0.5816393,0,5.280738
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.8216003,82.68913,63.09029,0.4631884,0.4631884,0,-1,0,0.4631884,177.3793,0.3340336,0,0,0.8216003,0.4875667,0.4631884,0,0,0,4.553689,0,0,0,6.000012,100,0.1322915,0.5095072,0.6572803,0,5.375289
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.5616456,76.65178,63.86173,0,0,0,-1,0,0,0,0.5616456,0,0,0.5616456,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1322915,0,0.4493165,0,5.115335
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.5232819,76.73512,64.8112,0.3595324,0.3595324,0,-1,0,0.3595324,145.5451,0.1448267,0,0,0.5232819,0.3784552,0.3595324,0,0,0,4.553689,0,0,0,6.000012,100,0.1322915,0.3954857,0.4186255,0,5.076971
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.2604533,69.96117,64.31669,0.1053939,0.1053939,0,-1,0,0.1053939,247.1236,0.1495123,0,0,0.2604533,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.1322915,0.1159333,0.2083626,0,4.814142
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.05809363,63.57117,62.36829,0.3366441,0.3366441,0,-1,0,0.3366441,17.25669,0,5.551115E-17,0,0.05809363,0.3543622,0.3366441,0,0,0,4.553689,0,0.2962686,-0.2962686,5.687717,94.7951,0.1322915,0.3703085,0.0464749,0,4.611783
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,60.63749,60.63749,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.3291873,4.257421,0,0.55391,-0.55391,5.103845,85.06391,0.1322915,0.5788359,0,0,4.257421
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,58.6891,58.6891,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.9446428,3.70351,0,0.7525573,-0.7525573,4.31058,71.84286,0.1322915,0.7864224,0,0,3.70351
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,56.80005,56.80005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.780818,2.950953,0,0,0,4.31058,71.84286,0.1322915,0,0,0,2.950953
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,54.94067,54.94067,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,1.780818,2.950953,0,0.1701946,-0.1701946,4.131179,68.85285,0.1322915,0.1778533,0,0,2.950953
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,53.6846,53.6846,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,1.969923,2.780759,0,0.01464923,-0.01464923,4.115737,68.59549,0.1322915,0.01530845,0,0,2.780759
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,52.65601,52.65601,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,1.9862,2.766109,0,0.02019609,-0.02019609,4.094449,68.24068,0.1322915,0.02110491,0,0,2.766109
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,51.48896,51.48896,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,2.00864,2.745913,0,0.1861863,-0.1861863,3.898191,64.96973,0.1322915,0.1945646,0,0,2.745913
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,50.67795,50.67795,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.215513,2.559727,0,0.08511414,-0.08511414,3.808473,63.47443,0.1322915,0.08894428,0,0,2.559727
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,49.87683,49.87683,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.310085,2.474613,0,0.1712379,-0.1712379,3.627973,60.46609,0.1322915,0.1789436,0,0,2.474613
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,49.20429,49.20429,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.500349,2.303375,0,0.02599993,-0.02599993,3.600566,60.00932,0.1322915,0.02716992,0,0,2.303375
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,48.62077,48.62077,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.529238,2.277375,0,0.1327545,-0.1327545,3.460631,57.67707,0.1322915,0.1387285,0,0,2.277375
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03148049,48.96411,48.37351,0.2378469,0.2378469,0,0,0,0.2378469,13.23561,0,2.775558E-17,0,0.03148049,0.2503652,0.2378469,0,0,2.676743,2.14462,0,0.2188847,-0.2188847,3.229906,53.83166,0.1322915,0.2616316,0.02518439,0,2.176101
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.1853982,51.46409,47.92844,0.7719669,0.7719669,0,0,0,0.7719669,24.01634,0,1.110223E-16,0,0.1853982,0.8125967,0.7719669,0,0,2.919948,1.925736,0,0.6271986,-0.6271986,2.568781,42.81293,0.1322915,0.8491636,0.1483185,0,2.111134
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4211321,57.2768,48.92736,0.7368442,0.7368442,0,0,0,0.7368442,57.15349,0,1.110223E-16,0,0.4211321,0.7756255,0.7368442,0,0,3.616835,1.298537,0,0.3544933,-0.3544933,2.195112,36.58513,0.1322915,0.8105286,0.3369057,0,1.719669
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.837605,69.62708,51.51862,0,0,0,-1,0,0,0,0,0,0,0.837605,0,0,0,0,4.010716,0.944044,0.837605,0,0.837605,2.989734,49.8288,0.1321439,0,0.670084,0,1.781649
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,0.9529796,75.34164,53.85274,0,0,0,-1,0,0,0,0,0,0,0.9529796,0,0,0,0,3.173112,1.697888,0.9529796,0,0.9529796,3.89381,64.8967,0.1319764,0,0.7623836,0,2.650868
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,0.9652391,78.58112,56.27586,0.9088188,0.9088188,0,-1,0,0.9088188,106.2081,0,0,0,0.9652391,0.9566514,0.9088188,0,0,2.220132,2.55557,0.008587671,0,0.008587671,3.901957,65.03249,0.1319749,0.9997007,0.7721913,0,3.520809
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,0.9712535,81.74743,58.74844,0.431441,0.431441,0,-1,0,0.431441,225.1185,0,0,0,0.9712535,0.4541484,0.431441,0,0,2.211544,2.563299,0.517105,0,0.517105,4.392526,73.20862,0.1318842,0.4745851,0.7770028,0,3.534553
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.5910424,74.49406,61.25069,0.9820924,0.9820924,0,-1,0,0.9820924,60.18195,0,1.110223E-16,0,0.5910424,1.033782,0.9820924,0,0,1.694439,3.028693,0,0.4427391,-0.4427391,3.925838,65.4305,0.1318842,1.080302,0.4728339,0,3.619736
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.6466985,77.708,62.86281,0.3224286,0.3224286,0,-1,0,0.3224286,200.5711,0,0,0,0.6466985,0.3393986,0.3224286,0,0,2.186372,2.585954,0.3073,0,0.3073,4.217368,70.28933,0.1318304,0.3546715,0.5173588,0,3.232653
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.5034482,74.96449,63.64415,0,0,0,-1,0,0,0,0,0,0,0.5034482,0,0,0,0,1.879072,2.862525,0.5034482,0,0.5034482,4.694981,78.24953,0.1317423,0,0.4027586,0,3.365973
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.3585539,72.51041,64.59361,0.9849169,0.9849169,0,-1,0,0.9849169,36.40448,0,0,0,0.3585539,1.036755,0.9849169,0,0,1.375623,3.315628,0,0.6782007,-0.6782007,3.980095,66.33478,0.1317423,1.083409,0.2868431,0,3.674182
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1219661,66.67057,64.08921,0.7283911,0.7283911,0,-1,0,0.7283911,16.74459,0,1.110223E-16,0,0.1219661,0.7667274,0.7283911,0,0,2.12918,2.637427,0,0.6447613,-0.6447613,3.300457,55.0075,0.1317423,0.8012302,0.0975729,0,2.759393
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04116488,62.98971,62.14082,0.4613927,0.4613927,0,-1,0,0.4613927,8.921874,0,5.551115E-17,0,0.04116488,0.4856766,0.4613927,0,0,2.845581,1.992666,0,0.4445117,-0.4445117,2.8319,47.19824,0.1317423,0.507532,0.0329319,0,2.033831
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,60.4199,60.4199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.339483,1.548154,0,0,0,2.8319,47.19824,0.1317423,0,0,0,1.548154
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,58.47151,58.47151,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,3.339483,1.548154,0,0.3414772,-0.3414772,2.471951,41.19911,0.1317423,0.3568437,0,0,1.548154
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,56.60225,56.60225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.718902,1.206677,0,0,0,2.471951,41.19911,0.1317423,0,0,0,1.206677
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,54.77254,54.77254,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,3.718902,1.206677,0,0.2044852,-0.2044852,2.256405,37.60668,0.1317423,0.213687,0,0,1.206677
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,53.54614,53.54614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.946108,1.002192,0,0,0,2.256405,37.60668,0.1317423,0,0,0,1.002192
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,52.51755,52.51755,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,3.946108,1.002192,0,0.09335871,-0.09335871,2.157997,35.96654,0.1317423,0.09755985,0,0,1.002192
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,51.38016,51.38016,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,4.04984,0.908833,0,0.09909391,-0.09909391,2.053542,34.22564,0.1317423,0.1035531,0,0,0.908833
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,50.56916,50.56916,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,4.159944,0.8097391,0,0.1575869,-0.1575869,1.887431,31.45712,0.1317423,0.1646783,0,0,0.8097391
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,49.76804,49.76804,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,4.335041,0.6521522,0,0.2536991,-0.2536991,1.620009,27.0001,0.1317423,0.2651155,0,0,0.6521522
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,49.0955,49.0955,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,4.616929,0.3984532,0,0.03798828,-0.03798828,1.579966,26.33271,0.1317423,0.03969775,0,0,0.3984532
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,48.51197,48.51197,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,4.659138,0.3604649,0,0.08013467,-0.08013467,1.495496,24.92489,0.1317423,0.08374073,0,0,0.3604649
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.01508858,48.54702,48.26471,0,0,0,0,0,0,0,0,0,0,0.01508858,0,0,0,0,4.748176,0.2803303,0.01508858,0,0.01508858,1.509811,25.16346,0.1317396,0,0.01207086,0,0.2954188
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.337893,54.38979,47.81965,0.7582036,0.7582036,0.425,0,0.172125,0.7582036,44.56495,5.551115E-17,0,0,0.337893,0.3507406,0.3332036,0,0,4.733088,0.29391,0,0.01284764,-0.01284764,1.496268,24.93775,0.1317396,0.834024,0.2703144,1.7,0.631803
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.6838012,62.91203,48.81857,0.4077979,0.4077979,1.7,0,0.5202,0.4077979,167.6814,0,0,0,0.6838012,0,0,1.292202,1.227592,4.747363,0.2810623,1.911393,0,1.911393,3.309575,55.15947,0.1319183,0.4485776,0.547041,1.7,0.9648636
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.6903109,65.91161,51.38016,0.4458244,0.4458244,0,-1,0,0.4458244,154.8392,0,0,0,0.6903109,0.4692889,0.4458244,0,0,2.83597,2.001316,0.2210221,0,0.2210221,3.519255,58.65413,0.1318797,0.4904068,0.5522487,0,2.691627
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.7337769,69.53814,53.6846,0,0,0,-1,0,0,0,0,0,0,0.7337769,0,0,0,0,2.614948,2.200236,0.7337769,0,0.7337769,4.215377,70.25614,0.1317517,0,0.5870215,0,2.934013
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,0.9951417,79.21597,56.10773,0.5266382,0.5266382,0,-1,0,0.5266382,188.9612,0,0,0,0.9951417,0.554356,0.5266382,0,0,1.881171,2.860635,0.4407858,0,0.4407858,4.633543,77.22556,0.1316749,0.579302,0.7961134,0,3.855777
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.04175,83.54978,58.53085,0,0,0,-1,0,0,0,0,0,0,1.04175,0,0,0,0,1.440385,3.257343,1.04175,0,1.04175,5.621834,93.69705,0.1314939,0,0.8334004,0,4.299093
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.8596556,81.3223,61.0331,1.435258,1.38,0,-1,0,1.38,62.29388,2.220446E-16,0.05525818,0.198784,0.8596556,1.452632,1.38,0,0,0.3986344,4.194918,0,0.592976,-0.592976,4.996783,83.27954,0.1314939,1.578784,0.6877245,0,5.054574
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.6261058,76.93358,62.64523,1.021583,1.021583,0,-1,0,1.021583,61.28779,0,0,0,0.6261058,1.075351,1.021583,0,0,1.057497,3.601942,0,0.449245,-0.449245,4.523237,75.38713,0.1314939,1.123742,0.5008847,0,4.228048
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.6002485,77.14696,63.42656,0.5584776,0.5584776,0,-1,0,0.5584776,107.4794,0,0,0,0.6002485,0.5878711,0.5584776,0,0,1.556658,3.152697,0.01237733,0,0.01237733,4.534979,75.58283,0.1314917,0.6143253,0.4801988,0,3.752945
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.4582383,74.64539,64.36614,0,0,0,-1,0,0,0,0,0,0,0.4582383,0,0,0,0,1.54428,3.163836,0.4582383,0,0.4582383,4.969702,82.8282,0.1314122,0,0.3665907,0,3.622075
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.2625752,69.53463,63.86173,0.4933532,0.4933532,0,-1,0,0.4933532,53.22256,0,5.551115E-17,0,0.2625752,0.5193191,0.4933532,0,0,1.086042,3.576251,0,0.2567439,-0.2567439,4.69907,78.31768,0.1314122,0.5426885,0.2100601,0,3.838826
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.05999062,63.16183,61.92323,0.7009362,0.7009362,0,-1,0,0.7009362,8.558641,0,1.110223E-16,0,0.05999062,0.7378276,0.7009362,0,0,1.371313,3.319507,0,0.677837,-0.677837,3.984567,66.40932,0.1314122,0.7710298,0.04799249,0,3.379498
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,60.19243,60.19243,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,2.124465,2.64167,0,0.3396335,-0.3396335,3.626562,60.44258,0.1314122,0.354917,0,0,2.64167
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,58.24404,58.24404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.501836,2.302037,0,0,0,3.626562,60.44258,0.1314122,0,0,0,2.302037
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,56.38466,56.38466,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,2.501836,2.302037,0,0.2528783,-0.2528783,3.360005,55.99997,0.1314122,0.2642578,0,0,2.302037
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,54.57473,54.57473,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,2.782812,2.049158,0,0.1445938,-0.1445938,3.20759,53.45972,0.1314122,0.1511005,0,0,2.049158
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,53.40768,53.40768,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,2.943472,1.904564,0,0.1096813,-0.1096813,3.091975,51.53282,0.1314122,0.1146169,0,0,1.904564
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,52.37908,52.37908,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,3.06534,1.794883,0,0.06732383,-0.06732383,3.02101,50.35006,0.1314122,0.0703534,0,0,1.794883
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,51.2417,51.2417,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,3.140144,1.727559,0,0.1619481,-0.1619481,2.850302,47.50493,0.1314122,0.1692358,0,0,1.727559
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,50.46036,50.46036,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,3.320086,1.565611,0,0.004616051,-0.004616051,2.845436,47.42384,0.1314122,0.004823774,0,0,1.565611
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,49.64936,49.64936,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,3.325215,1.560995,0,0.01300878,-0.01300878,2.831723,47.1953,0.1314122,0.01359418,0,0,1.560995
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,48.98671,48.98671,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,3.339669,1.547987,0,0.2932107,-0.2932107,2.522652,42.04412,0.1314122,0.3064052,0,0,1.547987
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,48.40318,48.40318,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,3.665459,1.254776,0,0.04774156,-0.04774156,2.472328,41.20539,0.1314122,0.04988993,0,0,1.254776
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03149012,48.73594,48.14603,0.1644365,0.1644365,0,0,0,0.1644365,19.15032,0,0,0,0.03149012,0.1730911,0.1644365,0,0,3.718505,1.207034,0,0.141601,-0.141601,2.323068,38.71772,0.1314122,0.1808802,0.02519209,0,1.238524
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1385921,50.32428,47.70097,0.732725,0.732725,0,0,0,0.732725,18.91462,0,1.110223E-16,0,0.1385921,0.7712894,0.732725,0,0,3.87584,1.065433,0,0.6326973,-0.6326973,1.656146,27.60238,0.1314122,0.8059974,0.1108737,0,1.204025
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2624436,53.76183,48.68011,0.5818095,0.5818095,1.7,0,0.5202,0.5818095,45.10816,0,0,0,0.2624436,0,0,1.118191,1.062281,4.578837,0.4327359,1.324725,0,1.324725,2.91289,48.54807,0.1316923,0.6399905,0.2099549,1.7,0.6951795
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4131854,59.53088,51.21202,0.6586404,0.6586404,0,-1,0,0.6586404,62.73308,0,0,0,0.4131854,0.6933057,0.6586404,0,0,3.254112,1.624988,0,0.2801203,-0.2801203,2.617617,43.62687,0.1316923,0.7245045,0.3305483,0,2.038173
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.6821252,68.1021,53.51647,1.572596,1.38,0,-1,0,1.38,49.42936,2.220446E-16,0.1925957,0.3498552,0.6821252,1.452632,1.38,0,0,3.565357,1.344868,0,0.7705064,-0.7705064,1.805432,30.09048,0.1316923,1.729855,0.5457001,0,2.026993
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.8593876,75.24467,55.88025,0.02533407,0.02533407,0,-1,0,0.02533407,3392.221,0,0,0,0.8593876,0.02666744,0.02533407,0,0,4.421475,0.5743613,0.8327202,0,0.8327202,2.59542,43.25692,0.131548,0.02786748,0.6875101,0,1.433749
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.8555653,77.98451,58.30338,0.6306826,0.6306826,0,-1,0,0.6306826,135.657,0,0,0,0.8555653,0.6638764,0.6306826,0,0,3.588755,1.32381,0.1916889,0,0.1916889,2.777272,46.28778,0.1315149,0.6937508,0.6844522,0,2.179375
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.7099164,76.96046,60.75618,0.04750146,0.04750146,0,-1,0,0.04750146,1494.515,0,0,0,0.7099164,0.05000154,0.04750146,0,0,3.397066,1.496329,0.6599149,0,0.6599149,3.403322,56.72193,0.1314008,0.05225161,0.5679331,0,2.206246
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.6051802,76.09167,62.36829,0.6607872,0.6607872,0,-1,0,0.6607872,91.58472,0,0,0,0.6051802,0.6955655,0.6607872,0,0,2.737151,2.090253,0,0.09038534,-0.09038534,3.308048,55.13402,0.1314008,0.7268659,0.4841442,0,2.695433
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.7135471,79.78113,63.13974,0.6460092,0.6460092,0,-1,0,0.6460092,110.4546,0,0,0,0.7135471,0.6800097,0.6460092,0,0,2.837579,1.999868,0.03353736,0,0.03353736,3.339864,55.66429,0.131395,0.7106102,0.5708376,0,2.713415
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4065789,73.04235,64.02987,1.015466,1.015466,0,-1,0,1.015466,40.03864,0,0,0,0.4065789,1.068912,1.015466,0,0,2.804042,2.030051,0,0.662333,-0.662333,2.641704,44.02831,0.131395,1.117013,0.3252631,0,2.43663
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1580328,66.88518,63.53535,0.7002127,0.7002127,0,-1,0,0.7002127,22.56925,0,0,0,0.1580328,0.737066,0.7002127,0,0,3.539968,1.367718,0,0.5790332,-0.5790332,2.031349,33.85575,0.131395,0.7702339,0.1264262,0,1.525751
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.05396267,62.74733,61.63641,0.1604515,0.1604515,0,-1,0,0.1604515,33.63177,0,0,0,0.05396267,0.1688963,0.1604515,0,0,4.183338,0.788685,0,0.1149336,-0.1149336,1.910199,31.83658,0.131395,0.1764966,0.04317014,0,0.8426477
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,59.9155,59.9155,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,4.311042,0.6737514,0,0.08880856,-0.08880856,1.816586,30.27638,0.131395,0.09280494,0,0,0.6737514
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,57.96711,57.96711,0.5929371,0.5556957,0,-1,0,0.5556957,0,0,0.03724137,0.09653507,0,0.5849428,0.5556957,0,0,4.409718,0.5849428,0,0.5849428,-0.5849428,1.200002,20,0.131395,0.6522307,0,0,0.5849428
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,56.15718,56.15718,0.629716,0,0,-1,0,0,0,0,0.629716,0.6926876,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131395,0.6926876,0,0,0
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,54.37693,54.37693,0.3532622,0,0,-1,0,0,0,0,0.3532622,0.3885884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131395,0.3885884,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,53.20987,53.20987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131395,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,52.18128,52.18128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131395,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,51.04389,51.04389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131395,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,50.29223,50.29223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131395,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,49.48122,49.48122,0.09351158,0,0,-1,0,0,0,0,0.09351158,0.1028627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131395,0.1028627,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,48.81857,48.81857,0.001017471,0,0,-1,0,0,0,0,0.001017471,0.001119219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131395,0.001119219,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,48.26471,48.26471,0.1265404,0.1265404,1.579172,0,0.4872139,0.1265404,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1316164,0.1391944,0,1.7,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02392452,48.45493,48.00757,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02392452,0,0,1.452632,1.38,3.679654,1.242,1.403924,0,1.403924,3.841065,64.01762,0.1317826,0,0.01913962,1.7,1.265925
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2269843,51.90379,47.5625,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2269843,0,0,1.452632,1.38,2.27573,2.505532,1.606984,0,1.606984,5.365584,89.42622,0.1319132,0,0.1815874,1.7,2.732516
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.240067,53.14126,48.51197,0.3030995,0.3030995,0,0,0,0.3030995,79.20405,5.551115E-17,0,0,0.240067,0.319052,0.3030995,0,0,0.6687456,3.951818,0,0.07898501,-0.07898501,5.282327,88.0386,0.1319132,0.3334094,0.1920536,0,4.191885
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.6700587,65.06462,51.04389,0.5999525,0.5999525,0,-1,0,0.5999525,111.6853,0,0,0,0.6700587,0.6315289,0.5999525,0,0,0.7565067,3.872833,0.0385298,0,0.0385298,5.318879,88.64781,0.1319065,0.6599477,0.5360469,0,4.542892
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.892699,73.12943,53.32855,0.3023507,0.3023507,0,-1,0,0.3023507,295.2528,0,0,0,0.892699,0.3182639,0.3023507,0,0,0.7179769,3.90751,0.5744351,0,0.5744351,5.863836,97.73041,0.1318076,0.3325858,0.7141592,0,4.800209
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.7485561,72.18015,55.69234,1.535366,1.38,0,-1,0,1.38,54.2432,2.220446E-16,0.1553662,0.3089029,0.7485561,1.452632,1.38,0,0,0.1435418,4.424501,0,0.7040755,-0.7040755,5.121675,85.36109,0.1318076,1.688903,0.5988449,0,5.173058
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.8111017,76.52966,58.0759,0,0,0,-1,0,0,0,0,0,0,0.8111017,0,0,0,0,0.9258479,3.720426,0.8111017,0,0.8111017,5.891154,98.18571,0.1316682,0,0.6488814,0,4.531528
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.028389,85.63915,60.5287,0.2699513,0.2699513,0,-1,0,0.2699513,380.9535,0.6294836,0,0,1.028389,0.2841593,0.2699513,0,0,0.1147462,4.450418,0.1147462,0,0.1147462,6.000012,100,0.1316485,0.2969465,0.8227113,0,5.478806
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.711507,78.51507,62.08148,0.09396695,0.09396695,0,-1,0,0.09396695,757.1886,0.6125944,0,0,0.711507,0.09891258,0.09396695,0,0,0,4.553689,0,0,0,6.000012,100,0.1316485,0.1033636,0.5692056,0,5.265196
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.5277621,74.70708,62.86281,0.004745426,0.004745426,0,-1,0,0.004745426,11121.49,0.5227669,0,0,0.5277621,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1316485,0.005219969,0.4222097,0,5.081451
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3197208,70.72025,63.75294,0.08453637,0.08453637,0,-1,0,0.08453637,378.205,0.2307351,0,0,0.3197208,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1316485,0.09299001,0.2557766,0,4.87341
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.2683269,69.03465,63.25842,0,0,0,-1,0,0,0,0.2683269,0,0,0.2683269,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316485,0,0.2146615,0,4.822016
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.06239654,62.59319,61.31003,0.05240665,0.05240665,0,-1,0,0.05240665,119.0622,0.007231638,0,0,0.06239654,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1316485,0.05764732,0.04991723,0,4.616086
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,59.57923,59.57923,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1316485,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,57.69018,57.69018,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.1316485,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,55.88025,55.88025,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.1316485,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,54.1,54.1,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.1316485,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,52.99228,52.99228,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.1316485,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,51.99336,51.99336,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,1.387779E-17,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.1316485,0.07094073,0,0,1.091915
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,50.84608,50.84608,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,1.387779E-17,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.1316485,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,50.12409,50.12409,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.1316485,0.07822534,0,0,0.9388409
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,49.32298,49.32298,0.107697,0.107697,0,-1,0,0.107697,0,0,1.387779E-17,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.1316485,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,48.65044,48.65044,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,1.387779E-17,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.1316485,0.1051731,0,0,0.7506188
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,48.12625,48.12625,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0,0.1380083,0.1311079,0,0,4.33746,0.6499747,0,0.1380083,-0.1380083,1.739662,28.99432,0.1316485,0.1442186,0,0,0.6499747
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02200616,48.28013,47.8691,0,0,0,0,0,0,0,0,0,0,0.02200616,0,0,0,0,4.490803,0.5119665,0.02200616,0,0.02200616,1.760539,29.34226,0.1316447,0,0.01760493,0,0.5339726
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.139824,50.0662,47.42404,0.147246,0.147246,0,0,0,0.147246,94.95948,0,0,0,0.139824,0.1549958,0.147246,0,0,4.468797,0.531772,0,0.01517175,-0.01517175,1.744547,29.07572,0.1316447,0.1619706,0.1118592,0,0.6715961
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1617591,51.42794,48.34384,0,0,0,0,0,0,0,0,0,0,0.1617591,0,0,0,0,4.485654,0.5166003,0.1617591,0,0.1617591,1.898005,31.63335,0.131617,0,0.1294073,0,0.6783594
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2122437,54.98965,50.84608,0.525109,0.525109,0,-1,0,0.525109,40.41898,0,0,0,0.2122437,0.5527464,0.525109,0,0,4.323895,0.6621835,0,0.3405026,-0.3405026,1.539084,25.65135,0.131617,0.5776199,0.169795,0,0.8744272
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.3798971,60.84916,53.13074,0,0,0,-1,0,0,0,0,0,0,0.3798971,0,0,0,0,4.702231,0.3216809,0.3798971,0,0.3798971,1.899486,31.65804,0.1315518,0,0.3039177,0,0.701578
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.4846834,65.61673,55.43519,0,0,0,-1,0,0,0,0,0,0,0.4846834,0,0,0,0,4.322334,0.6635883,0.4846834,0,0.4846834,2.359297,39.32154,0.1314688,0,0.3877467,0,1.148272
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5185636,68.95563,57.79897,0.2818516,0.2818516,0,-1,0,0.2818516,183.9846,0,0,0,0.5185636,0.2966859,0.2818516,0,0,3.837651,1.099803,0.2218776,0,0.2218776,2.569788,42.82972,0.1314308,0.3100368,0.4148508,0,1.618367
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2524936,65.55341,60.25177,0.6088378,0.6088378,0,-1,0,0.6088378,41.47141,0,1.110223E-16,0,0.2524936,0.6408819,0.6088378,0,0,3.615773,1.299493,0,0.3883883,-0.3883883,2.160391,36.00645,0.1314308,0.6697215,0.2019949,0,1.551987
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5227972,73.42616,61.80455,0,0,0,-1,0,0,0,0,0,0,0.5227972,0,0,0,0,4.047316,0.9111049,0.5227972,0,0.5227972,2.65636,44.27258,0.1313414,0,0.4182377,0,1.433902
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2052566,66.93836,62.58588,0.08320251,0.08320251,0,-1,0,0.08320251,246.6952,0,0,0,0.2052566,0.08758159,0.08320251,0,0,3.524518,1.381622,0.117675,0,0.117675,2.767997,46.13318,0.1313213,0.09152277,0.1642053,0,1.586879
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.06308206,64.85336,63.53535,0.4177419,0.4177419,0,-1,0,0.4177419,15.10073,0,5.551115E-17,0,0.06308206,0.4397283,0.4177419,0,0,3.406843,1.48753,0,0.3766463,-0.3766463,2.370976,39.5162,0.1313213,0.4595161,0.05046565,0,1.550612
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.02661081,63.58199,63.03095,0.6088179,0.6088179,0,-1,0,0.6088179,4.370899,0,0,0,0.02661081,0.6408609,0.6088179,0,0,3.825339,1.110884,0,0.6142501,-0.6142501,1.7235,28.72494,0.1313213,0.6696997,0.02128865,0,1.137494
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02451267,61.58312,61.08256,0,0,0,-1,0,0,0,0,0,0,0.02451267,0,0,0,0,4.507839,0.4966335,0.02451267,0,0.02451267,1.746755,29.11252,0.1313171,0,0.01961013,0,0.5211462
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,59.3023,59.3023,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,4.483327,0.5186949,0,0.3078901,-0.3078901,1.42221,23.70345,0.1313171,0.3217452,0,0,0.5186949
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,57.41325,57.41325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.825427,0.2108048,0,0,0,1.42221,23.70345,0.1313171,0,0,0,0.2108048
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,55.66267,55.66267,0.4908852,0.2002645,0,-1,0,0.2002645,0,0,0.2906207,0.3397092,0,0.2108048,0.2002645,0,0,4.825427,0.2108048,0,0.2108048,-0.2108048,1.200002,20,0.1313171,0.5399737,0,0,0.2108048
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,53.93186,53.93186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313171,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,52.79448,52.79448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313171,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,51.79556,51.79556,0.008733352,0,0,-1,0,0,0,0,0.008733352,0.009606687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313171,0.009606687,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,50.70762,50.70762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313171,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,49.98563,49.98563,0.1357462,0,0,-1,0,0,0,0,0.1357462,0.1493208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313171,0.1493208,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,49.17462,49.17462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313171,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,48.54164,48.54164,0.2476908,0,0,-1,0,0,0,0,0.2476908,0.2724599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313171,0.2724599,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,48.00757,48.00757,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1315331,0.1298831,0,1.7,0
