Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02175277,48.1663,47.76031,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,15.11604,2.220446E-16,0,0,0.02175277,0,0,1.452632,1.38,3.679654,1.242,1.401753,0,1.401753,3.839005,63.98328,0.1317547,0.1582957,0.01740222,1.7,1.263753
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.08898662,49.01493,47.34491,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,18.3748,0,0,0,0.08898662,0,0,1.215714,1.154928,2.277902,2.503577,1.243915,0,1.243915,5.019086,83.65127,0.132043,0.5327147,0.07118929,1.7,2.592564
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1608061,51.29836,48.23504,1.129928,1.129928,0,0,0,1.129928,14.23154,0,2.220446E-16,0,0.1608061,1.189398,1.129928,0,0,1.033987,3.623101,0,1.028592,-1.028592,3.934855,65.58079,0.132043,1.242921,0.1286449,0,3.783907
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2073923,54.74998,50.70762,0,0,0,-1,0,0,0,0,0,0,0.2073923,0,0,0,0,2.176866,2.594509,0.2073923,0,0.2073923,4.131605,68.85994,0.1320076,0,0.1659138,0,2.801902
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.8011697,70.37812,52.96261,0.3455399,0.3455399,0,-1,0,0.3455399,231.8603,0,0,0,0.8011697,0.3637262,0.3455399,0,0,1.969474,2.781162,0.4374436,0,0.4374436,4.5466,75.77652,0.1319329,0.3800938,0.6409358,0,3.582332
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.049019,79.69668,55.24727,0,0,0,-1,0,0,0,0,0,0,1.049019,0,0,0,0,1.53203,3.174861,1.049019,0,1.049019,5.541787,92.36294,0.1317542,0,0.8392154,0,4.223881
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.035025,82.23286,57.63084,0.512881,0.512881,0,-1,0,0.512881,201.806,0.01213887,0,0,1.035025,0.5398747,0.512881,0,0,0.4830113,4.118979,0.4830113,0,0.4830113,6.000012,100,0.1316721,0.5641691,0.8280199,0,5.154004
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.70155,75.91145,60.02429,0.5796205,0.5796205,0,-1,0,0.5796205,121.0361,0.09142323,0,0,0.70155,0.6101268,0.5796205,0,0,0,4.553689,0,0,0,6.000012,100,0.1316721,0.6375825,0.56124,0,5.255239
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.7112972,77.9444,61.58696,1.139263,1.139263,0,-1,0,1.139263,62.43486,0,0,0,0.7112972,1.199224,1.139263,0,0,0,4.553689,0,0.487927,-0.487927,5.485692,91.42802,0.1316721,1.253189,0.5690377,0,5.264986
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.6462746,77.13998,62.36829,0,0,0,-1,0,0,0,0.1041335,0,0,0.6462746,0,0,0,0,0.5421411,4.065762,0.5421411,0,0.5421411,6.000012,100,0.1315801,0,0.5170197,0,4.712037
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.3504147,70.90491,63.25842,0.1424959,0.1424959,0,-1,0,0.1424959,245.912,0.2004189,0,0,0.3504147,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.1315801,0.1567455,0.2803317,0,4.904104
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1030297,64.90749,62.75402,0.4864914,0.4864914,0,-1,0,0.4864914,21.17811,0,5.551115E-17,0,0.1030297,0.5120963,0.4864914,0,0,0,4.553689,0,0.4090666,-0.4090666,5.568818,92.81345,0.1315801,0.5351406,0.08242375,0,4.656719
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.06377035,62.11266,60.80563,0,0,0,-1,0,0,0,0,0,0,0.06377035,0,0,0,0,0.4545184,4.144622,0.06377035,0,0.06377035,5.629316,93.82174,0.1315693,0,0.05101628,0,4.208393
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,59.02537,59.02537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3907481,4.202016,0,0,0,5.629316,93.82174,0.1315693,0,0,0,4.202016
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,57.18578,57.18578,0.6573397,0.6573397,0,-1,0,0.6573397,0,0,1.110223E-16,0,0,0.6919366,0.6573397,0,0,0.3907481,4.202016,0,0.6919366,-0.6919366,4.899951,81.66568,0.1315693,0.7230737,0,0,4.202016
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,55.40552,55.40552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.159566,3.510079,0,0,0,4.899951,81.66568,0.1315693,0,0,0,3.510079
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.159566,3.510079,0,0,0,4.899951,81.66568,0.1315693,0,0,0,3.510079
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,52.54722,52.54722,0.2778341,0.2778341,0,-1,0,0.2778341,0,0,5.551115E-17,0,0,0.292457,0.2778341,0,0,1.159566,3.510079,0,0.292457,-0.292457,4.591674,76.52775,0.1315693,0.3056175,0,0,3.510079
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,51.56808,51.56808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.484519,3.217622,0,0,0,4.591674,76.52775,0.1315693,0,0,0,3.217622
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,50.50982,50.50982,0.08490991,0.08490991,0,-1,0,0.08490991,0,0,0,0,0,0.08937885,0.08490991,0,0,1.484519,3.217622,0,0.08937885,-0.08937885,4.49746,74.95752,0.1315693,0.0934009,0,0,3.217622
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,49.78782,49.78782,0.08072878,0.08072878,0,-1,0,0.08072878,0,0,1.387779E-17,0,0,0.08497766,0.08072878,0,0,1.583828,3.128243,0,0.08497766,-0.08497766,4.407886,73.46462,0.1315693,0.08880166,0,0,3.128243
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,49.01638,49.01638,0.1150549,0.1150549,0,-1,0,0.1150549,0,0,1.387779E-17,0,0,0.1211105,0.1150549,0,0,1.678248,3.043266,0,0.1211105,-0.1211105,4.280224,71.33693,0.1315693,0.1265604,0,0,3.043266
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,48.37351,48.37351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.812815,2.922155,0,0,0,4.280224,71.33693,0.1315693,0,0,0,2.922155
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,47.84932,47.84932,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0,0.02027191,0.01925831,0,0,1.812815,2.922155,0,0.02027191,-0.02027191,4.258856,70.98079,0.1315693,0.02118415,0,0,2.922155
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.002859853,47.67505,47.62185,0.0614612,0.0614612,0,0,0,0.0614612,4.653102,0,0,0,0.002859853,0.064696,0.0614612,0,0,1.83534,2.901883,0,0.06183615,-0.06183615,4.193675,69.89444,0.1315693,0.06760732,0.002287882,0,2.904743
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01363917,47.43013,47.17678,0.4049496,0.4049496,0,0,0,0.4049496,3.368115,0,0,0,0.01363917,0.4262627,0.4049496,0,0,1.904046,2.840047,0,0.4126236,-0.4126236,3.758732,62.6454,0.1315693,0.4454446,0.01091134,0,2.853686
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1003429,49.99177,48.09658,1.319447,1.319447,0.425,0,0.172125,1.319447,7.604922,0,0,0,0.1003429,0.9415236,0.8944474,0,0,2.362517,2.427423,0,0.8411806,-0.8411806,2.872049,47.86739,0.1315693,1.451392,0.08027436,1.7,2.527766
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2228065,54.85569,50.50982,1.00472,1.00472,0,-1,0,1.00472,22.17598,0,0,0,0.2228065,1.0576,1.00472,0,0,3.297162,1.586243,0,0.8347935,-0.8347935,1.9921,33.2016,0.1315693,1.105192,0.1782452,0,1.809049
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.07189071,54.16054,52.7648,0,0,0,-1,0,0,0,0,0,0,0.07189071,0,0,0,0,4.22471,0.7514495,0.07189071,0,0.07189071,2.060301,34.33828,0.1315571,0,0.05751257,0,0.8233402
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.4810852,65.11993,55.04947,0.2234914,0.2234914,0,-1,0,0.2234914,215.2589,0,0,0,0.4810852,0.2352542,0.2234914,0,0,4.15282,0.8161511,0.245831,0,0.245831,2.293517,38.22521,0.1315154,0.2458406,0.3848681,0,1.297236
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.7044779,73.02743,57.41325,0.2458823,0.2458823,0,-1,0,0.2458823,286.5102,0,0,0,0.7044779,0.2588235,0.2458823,0,0,3.906989,1.037399,0.4456545,0,0.4456545,2.716302,45.27161,0.1314399,0.2704705,0.5635823,0,1.741877
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.4829778,70.29948,59.80671,0.05551459,0.05551459,0,-1,0,0.05551459,870.0018,0,0,0,0.4829778,0.0584364,0.05551459,0,0,3.461334,1.438488,0.4245414,0,0.4245414,3.119057,51.98418,0.1313681,0.06106604,0.3863823,0,1.921466
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.4370767,70.84331,61.31003,0.5837545,0.5837545,0,-1,0,0.5837545,74.87336,0,0,0,0.4370767,0.6144785,0.5837545,0,0,3.036793,1.820575,0,0.1774018,-0.1774018,2.932059,48.86756,0.1313681,0.64213,0.3496613,0,2.257652
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3138668,68.77597,62.03202,1.422401,1.38,0,-1,0,1.38,22.74397,2.220446E-16,0.04240063,0.1846407,0.3138668,1.452632,1.38,0,0,3.233906,1.643173,0,1.138765,-1.138765,1.731696,28.86154,0.1313681,1.564641,0.2510934,0,1.95704
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1293662,65.64014,62.92215,0.2190921,0.2190921,0,-1,0,0.2190921,59.04651,0,2.775558E-17,0,0.1293662,0.2306232,0.2190921,0,0,4.4992,0.5044087,0,0.101257,-0.101257,1.624962,27.08264,0.1313681,0.2410013,0.103493,0,0.6337749
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.05664482,63.59078,62.41775,0,0,0,-1,0,0,0,0,0,0,0.05664482,0,0,0,0,4.611708,0.4031517,0.05664482,0,0.05664482,1.6787,27.97827,0.1313585,0,0.04531585,0,0.4597965
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.06446803,61.7877,60.46936,1.172989,0.4926701,0,-1,0,0.4926701,13.08544,0,0.6803195,0.8466141,0.06446803,0.5186,0.4926701,0,0,4.555063,0.4541321,0,0.4541321,-0.4541321,1.200002,20,0.1313585,1.290288,0.05157442,0,0.5186
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,58.74844,58.74844,0.2371265,0,0,-1,0,0,0,0,0.2371265,0.2608392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313585,0.2608392,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,56.88906,56.88906,0.5974681,0,0,-1,0,0,0,0,0.5974681,0.657215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313585,0.657215,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,55.15826,55.15826,1.582632,0,0,-1,0,0,0,0,1.582632,1.740896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313585,1.740896,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,53.46701,53.46701,0.243138,0,0,-1,0,0,0,0,0.243138,0.2674518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313585,0.2674518,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,52.34941,52.34941,0.1255281,0,0,-1,0,0,0,0,0.1255281,0.1380809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313585,0.1380809,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,51.38016,51.38016,0.00701632,0,0,-1,0,0,0,0,0.00701632,0.007717952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313585,0.007717952,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,50.3219,50.3219,0.2032367,0,0,-1,0,0,0,0,0.2032367,0.2235604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313585,0.2235604,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,49.62957,49.62957,0.2414623,0,0,-1,0,0,0,0,0.2414623,0.2656085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313585,0.2656085,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,48.84824,48.84824,0.002218643,0,0,-1,0,0,0,0,0.002218643,0.002440507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313585,0.002440507,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,48.23504,48.23504,0.03711111,0,0,-1,0,0,0,0,0.03711111,0.04082223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313585,0.04082223,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,47.70097,47.70097,0.06900927,0.06900927,1.521641,0,0.4715079,0.06900927,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.131553,0.07591019,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01575004,47.7766,47.48338,0.1397443,0.1397443,1.592376,0,0.4908186,0.1397443,11.27061,2.220446E-16,0,0,0.01575004,0,0,1.452632,1.38,3.679654,1.242,1.39575,0,1.39575,3.83331,63.88837,0.1317717,0.1537187,0.01260003,1.7,1.25775
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.1913946,50.66929,47.03831,1.179111,1.179111,1.7,0,0.5202,1.179111,16.23211,0,0,0,0.1913946,0,0,0.520889,0.4948446,2.283904,2.498175,0.6862392,0,0.6862392,4.484334,74.73875,0.1319289,1.297022,0.1531157,1.7,2.68957
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.5904375,59.84138,47.92844,0.3216997,0.3216997,1.381939,0,0.4333694,0.3216997,183.5369,0,0,0,0.5904375,0,0,1.06024,1.007228,1.597665,3.11579,1.597665,0,1.597665,6.000012,100,0.1320306,0.3538696,0.47235,1.7,3.706228
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6010544,62.7449,50.37135,0.4425797,0.4425797,0,-1,0,0.4425797,135.807,0.135181,0,0,0.6010544,0.4658734,0.4425797,0,0,0,4.553689,0,0,0,6.000012,100,0.1320306,0.4868377,0.4808435,0,5.154743
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4288388,61.33902,52.59667,0.4223474,0.4223474,0,-1,0,0.4223474,101.537,0,0,0,0.4288388,0.4445762,0.4223474,0,0,0,4.553689,0,0.01573734,-0.01573734,5.983423,99.72353,0.1320306,0.4645821,0.343071,0,4.982528
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.5832424,67.27921,54.88133,1.557655,1.38,0,-1,0,1.38,42.26394,2.220446E-16,0.1776548,0.3334203,0.5832424,1.452632,1.38,0,0,0.01748594,4.537951,0,0.8693892,-0.8693892,5.067007,84.44994,0.1320306,1.71342,0.4665939,0,5.121194
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.5908815,69.99432,57.18578,0.7722768,0.7722768,0,-1,0,0.7722768,76.51163,0,1.110223E-16,0,0.5908815,0.8129229,0.7722768,0,0,0.983474,3.668562,0,0.2220414,-0.2220414,4.832954,80.54908,0.1320306,0.8495044,0.4727052,0,4.259444
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.7746705,77.30819,59.57923,0.7954791,0.7954791,0,-1,0,0.7954791,97.38414,0,0,0,0.7746705,0.8373464,0.7954791,0,0,1.230187,3.446521,0,0.06267596,-0.06267596,4.766888,79.44798,0.1320306,0.875027,0.6197364,0,4.221191
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.6992794,77.05553,61.08256,0.5824404,0.5824404,0,-1,0,0.5824404,120.0602,0,0,0,0.6992794,0.6130952,0.5824404,0,0,1.299827,3.383845,0.08618426,0,0.08618426,4.84865,80.81067,0.132016,0.6406844,0.5594235,0,4.083125
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.5986227,75.29865,61.80455,0.4288735,0.4288735,0,-1,0,0.4288735,139.5803,0,0,0,0.5986227,0.4514458,0.4288735,0,0,1.213642,3.461411,0.147177,0,0.147177,4.988274,83.13773,0.1319912,0.4717608,0.4788982,0,4.060034
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.4264854,72.08171,62.69468,0.7145514,0.7145514,0,-1,0,0.7145514,59.68574,0,0,0,0.4264854,0.7521594,0.7145514,0,0,1.066465,3.59387,0,0.3256741,-0.3256741,4.644983,77.41624,0.1319912,0.7860066,0.3411883,0,4.020356
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.2692356,67.88898,62.14082,0,0,0,-1,0,0,0,0,0,0,0.2692356,0,0,0,0,1.428325,3.268196,0.2692356,0,0.2692356,4.900403,81.67322,0.1319458,0,0.2153885,0,3.537432
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.05972136,61.41052,60.19243,1.623222,1.38,0,-1,0,1.38,4.327635,0,0.243222,0.4055442,0.05972136,1.452632,1.38,0,0,1.15909,3.510508,0,1.39291,-1.39291,3.432147,57.20233,0.1319458,1.785544,0.04777709,0,3.57023
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,58.41217,58.41217,0.5521766,0.5521766,0,-1,0,0.5521766,0,0,1.110223E-16,0,0,0.5812385,0.5521766,0,0,2.706768,2.117598,0,0.5812385,-0.5812385,2.819467,46.99103,0.1319458,0.6073943,0,0,2.117598
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,56.58246,56.58246,0.5297855,0.5297855,0,-1,0,0.5297855,0,0,1.110223E-16,0,0,0.5576689,0.5297855,0,0,3.352588,1.536359,0,0.5576689,-0.5576689,2.231633,37.19381,0.1319458,0.582764,0,0,1.536359
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,54.85166,54.85166,0.6560394,0.6560394,0,-1,0,0.6560394,0,0,1.110223E-16,0,0,0.6905678,0.6560394,0,0,3.97222,0.9786905,0,0.6905678,-0.6905678,1.50371,25.06179,0.1319458,0.7216433,0,0,0.9786905
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,53.1802,53.1802,0.1609428,0.1609428,0,-1,0,0.1609428,0,0,0,0,0,0.1694135,0.1609428,0,0,4.739518,0.2881227,0,0.1694135,-0.1694135,1.325133,22.0855,0.1319458,0.1770371,0,0,0.2881227
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,52.10215,52.10215,0.07282286,0.07282286,0,-1,0,0.07282286,0,0,1.387779E-17,0,0,0.07665565,0.07282286,0,0,4.927755,0.1187092,0,0.07665565,-0.07665565,1.244331,20.73881,0.1319458,0.08010515,0,0,0.1187092
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,51.15268,51.15268,0.1570375,0.03995092,0,-1,0,0.03995092,0,0,0.1170866,0.1327903,0,0.0420536,0.03995092,0,0,5.012928,0.0420536,0,0.0420536,-0.0420536,1.200002,20,0.1319458,0.1727412,0,0,0.0420536
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,50.12409,50.12409,0.1545165,0,0,-1,0,0,0,0,0.1545165,0.1699682,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319458,0.1699682,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,49.43177,49.43177,0.1165976,0,0,-1,0,0,0,0,0.1165976,0.1282574,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319458,0.1282574,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,48.68011,48.68011,0.1597833,0,0,-1,0,0,0,0,0.1597833,0.1757616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319458,0.1757616,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,48.06691,48.06691,0.2063498,0,0,-1,0,0,0,0,0.2063498,0.2269847,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319458,0.2269847,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,47.5625,47.5625,0.04054985,0.04054985,1.493181,0,0.4637385,0.04054985,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1321269,0.04460483,0,1.7,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.02926871,47.89021,47.34491,0.1342119,0.1342119,1.586843,0,0.4893083,0.1342119,21.80785,2.220446E-16,0,0,0.02926871,0,0,1.452632,1.38,3.679654,1.242,1.409269,0,1.409269,3.846135,64.10212,0.1323385,0.147633,0.02341497,1.7,1.271269
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3030049,52.72674,46.89985,0.3722598,0.3722598,1.7,0,0.5202,0.3722598,81.39609,0,0,0,0.3030049,0,0,1.32774,1.261353,2.270386,2.510342,1.564358,0,1.564358,5.330215,88.83675,0.1325669,0.4094858,0.2424039,1.7,2.813347
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.6632645,61.30849,47.78998,0.3179759,0.3179759,0,0,0,0.3179759,208.5896,0,0,0,0.6632645,0.3347114,0.3179759,0,0,0.7060276,3.918264,0.3285531,0,0.3285531,5.641908,94.03162,0.1325116,0.3497735,0.5306116,0,4.581529
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,0.9122105,69.98589,50.2131,1.174241,1.174241,0,-1,0,1.174241,77.6851,0,0,0,0.9122105,1.236043,1.174241,0,0,0.3774745,4.213962,0,0.323833,-0.323833,5.300558,88.34246,0.1325116,1.291665,0.7297684,0,5.126173
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.7657224,68.90677,52.43842,0.8162803,0.8162803,0,-1,0,0.8162803,93.8063,0,0,0,0.7657224,0.8592424,0.8162803,0,0,0.737289,3.890129,0,0.09352002,-0.09352002,5.20198,86.69949,0.1325116,0.8979083,0.6125779,0,4.655851
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.097656,80.40691,54.68353,0.4052573,0.4052573,0,-1,0,0.4052573,270.8542,0,0,0,1.097656,0.4265866,0.4052573,0,0,0.8412001,3.796609,0.6710697,0,0.6710697,5.838612,97.31001,0.1323987,0.445783,0.878125,0,4.894265
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,0.9125619,78.0265,57.02753,0.6868957,0.6868957,0,-1,0,0.6868957,132.8531,0.01938345,0,0,0.9125619,0.7230481,0.6868957,0,0,0.1701304,4.400572,0.1701304,0,0.1701304,6.000012,100,0.1323702,0.7555853,0.7300495,0,5.313134
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.107472,86.61516,59.36164,0.5297548,0.5297548,0,-1,0,0.5297548,209.0538,0.5498359,0,0,1.107472,0.5576366,0.5297548,0,0,0,4.553689,0,0,0,6.000012,100,0.1323702,0.5827302,0.885978,0,5.661161
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,0.9312662,83.09052,60.80563,0.07980829,0.07980829,0,-1,0,0.07980829,1166.879,0.8472574,0,0,0.9312662,0.08400873,0.07980829,0,0,0,4.553689,0,0,0,6.000012,100,0.1323702,0.08778912,0.7450129,0,5.484955
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.8513204,81.67531,61.52762,0.5715453,0.5715453,0,-1,0,0.5715453,148.9506,0.2496937,0,0,0.8513204,0.6016266,0.5715453,0,0,0,4.553689,0,0,0,6.000012,100,0.1323702,0.6286998,0.6810563,0,5.405009
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.5996436,76.0069,62.41775,1.490868,1.38,0,-1,0,1.38,43.45244,2.220446E-16,0.1108681,0.2599549,0.5996436,1.452632,1.38,0,0,0,4.553689,0,0.8529879,-0.8529879,5.100884,85.01456,0.1323702,1.639955,0.4797149,0,5.153333
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3409065,69.21194,61.86389,0.7119164,0.7119164,0,-1,0,0.7119164,47.88575,0,1.110223E-16,0,0.3409065,0.7493857,0.7119164,0,0,0.9477644,3.700701,0,0.4084792,-0.4084792,4.670309,77.83833,0.1323702,0.7831081,0.2727252,0,4.041607
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.05856993,61.1076,59.9155,0.6918323,0.6918323,0,-1,0,0.6918323,8.465914,0,1.110223E-16,0,0.05856993,0.7282445,0.6918323,0,0,1.40163,3.292222,0,0.6696746,-0.6696746,3.96441,66.07336,0.1323702,0.7610155,0.04685594,0,3.350792
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,58.13524,58.13524,0.4129446,0.4129446,0,-1,0,0.4129446,0,0,5.551115E-17,0,0,0.4346786,0.4129446,0,0,2.145713,2.622547,0,0.4346786,-0.4346786,3.506218,58.43686,0.1323702,0.4542391,0,0,2.622547
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,56.30553,56.30553,1.104845,1.104845,0,-1,0,1.104845,0,0,0,0,0,1.162995,1.104845,0,0,2.628689,2.187869,0,1.162995,-1.162995,2.280315,38.00517,0.1323702,1.215329,0,0,2.187869
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,54.6044,54.6044,0.3459944,0.3459944,0,-1,0,0.3459944,0,0,5.551115E-17,0,0,0.3642046,0.3459944,0,0,3.920905,1.024874,0,0.3642046,-0.3642046,1.896409,31.60676,0.1323702,0.3805939,0,0,1.024874
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,52.96261,52.96261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.325577,0.6606695,0,0,0,1.896409,31.60676,0.1323702,0,0,0,0.6606695
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,51.87468,51.87468,0.1039897,0.1039897,0,-1,0,0.1039897,0,0,1.387779E-17,0,0,0.1094628,0.1039897,0,0,4.325577,0.6606695,0,0.1094628,-0.1094628,1.781025,29.68369,0.1323702,0.1143887,0,0,0.6606695
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,50.95488,50.95488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.447203,0.5512066,0,0,0,1.781025,29.68369,0.1323702,0,0,0,0.5512066
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,49.92629,49.92629,0.1245644,0.1245644,0,-1,0,0.1245644,0,0,0,0,0,0.1311205,0.1245644,0,0,4.447203,0.5512066,0,0.1311205,-0.1311205,1.642812,27.38015,0.1323702,0.1370209,0,0,0.5512066
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,49.26363,49.26363,0.1659672,0.1659672,0,-1,0,0.1659672,0,0,2.775558E-17,0,0,0.1747023,0.1659672,0,0,4.592892,0.4200862,0,0.1747023,-0.1747023,1.45866,24.31095,0.1323702,0.1825639,0,0,0.4200862
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,48.51197,48.51197,0.1403478,0.1403478,0,-1,0,0.1403478,0,0,2.775558E-17,0,0,0.1477345,0.1403478,0,0,4.787005,0.2453839,0,0.1477345,-0.1477345,1.302934,21.71552,0.1323702,0.1543826,0,0,0.2453839
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,47.8691,47.8691,0.1284785,0.0927669,0,-1,0,0.0927669,0,0,0.03571158,0.04855943,0,0.09764936,0.0927669,0,0,4.951155,0.09764936,0,0.09764936,-0.09764936,1.200002,20,0.1323702,0.1413263,0,0,0.09764936
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,47.40425,47.40425,0.06748451,0.06748451,1.520116,0,0.4710917,0.06748451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1325596,0.07423297,0,1.7,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.02747759,47.65826,47.14711,0.1049079,0.1049079,1.557539,0,0.4813083,0.1049079,26.1921,0,0,0,0.02747759,0,0,1.452632,1.38,3.679654,1.242,1.407478,0,1.407478,3.844436,64.0738,0.1327581,0.1153987,0.02198207,1.7,1.269478
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1353347,49.27588,46.73172,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1353347,0,0,1.452632,1.38,2.272177,2.50873,1.515335,0,1.515335,5.282009,88.0333,0.1328976,0,0.1082678,1.7,2.644064
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4186093,55.8097,47.59217,0.8062797,0.8062797,0,0,0,0.8062797,51.91861,0,0,0,0.4186093,0.8487155,0.8062797,0,0,0.7568421,3.872531,0,0.4301062,-0.4301062,4.828637,80.47712,0.1328976,0.8869077,0.3348874,0,4.291141
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4293945,58.60592,50.0153,0.5489166,0.5489166,0,-1,0,0.5489166,78.22581,0,0,0,0.4293945,0.5778069,0.5489166,0,0,1.234738,3.442425,0,0.1484125,-0.1484125,4.672196,77.86978,0.1328976,0.6038082,0.3435156,0,3.871819
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.6262735,65.37386,52.24062,0.5522705,0.5522705,0,-1,0,0.5522705,113.3998,0,0,0,0.6262735,0.5813373,0.5522705,0,0,1.399641,3.294012,0.04493611,0,0.04493611,4.714827,78.58028,0.13289,0.6074975,0.5010188,0,3.920286
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4329343,63.45238,54.49561,0.7208014,0.7208014,0,-1,0,0.7208014,60.06292,1.110223E-16,0,0,0.4329343,0.7587383,0.7208014,0,0,1.354704,3.334455,0,0.3258039,-0.3258039,4.371399,72.85651,0.13289,0.7928815,0.3463475,0,3.767389
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.4650029,66.60756,56.77038,0.4758584,0.4758584,0,-1,0,0.4758584,97.71875,0,5.551115E-17,0,0.4650029,0.5009036,0.4758584,0,0,1.716709,3.008651,0,0.03590072,-0.03590072,4.333556,72.22579,0.13289,0.5234443,0.3720023,0,3.473654
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2364219,63.99458,59.08471,0,0,0,-1,0,0,0,0,0,0,0.2364219,0,0,0,0,1.756599,2.97275,0.2364219,0,0.2364219,4.557846,75.96394,0.1328504,0,0.1891375,0,3.209172
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.07471909,62.11955,60.58804,0,0,0,-1,0,0,0,0,0,0,0.07471909,0,0,0,0,1.520177,3.18553,0.07471909,0,0.07471909,4.62873,77.14536,0.1328379,0,0.05977527,0,3.260249
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2471562,66.53597,61.31003,0.7204371,0.7204371,0,-1,0,0.7204371,34.30642,0,0,0,0.2471562,0.7583548,0.7204371,0,0,1.445458,3.252777,0,0.5111987,-0.5111987,4.08988,68.16453,0.1328379,0.7924808,0.1977249,0,3.499933
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1132133,64.50035,62.14082,1.151307,1.151307,0,-1,0,1.151307,9.833453,0,0,0,0.1132133,1.211903,1.151307,0,0,2.013456,2.741578,0,1.098689,-1.098689,2.93176,48.86256,0.1328379,1.266438,0.09057063,0,2.854792
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04058163,62.4205,61.58696,0.5359271,0.5359271,0,-1,0,0.5359271,7.572229,0,0,0,0.04058163,0.5641338,0.5359271,0,0,3.234222,1.642889,0,0.5235522,-0.5235522,2.379887,39.66471,0.1328379,0.5895199,0.03246531,0,1.683471
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.0568301,60.79274,59.63857,0,0,0,-1,0,0,0,0,0,0,0.0568301,0,0,0,0,3.815947,1.119337,0.0568301,0,0.0568301,2.433801,40.56327,0.1328283,0,0.04546408,0,1.176167
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,57.85831,57.85831,1.152289,1.11196,0,-1,0,1.11196,0,0,0.04032944,0.1555584,0,1.170484,1.11196,0,0,3.759117,1.170484,0,1.170484,-1.170484,1.200002,20,0.1328283,1.267518,0,0,1.170484
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,56.07806,56.07806,0.9385688,0,0,-1,0,0,0,0,0.9385688,1.032426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328283,1.032426,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,54.4066,54.4066,0.5484616,0,0,-1,0,0,0,0,0.5484616,0.6033077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328283,0.6033077,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,52.79448,52.79448,0.1011586,0,0,-1,0,0,0,0,0.1011586,0.1112745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328283,0.1112745,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,51.70654,51.70654,0.04151701,0,0,-1,0,0,0,0,0.04151701,0.04566871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328283,0.04566871,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,50.76696,50.76696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328283,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,49.76804,49.76804,0.07959063,0,0,-1,0,0,0,0,0.07959063,0.0875497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328283,0.0875497,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,49.12517,49.12517,0.1059682,0,0,-1,0,0,0,0,0.1059682,0.1165651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328283,0.1165651,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,48.37351,48.37351,0.05969323,0,0,-1,0,0,0,0,0.05969323,0.06566256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328283,0.06566256,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,47.76031,47.76031,0.02530617,0,0,-1,0,0,0,0,0.02530617,0.02783678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328283,0.02783678,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,47.28557,47.28557,0.1358341,0.1358341,1.588466,0,0.4897511,0.1358341,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1330419,0.1494175,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.01930048,47.36701,47.00864,0.1057612,0.1057612,1.558393,0,0.4815412,0.1057612,18.24911,2.220446E-16,0,0,0.01930048,0,0,1.452632,1.38,3.679654,1.242,1.3993,0,1.3993,3.836678,63.94451,0.1332401,0.1163373,0.01544038,1.7,1.2613
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2484165,51.3264,46.59325,0.871856,0.871856,1.7,0,0.5202,0.871856,28.49284,0,0,0,0.2484165,0,0,0.828144,0.7867368,2.280354,2.50137,1.035153,0,1.035153,4.818711,80.31169,0.1334722,0.9590416,0.1987332,1.7,2.749787
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4069265,55.42104,47.45371,0.9395765,0.9395765,0,0,0,0.9395765,43.30957,0,1.110223E-16,0,0.4069265,0.9890279,0.9395765,0,0,1.245201,3.433008,0,0.5821013,-0.5821013,4.205122,70.08524,0.1334722,1.033534,0.3255412,0,3.839935
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.5122023,60.20768,49.84716,0.6763949,0.6763949,0,-1,0,0.6763949,75.72534,0,0,0,0.5122023,0.7119946,0.6763949,0,0,1.89198,2.850907,0,0.1997923,-0.1997923,3.994523,66.57525,0.1334722,0.7440344,0.4097619,0,3.363109
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.5767431,64.05503,52.07248,0.3572555,0.3572555,0,-1,0,0.3572555,161.4372,0,0,0,0.5767431,0.3760584,0.3572555,0,0,2.113971,2.651115,0.2006848,0,0.2006848,4.184909,69.74834,0.1334386,0.392981,0.4613945,0,3.227858
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.4888447,64.48493,54.2978,0.1774172,0.1774172,0,-1,0,0.1774172,275.5339,0,0,0,0.4888447,0.186755,0.1774172,0,0,1.913287,2.831731,0.3020897,0,0.3020897,4.471497,74.5248,0.133388,0.195159,0.3910757,0,3.320576
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.722018,72.49271,56.55279,0.1656805,0.1656805,0,-1,0,0.1656805,435.7894,0,0,0,0.722018,0.1744005,0.1656805,0,0,1.611197,3.103612,0.5476175,0,0.5476175,4.991012,83.18336,0.1332964,0.1822485,0.5776144,0,3.82563
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.6776787,73.98434,58.85723,0.2478037,0.2478037,0,-1,0,0.2478037,273.474,0,0,0,0.6776787,0.260846,0.2478037,0,0,1.063579,3.596467,0.4168327,0,0.4168327,5.386454,89.77406,0.1332268,0.2725841,0.542143,0,4.274146
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.8638745,80.57178,60.30122,0.597298,0.597298,0,-1,0,0.597298,144.6304,0,0,0,0.8638745,0.6287348,0.597298,0,0,0.6467467,3.971617,0.2351398,0,0.2351398,5.609527,93.49194,0.1331875,0.6570278,0.6910996,0,4.835491
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.4839804,71.65206,61.0331,0.04002695,0.04002695,0,-1,0,0.04002695,1209.136,0.03023982,0,0,0.4839804,0.04213363,0.04002695,0,0,0.411607,4.183243,0.411607,0,0.411607,6.000012,100,0.1331189,0.04402965,0.3871844,0,4.667223
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.5301923,73.73638,61.92323,0.4503114,0.4503114,0,-1,0,0.4503114,117.739,0.05618035,0,0,0.5301923,0.474012,0.4503114,0,0,0,4.553689,0,0,0,6.000012,100,0.1331189,0.4953425,0.4241538,0,5.083881
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.2951308,67.6497,61.35949,1.241904,1.241904,0,-1,0,1.241904,23.76438,0,2.220446E-16,0,0.2951308,1.307268,1.241904,0,0,0,4.553689,0,1.012137,-1.012137,4.933126,82.21861,0.1331189,1.366095,0.2361047,0,4.84882
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.03978421,60.21587,59.41109,0.8493614,0.8493614,0,-1,0,0.8493614,4.684014,0,1.110223E-16,0,0.03978421,0.8940647,0.8493614,0,0,1.124596,3.541552,0,0.8542804,-0.8542804,4.032636,67.21046,0.1331189,0.9342976,0.03182737,0,3.581336
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,57.63084,57.63084,0.9383606,0.9383606,0,-1,0,0.9383606,0,0,1.110223E-16,0,0,0.9877481,0.9383606,0,0,2.073797,2.687272,0,0.9877481,-0.9877481,2.991457,49.85752,0.1331189,1.032197,0,0,2.687272
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,55.88025,55.88025,0.739352,0.739352,0,-1,0,0.739352,0,0,0,0,0,0.7782652,0.739352,0,0,3.171295,1.699524,0,0.7782652,-0.7782652,2.171094,36.18483,0.1331189,0.8132871,0,0,1.699524
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,54.21868,54.21868,0.2210302,0.2210302,0,-1,0,0.2210302,0,0,2.775558E-17,0,0,0.2326633,0.2210302,0,0,4.036034,0.9212584,0,0.2326633,-0.2326633,1.925845,32.09736,0.1331189,0.2431332,0,0,0.9212584
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,52.59667,52.59667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.294549,0.6885951,0,0,0,1.925845,32.09736,0.1331189,0,0,0,0.6885951
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,51.54829,51.54829,0.007821736,0.007821736,0,-1,0,0.007821736,0,0,1.734723E-18,0,0,0.008233406,0.007821736,0,0,4.294549,0.6885951,0,0.008233406,-0.008233406,1.917167,31.95271,0.1331189,0.008603909,0,0,0.6885951
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,50.6285,50.6285,0.2343845,0.2343845,0,-1,0,0.2343845,0,0,0,0,0,0.2467205,0.2343845,0,0,4.303697,0.6803616,0,0.2467205,-0.2467205,1.6571,27.61828,0.1331189,0.2578229,0,0,0.6803616
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,49.64936,49.64936,0.01272556,0.01272556,0,-1,0,0.01272556,0,0,1.734723E-18,0,0,0.01339532,0.01272556,0,0,4.577831,0.4336412,0,0.01339532,-0.01339532,1.64298,27.38295,0.1331189,0.01399811,0,0,0.4336412
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,48.98671,48.98671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.592715,0.4202458,0,0,0,1.64298,27.38295,0.1331189,0,0,0,0.4202458
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,48.23504,48.23504,0.1622113,0.1622113,0,-1,0,0.1622113,0,0,0,0,0,0.1707487,0.1622113,0,0,4.592715,0.4202458,0,0.1707487,-0.1707487,1.462995,24.38321,0.1331189,0.1784324,0,0,0.4202458
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,47.62185,47.62185,0.008128867,0.008128867,0,-1,0,0.008128867,0,0,1.734723E-18,0,0,0.008556702,0.008128867,0,0,4.782435,0.2494971,0,0.008556702,-0.008556702,1.453976,24.23288,0.1331189,0.008941754,0,0,0.2494971
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,47.14711,47.14711,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0,0.1232215,0.1170605,0,0,4.791943,0.2409404,0,0.1232215,-0.1232215,1.324089,22.06811,0.1331189,0.1287665,0,0,0.2409404
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.01817231,47.23698,46.89985,0,0,0,0,0,0,0,0,0,0,0.01817231,0,0,0,0,4.928855,0.1177189,0.01817231,0,0.01817231,1.341329,22.35543,0.1331159,0,0.01453785,0,0.1358912
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2634875,51.48017,46.45479,0.08130445,0.08130445,0,0,0,0.08130445,324.0751,0,0,0,0.2634875,0.08558363,0.08130445,0,0,4.910683,0.134074,0.1779038,0,0.1779038,1.510103,25.16833,0.1330862,0.08943489,0.21079,0,0.3975614
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.6310402,60.06719,47.31524,0.1485194,0.1485194,0,0,0,0.1485194,424.8873,0,0,0,0.6310402,0.1563362,0.1485194,0,0,4.73278,0.2941874,0.4747039,0,0.4747039,1.960447,32.67405,0.1330072,0.1633714,0.5048321,0,0.9252276
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,0.9397628,70.09483,49.7087,0.3117906,0.3117906,0,-1,0,0.3117906,301.4083,0,0,0,0.9397628,0.3282006,0.3117906,0,0,4.258076,0.7214209,0.6115621,0,0.6115621,2.540626,42.34367,0.1329055,0.3429697,0.7518103,0,1.661184
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.086478,76.64481,51.90435,0.1909975,0.1909975,0,-1,0,0.1909975,568.8441,0,0,0,1.086478,0.20105,0.1909975,0,0,3.646513,1.271827,0.8854281,0,0.8854281,3.380616,56.34349,0.1327585,0.2100972,0.8691825,0,2.358305
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.245953,84.20876,54.12967,0.9573861,0.9573861,0,-1,0,0.9573861,130.1411,0,0,0,1.245953,1.007775,0.9573861,0,0,2.761085,2.068712,0.2381781,0,0.2381781,3.606572,60.10941,0.1327191,1.053125,0.9967623,0,3.314665
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.217277,86.21461,56.35499,0.2502452,0.2502452,0,-1,0,0.2502452,486.4338,0,0,0,1.217277,0.263416,0.2502452,0,0,2.522907,2.283072,0.9538612,0,0.9538612,4.511484,75.19125,0.1325612,0.2752697,0.9738217,0,3.50035
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.202254,88.73766,58.63965,0.006019562,0.006019562,0,-1,0,0.006019562,19972.46,0,0,0,1.202254,0.006336381,0.006019562,0,0,1.569046,3.141547,1.195918,0,1.195918,5.646032,94.10034,0.1323638,0.006621518,0.9618036,0,4.343802
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.159199,89.29541,60.14297,0.5798384,0.5798384,0,-1,0,0.5798384,199.9177,0.1757151,0,0,1.159199,0.6103562,0.5798384,0,0,0.373128,4.217874,0.373128,0,0.373128,6.000012,100,0.1323024,0.6378223,0.9273595,0,5.377073
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,0.9242809,82.96008,60.86497,0.2765756,0.2765756,0,-1,0,0.2765756,334.1874,0.6331487,0,0,0.9242809,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1323024,0.3042332,0.7394247,0,5.47797
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.6073537,75.39674,61.69576,0,0,0,-1,0,0,0,0.6073537,0,0,0.6073537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1323024,0,0.4858829,0,5.161043
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.329794,68.19866,61.1419,0.5180321,0.5180321,0,-1,0,0.5180321,63.66285,0,1.110223E-16,0,0.329794,0.545297,0.5180321,0,0,0,4.553689,0,0.2155029,-0.2155029,5.772852,96.214,0.1323024,0.5698354,0.2638352,0,4.883483
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.06370673,60.48459,59.19351,0,0,0,-1,0,0,0,0,0,0,0.06370673,0,0,0,0,0.2394477,4.338186,0.06370673,0,0.06370673,5.83329,97.2213,0.1322919,0,0.05096538,0,4.401893
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,57.41325,57.41325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.175741,4.395522,0,0,0,5.83329,97.2213,0.1322919,0,0,0,4.395522
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,55.69234,55.69234,0.7147088,0.7147088,0,-1,0,0.7147088,0,0,1.110223E-16,0,0,0.7523251,0.7147088,0,0,0.175741,4.395522,0,0.7523251,-0.7523251,5.040269,84.00432,0.1322919,0.7861797,0,0,4.395522
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,54.05054,54.05054,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,1.011658,3.643197,0,0.9729771,-0.9729771,4.014661,66.91089,0.1322919,1.016761,0,0,3.643197
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,52.45821,52.45821,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.092743,2.67022,0,0.2587377,-0.2587377,3.741928,62.36534,0.1322919,0.2703809,0,0,2.67022
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,51.39994,51.39994,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.38023,2.411482,0,0.08480995,-0.08480995,3.65253,60.87538,0.1322919,0.0886264,0,0,2.411482
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,50.49003,50.49003,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.474463,2.326672,0,0.1472811,-0.1472811,3.497282,58.28792,0.1322919,0.1539088,0,0,2.326672
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,49.51089,49.51089,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.638109,2.179391,0,0.2569383,-0.2569383,3.226445,53.77398,0.1322919,0.2685005,0,0,2.179391
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,48.84824,48.84824,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.923596,1.922453,0,0.1463202,-0.1463202,3.072211,51.20341,0.1322919,0.1529046,0,0,1.922453
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,48.09658,48.09658,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.086174,1.776133,0,0.3102514,-0.3102514,2.745177,45.75285,0.1322919,0.3242128,0,0,1.776133
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,47.48338,47.48338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.430897,1.465881,0,0,0,2.745177,45.75285,0.1322919,0,0,0,1.465881
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,47.03831,47.03831,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.430897,1.465881,0,0.03944186,-0.03944186,2.703601,45.05993,0.1322919,0.04121675,0,0,1.465881
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01208663,46.98526,46.76139,0.2463923,0.2463923,0,0,0,0.2463923,4.905443,0,2.775558E-17,0,0.01208663,0.2593603,0.2463923,0,0,3.474722,1.426439,0,0.2472737,-0.2472737,2.442952,40.71579,0.1322919,0.2710315,0.009669305,0,1.438526
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2158029,50.4337,46.34599,1.811568,1.811568,0.4863485,0,0.1888731,1.811568,11.91249,0,2.220446E-16,0,0.2158029,1.394969,1.32522,0,0,3.74947,1.179166,0,1.179166,-1.179166,1.200002,20,0.1322919,1.992725,0.1726423,1.7,1.394969
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4165337,55.32707,47.17678,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,116.0693,0,0,0,0.4165337,0,0,1.341134,1.274077,5.059654,0,1.690611,0,1.690611,2.803857,46.73085,0.1324944,0.3947529,0.3332269,1.7,0.4165337
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5282373,60.25886,49.57024,0.3358685,0.3358685,0,-1,0,0.3358685,157.2751,0,0,0,0.5282373,0.3535458,0.3358685,0,0,3.369044,1.52155,0.1746916,0,0.1746916,2.969584,49.49296,0.1324657,0.3694553,0.4225899,0,2.049787
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.8459386,70.12007,51.76588,0.3708101,0.3708101,0,-1,0,0.3708101,228.1326,0,0,0,0.8459386,0.3903264,0.3708101,0,0,3.194352,1.678772,0.4556122,0,0.4556122,3.401815,56.69681,0.1323908,0.4078911,0.6767509,0,2.524711
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.6457807,67.73353,53.96153,0.7551579,0.7551579,0,-1,0,0.7551579,85.51599,0,0,0,0.6457807,0.794903,0.7551579,0,0,2.73874,2.088823,0,0.1491223,-0.1491223,3.244627,54.077,0.1323908,0.8306737,0.5166246,0,2.734604
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.075348,81.6269,56.18685,0,0,0,-1,0,0,0,0,0,0,1.075348,0,0,0,0,2.904431,1.939701,1.075348,0,1.075348,4.264791,71.07972,0.1322144,0,0.8602788,0,3.015049
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.8679291,78.51849,58.47151,0.4422897,0.4422897,0,-1,0,0.4422897,196.2355,0,0,0,0.8679291,0.465568,0.4422897,0,0,1.829083,2.907514,0.4023611,0,0.4023611,4.646505,77.4416,0.1321485,0.4865186,0.6943433,0,3.775444
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.7709664,77.5986,59.9155,0.3312868,0.3312868,0,-1,0,0.3312868,232.7187,0,0,0,0.7709664,0.3487229,0.3312868,0,0,1.426722,3.269639,0.4222434,0,0.4222434,5.04708,84.11784,0.1320794,0.3644154,0.6167731,0,4.040606
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.5934771,73.87422,60.63749,0.2245808,0.2245808,0,-1,0,0.2245808,264.2599,0,0,0,0.5934771,0.2364009,0.2245808,0,0,1.004478,3.649658,0.3570762,0,0.3570762,5.385832,89.76369,0.1320211,0.2470389,0.4747817,0,4.243135
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.4583253,71.52486,61.47817,0.7961234,0.7961234,0,-1,0,0.7961234,57.56963,0,0,0,0.4583253,0.8380246,0.7961234,0,0,0.647402,3.971027,0,0.3796993,-0.3796993,4.985594,83.09307,0.1320211,0.8757358,0.3666603,0,4.429352
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.305676,67.4186,60.91442,0,0,0,-1,0,0,0,0,0,0,0.305676,0,0,0,0,1.06929,3.591328,0.305676,0,0.305676,5.275584,87.92622,0.1319712,0,0.2445408,0,3.897004
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.06647402,60.32157,58.97592,0.4769602,0.4769602,0,-1,0,0.4769602,13.93702,0,0,0,0.06647402,0.5020634,0.4769602,0,0,0.7636141,3.866436,0,0.4355893,-0.4355893,4.816432,80.27371,0.1319712,0.5246562,0.05317922,0,3.93291
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,57.24512,57.24512,0.8800828,0.8800828,0,-1,0,0.8800828,0,0,1.110223E-16,0,0,0.9264029,0.8800828,0,0,1.247602,3.430847,0,0.9264029,-0.9264029,3.839918,63.99851,0.1319712,0.9680911,0,0,3.430847
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,55.49453,55.49453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.276939,2.504444,0,0,0,3.839918,63.99851,0.1319712,0,0,0,2.504444
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,53.85274,53.85274,1.092119,1.092119,0,-1,0,1.092119,0,0,0,0,0,1.149599,1.092119,0,0,2.276939,2.504444,0,1.149599,-1.149599,2.628134,43.80215,0.1319712,1.201331,0,0,2.504444
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,52.27029,52.27029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.554271,1.354845,0,0,0,2.628134,43.80215,0.1319712,0,0,0,1.354845
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,51.21202,51.21202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.554271,1.354845,0,0,0,2.628134,43.80215,0.1319712,0,0,0,1.354845
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,50.3219,50.3219,0.2149994,0.2149994,0,-1,0,0.2149994,0,0,0,0,0,0.2263152,0.2149994,0,0,3.554271,1.354845,0,0.2263152,-0.2263152,2.389577,39.82621,0.1319712,0.2364994,0,0,1.354845
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,49.34276,49.34276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.805732,1.12853,0,0,0,2.389577,39.82621,0.1319712,0,0,0,1.12853
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,48.68011,48.68011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.805732,1.12853,0,0,0,2.389577,39.82621,0.1319712,0,0,0,1.12853
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,47.95811,47.95811,0.0795956,0.0795956,0,-1,0,0.0795956,0,0,1.387779E-17,0,0,0.08378484,0.0795956,0,0,3.805732,1.12853,0,0.08378484,-0.08378484,2.30126,38.35426,0.1319712,0.08755516,0,0,1.12853
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,47.34491,47.34491,0.1107797,0.1107797,0,-1,0,0.1107797,0,0,0,0,0,0.1166102,0.1107797,0,0,3.898827,1.044745,0,0.1166102,-0.1166102,2.178342,36.30563,0.1319712,0.1218576,0,0,1.044745
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,46.89985,46.89985,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0,0.07992753,0.07593115,0,0,4.028393,0.9281349,0,0.07992753,-0.07992753,2.094091,34.90145,0.1319712,0.08352426,0,0,0.9281349
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01686248,46.93515,46.62292,0.107549,0.107549,0,0,0,0.107549,15.67888,0,1.387779E-17,0,0.01686248,0.1132095,0.107549,0,0,4.117202,0.8482073,0,0.09634703,-0.09634703,1.992533,33.20881,0.1319712,0.1183039,0.01348999,0,0.8650698
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2535436,51.02892,46.20753,0.04453925,0.04453925,0,0,0,0.04453925,569.2589,0,0,0,0.2535436,0.04688342,0.04453925,0,0,4.224254,0.7518603,0.2066602,0,0.2066602,2.188588,36.47639,0.1319375,0.04899317,0.2028349,0,1.005404
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.6661392,60.54383,47.03831,0,0,0,0,0,0,0,0,0,0,0.6661392,0,0,0,0,4.017594,0.9378545,0.6661392,0,0.6661392,2.820543,47.00896,0.1318289,0,0.5329114,0,1.603994
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.011099,71.57378,49.4021,0.5265289,0.5265289,0,-1,0,0.5265289,192.031,0,0,0,1.011099,0.5542409,0.5265289,0,0,3.351455,1.53738,0.4568578,0,0.4568578,3.253956,54.2325,0.1317545,0.5791818,0.808879,0,2.548478
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.10843,76.88368,51.59775,0.01541655,0.01541655,0,-1,0,0.01541655,7189.871,0,0,0,1.10843,0.01622795,0.01541655,0,0,2.894597,1.948552,1.092202,0,1.092202,4.290111,71.50169,0.1315771,0.01695821,0.8867442,0,3.056982
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.137231,80.45389,53.7934,0,0,0,-1,0,0,0,0,0,0,1.137231,0,0,0,0,1.802395,2.931534,1.137231,0,1.137231,5.368983,89.48286,0.1313928,0,0.909785,0,4.068765
