Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.4550405,69.6457,59.80671,0.4801843,0.4801843,0,-1,0,0.4801843,94.76371,0,0,0,0.4550405,0.5054572,0.4801843,0,0,0,4.553689,0,0.05041672,-0.05041672,5.946868,99.11427,0.1315621,0.5282028,0.3640324,0,5.008729
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3002596,65.49551,59.19351,0.4767287,0.4767287,0,-1,0,0.4767287,62.98333,0,0,0,0.3002596,0.5018197,0.4767287,0,0,0.05601858,4.503272,0,0.2015601,-0.2015601,5.734405,95.57323,0.1315621,0.5244015,0.2402077,0,4.803532
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.06966939,58.7491,57.35391,0.6260224,0.6260224,0,-1,0,0.6260224,11.1289,0,0,0,0.06966939,0.658971,0.6260224,0,0,0.2799743,4.301712,0,0.5893016,-0.5893016,5.113227,85.22028,0.1315621,0.6886246,0.05573551,0,4.371381
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,55.57365,55.57365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9347538,3.71241,0,0,0,5.113227,85.22028,0.1315621,0,0,0,3.71241
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,53.9912,53.9912,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.9347538,3.71241,0,0.35617,-0.35617,4.737791,78.96302,0.1315621,0.3721977,0,0,3.71241
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,52.40875,52.40875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.330498,3.356241,0,0,0,4.737791,78.96302,0.1315621,0,0,0,3.356241
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,50.95488,50.95488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.330498,3.356241,0,0,0,4.737791,78.96302,0.1315621,0,0,0,3.356241
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,49.90651,49.90651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.330498,3.356241,0,0,0,4.737791,78.96302,0.1315621,0,0,0,3.356241
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,49.03616,49.03616,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.330498,3.356241,0,0.1323142,-0.1323142,4.598319,76.6385,0.1315621,0.1382684,0,0,3.356241
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,48.20537,48.20537,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.477514,3.223926,0,0.09118247,-0.09118247,4.502204,75.03659,0.1315621,0.09528568,0,0,3.223926
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,47.54272,47.54272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.578828,3.132744,0,0,0,4.502204,75.03659,0.1315621,0,0,0,3.132744
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,46.84051,46.84051,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.578828,3.132744,0,0.04904229,-0.04904229,4.450509,74.175,0.1315621,0.05124919,0,0,3.132744
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,46.28665,46.28665,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.633319,3.083702,0,0.04293383,-0.04293383,4.405253,73.42074,0.1315621,0.04486585,0,0,3.083702
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,45.92071,45.92071,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.681024,3.040768,0,0.1694513,-0.1694513,4.226635,70.44379,0.1315621,0.1770766,0,0,3.040768
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02405896,46.06699,45.624,0.2509575,0.2509575,0,0,0,0.2509575,9.586868,0,5.551115E-17,0,0.02405896,0.2641658,0.2509575,0,0,1.869303,2.871316,0,0.2401068,-0.2401068,3.973541,66.22555,0.1315621,0.2760532,0.01924717,0,2.895375
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1768901,48.53782,45.22839,0.847621,0.847621,0,0,0,0.847621,20.86901,0,1.110223E-16,0,0.1768901,0.8922327,0.847621,0,0,2.136088,2.63121,0,0.7153426,-0.7153426,3.219504,53.65829,0.1315621,0.9323831,0.1415121,0,2.8081
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5149319,56.19378,46.05918,1.073261,1.073261,0,0,0,1.073261,47.97826,0,0,0,0.5149319,1.129748,1.073261,0,0,2.930913,1.915867,0,0.6148163,-0.6148163,2.57143,42.85709,0.1315621,1.180587,0.4119455,0,2.430799
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3088433,54.2856,48.2845,0.3855318,0.3855318,0,-1,0,0.3855318,80.1084,0,5.551115E-17,0,0.3088433,0.405823,0.3855318,0,0,3.614043,1.301051,0,0.09697961,-0.09697961,2.469205,41.15333,0.1315621,0.424085,0.2470747,0,1.609894
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2501316,55.35561,50.46036,0.06397574,0.06397574,0,-1,0,0.06397574,390.9788,0,0,0,0.2501316,0.06734288,0.06397574,0,0,3.721797,1.204071,0.1827887,0,0.1827887,2.642613,44.04347,0.1315336,0.07037331,0.2001053,0,1.454203
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.2857589,58.30181,52.59667,0.6410252,0.6410252,0,-1,0,0.6410252,44.57842,0,0,0,0.2857589,0.6747634,0.6410252,0,0,3.539009,1.368581,0,0.3890044,-0.3890044,2.232567,37.20937,0.1315336,0.7051277,0.2286071,0,1.65434
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3091031,60.99982,54.7132,0.4191308,0.4191308,0,-1,0,0.4191308,73.7486,0,0,0,0.3091031,0.4411903,0.4191308,0,0,3.971236,0.9795765,0,0.1320872,-0.1320872,2.093335,34.88884,0.1315336,0.4610439,0.2472825,0,1.28868
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.6999078,72.2879,56.85939,0.851797,0.851797,0,-1,0,0.851797,82.16838,0,0,0,0.6999078,0.8966284,0.851797,0,0,4.118,0.8474893,0,0.1967206,-0.1967206,1.885973,31.43282,0.1315336,0.9369767,0.5599262,0,1.547397
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.3692074,66.02218,58.24404,0,0,0,-1,0,0,0,0,0,0,0.3692074,0,0,0,0,4.336578,0.6507687,0.3692074,0,0.3692074,2.236234,37.27049,0.1314761,0,0.2953659,0,1.019976
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3401212,66.02264,58.85723,0.6342853,0.6342853,0,-1,0,0.6342853,53.62275,0,0,0,0.3401212,0.6676688,0.6342853,0,0,3.967371,0.9830554,0,0.3275475,-0.3275475,1.890968,31.51608,0.1314761,0.6977139,0.272097,0,1.323177
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2455356,64.76546,59.63857,0.7057427,0.7057427,0,-1,0,0.7057427,34.79109,0,1.110223E-16,0.1069328,0.2455356,0.7428871,0.7057427,0,0,4.331312,0.6555079,0,0.4973515,-0.4973515,1.366714,22.77852,0.1314761,0.776317,0.1964285,0,0.9010434
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.149097,62.08057,59.02537,0.03363474,0.03363474,0,-1,0,0.03363474,443.2828,0,0,0,0.149097,0.035405,0.03363474,0,0,4.883925,0.1581564,0.1136921,0,0.1136921,1.474572,24.57614,0.1314583,0.03699822,0.1192776,0,0.3072534
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04309612,58.04468,57.18578,0.197649,0.197649,0,-1,0,0.197649,21.80437,0,2.775558E-17,0,0.04309612,0.2080515,0.197649,0,0,4.770233,0.2604792,0,0.1649554,-0.1649554,1.300693,21.67818,0.1314583,0.2174139,0.03447689,0,0.3035753
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,55.40552,55.40552,0.5994427,0.09074759,0,-1,0,0.09074759,0,0,0.5086951,0.5686394,0,0.09552379,0.09074759,0,0,4.953517,0.09552379,0,0.09552379,-0.09552379,1.200002,20,0.1314583,0.659387,0,0,0.09552379
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,53.85274,53.85274,0.24864,0,0,-1,0,0,0,0,0.24864,0.273504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314583,0.273504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,52.29996,52.29996,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314583,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,50.84608,50.84608,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314583,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,49.78782,49.78782,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314583,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,48.92736,48.92736,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314583,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,48.12625,48.12625,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314583,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,47.42404,47.42404,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314583,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,46.76139,46.76139,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314583,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,46.20753,46.20753,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314583,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,45.84159,45.84159,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1316836,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004364138,45.61511,45.53499,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,17.49658,2.220446E-16,0,0,0.004364138,0,0,1.452632,1.38,3.679654,1.242,1.384364,0,1.384364,3.822509,63.70835,0.1318454,0.02743709,0.003491311,1.7,1.246364
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06067131,46.26784,45.14927,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,14.71345,0,0,0,0.06067131,0,0,1.287647,1.223265,2.29529,2.487928,1.283936,0,1.283936,5.040557,84.00912,0.1321019,0.453588,0.04853705,1.7,2.548599
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2145894,50.00367,45.95038,0.2599082,0.2599082,0,0,0,0.2599082,82.56357,0,5.551115E-17,0,0.2145894,0.2735875,0.2599082,0,0,1.011354,3.64347,0,0.05899808,-0.05899808,4.978368,82.97263,0.1321019,0.285899,0.1716716,0,3.85806
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1433883,50.90007,48.1757,2.04831,1.38,0,-1,0,1.38,10.39046,0,0.6683096,0.8731406,0.1433883,1.452632,1.38,0,0,1.076907,3.584472,0,1.309243,-1.309243,3.598304,59.97162,0.1321019,2.253141,0.1147107,0,3.727861
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2515361,55.27153,50.35157,0.6395705,0.6395705,0,-1,0,0.6395705,39.32891,0,0,0,0.2515361,0.6732321,0.6395705,0,0,2.531622,2.275229,0,0.421696,-0.421696,3.153798,52.56319,0.1321019,0.7035276,0.2012289,0,2.526765
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2440427,57.29731,52.45821,1.290999,1.290999,0,-1,0,1.290999,18.9034,0,2.220446E-16,0.04009854,0.2440427,1.358946,1.290999,0,0,3.000173,1.853533,0,1.114903,-1.114903,1.978586,32.97638,0.1321019,1.420099,0.1952341,0,2.097576
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3088608,60.84992,54.57473,0,0,0,-1,0,0,0,0,0,0,0.3088608,0,0,0,0,4.238955,0.7386297,0.3088608,0,0.3088608,2.271598,37.85988,0.1320538,0,0.2470886,0,1.04749
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.4910958,67.11839,56.69126,0.495845,0.495845,0,-1,0,0.495845,99.04219,0,5.551115E-17,0,0.4910958,0.5219421,0.495845,0,0,3.930094,1.016604,0,0.03084636,-0.03084636,2.239083,37.31797,0.1320538,0.5454295,0.3928766,0,1.5077
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2085473,62.35756,58.0759,0.1904286,0.1904286,0,-1,0,0.1904286,109.5147,0,0,0,0.2085473,0.2004512,0.1904286,0,0,3.964368,0.985758,0.008096099,0,0.008096099,2.246763,37.44598,0.1320525,0.2094715,0.1668378,0,1.194305
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3331818,65.69184,58.6891,1.074134,1.074134,0,-1,0,1.074134,31.01864,0,0,0.1748506,0.3331818,1.130667,1.074134,0,0,3.956272,0.9930445,0,0.7974856,-0.7974856,1.40614,23.43561,0.1320525,1.181548,0.2665454,0,1.326226
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.07459786,60.92753,59.41109,0.5462169,0.2566489,0,-1,0,0.2566489,29.06611,0,0.289568,0.400884,0.07459786,0.2701568,0.2566489,0,0,4.842367,0.1955589,0,0.1955589,-0.1955589,1.200002,20,0.1320525,0.6008386,0.05967829,0,0.2701568
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1293729,61.49755,58.85723,0.5588203,0.1229043,0,-1,0,0.1229043,105.2632,0,0.435916,0.5901215,0.1293729,0.1293729,0.1229043,0,0,5.059654,0,0,0,0,1.200002,20,0.1320525,0.6147023,0.1034983,0,0.1293729
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.06872064,58.35053,56.97807,0.5029896,0.0652846,0,-1,0,0.0652846,105.2632,0,0.4377051,0.5402317,0.06872064,0.06872064,0.0652846,0,0,5.059654,0,0,0,0,1.200002,20,0.1320525,0.5532886,0.05497651,0,0.06872064
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,55.24727,55.24727,0.006269107,0,0,-1,0,0,0,0,0.006269107,0.006896018,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320525,0.006896018,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,53.6846,53.6846,0.9866286,0,0,-1,0,0,0,0,0.9866286,1.085291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320525,1.085291,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,52.13182,52.13182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320525,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,50.70762,50.70762,0.01466853,0,0,-1,0,0,0,0,0.01466853,0.01613538,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320525,0.01613538,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,49.67903,49.67903,0.06220265,0,0,-1,0,0,0,0,0.06220265,0.06842292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320525,0.06842292,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,48.81857,48.81857,0.03431289,0,0,-1,0,0,0,0,0.03431289,0.03774418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320525,0.03774418,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,47.98779,47.98779,0.07323114,0,0,-1,0,0,0,0,0.07323114,0.08055425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320525,0.08055425,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,47.31524,47.31524,0.04768855,0,0,-1,0,0,0,0,0.04768855,0.05245741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320525,0.05245741,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,46.65259,46.65259,0.1338034,0,0,-1,0,0,0,0,0.1338034,0.1471838,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320525,0.1471838,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,46.08885,46.08885,0.2584848,0,0,-1,0,0,0,0,0.2584848,0.2843333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320525,0.2843333,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,45.76246,45.76246,0.1127291,0.1127291,1.565361,0,0.4834434,0.1127291,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1322452,0.124002,0,1.7,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.008509756,45.5824,45.42619,0.02755946,0.02755946,1.480191,0,0.4601921,0.02755946,30.8778,0,0,0,0.008509756,0,0,1.452632,1.38,3.679654,1.242,1.38851,0,1.38851,3.826441,63.7739,0.1324055,0.0303154,0.006807805,1.7,1.25051
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04619491,45.88015,45.03058,0.232411,0.232411,1.685043,0,0.5161166,0.232411,19.87639,2.220446E-16,0,0,0.04619491,0,0,1.452632,1.38,2.291145,2.491659,1.426195,0,1.426195,5.179449,86.32397,0.1326324,0.2556521,0.03695593,1.7,2.537854
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1272567,48.21749,45.84159,0.4839791,0.4839791,0,0,0,0.4839791,26.29385,0,1.110223E-16,0,0.1272567,0.5094517,0.4839791,0,0,0.8649497,3.775234,0,0.382195,-0.382195,4.77658,79.6095,0.1326324,0.5323771,0.1018054,0,3.902491
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.4653472,57.29404,48.06691,0.4477534,0.4477534,0,-1,0,0.4477534,103.9294,0,0,0,0.4653472,0.4713194,0.4477534,0,0,1.289611,3.393039,0,0.005972147,-0.005972147,4.770285,79.50459,0.1326324,0.4925287,0.3722778,0,3.858387
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.5720412,61.92207,50.2131,0.5835798,0.5835798,0,-1,0,0.5835798,98.0228,0,0,0,0.5720412,0.6142945,0.5835798,0,0,1.296247,3.387067,0,0.04225327,-0.04225327,4.725746,78.76227,0.1326324,0.6419377,0.457633,0,3.959108
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.3783982,59.99206,52.34941,0.8193802,0.8193802,0,-1,0,0.8193802,46.18102,0,0,0,0.3783982,0.8625055,0.8193802,0,0,1.343195,3.344814,0,0.4841073,-0.4841073,4.215452,70.25739,0.1326324,0.9013183,0.3027185,0,3.723212
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.4507585,63.78348,54.43627,0.1452055,0.1452055,0,-1,0,0.1452055,310.428,0,0,0,0.4507585,0.1528479,0.1452055,0,0,1.881092,2.860706,0.2979107,0,0.2979107,4.498075,74.96776,0.1325861,0.159726,0.3606068,0,3.311465
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.303727,62.80821,56.55279,0.7519664,0.7519664,0,-1,0,0.7519664,40.39104,0,1.110223E-16,0,0.303727,0.7915436,0.7519664,0,0,1.583181,3.128826,0,0.4878166,-0.4878166,3.983871,66.39771,0.1325861,0.8271631,0.2429816,0,3.432553
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.379411,65.90405,57.91766,0.5872673,0.5872673,0,-1,0,0.5872673,64.60619,0,0,0,0.379411,0.618176,0.5872673,0,0,2.1252,2.641009,0,0.238765,-0.238765,3.73219,62.20305,0.1325861,0.645994,0.3035288,0,3.020421
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4433689,67.94093,58.47151,0.3309678,0.3309678,0,-1,0,0.3309678,133.9613,0,0,0,0.4433689,0.3483872,0.3309678,0,0,2.390494,2.402244,0.09498166,0,0.09498166,3.822298,63.70484,0.1325713,0.3640646,0.3546951,0,2.845613
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.2430841,64.31237,59.25285,0.6391502,0.6391502,0,-1,0,0.6391502,38.03239,0,0,0,0.2430841,0.6727897,0.6391502,0,0,2.295512,2.487728,0,0.4297056,-0.4297056,3.369348,56.15569,0.1325713,0.7030653,0.1944673,0,2.730812
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.07632257,60.18319,58.63965,0,0,0,-1,0,0,0,0,0,0,0.07632257,0,0,0,0,2.772963,2.058022,0.07632257,0,0.07632257,3.441754,57.36246,0.1325594,0,0.06105806,0,2.134345
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.06396572,58.07515,56.80005,0.13455,0.13455,0,-1,0,0.13455,47.54046,0,0,0,0.06396572,0.1416316,0.13455,0,0,2.69664,2.126713,0,0.07766591,-0.07766591,3.359887,55.99801,0.1325594,0.148005,0.05117257,0,2.190678
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,55.07914,55.07914,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,2.782936,2.049047,0,0.252434,-0.252434,3.093798,51.56321,0.1325594,0.2637935,0,0,2.049047
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,53.54614,53.54614,0.8597336,0.8597336,0,-1,0,0.8597336,0,0,1.110223E-16,0,0,0.9049828,0.8597336,0,0,3.063418,1.796613,0,0.9049828,-0.9049828,2.139863,35.66431,0.1325594,0.945707,0,0,1.796613
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,51.99336,51.99336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.068954,0.8916299,0,0,0,2.139863,35.66431,0.1325594,0,0,0,0.8916299
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,50.56916,50.56916,0.06314709,0.06314709,0,-1,0,0.06314709,0,0,0,0,0,0.06647062,0.06314709,0,0,4.068954,0.8916299,0,0.06647062,-0.06647062,2.069797,34.49654,0.1325594,0.0694618,0,0,0.8916299
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,49.57024,49.57024,0.229976,0.229976,0,-1,0,0.229976,0,0,2.775558E-17,0,0,0.24208,0.229976,0,0,4.142811,0.8251593,0,0.24208,-0.24208,1.814622,30.24364,0.1325594,0.2529736,0,0,0.8251593
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,48.70978,48.70978,0.1593716,0.1593716,0,-1,0,0.1593716,0,0,0,0,0,0.1677596,0.1593716,0,0,4.411788,0.5830792,0,0.1677596,-0.1677596,1.637788,27.29641,0.1325594,0.1753088,0,0,0.5830792
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,47.89877,47.89877,0.1276632,0.1276632,0,-1,0,0.1276632,0,0,0,0,0,0.1343823,0.1276632,0,0,4.598188,0.4153196,0,0.1343823,-0.1343823,1.496136,24.93556,0.1325594,0.1404295,0,0,0.4153196
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,47.20645,47.20645,0.00363111,0.00363111,0,-1,0,0.00363111,0,0,4.336809E-19,0,0,0.003822221,0.00363111,0,0,4.747502,0.2809373,0,0.003822221,-0.003822221,1.492107,24.86841,0.1325594,0.003994221,0,0,0.2809373
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,46.56358,46.56358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.751749,0.2771151,0,0,0,1.492107,24.86841,0.1325594,0,0,0,0.2771151
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,46.00972,46.00972,0.05890742,0.05890742,0,-1,0,0.05890742,0,0,6.938894E-18,0,0,0.06200781,0.05890742,0,0,4.751749,0.2771151,0,0.06200781,-0.06200781,1.426745,23.77904,0.1325594,0.06479816,0,0,0.2771151
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,45.64378,45.64378,0.1686462,0.1686462,0,0,0,0.1686462,0,0,2.775558E-17,0,0,0.1775224,0.1686462,0,0,4.820646,0.2151073,0,0.1775224,-0.1775224,1.23962,20.6603,0.1325594,0.1855109,0,0,0.2151073
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01711132,45.63159,45.3174,0.1101119,0.1101119,1.562743,0,0.482729,0.1101119,15.53995,0,0,0,0.01711132,0,0,1.452632,1.38,5.017893,0.03758493,1.397111,0,1.397111,2.565037,42.75052,0.1327467,0.121123,0.01368906,1.7,0.05469625
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.2867225,50.38063,44.95146,1.296737,1.296737,1.7,0,0.5202,1.296737,22.11108,0,0,0,0.2867225,0,0,0.4032631,0.3830999,3.620782,1.294985,0.6698225,0,0.6698225,3.200486,53.34132,0.1328824,1.426411,0.229378,1.7,1.581708
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.6931397,59.7376,45.76246,0.1755157,0.1755157,1.628147,0,0.5005842,0.1755157,394.9162,2.220446E-16,0,0,0.6931397,0,0,1.452632,1.38,2.95096,1.897825,2.07314,0,2.07314,5.167239,86.12048,0.1329868,0.1930672,0.5545118,1.7,2.590965
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,0.98323,69.14006,47.95811,0,0,0,-1,0,0,0,0.1054101,0,0,0.98323,0,0,0,0,0.8778199,3.763651,0.8778199,0,0.8778199,6.000012,100,0.1328507,0,0.786584,0,4.746881
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.170623,76.81492,50.12409,0.3593656,0.3593656,0,-1,0,0.3593656,325.7471,0.7923434,0,0,1.170623,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.1328507,0.3953022,0.9364984,0,5.724312
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.145495,78.74435,52.24062,0.5365718,0.5365718,0,-1,0,0.5365718,213.4839,0.5806822,0,0,1.145495,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1328507,0.590229,0.9163957,0,5.699183
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.061565,78.92285,54.32747,0.6724092,0.6724092,0,-1,0,0.6724092,157.8748,0.3537659,0,0,1.061565,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1328507,0.7396501,0.849252,0,5.615254
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.6545951,70.70753,56.444,0.736049,0.736049,0,-1,0,0.736049,88.93363,1.110223E-16,0,0,0.6545951,0.7747884,0.736049,0,0,0,4.553689,0,0.1201933,-0.1201933,5.873317,97.88842,0.1328507,0.8096539,0.5236761,0,5.208284
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.039467,82.57222,57.79897,0.664942,0.664942,0,-1,0,0.664942,156.3245,0.20598,0,0,1.039467,0.6999389,0.664942,0,0,0.1335481,4.433496,0.1335481,0,0.1335481,6.000012,100,0.13283,0.7314361,0.8315736,0,5.472963
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.8747293,78.57557,58.36272,0.5878816,0.5878816,0,-1,0,0.5878816,148.7935,0.2559066,0,0,0.8747293,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.13283,0.6466697,0.6997835,0,5.428418
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.5953677,72.20032,59.08471,1.455214,1.38,0,-1,0,1.38,43.14259,2.220446E-16,0.0752137,0.2207351,0.5953677,1.452632,1.38,0,0,0,4.553689,0,0.8572639,-0.8572639,5.096376,84.93944,0.13283,1.600735,0.4762942,0,5.149056
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.3958705,66.86137,58.47151,0,0,0,-1,0,0,0,0,0,0,0.3958705,0,0,0,0,0.9525154,3.696425,0.3958705,0,0.3958705,5.471932,91.19869,0.1327688,0,0.3166964,0,4.092296
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.07033941,58.06363,56.66159,2.017226,1.38,0,-1,0,1.38,5.097059,2.220446E-16,0.6372262,0.8389488,0.07033941,1.452632,1.38,0,0,0.5566449,4.052709,0,1.382292,-1.382292,4.014868,66.91434,0.1327688,2.218949,0.05627153,0,4.123048
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,54.99012,54.99012,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,2.092525,2.670416,0,0.9166147,-0.9166147,3.048672,50.81109,0.1327688,0.9578624,0,0,2.670416
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,53.46701,53.46701,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,3.110986,1.753802,0,0.9844916,-0.9844916,2.010926,33.51537,0.1327688,1.028794,0,0,1.753802
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,51.90435,51.90435,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0.06089865,0,0.7576489,0.7197664,0,0,4.204865,0.7693099,0,0.7576489,-0.7576489,1.212294,20.20486,0.1327688,0.7917431,0,0,0.7693099
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,50.50982,50.50982,0.09789781,0.011078,0,-1,0,0.011078,0,0,0.08681982,0.0966096,0,0.01166105,0.011078,0,0,5.046698,0.01166105,0,0.01166105,-0.01166105,1.200002,20,0.1327688,0.1076876,0,0,0.01166105
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,49.48122,49.48122,0.0495468,0,0,-1,0,0,0,0,0.0495468,0.05450148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327688,0.05450148,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,48.62077,48.62077,0.1591093,0,0,-1,0,0,0,0,0.1591093,0.1750202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327688,0.1750202,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,47.81965,47.81965,0.0834229,0,0,-1,0,0,0,0,0.0834229,0.09176519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327688,0.09176519,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,47.09766,47.09766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327688,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,46.45479,46.45479,0.0872381,0,0,-1,0,0,0,0,0.0872381,0.09596191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327688,0.09596191,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,45.92071,45.92071,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327688,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,45.56466,45.56466,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327688,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01353793,45.47672,45.22839,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,4.555387,0,0,0,0.01353793,0,0,1.402815,1.332674,5.059654,0,1.346212,0,1.346212,2.477131,41.28544,0.1330107,0.3269037,0.01083035,1.7,0.01353793
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2346978,49.25414,44.84267,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,27.50978,0,0,0,0.2346978,0,0,0.8468567,0.8045139,3.713442,1.211591,1.039212,0,1.039212,3.463014,57.71679,0.1332271,0.9384576,0.1877583,1.7,1.446289
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.5871036,57.31661,45.67345,1.8579,1.8579,1.7,0,0.5202,1.8579,31.60039,0,0,0,0.5871036,0.1662105,0.1578999,0,0,2.674231,2.146881,0.4208932,0,0.4208932,3.862308,64.37167,0.1333029,2.04369,0.4696829,1.7,2.733985
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,0.9520123,68.22364,47.84932,0.7418098,0.7418098,0,-1,0,0.7418098,128.3364,0,0,0,0.9520123,0.7808525,0.7418098,0,0,2.253337,2.525685,0.1711598,0,0.1711598,4.024685,67.07794,0.1332764,0.8159909,0.7616098,0,3.477697
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.16983,76.65605,50.0153,0.3519499,0.3519499,0,-1,0,0.3519499,332.3854,0,0,0,1.16983,0.3704736,0.3519499,0,0,2.082178,2.679729,0.7993565,0,0.7993565,4.783021,79.71686,0.1331528,0.3871449,0.935864,0,3.849559
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.164926,79.17393,52.13182,0.7771565,0.7771565,0,-1,0,0.7771565,149.896,0,0,0,1.164926,0.8180594,0.7771565,0,0,1.282821,3.39915,0.3468668,0,0.3468668,5.112088,85.20129,0.1330993,0.8548722,0.931941,0,4.564076
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.194229,82.71133,54.21868,0.06474488,0.06474488,0,-1,0,0.06474488,1844.515,0.1901219,0,0,1.194229,0.06815251,0.06474488,0,0,0.9359544,3.71133,0.9359544,0,0.9359544,6.000012,100,0.132955,0.07121937,0.9553831,0,4.905559
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.251716,87.27189,56.30553,0.961877,0.961877,0,-1,0,0.961877,130.1326,0.2392135,0,0,1.251716,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.132955,1.058065,1.001372,0,5.805405
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.02764,82.01604,57.63084,0.6660066,0.6660066,0,-1,0,0.6660066,154.2988,0.3265806,0,0,1.02764,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.132955,0.7326073,0.8221122,0,5.581329
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.7389746,74.78913,58.19458,0.5930315,0.5930315,0,-1,0,0.5930315,124.6097,0.114731,0,0,0.7389746,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.132955,0.6523346,0.5911797,0,5.292664
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.6337145,73.02102,58.97592,0.3246862,0.3246862,0,-1,0,0.3246862,195.1775,0.2919395,0,0,0.6337145,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.132955,0.3571548,0.5069716,0,5.187403
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.3634372,66.01913,58.36272,1.272316,1.272316,0,-1,0,1.272316,28.56502,0,0,0.01954742,0.3634372,1.33928,1.272316,0,0,0,4.553689,0,0.9758426,-0.9758426,4.971384,82.85622,0.132955,1.399547,0.2907498,0,4.917126
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.0706593,57.99018,56.58246,1.800022,1.38,0,-1,0,1.38,5.12024,2.220446E-16,0.4200225,0.6000248,0.0706593,1.452632,1.38,0,0,1.08427,3.577846,0,1.381972,-1.381972,3.514657,58.5775,0.132955,1.980025,0.05652744,0,3.648506
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,54.88133,54.88133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.619794,2.195874,0,0,0,3.514657,58.5775,0.132955,0,0,0,2.195874
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,53.34834,53.34834,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.619794,2.195874,0,0.1806309,-0.1806309,3.324255,55.40414,0.132955,0.1887593,0,0,2.195874
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,51.82523,51.82523,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.820495,2.015243,0,0.2770407,-0.2770407,3.032229,50.53704,0.132955,0.2895075,0,0,2.015243
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,50.43069,50.43069,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,3.128318,1.738202,0,0.1270707,-0.1270707,2.898284,48.30465,0.132955,0.1327888,0,0,1.738202
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,49.43177,49.43177,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,3.269508,1.611132,0,0.1585914,-0.1585914,2.731114,45.51848,0.132955,0.165728,0,0,1.611132
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,48.51197,48.51197,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,3.44572,1.45254,0,0.05522507,-0.05522507,2.672902,44.54828,0.132955,0.0577102,0,0,1.45254
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,47.70097,47.70097,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,3.507082,1.397315,0,0.01436382,-0.01436382,2.657761,44.29593,0.132955,0.0150102,0,0,1.397315
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,47.00864,47.00864,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,3.523041,1.382951,0,0.08301014,-0.08301014,2.570261,42.8376,0.132955,0.0867456,0,0,1.382951
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,46.36578,46.36578,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.615275,1.299941,0,0.09090819,-0.09090819,2.474435,41.24051,0.132955,0.09499906,0,0,1.299941
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,45.81192,45.81192,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.716284,1.209033,0,0.08029209,-0.08029209,2.3898,39.82992,0.132955,0.08390523,0,0,1.209033
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,45.45586,45.45586,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.805498,1.128741,0,0.1142363,-0.1142363,2.269384,37.823,0.132955,0.1193769,0,0,1.128741
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.021756,45.51878,45.11959,0,0,0,0,0,0,0,0,0,0,0.021756,0,0,0,0,3.932427,1.014505,0.021756,0,0.021756,2.290024,38.16699,0.1329516,0,0.0174048,0,1.036261
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2761328,49.93748,44.72398,0.6821818,0.6821818,0,0,0,0.6821818,40.47788,0,0,0,0.2761328,0.7180861,0.6821818,0,0,3.910671,1.034085,0,0.4419534,-0.4419534,1.824164,30.40268,0.1329516,0.7504,0.2209062,0,1.310218
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3606899,52.48998,45.56466,0.6917198,0.6917198,1.7,0,0.5202,0.6917198,52.14393,0,0,0,0.3606899,0,0,1.00828,0.9578663,4.40173,0.5921319,1.318556,0,1.318556,3.075056,51.25084,0.1331961,0.7608917,0.2885519,1.7,0.9528217
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.535692,58.43541,47.73064,0.6855229,0.6855229,0,-1,0,0.6855229,78.14355,0,0,0,0.535692,0.7216031,0.6855229,0,0,3.083174,1.778832,0,0.1859111,-0.1859111,2.879089,47.98472,0.1331961,0.7540752,0.4285536,0,2.314524
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6238233,62.71658,49.87683,0.4866667,0.4866667,0,-1,0,0.4866667,128.1829,0,0,0,0.6238233,0.5122807,0.4866667,0,0,3.289742,1.592921,0.1115425,0,0.1115425,2.984907,49.74836,0.1331789,0.5353333,0.4990586,0,2.216744
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.8337191,70.0995,52.01314,0.1314156,0.1314156,0,-1,0,0.1314156,634.4141,0,0,0,0.8337191,0.1383322,0.1314156,0,0,3.178199,1.69331,0.6953869,0,0.6953869,3.644609,60.74337,0.133072,0.1445572,0.6669753,0,2.527029
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.201093,82.74396,54.08022,0.4296777,0.4296777,0,-1,0,0.4296777,279.5334,0,0,0,1.201093,0.4522924,0.4296777,0,0,2.482812,2.319158,0.7488007,0,0.7488007,4.354984,72.58292,0.132957,0.4726455,0.9608744,0,3.520251
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.103511,82.42687,56.15718,1.022472,1.022472,0,-1,0,1.022472,107.9257,0,0,0,1.103511,1.076286,1.022472,0,0,1.734012,2.993078,0.02722422,0,0.02722422,4.380811,73.01337,0.1329528,1.124719,0.8828085,0,4.096589
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6037237,70.67386,57.52205,1.440626,1.38,0,-1,0,1.38,43.7481,2.220446E-16,0.06062614,0.2046888,0.6037237,1.452632,1.38,0,0,1.706788,3.01758,0,0.8489078,-0.8489078,3.485984,58.09961,0.1329528,1.584689,0.482979,0,3.621304
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5160956,69.19901,58.0759,0.4626425,0.4626425,0,-1,0,0.4626425,111.5539,0,0,0,0.5160956,0.4869921,0.4626425,0,0,2.650018,2.168672,0.0291035,0,0.0291035,3.513594,58.55978,0.1329483,0.5089068,0.4128765,0,2.684768
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4374766,68.16652,58.80779,0.3438182,0.3438182,0,-1,0,0.3438182,127.2407,0,0,0,0.4374766,0.3619139,0.3438182,0,0,2.620915,2.194865,0.0755627,0,0.0755627,3.585279,59.75453,0.1329367,0.3782,0.3499812,0,2.632342
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3583914,65.78142,58.24404,0.4277844,0.4277844,0,-1,0,0.4277844,83.77852,0,0,0,0.3583914,0.4502993,0.4277844,0,0,2.545352,2.262872,0,0.09190791,-0.09190791,3.488399,58.13987,0.1329367,0.4705628,0.2867132,0,2.621263
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.0673743,57.75444,56.41433,0,0,0,-1,0,0,0,0,0,0,0.0673743,0,0,0,0,2.647472,2.170964,0.0673743,0,0.0673743,3.552316,59.20515,0.1329264,0,0.05389944,0,2.238338
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,54.74287,54.74287,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,2.580098,2.231601,0,0.8074186,-0.8074186,2.701222,45.02028,0.1329264,0.8437524,0,0,2.231601
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,53.20987,53.20987,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0,0,0.7467293,0.7093928,0,0,3.47723,1.424182,0,0.7467293,-0.7467293,1.914101,31.90161,0.1329264,0.7803321,0,0,1.424182
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,51.68676,51.68676,0.6632558,0.6435803,0,-1,0,0.6435803,0,0,0.01967546,0.08600103,0,0.6774529,0.6435803,0,0,4.306929,0.6774529,0,0.6774529,-0.6774529,1.200002,20,0.1329264,0.7295813,0,0,0.6774529
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,50.29223,50.29223,0.03032375,0,0,-1,0,0,0,0,0.03032375,0.03335613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329264,0.03335613,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,49.2933,49.2933,0.2862823,0,0,-1,0,0,0,0,0.2862823,0.3149105,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329264,0.3149105,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,48.40318,48.40318,0.002599262,0,0,-1,0,0,0,0,0.002599262,0.002859189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329264,0.002859189,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,47.62185,47.62185,0.0421884,0,0,-1,0,0,0,0,0.0421884,0.04640724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329264,0.04640724,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,46.89985,46.89985,0.06252253,0,0,-1,0,0,0,0,0.06252253,0.06877478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329264,0.06877478,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,46.25698,46.25698,0.07261609,0,0,-1,0,0,0,0,0.07261609,0.0798777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329264,0.0798777,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,45.73279,45.73279,0.1614854,0,0,-1,0,0,0,0,0.1614854,0.1776339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329264,0.1776339,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,45.36685,45.36685,0.08079457,0.08079457,1.533426,0,0.4747253,0.08079457,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1331024,0.08887402,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02226322,45.43887,45.03058,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,18.44894,2.220446E-16,0,0,0.02226322,0,0,1.452632,1.38,3.679654,1.242,1.402263,0,1.402263,3.839489,63.99136,0.1332884,0.1327423,0.01781058,1.7,1.264263
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2178221,48.75553,44.67453,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,22.43629,0,0,0,0.2178221,0,0,0.7291526,0.692695,2.277391,2.504037,0.9105171,0,0.9105171,4.703281,78.38786,0.1334752,1.067932,0.1742577,1.7,2.721859
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5034633,55.30569,45.45586,0.5591974,0.5591974,1.379438,0,0.4326864,0.5591974,90.03321,0,0,0,0.5034633,0,0,0.8202402,0.7792282,1.366874,3.323502,1.282691,0,1.282691,5.920149,98.66896,0.133611,0.6151171,0.4027707,1.7,3.826966
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.63222,60.39703,47.59217,0.04796229,0.04796229,0,-1,0,0.04796229,1318.161,0.4975509,0,0,0.63222,0.05048662,0.04796229,0,0,0.08418255,4.477925,0.08418255,0,0.08418255,6.000012,100,0.1335981,0.05275852,0.505776,0,5.110145
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.6589026,63.39421,49.76804,0,0,0,-1,0,0,0,0.6589026,0,0,0.6589026,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1335981,0,0.5271221,0,5.212592
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.7223886,67.22433,51.87468,0.06786392,0.06786392,0,-1,0,0.06786392,1064.466,0.6509528,0,0,0.7223886,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.1335981,0.07465031,0.5779108,0,5.276077
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8118983,71.7597,53.93186,0.9302949,0.9302949,0,-1,0,0.9302949,87.27321,0,1.110223E-16,0,0.8118983,0.9792578,0.9302949,0,0,0,4.553689,0,0.1673596,-0.1673596,5.823599,97.0598,0.1335981,1.023324,0.6495186,0,5.365587
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.8432521,74.98229,56.01872,0,0,0,-1,0,0,0,0.6572971,0,0,0.8432521,0,0,0,0,0.1859551,4.386329,0.1859551,0,0.1859551,6.000012,100,0.1335696,0,0.6746017,0,5.229581
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.7083662,73.05779,57.35391,0.2949716,0.2949716,0,-1,0,0.2949716,240.1472,0.3978698,0,0,0.7083662,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1335696,0.3244688,0.5666929,0,5.262055
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.1789007,61.5706,57.91766,0.07714439,0.07714439,0,-1,0,0.07714439,231.9037,0.09769611,0,0,0.1789007,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1335696,0.08485883,0.1431206,0,4.73259
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.3926313,66.96714,58.63965,0.5280594,0.5280594,0,-1,0,0.5280594,74.35363,0,0,0,0.3926313,0.555852,0.5280594,0,0,0,4.553689,0,0.1632207,-0.1632207,5.827962,97.13251,0.1335696,0.5808653,0.314105,0,4.94632
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1251285,60.61403,58.0759,0,0,0,-1,0,0,0,0,0,0,0.1251285,0,0,0,0,0.1813563,4.390468,0.1251285,0,0.1251285,5.94667,99.11096,0.1335504,0,0.1001028,0,4.515597
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.0715815,57.69913,56.27586,0.3263223,0.3263223,0,-1,0,0.3263223,21.93582,0,5.551115E-17,0,0.0715815,0.3434972,0.3263223,0,0,0.05622784,4.503084,0,0.2719157,-0.2719157,5.660045,94.3339,0.1335504,0.3589546,0.0572652,0,4.574666
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,54.57473,54.57473,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.3583564,4.231168,0,0.3082404,-0.3082404,5.335131,88.91868,0.1335504,0.3221112,0,0,4.231168
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,53.04173,53.04173,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.7008458,3.922928,0,1.452632,-1.452632,3.803923,63.39859,0.1335504,1.726491,0,0,3.922928
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,51.54829,51.54829,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.314881,2.470296,0,0.2559944,-0.2559944,3.534081,58.90124,0.1335504,0.2675142,0,0,2.470296
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,50.15376,50.15376,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.599319,2.214302,0,0.05474464,-0.05474464,3.476375,57.93948,0.1335504,0.05720815,0,0,2.214302
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,49.17462,49.17462,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.660146,2.159557,0,0.07440498,-0.07440498,3.397946,56.63232,0.1335504,0.07775321,0,0,2.159557
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,48.31417,48.31417,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.742819,2.085152,0,0.2406279,-0.2406279,3.144302,52.40492,0.1335504,0.2514562,0,0,2.085152
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,47.51305,47.51305,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,3.010183,1.844524,0,0.2503753,-0.2503753,2.880383,48.00629,0.1335504,0.2616422,0,0,1.844524
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,46.79106,46.79106,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.288378,1.594149,0,0.2175165,-0.2175165,2.6511,44.18492,0.1335504,0.2273047,0,0,1.594149
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,46.17786,46.17786,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.530063,1.376632,0,0.1489701,-0.1489701,2.494072,41.56778,0.1335504,0.1556738,0,0,1.376632
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,45.64378,45.64378,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.695585,1.227662,0,0.1694202,-0.1694202,2.315488,38.59138,0.1335504,0.1770441,0,0,1.227662
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,45.25806,45.25806,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.88383,1.058242,0,0,0,2.315488,38.59138,0.1335504,0,0,0,1.058242
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01098211,45.12278,44.92179,0.01189456,0.01189456,0,0,0,0.01189456,92.3288,0,0,0,0.01098211,0.01252059,0.01189456,0,0,3.88383,1.058242,0,0.001538486,-0.001538486,2.313866,38.56435,0.1335504,0.01308402,0.008785686,0,1.069224
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.0901076,46.24657,44.58552,0.4109047,0.4109047,0,0,0,0.4109047,21.92908,0,0,0,0.0901076,0.4325313,0.4109047,0,0,3.885539,1.056704,0,0.3424236,-0.3424236,1.95292,32.5486,0.1335504,0.4519952,0.07208608,0,1.146811
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.24846,50.06169,45.36685,0.4003997,0.4003997,0,0,0,0.4003997,62.05298,0,0,0,0.24846,0.4214734,0.4003997,0,0,4.26601,0.7142799,0,0.1730134,-0.1730134,1.770547,29.50906,0.1335504,0.4404397,0.198768,0,0.9627399
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4209223,55.774,47.51305,1.217526,0.9140794,0,-1,0,0.9140794,46.04877,0,0.3034467,0.7451002,0.4209223,0.9621888,0.9140794,0,0,4.458247,0.5412665,0,0.5412665,-0.5412665,1.200002,20,0.1335504,1.339279,0.3367378,0,0.9621888
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.4837497,59.41055,49.67903,0.6503791,0.4595622,0,-1,0,0.4595622,105.2632,0,0.1908168,0.6235045,0.4837497,0.4837497,0.4595622,0,0,5.059654,0,0,0,0,1.200002,20,0.1335504,0.715417,0.3869998,0,0.4837497
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.6482224,65.3907,51.79556,0.485629,0.485629,0,-1,0,0.485629,133.481,0,0,0.4110296,0.6482224,0.5111884,0.485629,0,0,5.059654,0,0.137034,0,0.137034,1.330004,22.16669,0.1335294,0.5341918,0.5185779,0,0.6482224
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.5506634,65.40277,53.85274,0.9938557,0.6402943,0,-1,0,0.6402943,86.00161,0,0.3535614,0.8714511,0.5506634,0.6739939,0.6402943,0,0,4.92262,0.1233306,0,0.1233306,-0.1233306,1.200002,20,0.1335294,1.093241,0.4405307,0,0.6739939
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.8242225,74.39402,55.93959,0.1907125,0.1907125,0,-1,0,0.1907125,432.1806,0,0,0.05318149,0.8242225,0.20075,0.1907125,0,0,5.059654,0,0.6234725,0,0.6234725,1.79148,29.85795,0.133434,0.2097838,0.659378,0,0.8242225
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.4575281,66.94769,57.24512,1.010983,0.9677207,0,-1,0,0.9677207,47.27895,0,0.04326251,0.4920822,0.4575281,1.018653,0.9677207,0,0,4.436182,0.5611252,0,0.5611252,-0.5611252,1.200002,20,0.133434,1.112082,0.3660225,0,1.018653
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2021305,61.93675,57.79897,0.4193891,0.1920239,0,-1,0,0.1920239,105.2632,0,0.2273652,0.4229232,0.2021305,0.2021305,0.1920239,0,0,5.059654,0,0,0,0,1.200002,20,0.133434,0.461328,0.1617044,0,0.2021305
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03184047,59.17033,58.53085,0.5338234,0.03024845,0,-1,0,0.03024845,105.2632,0,0.503575,0.5811561,0.03184047,0.03184047,0.03024845,0,0,5.059654,0,0,0,0,1.200002,20,0.133434,0.5872058,0.02547238,0,0.03184047
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1536865,61.04434,57.91766,1.080079,0.1460022,0,-1,0,0.1460022,105.2632,0,0.9340768,1.158886,0.1536865,0.1536865,0.1460022,0,0,5.059654,0,0,0,0,1.200002,20,0.133434,1.188087,0.1229492,0,0.1536865
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.05705452,57.26851,56.1374,0.3362613,0.05420179,0,-1,0,0.05420179,105.2632,0,0.2820595,0.359047,0.05705452,0.05705452,0.05420179,0,0,5.059654,0,0,0,0,1.200002,20,0.133434,0.3698874,0.04564362,0,0.05705452
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,54.46594,54.46594,1.068692,0,0,-1,0,0,0,0,1.068692,1.175562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133434,1.175562,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,52.96261,52.96261,0.3544788,0,0,-1,0,0,0,0,0.3544788,0.3899267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133434,0.3899267,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,51.45929,51.45929,1.915805,0,0,-1,0,0,0,0,1.915805,2.107385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133434,2.107385,0,0,0
