Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,50.07464,50.07464,0.2918133,0,0,-1,0,0,0,0,0.2918133,0.3209947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133434,0.3209947,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,49.06583,49.06583,0.1795857,0,0,-1,0,0,0,0,0.1795857,0.1975443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133434,0.1975443,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,48.20537,48.20537,0.007073048,0,0,-1,0,0,0,0,0.007073048,0.007780353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133434,0.007780353,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,47.42404,47.42404,0.2690018,0,0,-1,0,0,0,0,0.2690018,0.2959019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133434,0.2959019,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,46.67237,46.67237,0.1755295,0,0,-1,0,0,0,0,0.1755295,0.1930825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133434,0.1930825,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,46.05918,46.05918,0.2150787,0,0,-1,0,0,0,0,0.2150787,0.2365866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133434,0.2365866,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,45.56466,45.56466,0.1746453,0,0,-1,0,0,0,0,0.1746453,0.1921099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133434,0.1921099,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,45.19872,45.19872,0.2001799,0.2001799,1.652811,0,0.5073175,0.2001799,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1336494,0.2201978,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02066793,45.25091,44.87234,0.2103445,0.2103445,1.662976,0,0.5100924,0.2103445,9.825753,2.220446E-16,0,0,0.02066793,0,0,1.452632,1.38,3.679654,1.242,1.400668,0,1.400668,3.837976,63.96613,0.1338646,0.2313789,0.01653434,1.7,1.262668
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.230849,48.83366,44.5064,0.5790409,0.5790409,1.7,0,0.5202,0.5790409,39.86749,0,0,0,0.230849,0,0,1.120959,1.064911,2.278986,2.502601,1.29576,0,1.29576,5.067242,84.45386,0.1341078,0.6369449,0.1846792,1.7,2.73345
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4229039,53.46002,45.28773,0.360963,0.360963,0,0,0,0.360963,117.1599,0,0,0,0.4229039,0.3799611,0.360963,0,0,0.9832262,3.668785,0.04294277,0,0.04294277,5.107981,85.13284,0.1341013,0.3970594,0.3383231,0,4.091689
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.6545475,60.68797,47.40425,0,0,0,-1,0,0,0,0,0,0,0.6545475,0,0,0,0,0.9402835,3.707434,0.6545475,0,0.6545475,5.728939,95.48212,0.1340012,0,0.523638,0,4.361981
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.6363645,62.63058,49.54057,0.6737908,0.6737908,0,-1,0,0.6737908,94.44542,0,0,0,0.6363645,0.7092534,0.6737908,0,0,0.285736,4.296526,0,0.07288895,-0.07288895,5.652107,94.2016,0.1340012,0.7411699,0.5090916,0,4.932891
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6167231,64.47889,51.62742,0.7704336,0.7704336,0,-1,0,0.7704336,80.04884,0,0,0,0.6167231,0.8109828,0.7704336,0,0,0.3667237,4.223638,0,0.1942596,-0.1942596,5.44734,90.78881,0.1340012,0.847477,0.4933785,0,4.840361
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.6726534,68.06374,53.6846,0.1730355,0.1730355,0,-1,0,0.1730355,388.7372,0,0,0,0.6726534,0.1821426,0.1730355,0,0,0.5825677,4.029378,0.4905107,0,0.4905107,5.912679,98.54446,0.1339264,0.190339,0.5381227,0,4.702031
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1727762,59.24319,55.77146,0,0,0,-1,0,0,0,0.08071918,0,0,0.1727762,0,0,0,0,0.092057,4.470838,0.092057,0,0.092057,6.000012,100,0.1339123,0,0.1382209,0,4.643614
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.6168754,70.49809,57.07698,0.6142569,0.6142569,0,-1,0,0.6142569,100.4263,0,0,0,0.6168754,0.6465862,0.6142569,0,0,0,4.553689,0,0.02971089,-0.02971089,5.968694,99.47803,0.1339123,0.6756826,0.4935003,0,5.170564
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.264634,63.09193,57.63084,0.4754145,0.4754145,0,-1,0,0.4754145,55.66385,0,0,0,0.264634,0.5004364,0.4754145,0,0,0.0330121,4.523978,0,0.2358023,-0.2358023,5.720137,95.33542,0.1339123,0.522956,0.2117072,0,4.788612
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.268843,63.9439,58.36272,0.05038431,0.05038431,0,-1,0,0.05038431,533.5847,0,0,0,0.268843,0.05303612,0.05038431,0,0,0.2950147,4.288176,0.2158069,0,0.2158069,5.924869,98.74762,0.1338794,0.05542274,0.2150744,0,4.557019
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1537246,60.87328,57.74952,0.5220829,0.5220829,0,-1,0,0.5220829,29.44449,0,0,0,0.1537246,0.5495609,0.5220829,0,0,0.07920781,4.482402,0,0.3958363,-0.3958363,5.507621,91.7935,0.1338794,0.5742912,0.1229797,0,4.636127
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.06617507,57.25137,55.93959,1.25177,1.25177,0,-1,0,1.25177,5.28652,0,0,0,0.06617507,1.317652,1.25177,0,0,0.5190259,4.086565,0,1.251477,-1.251477,4.188448,69.80733,0.1338794,1.376947,0.05294005,0,4.15274
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,54.2978,54.2978,0.9713741,0.9713741,0,-1,0,0.9713741,0,0,1.110223E-16,0,0,1.022499,0.9713741,0,0,1.909556,2.835088,0,1.022499,-1.022499,3.110639,51.84388,0.1338794,1.068511,0,0,2.835088
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,52.79448,52.79448,0.8298715,0.8298715,0,-1,0,0.8298715,0,0,1.110223E-16,0,0,0.873549,0.8298715,0,0,3.045666,1.812589,0,0.873549,-0.873549,2.189838,36.49722,0.1338794,0.9128587,0,0,1.812589
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,51.29115,51.29115,0.4082394,0.4082394,0,-1,0,0.4082394,0,0,5.551115E-17,0,0,0.4297256,0.4082394,0,0,4.016276,0.9390402,0,0.4297256,-0.4297256,1.736867,28.94773,0.1338794,0.4490633,0,0,0.9390402
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,49.92629,49.92629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.493749,0.5093145,0,0,0,1.736867,28.94773,0.1338794,0,0,0,0.5093145
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,48.95704,48.95704,0.02496549,0.02496549,0,-1,0,0.02496549,0,0,3.469447E-18,0,0,0.02627946,0.02496549,0,0,4.493749,0.5093145,0,0.02627946,-0.02627946,1.709166,28.48604,0.1338794,0.02746204,0,0,0.5093145
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,48.06691,48.06691,0.2165471,0.2165471,0,-1,0,0.2165471,0,0,2.775558E-17,0,0,0.2279444,0.2165471,0,0,4.522949,0.4830351,0,0.2279444,-0.2279444,1.468892,24.48148,0.1338794,0.2382019,0,0,0.4830351
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,47.31524,47.31524,0.2453641,0.2423362,0,-1,0,0.2423362,0,0,0.00302795,0.02756436,0,0.2550907,0.2423362,0,0,4.77622,0.2550907,0,0.2550907,-0.2550907,1.200002,20,0.1338794,0.2699006,0,0,0.2550907
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,46.59325,46.59325,0.1020848,0,0,-1,0,0,0,0,0.1020848,0.1122933,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338794,0.1122933,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,45.98005,45.98005,0.02182609,0,0,-1,0,0,0,0,0.02182609,0.0240087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338794,0.0240087,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,45.47565,45.47565,0.05630545,0,0,-1,0,0,0,0,0.05630545,0.061936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338794,0.061936,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,45.11959,45.11959,0.01490604,0.01490604,1.467538,0,0.4567378,0.01490604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1340289,0.01639664,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.008219073,44.93357,44.78333,0.1448303,0.1448303,1.597462,0,0.4922071,0.1448303,5.674966,2.220446E-16,0,0,0.008219073,0,0,1.452632,1.38,3.679654,1.242,1.388219,0,1.388219,3.826166,63.7693,0.1342214,0.1593134,0.006575258,1.7,1.250219
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.227184,48.68163,44.42727,0.5226029,0.5226029,1.7,0,0.5202,0.5226029,43.47163,0,0,0,0.227184,0,0,1.177397,1.118527,2.291435,2.491397,1.345711,0,1.345711,5.102819,85.04682,0.134455,0.5748631,0.1817472,1.7,2.718581
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.5613592,56.25137,45.19872,0.6033267,0.6033267,0,0,0,0.6033267,93.04398,0,0,0,0.5613592,0.6350808,0.6033267,0,0,0.945724,3.702537,0,0.07372157,-0.07372157,5.02511,83.75166,0.134455,0.6636594,0.4490874,0,4.263896
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.7833898,63.49794,47.28557,0.5843249,0.5843249,0,-1,0,0.5843249,134.0675,0,0,0,0.7833898,0.6150789,0.5843249,0,0,1.027637,3.628816,0.1683109,0,0.1683109,5.184784,86.41289,0.1344293,0.6427574,0.6267118,0,4.412206
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,0.9082629,69.00996,49.46144,0.2353523,0.2353523,0,-1,0,0.2353523,385.9163,0,0,0,0.9082629,0.2477393,0.2353523,0,0,0.8593259,3.780296,0.6605236,0,0.6605236,5.811411,96.85667,0.1343288,0.2588876,0.7266103,0,4.688559
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.12688,77.34505,51.54829,0.2290066,0.2290066,0,-1,0,0.2290066,492.0731,0.6870179,0,0,1.12688,0.2410595,0.2290066,0,0,0.1988024,4.374767,0.1988024,0,0.1988024,6.000012,100,0.1342986,0.2519072,0.9015038,0,5.501647
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.150366,80.56802,53.57581,0,0,0,-1,0,0,0,1.150366,0,0,1.150366,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342986,0,0.9202929,0,5.704055
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.030591,79.64297,55.633,0.3982795,0.3982795,0,-1,0,0.3982795,258.7607,0.611349,0,0,1.030591,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1342986,0.4381074,0.8244724,0,5.58428
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,0.9165897,78.03088,56.93851,0,0,0,-1,0,0,0,0.9165897,0,0,0.9165897,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342986,0,0.7332717,0,5.470279
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.7754039,74.89957,57.47259,0.7076347,0.7076347,0,-1,0,0.7076347,109.5769,0.03052529,0,0,0.7754039,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1342986,0.7783982,0.6203231,0,5.329093
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.3621018,65.81163,58.19458,0.6120808,0.6120808,0,-1,0,0.6120808,59.15915,0,1.110223E-16,0,0.3621018,0.6442956,0.6120808,0,0,0,4.553689,0,0.2821938,-0.2821938,5.702554,95.04237,0.1342986,0.6732889,0.2896814,0,4.915791
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3026562,63.9126,57.63084,1.0612,1.0612,0,-1,0,1.0612,28.5202,0,0,0,0.3026562,1.117052,1.0612,0,0,0.3135487,4.271495,0,0.814396,-0.814396,4.844105,80.73492,0.1342986,1.16732,0.2421249,0,4.574152
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.07155062,57.24911,55.8308,0.7436544,0.7436544,0,-1,0,0.7436544,9.621489,0,1.110223E-16,0,0.07155062,0.7827941,0.7436544,0,0,1.218433,3.457099,0,0.7112435,-0.7112435,4.094388,68.23967,0.1342986,0.8180198,0.0572405,0,3.52865
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,54.18901,54.18901,0.8948745,0.8948745,0,-1,0,0.8948745,0,0,1.110223E-16,0,0,0.9419732,0.8948745,0,0,2.008704,2.745856,0,0.9419732,-0.9419732,3.101461,51.69092,0.1342986,0.984362,0,0,2.745856
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,52.71535,52.71535,0.9518312,0.9518312,0,-1,0,0.9518312,0,0,1.110223E-16,0,0,1.001927,0.9518312,0,0,3.055341,1.803882,0,1.001927,-1.001927,2.045337,34.08889,0.1342986,1.047014,0,0,1.803882
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,51.21202,51.21202,1.145887,0.7618572,0,-1,0,0.7618572,0,0,0.38403,0.4986188,0,0.801955,0.7618572,0,0,4.168593,0.801955,0,0.801955,-0.801955,1.200002,20,0.1342986,1.260476,0,0,0.801955
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,49.87683,49.87683,0.03290716,0,0,-1,0,0,0,0,0.03290716,0.03619787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342986,0.03619787,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,48.84824,48.84824,0.05097386,0,0,-1,0,0,0,0,0.05097386,0.05607124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342986,0.05607124,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,47.98779,47.98779,0.0486124,0,0,-1,0,0,0,0,0.0486124,0.05347364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342986,0.05347364,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,47.23612,47.23612,0.2371136,0,0,-1,0,0,0,0,0.2371136,0.2608249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342986,0.2608249,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,46.48446,46.48446,0.1056486,0,0,-1,0,0,0,0,0.1056486,0.1162135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342986,0.1162135,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,45.90093,45.90093,0.1184877,0,0,-1,0,0,0,0,0.1184877,0.1303365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342986,0.1303365,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,45.39652,45.39652,0.04422294,0,0,-1,0,0,0,0,0.04422294,0.04864524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342986,0.04864524,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,45.03058,45.03058,0.2118126,0.2118126,1.664444,0,0.5104933,0.2118126,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.134514,0.2329939,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01787249,45.03111,44.7042,0.1265681,0.1265681,1.5792,0,0.4872215,0.1265681,14.12085,0,0,0,0.01787249,0,0,1.452632,1.38,3.679654,1.242,1.397872,0,1.397872,3.835324,63.92193,0.1346969,0.1392249,0.01429799,1.7,1.259872
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2087246,48.26608,44.36793,0.8610348,0.8610348,1.7,0,0.5202,0.8610348,24.24114,0,0,0,0.2087246,0,0,0.8389652,0.797017,2.281782,2.500085,1.005742,0,1.005742,4.789454,79.82407,0.1348989,0.9471382,0.1669797,1.7,2.70881
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.5464189,55.84893,45.11959,0.2353447,0.2353447,1.003367,0,0.3300192,0.2353447,232.1781,0,0,0,0.5464189,0,0,0.7680225,0.7296214,1.27604,3.405253,1.27604,0,1.27604,6.000012,100,0.1349026,0.2588792,0.4371351,1.7,3.951672
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.8971553,66.12009,47.20645,0.3858248,0.3858248,0,-1,0,0.3858248,232.5292,0.4910239,0,0,0.8971553,0.4061314,0.3858248,0,0,0,4.553689,0,0,0,6.000012,100,0.1349026,0.4244073,0.7177243,0,5.450844
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.8844467,68.27857,49.34276,0,0,0,-1,0,0,0,0.8844467,0,0,0.8844467,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1349026,0,0.7075573,0,5.438136
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.6986026,66.12863,51.39994,0,0,0,-1,0,0,0,0.6986026,0,0,0.6986026,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1349026,0,0.5588821,0,5.252292
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.6262968,66.69497,53.43734,0.7930436,0.7930436,0,-1,0,0.7930436,78.97381,0,1.110223E-16,0,0.6262968,0.8347827,0.7930436,0,0,0,4.553689,0,0.208486,-0.208486,5.780249,96.33728,0.1349026,0.872348,0.5010374,0,5.179986
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.6132689,68.66067,55.49453,0,0,0,-1,0,0,0,0.3816178,0,0,0.6132689,0,0,0,0,0.2316511,4.345203,0.2316511,0,0.2316511,6.000012,100,0.1348674,0,0.4906151,0,4.958472
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.4884286,67.17473,56.80005,0.05480235,0.05480235,0,-1,0,0.05480235,891.2548,0.4307419,0,0,0.4884286,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1348674,0.06028259,0.3907429,0,5.042118
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.476409,67.4433,57.30445,0.4529538,0.4529538,0,-1,0,0.4529538,105.1783,0,0,0,0.476409,0.4767934,0.4529538,0,0,0,4.553689,0,0.0003843957,-0.0003843957,5.999607,99.99325,0.1348674,0.4982491,0.3811272,0,5.030098
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2197427,62.48255,57.96711,1.087842,1.087842,0,-1,0,1.087842,20.19986,0,0,0,0.2197427,1.145097,1.087842,0,0,0.0004271063,4.553305,0,0.9253545,-0.9253545,5.024198,83.73646,0.1348674,1.196627,0.1757941,0,4.773047
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.151766,60.48904,57.41325,0.6938237,0.6938237,0,-1,0,0.6938237,21.87386,0,1.110223E-16,0,0.151766,0.7303407,0.6938237,0,0,1.028599,3.62795,0,0.5785747,-0.5785747,4.414326,73.57196,0.1348674,0.7632061,0.1214128,0,3.779716
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.06301025,56.90881,55.66267,1.188258,1.188258,0,-1,0,1.188258,5.302742,0,2.220446E-16,0,0.06301025,1.250798,1.188258,0,0,1.67146,3.049375,0,1.187788,-1.187788,3.162288,52.7047,0.1348674,1.307084,0.0504082,0,3.112386
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,54.02087,54.02087,0.4701172,0.4701172,0,-1,0,0.4701172,0,0,5.551115E-17,0,0,0.4948602,0.4701172,0,0,2.991224,1.861588,0,0.4948602,-0.4948602,2.64066,44.01091,0.1348674,0.5171289,0,0,1.861588
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,52.57689,52.57689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.541068,1.366728,0,0,0,2.64066,44.01091,0.1348674,0,0,0,1.366728
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,51.07356,51.07356,0.7434703,0.7434703,0,-1,0,0.7434703,0,0,1.110223E-16,0,0,0.7826003,0.7434703,0,0,3.541068,1.366728,0,0.7826003,-0.7826003,1.815727,30.26205,0.1348674,0.8178173,0,0,1.366728
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,49.73837,49.73837,0.1418155,0.1418155,0,-1,0,0.1418155,0,0,2.775558E-17,0,0,0.1492795,0.1418155,0,0,4.410624,0.5841273,0,0.1492795,-0.1492795,1.658372,27.63948,0.1348674,0.1559971,0,0,0.5841273
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,48.72956,48.72956,0.01892743,0.01892743,0,-1,0,0.01892743,0,0,3.469447E-18,0,0,0.01992361,0.01892743,0,0,4.57649,0.4348479,0,0.01992361,-0.01992361,1.637371,27.28946,0.1348674,0.02082018,0,0,0.4348479
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,47.8691,47.8691,0.1386923,0.1386923,0,-1,0,0.1386923,0,0,2.775558E-17,0,0,0.1459918,0.1386923,0,0,4.598628,0.4149242,0,0.1459918,-0.1459918,1.483482,24.72465,0.1348674,0.1525615,0,0,0.4149242
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,47.11744,47.11744,0.09077191,0.09077191,0,-1,0,0.09077191,0,0,0,0,0,0.09554937,0.09077191,0,0,4.76084,0.2689324,0,0.09554937,-0.09554937,1.382764,23.04602,0.1348674,0.0998491,0,0,0.2689324
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,46.36578,46.36578,0.179781,0.1647139,0,-1,0,0.1647139,0,0,0.0150671,0.0330452,0,0.173383,0.1647139,0,0,4.867007,0.173383,0,0.173383,-0.173383,1.200002,20,0.1348674,0.1977591,0,0,0.173383
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,45.81192,45.81192,0.3166729,0,0,-1,0,0,0,0,0.3166729,0.3483401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348674,0.3483401,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,45.3174,45.3174,0.1119735,0,0,-1,0,0,0,0,0.1119735,0.1231708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348674,0.1231708,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,44.95146,44.95146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348674,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01490401,44.88755,44.61519,0.03355709,0.03355709,1.486189,0,0.4618295,0.03355709,44.41389,0,0,0,0.01490401,0,0,1.452632,1.38,5.059654,0,1.394904,0,1.394904,2.523324,42.05532,0.1350177,0.0369128,0.01192321,1.7,0.01490401
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.168494,47.3881,44.25914,0.565051,0.565051,1.7,0,0.5202,0.565051,29.81926,0,0,0,0.168494,0,0,1.134949,1.078202,3.66475,1.255414,1.246696,0,1.246696,3.706044,61.76727,0.1352628,0.6215561,0.1347952,1.7,1.423908
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1752323,48.33434,45.06025,0.06389505,0.06389505,1.516527,0,0.4701118,0.06389505,274.2502,2.220446E-16,0,0,0.1752323,0,0,1.452632,1.38,2.418055,2.37744,1.555232,0,1.555232,5.181467,86.3576,0.135398,0.07028455,0.1401859,1.7,2.552672
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2599928,52.07592,47.09766,1.277849,1.277849,0,-1,0,1.277849,20.34613,0,2.220446E-16,0.02563434,0.2599928,1.345105,1.277849,0,0,0.8628225,3.777149,0,1.085112,-1.085112,4.037659,67.29417,0.135398,1.405634,0.2079943,0,4.037142
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.3703013,56.53904,49.23396,0.7709024,0.7709024,0,-1,0,0.7709024,48.03478,0,0,0,0.3703013,0.8114762,0.7709024,0,0,2.068502,2.692037,0,0.441175,-0.441175,3.572619,59.54354,0.135398,0.8479927,0.296241,0,3.062338
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1602524,54.40754,51.29115,0,0,0,-1,0,0,0,0,0,0,0.1602524,0,0,0,0,2.558697,2.250862,0.1602524,0,0.1602524,3.724648,62.07734,0.1353737,0,0.1282019,0,2.411114
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.3787689,61.03387,53.32855,0.6610568,0.6610568,0,-1,0,0.6610568,57.29749,0,1.110223E-16,0,0.3787689,0.6958492,0.6610568,0,0,2.398444,2.395089,0,0.3170803,-0.3170803,3.390416,56.50682,0.1353737,0.7271625,0.3030151,0,2.773858
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.3555737,62.70361,55.38573,0.9492231,0.9492231,0,-1,0,0.9492231,37.45945,0,0,0,0.3555737,0.9991822,0.9492231,0,0,2.750756,2.078009,0,0.6436085,-0.6436085,2.711993,45.19979,0.1353737,1.044145,0.284459,0,2.433583
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.642639,70.69276,56.69126,0,0,0,-1,0,0,0,0,0,0,0.642639,0,0,0,0,3.465876,1.4344,0.642639,0,0.642639,3.321654,55.36079,0.1352763,0,0.5141112,0,2.077039
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.4822985,67.45048,57.18578,0.1370182,0.1370182,0,-1,0,0.1370182,351.996,0,0,0,0.4822985,0.1442297,0.1370182,0,0,2.823237,2.012775,0.3380688,0,0.3380688,3.642374,60.70612,0.1352252,0.15072,0.3858388,0,2.495074
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1027026,59.99198,57.91766,0,0,0,-1,0,0,0,0,0,0,0.1027026,0,0,0,0,2.485168,2.317037,0.1027026,0,0.1027026,3.739806,62.32998,0.1352097,0,0.08216206,0,2.41974
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1678151,60.71071,57.30445,0,0,0,-1,0,0,0,0,0,0,0.1678151,0,0,0,0,2.382466,2.40947,0.1678151,0,0.1678151,3.89901,64.98337,0.1351843,0,0.1342521,0,2.577285
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.07162577,56.99097,55.57365,0.6577535,0.6577535,0,-1,0,0.6577535,10.88945,0,1.110223E-16,0,0.07162577,0.6923721,0.6577535,0,0,2.214651,2.560503,0,0.6207463,-0.6207463,3.244686,54.07799,0.1351843,0.7235288,0.05730062,0,2.632129
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,53.96153,53.96153,0.2695613,0.2695613,0,-1,0,0.2695613,0,0,0,0,0,0.2837487,0.2695613,0,0,2.904369,1.939757,0,0.2837487,-0.2837487,2.945588,49.09304,0.1351843,0.2965175,0,0,1.939757
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,52.51755,52.51755,1.002115,1.002115,0,-1,0,1.002115,0,0,0,0,0,1.054858,1.002115,0,0,3.219645,1.656008,0,1.054858,-1.054858,1.83367,30.56111,0.1351843,1.102327,0,0,1.656008
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,51.01422,51.01422,0.9607427,0.5710928,0,-1,0,0.5710928,0,0,0.3896498,0.4857241,0,0.6011503,0.5710928,0,0,4.391709,0.6011503,0,0.6011503,-0.6011503,1.200002,20,0.1351843,1.056817,0,0,0.6011503
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,49.67903,49.67903,0.08624584,0,0,-1,0,0,0,0,0.08624584,0.09487043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351843,0.09487043,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,48.65044,48.65044,0.2397192,0,0,-1,0,0,0,0,0.2397192,0.2636911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351843,0.2636911,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,47.78998,47.78998,0.3093114,0,0,-1,0,0,0,0,0.3093114,0.3402425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351843,0.3402425,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,47.03831,47.03831,0.06639811,0,0,-1,0,0,0,0,0.06639811,0.07303793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351843,0.07303793,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,46.28665,46.28665,0.05042052,0,0,-1,0,0,0,0,0.05042052,0.05546257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351843,0.05546257,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,45.73279,45.73279,0.1938419,0,0,-1,0,0,0,0,0.1938419,0.2132261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351843,0.2132261,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,45.25806,45.25806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351843,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,44.87234,44.87234,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.135351,0.08754019,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.005708124,44.66991,44.56574,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,11.03255,2.220446E-16,0,0,0.005708124,0,0,1.452632,1.38,3.679654,1.242,1.385708,0,1.385708,3.823783,63.7296,0.1355069,0.05691285,0.004566499,1.7,1.247708
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.100925,46.05801,44.19979,0.65713,0.65713,1.7,0,0.5202,0.65713,15.35846,0,0,0,0.100925,0,0,1.04287,0.9907265,2.293946,2.489137,1.091652,0,1.091652,4.859415,80.99009,0.1357268,0.722843,0.08074003,1.7,2.590062
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1687309,48.12956,44.98113,1.665408,1.665408,0.425,0,0.172125,1.665408,10.1315,0,0,0,0.1687309,1.305693,1.240409,0,0,1.202295,3.471624,0,1.136962,-1.136962,3.660952,61.01574,0.1357268,1.831949,0.1349847,1.7,3.640355
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2673849,52.13029,47.00864,0.1396043,0.1396043,0,-1,0,0.1396043,191.5307,0,0,0,0.2673849,0.1469519,0.1396043,0,0,2.465586,2.334661,0.1204331,0,0.1204331,3.775204,62.91995,0.1357086,0.1535647,0.213908,0,2.602046
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.202507,53.02722,49.12517,0,0,0,-1,0,0,0,0,0,0,0.202507,0,0,0,0,2.345153,2.443051,0.202507,0,0.202507,3.967319,66.12186,0.135678,0,0.1620056,0,2.645558
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1473486,54.07104,51.21202,0.4984919,0.4984919,0,-1,0,0.4984919,29.55887,0,0,0,0.1473486,0.5247284,0.4984919,0,0,2.142646,2.625308,0,0.3773797,-0.3773797,3.569526,59.49199,0.135678,0.5483411,0.1178789,0,2.772656
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1282795,55.72666,53.20987,0.7229864,0.7229864,0,-1,0,0.7229864,17.743,0,0,0,0.1282795,0.7610383,0.7229864,0,0,2.561957,2.247928,0,0.6327589,-0.6327589,2.90254,48.37557,0.135678,0.795285,0.1026236,0,2.376207
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.283438,61.03302,55.26706,0.8438734,0.8438734,0,-1,0,0.8438734,33.58773,0,1.110223E-16,0,0.283438,0.8882878,0.8438734,0,0,3.265022,1.615169,0,0.6048498,-0.6048498,2.264972,37.74946,0.135678,0.9282607,0.2267504,0,1.898607
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1661798,59.95785,56.60225,0.9361244,0.9361244,0,-1,0,0.9361244,17.75189,0,1.110223E-16,0.03835954,0.1661798,0.9853942,0.9361244,0,0,3.937078,1.010319,0,0.8192143,-0.8192143,1.401445,23.35736,0.135678,1.029737,0.1329438,0,1.176499
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.1879846,60.95851,57.13632,0,0,0,-1,0,0,0,0,0,0,0.1879846,0,0,0,0,4.847316,0.1911048,0.1879846,0,0.1879846,1.579782,26.32965,0.1356496,0,0.1503877,0,0.3790894
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1036601,59.89119,57.79897,0.3309714,0.3309714,0,-1,0,0.3309714,31.31997,0,5.551115E-17,0.002096809,0.1036601,0.348391,0.3309714,0,0,4.659331,0.3602909,0,0.2447309,-0.2447309,1.321813,22.03018,0.1356496,0.3640686,0.08292812,0,0.4639511
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.08266133,58.8422,57.18578,1.062976,0.1883103,0,-1,0,0.1883103,43.89634,0,0.8746658,1.043786,0.08266133,0.1982214,0.1883103,0,0,4.931254,0.1155601,0,0.1155601,-0.1155601,1.200002,20,0.1356496,1.169274,0.06612907,0,0.1982214
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.07209223,56.92039,55.49453,0.1837155,0.06848761,0,-1,0,0.06848761,105.2632,0,0.1152279,0.1883895,0.07209223,0.07209223,0.06848761,0,0,5.059654,0,0,0,0,1.200002,20,0.1356496,0.2020871,0.05767378,0,0.07209223
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,53.88241,53.88241,0.05265589,0,0,-1,0,0,0,0,0.05265589,0.05792148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356496,0.05792148,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,52.45821,52.45821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356496,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,50.95488,50.95488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356496,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,49.62957,49.62957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356496,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,48.59109,48.59109,0.1921383,0,0,-1,0,0,0,0,0.1921383,0.2113521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356496,0.2113521,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,47.73064,47.73064,0.2537311,0,0,-1,0,0,0,0,0.2537311,0.2791042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356496,0.2791042,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,46.97897,46.97897,0.08572441,0,0,-1,0,0,0,0,0.08572441,0.09429686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356496,0.09429686,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,46.22731,46.22731,0.09502015,0,0,-1,0,0,0,0,0.09502015,0.1045222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356496,0.1045222,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,45.70312,45.70312,0.1391836,0,0,-1,0,0,0,0,0.1391836,0.153102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356496,0.153102,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,45.19872,45.19872,0.06894835,0,0,-1,0,0,0,0,0.06894835,0.07584319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356496,0.07584319,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,44.84267,44.84267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356496,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.009541014,44.68052,44.5064,0,0,0,0,0,0,0,0,0,0,0.009541014,0,0,0,0,5.059654,0,0.009541014,0,0.009541014,1.209054,20.15086,0.1356482,0,0.007632812,0,0.009541014
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0729716,45.47902,44.14046,0.7501975,0.7501975,0.6727169,0,0.2397517,0.7501975,9.726985,9.714451E-17,0,0,0.0729716,0.08155851,0.07748058,0,0,5.050113,0.008586913,0,0.008586913,-0.008586913,1.200002,20,0.1356482,0.8252172,0.05837728,1.7,0.08155851
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.08597323,46.50931,44.92179,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,11.4806,0,0,0,0.08597323,0,0,0.9511433,0.9035861,5.059654,0,0.9895594,0,0.9895594,2.138781,35.64627,0.1358472,0.8237423,0.06877858,1.7,0.08597323
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1567416,49.90808,46.9493,0.8262112,0.8262112,0,-1,0,0.8262112,18.97112,0,1.110223E-16,0.03297812,0.1567416,0.869696,0.8262112,0,0,4.070095,0.8906034,0,0.7129544,-0.7129544,1.387261,23.12097,0.1358472,0.9088323,0.1253932,0,1.047345
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.08744369,50.72535,49.06583,1.220176,0.2518381,0,-1,0,0.2518381,34.72219,0,0.9683377,1.156813,0.08744369,0.2650927,0.2518381,0,0,4.862267,0.177649,0,0.177649,-0.177649,1.200002,20,0.1358472,1.342193,0.06995495,0,0.2650927
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.05532379,52.21297,51.15268,0,0,0,-1,0,0,0,0,0,0,0.05532379,0,0,0,0,5.059654,0,0.05532379,0,0.05532379,1.252487,20.87474,0.1358388,0,0.04425903,0,0.05532379
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1010955,55.15606,53.1802,0.8866494,0.1433426,0,-1,0,0.1433426,70.52721,0,0.7433068,0.9088043,0.1010955,0.1508869,0.1433426,0,0,5.004331,0.04979141,0,0.04979141,-0.04979141,1.200002,20,0.1358388,0.9753143,0.08087642,0,0.1508869
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.1814868,58.8851,55.24727,0,0,0,-1,0,0,0,0,0,0,0.1814868,0,0,0,0,5.059654,0,0.1814868,0,0.1814868,1.372176,22.86955,0.1358114,0,0.1451894,0,0.1814868
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2132239,60.88599,56.55279,0.3387016,0.3387016,0,-1,0,0.3387016,62.95332,0,0,0.176888,0.2132239,0.356528,0.3387016,0,0,4.878168,0.1633381,0,0.1433041,-0.1433041,1.22112,20.35196,0.1358114,0.3725717,0.1705791,0,0.376562
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1096395,59.23041,57.02753,0.4732153,0.1231898,0,-1,0,0.1231898,89.00043,0,0.3500254,0.480673,0.1096395,0.1296735,0.1231898,0,0,5.037395,0.02003403,0,0.02003403,-0.02003403,1.200002,20,0.1358114,0.5205368,0.08771157,0,0.1296735
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.09748178,59.65449,57.69018,1.214926,0.09260769,0,-1,0,0.09260769,105.2632,0,1.122318,1.317897,0.09748178,0.09748178,0.09260769,0,0,5.059654,0,0,0,0,1.200002,20,0.1358114,1.336419,0.07798542,0,0.09748178
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.08815992,58.84361,57.07698,0,0,0,-1,0,0,0,0,0,0,0.08815992,0,0,0,0,5.059654,0,0.08815992,0,0.08815992,1.283638,21.39393,0.1357981,0,0.07052793,0,0.08815992
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.06924503,56.75374,55.38573,0.8314559,0.1411595,0,-1,0,0.1411595,49.05445,0,0.6902964,0.8260682,0.06924503,0.148589,0.1411595,0,0,4.971495,0.07934392,0,0.07934392,-0.07934392,1.200002,20,0.1357981,0.9146015,0.05539602,0,0.148589
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,53.77362,53.77362,1.633967,0,0,-1,0,0,0,0,1.633967,1.797364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357981,1.797364,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,52.37908,52.37908,0.2353994,0,0,-1,0,0,0,0,0.2353994,0.2589393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357981,0.2589393,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,50.87576,50.87576,0.6743291,0,0,-1,0,0,0,0,0.6743291,0.741762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357981,0.741762,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,49.54057,49.54057,0.07964993,0,0,-1,0,0,0,0,0.07964993,0.08761492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357981,0.08761492,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,48.54164,48.54164,0.1667322,0,0,-1,0,0,0,0,0.1667322,0.1834054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357981,0.1834054,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,47.68118,47.68118,0.1808163,0,0,-1,0,0,0,0,0.1808163,0.1988979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357981,0.1988979,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,46.92952,46.92952,0.09020451,0,0,-1,0,0,0,0,0.09020451,0.09922497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357981,0.09922497,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,46.17786,46.17786,0.2130186,0,0,-1,0,0,0,0,0.2130186,0.2343205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357981,0.2343205,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,45.624,45.624,0.09240397,0,0,-1,0,0,0,0,0.09240397,0.1016444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357981,0.1016444,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,45.14927,45.14927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357981,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,44.75365,44.75365,0.03615294,0.03615294,1.488785,0,0.4625382,0.03615294,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1359482,0.03976823,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.001844045,44.46088,44.42727,0.2325283,0.2325283,1.68516,0,0.5161486,0.2325283,0.7930412,2.220446E-16,0,0,0.001844045,0,0,1.452632,1.38,3.679654,1.242,1.381844,0,1.381844,3.820118,63.6685,0.1361636,0.2557811,0.001475236,1.7,1.243844
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04259978,44.83958,44.06133,1.176963,1.176963,1.7,0,0.5202,1.176963,3.619466,0,0,0,0.04259978,0,0,0.5230367,0.4968849,2.29781,2.48566,0.5394847,0,0.5394847,4.331918,72.19849,0.1362715,1.29466,0.03407983,1.7,2.52826
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06182688,46.01033,44.87234,1.097799,1.097799,1.7,0,0.5202,1.097799,5.631896,0,0,0,0.06182688,0,0,0.6022013,0.5720912,1.758326,2.971196,0.6339181,0,0.6339181,4.933305,82.22159,0.1363977,1.207579,0.04946151,1.7,3.033023
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1644182,49.94495,46.84051,0.849035,0.849035,0,-1,0,0.849035,19.3653,0,1.110223E-16,0,0.1644182,0.893721,0.849035,0,0,1.124408,3.541722,0,0.7293028,-0.7293028,4.164553,69.40907,0.1363977,0.9339384,0.1315346,0,3.70614
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.251429,53.82762,48.95704,1.104762,1.104762,0,-1,0,1.104762,22.75867,0,0,0,0.251429,1.162907,1.104762,0,0,1.934744,2.812419,0,0.9114779,-0.9114779,3.203771,53.39607,0.1363977,1.215238,0.2011432,0,3.063848
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.2662354,56.28709,51.04389,0,0,0,-1,0,0,0,0,0,0,0.2662354,0,0,0,0,2.947497,1.900941,0.2662354,0,0.2662354,3.456344,57.60561,0.1363575,0,0.2129883,0,2.167177
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.1998725,56.99693,53.04173,0.8081113,0.8081113,0,-1,0,0.8081113,24.73329,0,1.110223E-16,0,0.1998725,0.8506435,0.8081113,0,0,2.681262,2.140553,0,0.6507709,-0.6507709,2.770371,46.17276,0.1363575,0.8889224,0.159898,0,2.340426
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1012813,57.11462,55.10881,0.2586297,0.2586297,0,-1,0,0.2586297,39.16072,0,0,0,0.1012813,0.2722418,0.2586297,0,0,3.404341,1.489782,0,0.1709606,-0.1709606,2.590163,43.16929,0.1363575,0.2844927,0.08102503,0,1.591063
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.03560042,57.1194,56.41433,0.2763187,0.2763187,0,-1,0,0.2763187,12.88383,0,0,0,0.03560042,0.2908618,0.2763187,0,0,3.594297,1.318822,0,0.2552613,-0.2552613,2.321094,38.68481,0.1363575,0.3039505,0.02848033,0,1.354422
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.09179531,58.72707,56.88906,0,0,0,-1,0,0,0,0,0,0,0.09179531,0,0,0,0,3.877921,1.06356,0.09179531,0,0.09179531,2.408178,40.13622,0.1363437,0,0.07343625,0,1.155356
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05049699,58.5318,57.52205,0.3756605,0.3756605,0,-1,0,0.3756605,13.44219,0,0,0,0.05049699,0.3954321,0.3756605,0,0,3.786125,1.146176,0,0.3449351,-0.3449351,2.044585,34.07634,0.1363437,0.4132265,0.04039759,0,1.196673
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03163037,57.60659,56.97807,0.527341,0.527341,0,-1,0,0.527341,5.998086,0,1.110223E-16,0,0.03163037,0.5550959,0.527341,0,0,4.169386,0.801241,0,0.5234655,-0.5234655,1.492804,24.88001,0.1363437,0.5800751,0.0253043,0,0.8328714
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.07150739,56.67904,55.26706,0,0,0,-1,0,0,0,0,0,0,0.07150739,0,0,0,0,4.751015,0.2777756,0.07150739,0,0.07150739,1.560642,26.01064,0.1363329,0,0.05720592,0,0.349283
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,53.6846,53.6846,0.6140053,0.3250256,0,-1,0,0.3250256,0,0,0.2889796,0.3503802,0,0.3421323,0.3250256,0,0,4.679507,0.3421323,0,0.3421323,-0.3421323,1.200002,20,0.1363329,0.6754059,0,0,0.3421323
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,52.29996,52.29996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363329,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,50.81641,50.81641,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363329,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,49.48122,49.48122,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363329,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,48.4823,48.4823,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363329,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,47.62185,47.62185,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363329,0.1690183,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,46.87018,46.87018,0.05918581,0,0,-1,0,0,0,0,0.05918581,0.06510439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363329,0.06510439,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,46.11852,46.11852,0.1426381,0,0,-1,0,0,0,0,0.1426381,0.1569019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363329,0.1569019,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,45.56466,45.56466,0.2094738,0,0,-1,0,0,0,0,0.2094738,0.2304212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363329,0.2304212,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,45.08992,45.08992,0.06038976,0,0,-1,0,0,0,0,0.06038976,0.06642874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363329,0.06642874,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,44.7042,44.7042,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1365283,0.1934979,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02155218,44.76147,44.36793,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,9.350751,0,0,0,0.02155218,0,0,1.452632,1.38,3.679654,1.242,1.401552,0,1.401552,3.838814,63.98011,0.136738,0.2535347,0.01724174,1.7,1.263552
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2495926,48.6758,44.00199,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,84.59059,0,0,0,0.2495926,0,0,1.40494,1.334693,2.278102,2.503397,1.584286,0,1.584286,5.3418,89.02982,0.1369252,0.3245655,0.1996741,1.7,2.75299
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.3619583,51.69666,44.78333,0.3164565,0.3164565,0,0,0,0.3164565,114.3785,0,0,0,0.3619583,0.3331121,0.3164565,0,0,0.6938162,3.929254,0.02884621,0,0.02884621,5.369166,89.48592,0.1369209,0.3481021,0.2895666,0,4.291213
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.6338642,59.52254,46.76139,0.8698297,0.8698297,0,-1,0,0.8698297,72.87222,0,0,0,0.6338642,0.9156102,0.8698297,0,0,0.6649699,3.955216,0,0.281746,-0.281746,5.07218,84.53616,0.1369209,0.9568127,0.5070913,0,4.58908
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.7218322,63.85366,48.87791,0.9712583,0.9712583,0,-1,0,0.9712583,74.31927,0,0,0,0.7218322,1.022377,0.9712583,0,0,0.978021,3.67347,0,0.300545,-0.300545,4.755377,79.25613,0.1369209,1.068384,0.5774657,0,4.395302
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.8404725,69.04952,50.95488,0.2624998,0.2624998,0,-1,0,0.2624998,320.1802,0,0,0,0.8404725,0.2763156,0.2624998,0,0,1.31196,3.372925,0.5641569,0,0.5641569,5.290584,88.17622,0.1368359,0.2887498,0.6723781,0,4.213398
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,0.9383511,73.89445,52.96261,0.4265028,0.4265028,0,-1,0,0.4265028,220.0105,0,0,0,0.9383511,0.4489503,0.4265028,0,0,0.747803,3.880666,0.4894007,0,0.4894007,5.75487,95.91431,0.1367623,0.4691531,0.7506809,0,4.819017
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.8045967,72.82659,55.01979,1.213694,1.213694,0,-1,0,1.213694,66.2932,0,2.220446E-16,0,0.8045967,1.277573,1.213694,0,0,0.2584023,4.321127,0,0.4729762,-0.4729762,5.25631,87.60498,0.1367623,1.335064,0.6436774,0,5.125724
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.7008104,71.70803,56.32532,0.7612744,0.7612744,0,-1,0,0.7612744,92.05753,0,0,0,0.7008104,0.8013415,0.7612744,0,0,0.7839314,3.848151,0,0.1005311,-0.1005311,5.15034,85.83883,0.1367623,0.8374019,0.5606483,0,4.548961
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.5475465,68.54545,56.80005,0.6799846,0.6799846,0,-1,0,0.6799846,80.52336,0,0,0,0.5475465,0.7157733,0.6799846,0,0,0.8956327,3.74762,0,0.1682268,-0.1682268,4.973013,82.88339,0.1367623,0.7479831,0.4380372,0,4.295166
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.2684825,63.00993,57.47259,0.4440677,0.4440677,0,-1,0,0.4440677,60.45982,0,0,0,0.2684825,0.4674396,0.4440677,0,0,1.082551,3.579393,0,0.1989571,-0.1989571,4.763294,79.38808,0.1367623,0.4884744,0.214786,0,3.847875
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3151527,63.45886,56.93851,0.6158621,0.6158621,0,-1,0,0.6158621,51.17261,0,1.110223E-16,0,0.3151527,0.6482759,0.6158621,0,0,1.303615,3.380435,0,0.3331232,-0.3331232,4.412152,73.53571,0.1367623,0.6774483,0.2521222,0,3.695588
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.07119156,56.62282,55.2176,1.250735,1.250735,0,-1,0,1.250735,5.691978,0,0,0,0.07119156,1.316563,1.250735,0,0,1.673752,3.047312,0,1.245372,-1.245372,3.099415,51.65681,0.1367623,1.375808,0.05695325,0,3.118504
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.057498,1.801941,0,0,0,3.099415,51.65681,0.1367623,0,0,0,1.801941
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,52.24062,52.24062,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,3.057498,1.801941,0,0.6138451,-0.6138451,2.452365,40.87267,0.1367623,0.6414682,0,0,1.801941
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,50.73729,50.73729,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.739548,1.188096,0,0.5167685,-0.5167685,1.907643,31.79399,0.1367623,0.5400231,0,0,1.188096
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,49.43177,49.43177,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,4.313735,0.6713272,0,0.157261,-0.157261,1.741876,29.0312,0.1367623,0.1643378,0,0,0.6713272
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,48.43285,48.43285,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,4.48847,0.5140661,0,0.08192705,-0.08192705,1.655517,27.59189,0.1367623,0.08561376,0,0,0.5140661
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,47.5625,47.5625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.5795,0.4321391,0,0,0,1.655517,27.59189,0.1367623,0,0,0,0.4321391
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,46.81084,46.81084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.5795,0.4321391,0,0,0,1.655517,27.59189,0.1367623,0,0,0,0.4321391
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,46.05918,46.05918,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,4.5795,0.4321391,0,0.01302151,-0.01302151,1.641791,27.36313,0.1367623,0.01360748,0,0,0.4321391
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,45.50532,45.50532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.593968,0.4191176,0,0,0,1.641791,27.36313,0.1367623,0,0,0,0.4191176
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,45.03058,45.03058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.593968,0.4191176,0,0,0,1.641791,27.36313,0.1367623,0,0,0,0.4191176
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,44.64486,44.64486,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,4.593968,0.4191176,0,0.176197,-0.176197,1.456063,24.26767,0.1367623,0.1841259,0,0,0.4191176
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.0103829,44.49786,44.30859,0.07951987,0.07951987,0,0,0,0.07951987,13.05699,0,0,0,0.0103829,0.08370512,0.07951987,0,0,4.789742,0.2429205,0,0.07332222,-0.07332222,1.378775,22.97953,0.1367623,0.08747185,0.008306324,0,0.2533034
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3091359,49.78327,43.95254,0.7836465,0.7836465,0.425,0,0.172125,0.7836465,39.44839,0,0,0,0.3091359,0.3775226,0.3586465,0,0,4.871212,0.1695983,0,0.06838672,-0.06838672,1.306689,21.7781,0.1367623,0.8620111,0.2473087,1.7,0.4787343
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.6552758,57.79069,44.75365,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6552758,0,0,1.452632,1.38,4.947197,0.1012116,2.035276,0,2.035276,3.237521,53.95858,0.1367989,0,0.5242206,1.7,0.7564874
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,0.940527,66.56298,46.67237,0.575052,0.575052,0,-1,0,0.575052,163.5551,0,0,0,0.940527,0.6053178,0.575052,0,0,2.911921,1.93296,0.3352092,0,0.3352092,3.555528,59.25869,0.1367486,0.6325572,0.7524216,0,2.873487
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.029296,71.31725,48.7889,0.5979607,0.5979607,0,-1,0,0.5979607,172.1345,0,0,0,1.029296,0.6294323,0.5979607,0,0,2.576712,2.234648,0.3998642,0,0.3998642,3.934873,65.58109,0.1366887,0.6577567,0.8234372,0,3.263945
