Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.269366,80.72635,50.90543,0.245171,0.245171,0,-1,0,0.245171,517.7473,0,0,0,1.269366,0.2580747,0.245171,0,0,2.176848,2.594526,1.011292,0,1.011292,4.894268,81.57098,0.1365374,0.2696881,1.015493,0,3.863892
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.307361,84.55027,52.90327,0.7538654,0.7538654,0,-1,0,0.7538654,173.421,0,0,0,1.307361,0.7935425,0.7538654,0,0,1.165556,3.504688,0.5138184,0,0.5138184,5.381719,89.69514,0.1364607,0.8292519,1.045889,0,4.812049
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.286481,86.62051,54.96045,1.035037,1.035037,0,-1,0,1.035037,124.2933,0,0,0,1.286481,1.089512,1.035037,0,0,0.651738,3.967125,0.1969689,0,0.1969689,5.56858,92.80949,0.1364313,1.13854,1.029185,0,5.253606
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.029556,80.43897,56.30553,0.09908082,0.09908082,0,-1,0,0.09908082,1039.107,0.4704913,0,0,1.029556,0.1042956,0.09908082,0,0,0.454769,4.144397,0.454769,0,0.454769,6.000012,100,0.1363634,0.1089889,0.8236448,0,5.173953
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.8666417,76.4572,56.7506,0.8264238,0.8264238,0,-1,0,0.8264238,104.8665,0,0,0,0.8666417,0.8699198,0.8264238,0,0,0,4.553689,0,0.003278118,-0.003278118,5.996557,99.94241,0.1363634,0.9090662,0.6933134,0,5.420331
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.6384491,71.39503,57.41325,0,0,0,-1,0,0,0,0.6348068,0,0,0.6384491,0,0,0,0,0.003642353,4.550411,0.003642353,0,0.003642353,6.000012,100,0.1363629,0,0.5107593,0,5.18886
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3373566,63.88993,56.88906,0.3557554,0.3557554,0,-1,0,0.3557554,94.82824,0,0,0,0.3373566,0.3744793,0.3557554,0,0,0,4.553689,0,0.03712277,-0.03712277,5.960881,99.34782,0.1363629,0.3913309,0.2698852,0,4.891046
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.0705123,56.57933,55.18793,0.5235874,0.5235874,0,-1,0,0.5235874,13.46715,0,1.110223E-16,0,0.0705123,0.5511447,0.5235874,0,0,0.04124753,4.516566,0,0.4806324,-0.4806324,5.45425,90.90398,0.1363629,0.5759462,0.05640984,0,4.587079
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,53.62526,53.62526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5752835,4.035934,0,0,0,5.45425,90.90398,0.1363629,0,0,0,4.035934
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,52.24062,52.24062,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.5752835,4.035934,0,0.1606957,-0.1606957,5.284862,88.08086,0.1363629,0.167927,0,0,4.035934
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,50.73729,50.73729,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.7538342,3.875238,0,0.392037,-0.392037,4.871619,81.19348,0.1363629,0.4096787,0,0,3.875238
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,49.4021,49.4021,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.189431,3.483201,0,0.1415547,-0.1415547,4.722407,78.70663,0.1363629,0.1479246,0,0,3.483201
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,48.43285,48.43285,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.346714,3.341646,0,0.01139605,-0.01139605,4.710394,78.50642,0.1363629,0.01190887,0,0,3.341646
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,47.5625,47.5625,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.359376,3.33025,0,0.05613949,-0.05613949,4.651218,77.52015,0.1363629,0.05866576,0,0,3.33025
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,46.81084,46.81084,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.421753,3.274111,0,0.3477054,-0.3477054,4.284705,71.4116,0.1363629,0.3633521,0,0,3.274111
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,46.03939,46.03939,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.808093,2.926405,0,0.0829609,-0.0829609,4.197256,69.95413,0.1363629,0.08669414,0,0,2.926405
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,45.50532,45.50532,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.900272,2.843445,0,0.1729863,-0.1729863,4.014913,66.91508,0.1363629,0.1807707,0,0,2.843445
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,45.0108,45.0108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.092479,2.670458,0,0,0,4.014913,66.91508,0.1363629,0,0,0,2.670458
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,44.58552,44.58552,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.092479,2.670458,0,0.03395532,-0.03395532,3.97912,66.31854,0.1363629,0.03548332,0,0,2.670458
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02032051,44.6497,44.27892,0.1561929,0.1561929,0,0,0,0.1561929,13.00988,0,2.775558E-17,0,0.02032051,0.1644136,0.1561929,0,0,2.130207,2.636503,0,0.1440931,-0.1440931,3.827233,63.78709,0.1363629,0.1718122,0.01625641,0,2.656823
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2548873,48.69646,43.92287,0.1400101,0.1400101,0,0,0,0.1400101,182.0492,0,0,0,0.2548873,0.1473791,0.1400101,0,0,2.29031,2.49241,0.1075082,0,0.1075082,3.929224,65.48694,0.1363469,0.1540111,0.2039098,0,2.747297
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.534635,55.17444,44.72398,0.7454786,0.7454786,0,0,0,0.7454786,71.71702,0,1.110223E-16,0,0.534635,0.7847143,0.7454786,0,0,2.182802,2.589167,0,0.2500792,-0.2500792,3.665618,61.09351,0.1363469,0.8200264,0.427708,0,3.123802
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.8210926,63.66516,46.65259,0.3907519,0.3907519,0,-1,0,0.3907519,210.1314,0,0,0,0.8210926,0.4113178,0.3907519,0,0,2.460668,2.339088,0.4097748,0,0.4097748,4.054364,67.5726,0.1362858,0.4298271,0.6568741,0,3.160181
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.5408435,59.65778,48.75923,0.4029215,0.4029215,0,-1,0,0.4029215,134.2305,0,0,0,0.5408435,0.4241279,0.4029215,0,0,2.050893,2.707885,0.1167156,0,0.1167156,4.16509,69.41803,0.1362685,0.4432137,0.4326748,0,3.248729
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.5689633,62.54247,50.84608,0.1276372,0.1276372,0,-1,0,0.1276372,445.766,0,0,0,0.5689633,0.134355,0.1276372,0,0,1.934177,2.812929,0.4346084,0,0.4346084,4.577396,76.28978,0.1362038,0.1404009,0.4551707,0,3.381893
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,0.9914654,75.21983,52.88349,0.3819672,0.3819672,0,-1,0,0.3819672,259.5682,0,0,0,0.9914654,0.4020707,0.3819672,0,0,1.499569,3.204077,0.5893947,0,0.5893947,5.136545,85.60891,0.1361162,0.4201639,0.7931724,0,4.195542
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.020661,78.51468,54.94067,0.1774503,0.1774503,0,-1,0,0.1774503,575.1813,0,0,0,1.020661,0.1867898,0.1774503,0,0,0.9101742,3.734532,0.8338712,0,0.8338712,5.927625,98.79355,0.1359924,0.1951953,0.8165287,0,4.755193
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,0.9192103,77.2783,56.24619,0.4031196,0.4031196,0,-1,0,0.4031196,228.0242,0.4185708,0,0,0.9192103,0.4243364,0.4031196,0,0,0.07630305,4.485016,0.07630305,0,0.07630305,6.000012,100,0.1359811,0.4434316,0.7353683,0,5.404226
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.6396148,70.61941,56.69126,0.07568444,0.07568444,0,-1,0,0.07568444,845.1072,0.5599469,0,0,0.6396148,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1359811,0.08325289,0.5116918,0,5.193304
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.3997858,65.70803,57.30445,0.2143425,0.2143425,0,-1,0,0.2143425,186.5173,0.1741621,0,0,0.3997858,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1359811,0.2357768,0.3198286,0,4.953475
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.203148,60.96027,56.82972,0.4761316,0.4761316,0,-1,0,0.4761316,42.66636,0,0,0,0.203148,0.5011912,0.4761316,0,0,0,4.553689,0,0.2980432,-0.2980432,5.685847,94.76392,0.1359811,0.5237448,0.1625184,0,4.756837
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.06981724,56.50559,55.12859,0.3702789,0.3702789,0,-1,0,0.3702789,18.85531,0,5.551115E-17,0,0.06981724,0.3897673,0.3702789,0,0,0.3311591,4.255646,0,0.3199501,-0.3199501,5.34859,89.14299,0.1359811,0.4073068,0.05585379,0,4.325463
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,53.60548,53.60548,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.6866592,3.935696,0,0.6552805,-0.6552805,4.657864,77.63091,0.1359811,0.6847681,0,0,3.935696
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,52.24062,52.24062,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.414749,3.280415,0,0.7711346,-0.7711346,3.845016,64.08348,0.1359811,0.8058356,0,0,3.280415
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,50.73729,50.73729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.271565,2.509281,0,0,0,3.845016,64.08348,0.1359811,0,0,0,2.509281
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,49.37243,49.37243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.271565,2.509281,0,0,0,3.845016,64.08348,0.1359811,0,0,0,2.509281
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,48.37351,48.37351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.271565,2.509281,0,0,0,3.845016,64.08348,0.1359811,0,0,0,2.509281
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,47.54272,47.54272,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.271565,2.509281,0,0.2440884,-0.2440884,3.587725,59.79529,0.1359811,0.2550723,0,0,2.509281
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,46.79106,46.79106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.542774,2.265192,0,0,0,3.587725,59.79529,0.1359811,0,0,0,2.265192
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,45.98005,45.98005,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.542774,2.265192,0,0.02702495,-0.02702495,3.559238,59.32051,0.1359811,0.02824107,0,0,2.265192
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,45.45586,45.45586,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.572802,2.238167,0,0.06793476,-0.06793476,3.487628,58.12703,0.1359811,0.07099182,0,0,2.238167
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,44.98113,44.98113,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.648285,2.170233,0,0.09261697,-0.09261697,3.390002,56.49991,0.1359811,0.09678473,0,0,2.170233
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,44.58552,44.58552,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.751193,2.077615,0,0.006649299,-0.006649299,3.382993,56.38309,0.1359811,0.006948518,0,0,2.077615
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01736866,44.57591,44.25914,0.3246591,0.3246591,0,0,0,0.3246591,5.349816,0,1.110223E-16,0,0.01736866,0.3417464,0.3246591,0,0,2.758581,2.070966,0,0.3243777,-0.3243777,3.041068,50.68437,0.1359811,0.357125,0.01389493,0,2.088335
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2322352,48.25992,43.92287,0.2024595,0.2024595,0,0,0,0.2024595,114.707,0,0,0,0.2322352,0.2131152,0.2024595,0,0,3.119,1.746589,0.01911995,0,0.01911995,3.059207,50.98668,0.1359783,0.2227054,0.1857881,0,1.978824
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3589391,51.55339,44.7042,1.662218,1.662218,0.425,0,0.172125,1.662218,21.59398,0,0,0,0.3589391,1.302335,1.237218,0,0,3.09988,1.763796,0,0.9433962,-0.9433962,2.06478,34.41293,0.1359783,1.82844,0.2871512,1.7,2.122736
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3556852,53.52909,46.65259,0.9744095,0.9744095,0,-1,0,0.9744095,36.50264,0,0,0.22489,0.3556852,1.025694,0.9744095,0,0,4.148098,0.8204003,0,0.670009,-0.670009,1.358529,22.6421,0.1359783,1.07185,0.2845482,0,1.176085
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.3941143,56.53379,48.75923,0.9315748,0.5172803,0,-1,0,0.5172803,76.1897,0,0.4142945,0.8069789,0.3941143,0.5445056,0.5172803,0,0,4.892553,0.1503913,0,0.1503913,-0.1503913,1.200002,20,0.1359783,1.024732,0.3152914,0,0.5445056
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.5653152,62.49314,50.87576,0,0,0,-1,0,0,0,0,0,0,0.5653152,0,0,0,0,5.059654,0,0.5653152,0,0.5653152,1.736308,28.9384,0.1358946,0,0.4522522,0,0.5653152
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.7700254,69.51772,52.88349,0.5348354,0.5348354,0,-1,0,0.5348354,143.9743,0,0,0,0.7700254,0.5629846,0.5348354,0,0,4.494339,0.5087837,0.2070408,0,0.2070408,1.932724,32.212,0.1358639,0.5883189,0.6160203,0,1.278809
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6081077,67.92729,54.94067,0.4561388,0.4561388,0,-1,0,0.4561388,133.3164,0,0,0,0.6081077,0.4801461,0.4561388,0,0,4.287298,0.6951204,0.1279616,0,0.1279616,2.054119,34.23524,0.135845,0.5017527,0.4864862,0,1.303228
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4328851,65.28886,56.21652,0.3444525,0.3444525,0,-1,0,0.3444525,125.6734,0,0,0,0.4328851,0.3625816,0.3444525,0,0,4.159337,0.8102859,0.07030351,0,0.07030351,2.120815,35.34684,0.1358346,0.3788978,0.3463081,0,1.243171
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.5084692,67.48604,56.66159,0.806797,0.806797,0,-1,0,0.806797,63.02319,0,1.110223E-16,0,0.5084692,0.84926,0.806797,0,0,4.089033,0.873559,0,0.3407908,-0.3407908,1.761589,29.35977,0.1358346,0.8874767,0.4067754,0,1.382028
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.3564931,64.74725,57.30445,0.2659468,0.2659468,0,-1,0,0.2659468,134.0468,0,0,0,0.3564931,0.279944,0.2659468,0,0,4.46769,0.5327682,0.07654914,0,0.07654914,1.83421,30.57011,0.1358232,0.2925415,0.2851945,0,0.8892614
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2518027,61.92456,56.77038,1.001474,0.8107919,0,-1,0,0.8107919,31.05639,0,0.1906818,0.4821992,0.2518027,0.8534651,0.8107919,0,0,4.39114,0.6016625,0,0.6016625,-0.6016625,1.200002,20,0.1358232,1.101621,0.2014422,0,0.8534651
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07013046,56.49186,55.10881,0.8055621,0.06662394,0,-1,0,0.06662394,105.2632,0,0.7389382,0.8727936,0.07013046,0.07013046,0.06662394,0,0,5.059654,0,0,0,0,1.200002,20,0.1358232,0.8861184,0.05610437,0,0.07013046
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,53.54614,53.54614,0.30291,0,0,-1,0,0,0,0,0.30291,0.333201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358232,0.333201,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,52.18128,52.18128,0.5479058,0,0,-1,0,0,0,0,0.5479058,0.6026964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358232,0.6026964,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,50.67795,50.67795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358232,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,49.34276,49.34276,0.001410314,0,0,-1,0,0,0,0,0.001410314,0.001551346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358232,0.001551346,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,48.34384,48.34384,0.003705368,0,0,-1,0,0,0,0,0.003705368,0.004075905,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358232,0.004075905,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,47.48338,47.48338,0.1138081,0,0,-1,0,0,0,0,0.1138081,0.1251889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358232,0.1251889,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,46.73172,46.73172,0.004972805,0,0,-1,0,0,0,0,0.004972805,0.005470086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358232,0.005470086,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,45.95038,45.95038,0.1906206,0,0,-1,0,0,0,0,0.1906206,0.2096826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358232,0.2096826,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,45.42619,45.42619,0.128727,0,0,-1,0,0,0,0,0.128727,0.1415997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358232,0.1415997,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,44.95146,44.95146,0.1541231,0,0,-1,0,0,0,0,0.1541231,0.1695354,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358232,0.1695354,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,44.56574,44.56574,0.1075104,0.1075104,1.560142,0,0.4820188,0.1075104,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1359938,0.1182614,0,1.7,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.01928419,44.58119,44.22947,0.2896126,0.2896126,1.7,0,0.5202,0.2896126,6.658618,0,0,0,0.01928419,0,0,1.410387,1.339868,3.679654,1.242,1.359152,0,1.359152,3.79859,63.30971,0.136213,0.3185738,0.01542736,1.7,1.261284
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2634201,48.83092,43.8932,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,51.44237,0,0,0,0.2634201,0,0,1.187932,1.128535,2.320502,2.465237,1.391955,0,1.391955,5.119115,85.31841,0.1364267,0.5632753,0.2107361,1.7,2.728657
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.510285,54.61145,44.67453,0,0,0,0,0,0,0,0,0,0,0.510285,0,0,0,0,0.928547,3.717997,0.510285,0,0.510285,5.603214,93.38671,0.1363513,0,0.408228,0,4.228281
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6179903,58.98945,46.59325,0.1826963,0.1826963,0,-1,0,0.1826963,338.261,0.007416366,0,0,0.6179903,0.1923119,0.1826963,0,0,0.4182621,4.177253,0.4182621,0,0.4182621,6.000012,100,0.1362896,0.2009659,0.4943922,0,4.795243
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2334518,53.23406,48.72956,1.044767,1.044767,0,-1,0,1.044767,22.34488,0,0,0,0.2334518,1.099754,1.044767,0,0,0,4.553689,0,0.8663027,-0.8663027,5.086849,84.78065,0.1362896,1.149243,0.1867615,0,4.787141
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3193468,57.17305,50.84608,0.4025077,0.4025077,0,-1,0,0.4025077,79.33932,0,0,0,0.3193468,0.4236923,0.4025077,0,0,0.9625585,3.687386,0,0.1043455,-0.1043455,4.976859,82.94749,0.1362896,0.4427585,0.2554775,0,4.006733
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.6956757,67.68468,52.85382,0.03841876,0.03841876,0,-1,0,0.03841876,1810.771,0,0,0,0.6956757,0.0404408,0.03841876,0,0,1.078498,3.583041,0.6552349,0,0.6552349,5.598469,93.30764,0.1361929,0.04226064,0.5565405,0,4.278717
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.8849742,74.78327,54.911,1.28701,1.28701,0,-1,0,1.28701,68.76205,0,0,0.03571066,0.8849742,1.354747,1.28701,0,0,0.423263,4.172752,0,0.4697728,-0.4697728,5.103285,85.05459,0.1361929,1.415711,0.7079794,0,5.057726
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,0.9833733,78.94476,56.15718,0.8202674,0.8202674,0,-1,0,0.8202674,119.8845,0,0,0,0.9833733,0.8634394,0.8202674,0,0,0.9452329,3.702979,0.1199339,0,0.1199339,5.217065,86.9509,0.1361752,0.9022942,0.7866986,0,4.686353
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4441169,65.95398,56.60225,0.4690797,0.4690797,0,-1,0,0.4690797,94.67834,0,0,0,0.4441169,0.4937681,0.4690797,0,0,0.825299,3.81092,0,0.04965119,-0.04965119,5.164728,86.07862,0.1361752,0.5159876,0.3552935,0,4.255037
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.336989,64.2564,57.24512,0.4888773,0.4888773,0,-1,0,0.4888773,68.93121,0,0,0,0.336989,0.5146077,0.4888773,0,0,0.8804669,3.761269,0,0.1776187,-0.1776187,4.977501,82.95819,0.1361752,0.537765,0.2695912,0,4.098258
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.2658291,62.17157,56.72093,0.939002,0.939002,0,-1,0,0.939002,28.30974,0,0,0,0.2658291,0.9884232,0.939002,0,0,1.077821,3.58365,0,0.7225941,-0.7225941,4.21582,70.26353,0.1361752,1.032902,0.2126632,0,3.849479
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.06847526,56.39902,55.04947,0,0,0,-1,0,0,0,0,0,0,0.06847526,0,0,0,0,1.880703,2.861056,0.06847526,0,0.06847526,4.280781,71.34621,0.1361652,0,0.05478021,0,2.929531
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,53.51647,53.51647,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,1.812228,2.922684,0,0.04521107,-0.04521107,4.233125,70.55194,0.1361652,0.04724556,0,0,2.922684
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,52.13182,52.13182,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,1.862463,2.877473,0,1.225198,-1.225198,2.941653,49.02744,0.1361652,1.280332,0,0,2.877473
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,50.6285,50.6285,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,3.223794,1.652274,0,1.452632,-1.452632,1.410444,23.50736,0.1361652,1.948288,0,0,1.652274
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,49.2933,49.2933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.837829,0.1996427,0,0,0,1.410444,23.50736,0.1361652,0,0,0,0.1996427
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,48.2845,48.2845,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,4.837829,0.1996427,0,0.01864109,-0.01864109,1.390795,23.17987,0.1361652,0.01947994,0,0,0.1996427
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,47.42404,47.42404,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,4.858541,0.1810016,0,0.152732,-0.152732,1.229801,20.49665,0.1361652,0.1596049,0,0,0.1810016
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,46.67237,46.67237,0.2706005,0.02685619,0,-1,0,0.02685619,0,0,0.2437443,0.2708044,0,0.02826967,0.02685619,0,0,5.028244,0.02826967,0,0.02826967,-0.02826967,1.200002,20,0.1361652,0.2976606,0,0,0.02826967
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,45.87126,45.87126,0.3484424,0,0,-1,0,0,0,0,0.3484424,0.3832866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361652,0.3832866,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,45.36685,45.36685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361652,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,44.92179,44.92179,0.1583889,0,0,-1,0,0,0,0,0.1583889,0.1742278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361652,0.1742278,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,44.5064,44.5064,0.03278524,0.03278524,1.485417,0,0.4616188,0.03278524,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1363097,0.03606376,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.006603551,44.32004,44.19979,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,1.940248,0,0,0,0.006603551,0,0,1.359654,1.291672,3.679654,1.242,1.298275,0,1.298275,3.740837,62.34716,0.136536,0.3743803,0.005282841,1.7,1.248604
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2661909,48.85393,43.86353,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,273.2428,4.440892E-16,0,0,0.2661909,0,0,1.452632,1.38,2.381379,2.410448,1.646191,0,1.646191,5.302551,88.37567,0.1366614,0.1071611,0.2129527,1.7,2.676638
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5078738,54.56117,44.67453,1.078496,1.078496,0,0,0,1.078496,47.09092,0,0,0,0.5078738,1.135259,1.078496,0,0,0.7351884,3.892019,0,0.6273854,-0.6273854,4.641229,77.35366,0.1366614,1.186346,0.406299,0,4.399893
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.7584705,62.10868,46.56358,0.3633735,0.3633735,0,-1,0,0.3633735,208.7302,0,0,0,0.7584705,0.3824985,0.3633735,0,0,1.432283,3.264634,0.375972,0,0.375972,4.997907,83.29829,0.1366061,0.3997109,0.6067764,0,4.023105
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.008759,70.68723,48.70978,0,0,0,-1,0,0,0,0,0,0,1.008759,0,0,0,0,1.056311,3.603009,1.008759,0,1.008759,5.9549,99.24814,0.1364579,0,0.8070075,0,4.611768
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.024163,73.61516,50.81641,1.200913,1.200913,0,-1,0,1.200913,85.28204,0,0,0,1.024163,1.264119,1.200913,0,0,0.04755192,4.510892,0,0.2399558,-0.2399558,5.701964,95.03255,0.1364579,1.321005,0.8193307,0,5.535056
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.174524,80.33328,52.82415,0,0,0,-1,0,0,0,0.8603549,0,0,1.174524,0,0,0,0,0.3141695,4.270936,0.3141695,0,0.3141695,6.000012,100,0.1364118,0,0.9396195,0,5.445461
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.276131,86.13503,54.85166,1.615267,1.38,0,-1,0,1.38,92.47327,0,0.2352674,0.3967942,1.276131,1.452632,1.38,0,0,0,4.553689,0,0.1765003,-0.1765003,5.813964,96.89921,0.1364118,1.776794,1.020905,0,5.82982
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.053606,80.8915,56.10773,0,0,0,-1,0,0,0,0.857494,0,0,1.053606,0,0,0,0,0.1961115,4.377189,0.1961115,0,0.1961115,6.000012,100,0.1363831,0,0.8428844,0,5.430794
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.7493615,73.14677,56.52312,0.3645463,0.3645463,0,-1,0,0.3645463,205.5601,0.3656286,0,0,0.7493615,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1363831,0.4010009,0.5994892,0,5.303051
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.4801508,67.34781,57.13632,0.9442255,0.9442255,0,-1,0,0.9442255,50.85128,0,1.110223E-16,0,0.4801508,0.9939216,0.9442255,0,0,0,4.553689,0,0.5137709,-0.5137709,5.45845,90.97398,0.1363831,1.038648,0.3841206,0,5.03384
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.2951968,62.70737,56.63192,0.5025433,0.5025433,0,-1,0,0.5025433,58.74057,0,0,0,0.2951968,0.528993,0.5025433,0,0,0.5708565,4.039918,0,0.2337961,-0.2337961,5.212007,86.86662,0.1363831,0.5527976,0.2361574,0,4.335115
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.06848969,56.33943,54.99012,0.799931,0.799931,0,-1,0,0.799931,8.561948,0,2.220446E-16,0,0.06848969,0.8420327,0.799931,0,0,0.83063,3.806122,0,0.773543,-0.773543,4.396621,73.27687,0.1363831,0.8799242,0.05479175,0,3.874612
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,53.46701,53.46701,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.690122,3.032579,0,0.6797701,-0.6797701,3.680081,61.33456,0.1363831,0.7103598,0,0,3.032579
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,52.10215,52.10215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.445422,2.352809,0,0,0,3.680081,61.33456,0.1363831,0,0,0,2.352809
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,50.56916,50.56916,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.445422,2.352809,0,0.7925219,-0.7925219,2.844689,47.41139,0.1363831,0.8281854,0,0,2.352809
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,49.23396,49.23396,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.326002,1.560287,0,0.1482099,-0.1482099,2.688462,44.80762,0.1363831,0.1548793,0,0,1.560287
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,48.20537,48.20537,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.49068,1.412077,0,0.1566714,-0.1566714,2.523316,42.05519,0.1363831,0.1637216,0,0,1.412077
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,47.37458,47.37458,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.664759,1.255406,0,0.3083835,-0.3083835,2.198251,36.63745,0.1363831,0.3222607,0,0,1.255406
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,46.62292,46.62292,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,4.007408,0.9470222,0,0.08276194,-0.08276194,2.111013,35.18348,0.1363831,0.08648623,0,0,0.9470222
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,45.84159,45.84159,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,4.099365,0.8642603,0,0.1034301,-0.1034301,2.001988,33.3664,0.1363831,0.1080844,0,0,0.8642603
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,45.33718,45.33718,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.214287,0.7608302,0,0.2904644,-0.2904644,1.695811,28.26347,0.1363831,0.3035353,0,0,0.7608302
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,44.89212,44.89212,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.537026,0.4703658,0,0.1193488,-0.1193488,1.570007,26.16673,0.1363831,0.1247195,0,0,0.4703658
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,44.47673,44.47673,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.669635,0.351017,0,0.03013739,-0.03013739,1.538239,25.63727,0.1363831,0.03149357,0,0,0.351017
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005084461,44.26267,44.17012,0.2458755,0.2458755,0,0,0,0.2458755,2.067901,0,2.775558E-17,0,0.005084461,0.2588163,0.2458755,0,0,4.703122,0.3208796,0,0.2537318,-0.2537318,1.270782,21.17966,0.1363831,0.270463,0.004067569,0,0.325964
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1383926,46.38731,43.83385,0.8403973,0.8403973,0.6451339,0,0.2322216,0.8403973,16.46752,1.387779E-16,0,0,0.1383926,0.2055404,0.1952634,0,0,4.985046,0.06714775,0,0.06714775,-0.06714775,1.200002,20,0.1363831,0.924437,0.1107141,1.7,0.2055404
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.3869377,52.05268,44.64486,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,59.18399,0,0,0,0.3869377,0,0,1.046212,0.9939016,5.059654,0,1.380839,0,1.380839,2.509982,41.83294,0.136596,0.7191666,0.3095502,1.7,0.3869377
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1052696,48.4729,46.50424,0.5297113,0.5297113,0,-1,0,0.5297113,19.87301,0,1.110223E-16,0,0.1052696,0.5575908,0.5297113,0,0,3.678815,1.242755,0,0.4523213,-0.4523213,2.033193,33.88648,0.136596,0.5826824,0.08421566,0,1.348025
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.1834854,52.16585,48.65044,1.048756,0.9252235,0,-1,0,0.9252235,19.83147,0,0.1235325,0.3678571,0.1834854,0.9739195,0.9252235,0,0,4.181394,0.7904341,0,0.7904341,-0.7904341,1.200002,20,0.136596,1.153632,0.1467883,0,0.9739195
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.722466,66.01627,50.79663,0.6368664,0.6368664,0,-1,0,0.6368664,113.4408,0,0,0.5632845,0.722466,0.6703857,0.6368664,0,0,5.059654,0,0.05208036,0,0.05208036,1.24941,20.82346,0.1365884,0.700553,0.5779728,0,0.722466
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,0.9600318,74.26981,52.79448,1.264931,0.9565589,0,-1,0,0.9565589,100.3631,0,0.3083717,1.164489,0.9600318,1.006904,0.9565589,0,0,5.007574,0.04687233,0,0.04687233,-0.04687233,1.200002,20,0.1365884,1.391424,0.7680255,0,1.006904
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.064159,79.60722,54.82199,0.4319474,0.4319474,0,-1,0,0.4319474,246.3632,0,0,0.2729518,1.064159,0.4546815,0.4319474,0,0,5.059654,0,0.6094779,0,0.6094779,1.778204,29.63667,0.1364991,0.4751421,0.8513274,0,1.064159
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.8341016,74.7775,56.04839,0,0,0,-1,0,0,0,0,0,0,0.8341016,0,0,0,0,4.450177,0.5485301,0.8341016,0,0.8341016,2.569502,42.82495,0.1363772,0,0.6672813,0,1.382632
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.5588979,68.44392,56.46378,0.5069306,0.5069306,0,-1,0,0.5069306,110.2514,0,0,0,0.5588979,0.5336112,0.5069306,0,0,3.616075,1.299222,0.02528675,0,0.02528675,2.593491,43.22477,0.1363735,0.5576237,0.4471183,0,1.858119
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5213147,68.2347,57.07698,0.5767062,0.5767062,0,-1,0,0.5767062,90.3952,0,0,0,0.5213147,0.6070592,0.5767062,0,0,3.590788,1.32198,0,0.08574449,-0.08574449,2.503109,41.7184,0.1363735,0.6343769,0.4170518,0,1.843294
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2222328,61.10561,56.58246,1.27156,1.27156,0,-1,0,1.27156,17.47718,0,2.220446E-16,0.182068,0.2222328,1.338484,1.27156,0,0,3.68606,1.236235,0,1.116251,-1.116251,1.326477,22.1079,0.1363735,1.398716,0.1777862,0,1.458468
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.05771849,56.07575,54.94067,1.518904,0.1688175,0,-1,0,0.1688175,34.18988,0,1.350086,1.545843,0.05771849,0.1777026,0.1688175,0,0,4.926339,0.1199841,0,0.1199841,-0.1199841,1.200002,20,0.1363735,1.670794,0.04617479,0,0.1777026
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,53.43734,53.43734,1.080334,0,0,-1,0,0,0,0,1.080334,1.188367,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363735,1.188367,0,0,0
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,52.04281,52.04281,0.7635598,0,0,-1,0,0,0,0,0.7635598,0.8399158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363735,0.8399158,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,50.50982,50.50982,1.127317,0,0,-1,0,0,0,0,1.127317,1.240049,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363735,1.240049,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,49.17462,49.17462,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363735,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,48.14603,48.14603,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363735,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,47.31524,47.31524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363735,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,46.56358,46.56358,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363735,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,45.81192,45.81192,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363735,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,45.3174,45.3174,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363735,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,44.84267,44.84267,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363735,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,44.44706,44.44706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363735,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.01880257,44.48318,44.14046,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,10.22578,2.220446E-16,0,0,0.01880257,0,0,1.452632,1.38,5.059654,0,1.398803,0,1.398803,2.527023,42.11697,0.1365625,0.2022617,0.01504206,1.7,0.01880257
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2669244,48.81703,43.81407,0.722687,0.722687,1.7,0,0.5202,0.722687,36.93499,0,0,0,0.2669244,0,0,0.977313,0.9284474,3.660852,1.258922,1.195372,0,1.195372,3.661052,61.01741,0.136787,0.7949557,0.2135395,1.7,1.525847
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.4565456,53.43618,44.61519,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,236.9726,0,0,0,0.4565456,0,0,1.452632,1.38,2.46548,2.334757,1.836546,0,1.836546,5.403352,90.05569,0.1369138,0.2119233,0.3652365,1.7,2.791302
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.8248746,63.58564,46.50424,1.13353,1.13353,0,-1,0,1.13353,72.77044,0,0,0,0.8248746,1.193189,1.13353,0,0,0.6289344,3.987648,0,0.3683147,-0.3683147,5.015115,83.58508,0.1369138,1.246883,0.6598997,0,4.812522
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.135428,73.99796,48.65044,0.341749,0.341749,0,-1,0,0.341749,332.2402,0,0,0,1.135428,0.3597358,0.341749,0,0,1.038173,3.619333,0.775692,0,0.775692,5.751001,95.84982,0.1368007,0.3759239,0.9083422,0,4.754761
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.13242,76.53156,50.76696,0.0086101,0.0086101,0,-1,0,0.0086101,13152.23,0.8608761,0,0,1.13242,0.009063262,0.0086101,0,0,0.262481,4.317456,0.262481,0,0.262481,6.000012,100,0.1367624,0.00947111,0.9059363,0,5.449876
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.060166,76.96452,52.7648,1.103184,1.103184,0,-1,0,1.103184,96.10059,0,0,0,1.060166,1.161246,1.103184,0,0,0,4.553689,0,0.1010799,-0.1010799,5.893465,98.22421,0.1367624,1.213502,0.8481331,0,5.613855
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.708529,70.18196,54.80221,0.8895106,0.8895106,0,-1,0,0.8895106,79.6538,0,1.110223E-16,0,0.708529,0.9363269,0.8895106,0,0,0.112311,4.452609,0,0.2277979,-0.2277979,5.653344,94.22221,0.1367624,0.9784616,0.5668232,0,5.161138
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.677552,70.76935,55.99894,0.6962456,0.6962456,0,-1,0,0.6962456,97.31509,0,0,0,0.677552,0.7328901,0.6962456,0,0,0.3654198,4.224811,0,0.05533811,-0.05533811,5.595013,93.25003,0.1367624,0.7658702,0.5420416,0,4.902363
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.7267784,72.45486,56.41433,0.7767878,0.7767878,0,-1,0,0.7767878,93.56203,1.110223E-16,0,0,0.7267784,0.8176714,0.7767878,0,0,0.4269066,4.169473,0,0.09089297,-0.09089297,5.499203,91.65321,0.1367624,0.8544666,0.5814227,0,4.896251
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.6592728,71.47366,57.02753,0.4624998,0.4624998,0,-1,0,0.4624998,142.5456,0,0,0,0.6592728,0.4868419,0.4624998,0,0,0.5278988,4.07858,0.172431,0,0.172431,5.662786,94.37957,0.1367373,0.5087497,0.5274183,0,4.737853
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.3655664,64.18448,56.58246,1.090035,1.090035,0,-1,0,1.090035,33.53713,0,0,0,0.3655664,1.147405,1.090035,0,0,0.3554678,4.233768,0,0.7818388,-0.7818388,4.838655,80.64409,0.1367373,1.199039,0.2924531,0,4.599334
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.06728823,56.23571,54.911,0.5661875,0.5661875,0,-1,0,0.5661875,11.88444,0,1.110223E-16,0,0.06728823,0.5959868,0.5661875,0,0,1.224178,3.451929,0,0.5286986,-0.5286986,4.281358,71.35582,0.1367373,0.6228063,0.05383059,0,3.519217
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,53.40768,53.40768,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.81162,2.92323,0,0.8240609,-0.8240609,3.412721,56.87858,0.1367373,0.8611436,0,0,2.92323
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,52.04281,52.04281,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.727244,2.099169,0,0.5392655,-0.5392655,2.844286,47.40467,0.1367373,0.5635325,0,0,2.099169
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,50.50982,50.50982,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,3.326428,1.559904,0,0.4167137,-0.4167137,2.405031,40.08377,0.1367373,0.4354659,0,0,1.559904
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,49.15484,49.15484,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.789443,1.14319,0,0.2744183,-0.2744183,2.115768,35.26274,0.1367373,0.2867671,0,0,1.14319
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,48.14603,48.14603,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,4.094352,0.868772,0,0.005886622,-0.005886622,2.109563,35.15932,0.1367373,0.00615152,0,0,0.868772
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,47.34491,47.34491,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,4.100893,0.8628854,0,0.08126451,-0.08126451,2.023903,33.73165,0.1367373,0.08492141,0,0,0.8628854
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,46.56358,46.56358,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,4.191187,0.7816209,0,0.2361089,-0.2361089,1.775023,29.58365,0.1367373,0.2467338,0,0,0.7816209
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,45.78225,45.78225,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.45353,0.545512,0,0.1749699,-0.1749699,1.590588,26.50975,0.1367373,0.1828435,0,0,0.545512
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,45.3174,45.3174,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.647941,0.3705421,0,0.0605396,-0.0605396,1.526774,25.44618,0.1367373,0.06326388,0,0,0.3705421
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,44.84267,44.84267,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.715207,0.3100025,0,0.07115363,-0.07115363,1.451771,24.19614,0.1367373,0.07435555,0,0,0.3100025
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,44.3976,44.3976,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.794267,0.2388489,0,0.04908507,-0.04908507,1.400031,23.3338,0.1367373,0.0512939,0,0,0.2388489
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,44.12067,44.12067,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.848806,0.1897638,0,0.1653579,-0.1653579,1.225729,20.42877,0.1367373,0.172799,0,0,0.1897638
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.05970324,44.87536,43.7844,1.317713,1.317713,1.237809,0,0.3940218,1.317713,4.530824,8.326673E-17,0,0,0.05970324,0.08410917,0.07990371,0,0,5.032537,0.02440593,0,0.02440593,-0.02440593,1.200002,20,0.1367373,1.449484,0.04776259,1.7,0.08410917
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1783547,47.90877,44.58552,1.055203,1.055203,1.7,0,0.5202,1.055203,16.90241,0,0,0,0.1783547,0,0,0.6447973,0.6125575,5.059654,0,0.7909122,0,0.7909122,1.950328,32.50539,0.136885,1.160723,0.1426838,1.7,0.1783547
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1589607,49.44642,46.45479,0.6788411,0.6788411,0,-1,0,0.6788411,23.41648,1.110223E-16,0,0.0402927,0.1589607,0.7145695,0.6788411,0,0,4.268742,0.711821,0,0.5556088,-0.5556088,1.364664,22.74436,0.136885,0.7467251,0.1271686,0,0.8707817
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2216182,52.85656,48.59109,0.3688217,0.3589388,0,-1,0,0.3589388,61.74261,0,0.009882847,0.2151949,0.2216182,0.3778304,0.3589388,0,0,4.886086,0.1562121,0,0.1562121,-0.1562121,1.200002,20,0.136885,0.4057038,0.1772946,0,0.3778304
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.2762526,56.112,50.67795,0.360861,0.2624399,0,-1,0,0.2624399,105.2632,0,0.0984211,0.3444591,0.2762526,0.2762526,0.2624399,0,0,5.059654,0,0,0,0,1.200002,20,0.136885,0.3969471,0.2210021,0,0.2762526
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2238775,57.11958,52.68568,0.8835988,0.2126836,0,-1,0,0.2126836,105.2632,0,0.6709152,0.929422,0.2238775,0.2238775,0.2126836,0,0,5.059654,0,0,0,0,1.200002,20,0.136885,0.9719587,0.179102,0,0.2238775
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3372374,61.63179,54.74287,0.3090046,0.3090046,0,-1,0,0.3090046,109.1367,0,0,0.27583,0.3372374,0.325268,0.3090046,0,0,5.059654,0,0.01196936,0,0.01196936,1.211357,20.18925,0.1368833,0.3399051,0.2697899,0,0.3372374
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2700375,61.4488,55.93959,0.1416181,0.1416181,0,-1,0,0.1416181,190.6801,0,0,0.09423901,0.2700375,0.1490717,0.1416181,0,0,5.047685,0.01077242,0.1209658,0,0.1209658,1.326116,22.10188,0.1368657,0.15578,0.21603,0,0.28081
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.2828512,62.15394,56.35499,0.0547328,0.0547328,0,-1,0,0.0547328,516.7855,0,0,0,0.2828512,0.05761347,0.0547328,0,0,4.926719,0.1196417,0.2252377,0,0.2252377,1.539795,25.6632,0.1368329,0.06020608,0.226281,0,0.4024929
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1250034,59.49419,56.97807,1.117057,0.424991,0,-1,0,0.424991,29.41318,0,0.6920655,0.8987737,0.1250034,0.447359,0.424991,0,0,4.701481,0.3223556,0,0.3223556,-0.3223556,1.200002,20,0.1368329,1.228762,0.1000027,0,0.447359
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1565803,59.61818,56.46378,0.8803075,0.1487513,0,-1,0,0.1487513,105.2632,0,0.7315562,0.938588,0.1565803,0.1565803,0.1487513,0,0,5.059654,0,0,0,0,1.200002,20,0.1368329,0.9683383,0.1252642,0,0.1565803
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.06684436,56.13708,54.82199,1.481942,0.06350215,0,-1,0,0.06350215,105.2632,0,1.41844,1.617435,0.06684436,0.06684436,0.06350215,0,0,5.059654,0,0,0,0,1.200002,20,0.1368329,1.630136,0.05347549,0,0.06684436
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,53.32855,53.32855,0.8994915,0,0,-1,0,0,0,0,0.8994915,0.9894407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368329,0.9894407,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,51.96369,51.96369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368329,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,50.46036,50.46036,0.2832979,0,0,-1,0,0,0,0,0.2832979,0.3116277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368329,0.3116277,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,49.12517,49.12517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368329,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,48.12625,48.12625,0.1317344,0,0,-1,0,0,0,0,0.1317344,0.1449079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368329,0.1449079,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,47.28557,47.28557,0.1172147,0,0,-1,0,0,0,0,0.1172147,0.1289362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368329,0.1289362,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,46.53391,46.53391,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368329,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,45.76246,45.76246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368329,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,45.28773,45.28773,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368329,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,44.813,44.813,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368329,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,44.3976,44.3976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368329,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,44.12067,44.12067,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1369931,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1018484,45.65478,43.7844,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,42.85698,2.220446E-16,0,0,0.1018484,0,0,1.452632,1.38,3.679654,1.242,1.481848,0,1.481848,3.91499,65.24971,0.1371848,0.261412,0.08147874,1.7,1.343848
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2240336,48.76332,44.56574,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,523.6938,4.440892E-16,0,0,0.2240336,0,0,1.452632,1.38,2.197806,2.575664,1.604034,0,1.604034,5.43671,90.61166,0.1372955,0.04705746,0.1792269,1.7,2.799697
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5307777,56.92321,46.42512,0.7820767,0.7820767,0,-1,0,0.7820767,67.86774,0,1.110223E-16,0,0.5307777,0.8232386,0.7820767,0,0,0.5937724,4.019294,0,0.2924609,-0.2924609,5.128429,85.47365,0.1372955,0.8602843,0.4246222,0,4.550072
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.8667708,66.91905,48.54164,0.7431876,0.7431876,0,-1,0,0.7431876,116.6288,0,0,0,0.8667708,0.7823027,0.7431876,0,0,0.9187288,3.726833,0.08446804,0,0.08446804,5.208563,86.8092,0.1372833,0.8175064,0.6934167,0,4.593604
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.4877356,60.56811,50.67795,0,0,0,-1,0,0,0,0,0,0,0.4877356,0,0,0,0,0.8342608,3.802854,0.4877356,0,0.4877356,5.671269,94.52097,0.1372124,0,0.3901885,0,4.29059
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.6926701,67.42501,52.68568,1.346769,1.346769,0,-1,0,1.346769,51.43199,0,0,0.1014458,0.6926701,1.417652,1.346769,0,0,0.3465252,4.241816,0,0.7249814,-0.7249814,4.907072,81.78437,0.1372124,1.481446,0.5541361,0,4.934486
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4199898,63.39891,54.7132,0,0,0,-1,0,0,0,0,0,0,0.4199898,0,0,0,0,1.15206,3.516835,0.4199898,0,0.4199898,5.305509,88.42497,0.1371515,0,0.3359918,0,3.936825
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3073609,62.18298,55.88025,0,0,0,-1,0,0,0,0,0,0,0.3073609,0,0,0,0,0.7320703,3.894826,0.3073609,0,0.3073609,5.597097,93.28477,0.1371069,0,0.2458887,0,4.202187
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.5672994,68.46785,56.30553,1.031247,1.031247,0,-1,0,1.031247,55.011,0,0,0,0.5672994,1.085523,1.031247,0,0,0.4247094,4.171451,0,0.5182239,-0.5182239,5.050841,84.18052,0.1371069,1.134372,0.4538395,0,4.73875
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.3722907,64.67764,56.90884,0.9052194,0.9052194,0,-1,0,0.9052194,41.12713,0,0,0,0.3722907,0.9528625,0.9052194,0,0,1.000514,3.653227,0,0.5805718,-0.5805718,4.438865,73.98093,0.1371069,0.9957413,0.2978326,0,4.025517
