Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.08658016,58.17102,56.444,0,0,0,-1,0,0,0,0,0,0,0.08658016,0,0,0,0,1.645594,3.072655,0.08658016,0,0.08658016,4.521002,75.34988,0.1370944,0,0.06926414,0,3.159235
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.0253795,55.26894,54.77254,0.5116953,0.5116953,0,-1,0,0.5116953,4.959886,0,0,0,0.0253795,0.5386266,0.5116953,0,0,1.559013,3.150577,0,0.5132471,-0.5132471,3.979992,66.33307,0.1370944,0.5628648,0.0203036,0,3.175956
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,53.29888,53.29888,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,2.129288,2.63733,0,0.9725688,-0.9725688,2.954814,49.24681,0.1370944,1.016334,0,0,2.63733
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,51.93402,51.93402,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,3.20992,1.664761,0,0.02463512,-0.02463512,2.928847,48.81402,0.1370944,0.0257437,0,0,1.664761
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,50.40102,50.40102,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,3.237292,1.640126,0,0.4515684,-0.4515684,2.452852,40.88079,0.1370944,0.4718889,0,0,1.640126
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,49.03616,49.03616,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.739035,1.188558,0,0.03935886,-0.03935886,2.411364,40.18932,0.1370944,0.04113001,0,0,1.188558
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,48.03724,48.03724,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.782767,1.149199,0,0.1867677,-0.1867677,2.214494,36.90815,0.1370944,0.1951723,0,0,1.149199
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,47.23612,47.23612,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.990287,0.9624309,0,0.08459434,-0.08459434,2.125323,35.42199,0.1370944,0.08840109,0,0,0.9624309
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,46.48446,46.48446,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,4.08428,0.8778366,0,0.003679061,-0.003679061,2.121445,35.35735,0.1370944,0.003844619,0,0,0.8778366
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,45.73279,45.73279,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,4.088368,0.8741575,0,0.209135,-0.209135,1.900998,31.68323,0.1370944,0.218546,0,0,0.8741575
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,45.25806,45.25806,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,4.32074,0.6650226,0,0.07386814,-0.07386814,1.823134,30.3855,0.1370944,0.07719221,0,0,0.6650226
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,44.78333,44.78333,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,4.402816,0.5911544,0,0.09647595,-0.09647595,1.721439,28.6906,0.1370944,0.1008174,0,0,0.5911544
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,44.36793,44.36793,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,4.510012,0.4946784,0,0.1673263,-0.1673263,1.545062,25.75098,0.1370944,0.174856,0,0,0.4946784
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,44.091,44.091,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.69593,0.3273521,0,0.1526567,-0.1526567,1.384148,23.06908,0.1370944,0.1595262,0,0,0.3273521
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2456519,48.37546,43.7844,0.1328259,0.1328259,0,0,0,0.1328259,184.9428,0,0,0,0.2456519,0.1398167,0.1328259,0,0,4.865548,0.1746954,0.1058352,0,0.1058352,1.484552,24.74248,0.137079,0.1461085,0.1965216,0,0.4203474
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.4922236,54.11948,44.56574,0.7170056,0.7170056,1.7,0,0.5202,0.7170056,68.64989,0,0,0,0.4922236,0,0,0.9829944,0.9338447,4.759713,0.2699471,1.426068,0,1.426068,2.837439,47.29055,0.1372809,0.7887062,0.3937788,1.7,0.7621707
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.8994439,65.23923,46.39545,0.3998755,0.3998755,0,-1,0,0.3998755,224.931,0,0,0,0.8994439,0.4209215,0.3998755,0,0,3.333645,1.553409,0.4785223,0,0.4785223,3.291405,54.85664,0.1372116,0.439863,0.7195551,0,2.452852
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.8598707,66.71678,48.51197,0.04020573,0.04020573,0,-1,0,0.04020573,2138.677,0,0,0,0.8598707,0.04232182,0.04020573,0,0,2.855123,1.984079,0.8175489,0,0.8175489,4.067,67.7832,0.1370934,0.04422631,0.6878966,0,2.843949
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.202853,78.42022,50.65817,1.090242,1.090242,0,-1,0,1.090242,110.329,0,0,0,1.202853,1.147623,1.090242,0,0,2.037574,2.719873,0.05523038,0,0.05523038,4.119396,68.65646,0.1370854,1.199266,0.9622827,0,3.922726
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.276247,83.22955,52.65601,0.2784303,0.2784303,0,-1,0,0.2784303,458.372,0,0,0,1.276247,0.2930846,0.2784303,0,0,1.982343,2.76958,0.9831621,0,0.9831621,5.052105,84.20159,0.1369435,0.3062734,1.020997,0,4.045826
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.085801,80.06136,54.68353,0.4350721,0.4350721,0,-1,0,0.4350721,249.5682,0,0,0,1.085801,0.4579706,0.4350721,0,0,0.9991812,3.654426,0.6278309,0,0.6278309,5.647718,94.12845,0.1368531,0.4785793,0.8686412,0,4.740227
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.085699,81.51269,55.85058,0.6666533,0.6666533,0,-1,0,0.6666533,162.8581,0.01260817,0,0,1.085699,0.7017403,0.6666533,0,0,0.3713503,4.219474,0.3713503,0,0.3713503,6.000012,100,0.1367996,0.7333187,0.8685591,0,5.305172
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.8295016,74.8873,56.24619,0.1470448,0.1470448,0,-1,0,0.1470448,564.115,0.6747176,0,0,0.8295016,0.154784,0.1470448,0,0,0,4.553689,0,0,0,6.000012,100,0.1367996,0.1617493,0.6636013,0,5.383191
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.6947942,72.16087,56.85939,1.518009,1.38,0,-1,0,1.38,50.34741,2.220446E-16,0.1380088,0.2898097,0.6947942,1.452632,1.38,0,0,0,4.553689,0,0.7578374,-0.7578374,5.201181,86.68618,0.1367996,1.66981,0.5558354,0,5.248483
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4117508,64.96464,56.35499,0.527811,0.527811,0,-1,0,0.527811,78.01104,0,0,0,0.4117508,0.5555905,0.527811,0,0,0.8420415,3.795852,0,0.1438397,-0.1438397,5.049561,84.15918,0.1367996,0.5805921,0.3294007,0,4.207603
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.06572749,55.97523,54.68353,1.154192,1.154192,0,-1,0,1.154192,5.694676,0,2.220446E-16,0,0.06572749,1.214939,1.154192,0,0,1.001863,3.652012,0,1.149211,-1.149211,3.838186,63.96964,0.1367996,1.269611,0.052582,0,3.717739
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,53.20987,53.20987,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,2.278765,2.5028,0,0.5462071,-0.5462071,3.262433,54.37377,0.1367996,0.5707865,0,0,2.5028
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,51.8549,51.8549,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.885662,1.956593,0,0.5294453,-0.5294453,2.704349,45.07238,0.1367996,0.5532703,0,0,1.956593
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,50.35157,50.35157,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.473934,1.427148,0,0.4518006,-0.4518006,2.228109,37.13507,0.1367996,0.4721316,0,0,1.427148
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,48.98671,48.98671,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.975935,0.9753474,0,0.07772105,-0.07772105,2.146184,35.76966,0.1367996,0.0812185,0,0,0.9753474
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,48.00757,48.00757,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,4.062292,0.8976263,0,0.06254645,-0.06254645,2.080254,34.67083,0.1367996,0.06536105,0,0,0.8976263
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,47.20645,47.20645,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,4.131788,0.8350799,0,0.1475941,-0.1475941,1.924676,32.07787,0.1367996,0.1542359,0,0,0.8350799
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,46.42512,46.42512,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,4.295781,0.6874858,0,0.07589075,-0.07589075,1.84468,30.74461,0.1367996,0.07930584,0,0,0.6874858
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,45.70312,45.70312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.380105,0.611595,0,0,0,1.84468,30.74461,0.1367996,0,0,0,0.611595
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,45.22839,45.22839,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,4.380105,0.611595,0,0.1089883,-0.1089883,1.729796,28.82988,0.1367996,0.1138928,0,0,0.611595
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,44.78333,44.78333,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.501203,0.5026067,0,0.1873239,-0.1873239,1.53234,25.53894,0.1367996,0.1957535,0,0,0.5026067
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,44.33826,44.33826,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.70934,0.3152828,0,0.1235031,-0.1235031,1.402156,23.36922,0.1367996,0.1290607,0,0,0.3152828
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,44.06133,44.06133,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.846566,0.1917797,0,0.02605806,-0.02605806,1.374688,22.91143,0.1367996,0.02723067,0,0,0.1917797
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.2917737,49.23846,43.75473,0,0,0,0,0,0,0,0,0,0,0.2917737,0,0,0,0,4.875519,0.1657217,0.2917737,0,0.2917737,1.651489,27.52477,0.1367577,0,0.233419,0,0.4574954
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.6553935,57.55453,44.53607,0.8524102,0.8524102,1.7,0,0.5202,0.8524102,76.8871,0,0,0,0.6553935,0,0,0.8475898,0.8052103,4.583745,0.4283181,1.460604,0,1.460604,3.03714,50.61889,0.1369539,0.9376512,0.5243148,1.7,1.083712
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9086475,65.42782,46.36578,1.204999,1.204999,0,-1,0,1.204999,75.40649,0,0,0,0.9086475,1.26842,1.204999,0,0,3.123142,1.742862,0,0.3597726,-0.3597726,2.657906,44.29835,0.1369539,1.325499,0.726918,0,2.651509
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.051697,71.53822,48.4823,0.8079054,0.8079054,0,-1,0,0.8079054,130.1758,0,0,0,1.051697,0.8504267,0.8079054,0,0,3.522889,1.383089,0.2012705,0,0.2012705,2.848848,47.48071,0.136925,0.888696,0.8413578,0,2.434786
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.018289,73.23226,50.6285,0.4177194,0.4177194,0,-1,0,0.4177194,243.7735,0,0,0,1.018289,0.4397046,0.4177194,0,0,3.321618,1.564232,0.5785844,0,0.5785844,3.397742,56.62891,0.1368419,0.4594913,0.8146312,0,2.582521
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.125503,78.64842,52.62634,1.28642,1.28642,0,-1,0,1.28642,87.49104,0,0,0.03506242,1.125503,1.354127,1.28642,0,0,2.743034,2.084958,0,0.2286241,-0.2286241,3.15675,52.6124,0.1368419,1.415062,0.9004021,0,3.210461
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.066395,79.47603,54.66374,0.1675312,0.1675312,0,-1,0,0.1675312,636.5355,0,0,0,1.066395,0.1763486,0.1675312,0,0,2.997061,1.856334,0.8900467,0,0.8900467,4.001123,66.68525,0.1367143,0.1842843,0.8531162,0,2.922729
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.168875,84.00336,55.8308,0.2781233,0.2781233,0,-1,0,0.2781233,420.2722,0,0,0,1.168875,0.2927614,0.2781233,0,0,2.107014,2.657376,0.8761138,0,0.8761138,4.832277,80.5378,0.1365889,0.3059357,0.9351001,0,3.826252
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7240082,72.16145,56.21652,0.628621,0.628621,0,-1,0,0.628621,115.174,0,0,0,0.7240082,0.6617064,0.628621,0,0,1.2309,3.445879,0.06230182,0,0.06230182,4.891382,81.52287,0.13658,0.6914831,0.5792065,0,4.169887
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5026858,67.53479,56.82972,0.4911583,0.4911583,0,-1,0,0.4911583,102.347,0,0,0,0.5026858,0.5170087,0.4911583,0,0,1.168599,3.50195,0,0.01432287,-0.01432287,4.876285,81.27125,0.13658,0.5402741,0.4021487,0,4.004636
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.349504,63.59284,56.35499,1.432289,1.38,0,-1,0,1.38,25.32638,2.220446E-16,0.0522892,0.1955181,0.349504,1.452632,1.38,0,0,1.184513,3.487628,0,1.103128,-1.103128,3.713486,61.89131,0.13658,1.575518,0.2796032,0,3.837132
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06404753,55.94194,54.68353,0,0,0,-1,0,0,0,0,0,0,0.06404753,0,0,0,0,2.41021,2.3845,0.06404753,0,0.06404753,3.774247,62.90399,0.1365708,0,0.05123802,0,2.448547
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,53.20987,53.20987,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,2.346163,2.442143,0,0.5745191,-0.5745191,3.168651,52.81074,0.1365708,0.6003724,0,0,2.442143
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,51.87468,51.87468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.984517,1.867624,0,0,0,3.168651,52.81074,0.1365708,0,0,0,1.867624
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,50.35157,50.35157,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,2.984517,1.867624,0,0.6438379,-0.6438379,2.489986,41.49968,0.1365708,0.6728106,0,0,1.867624
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,48.98671,48.98671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.699893,1.223786,0,0,0,2.489986,41.49968,0.1365708,0,0,0,1.223786
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,47.98779,47.98779,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,3.699893,1.223786,0,0.1056758,-0.1056758,2.378594,39.64315,0.1365708,0.1104312,0,0,1.223786
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,47.20645,47.20645,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,3.81731,1.11811,0,0.1180893,-0.1180893,2.254117,37.56853,0.1365708,0.1234033,0,0,1.11811
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,46.45479,46.45479,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,3.94852,1.000021,0,0.1501813,-0.1501813,2.095812,34.93012,0.1365708,0.1569395,0,0,1.000021
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,45.70312,45.70312,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,4.115388,0.8498393,0,0.05665489,-0.05665489,2.036092,33.9348,0.1365708,0.05920436,0,0,0.8498393
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,45.25806,45.25806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.178339,0.7931843,0,0,0,2.036092,33.9348,0.1365708,0,0,0,0.7931843
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,44.78333,44.78333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.178339,0.7931843,0,0,0,2.036092,33.9348,0.1365708,0,0,0,0.7931843
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,44.33826,44.33826,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,4.178339,0.7931843,0,0.0553803,-0.0553803,1.977716,32.96187,0.1365708,0.05787241,0,0,0.7931843
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,44.06133,44.06133,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,4.239872,0.7378041,0,0.02747005,-0.02747005,1.94876,32.47927,0.1365708,0.0287062,0,0,0.7378041
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.0926157,45.42337,43.72506,0.6447227,0.6447227,0.425,0,0.172125,0.6447227,14.3652,5.551115E-17,0,0,0.0926157,0.2312871,0.2197227,0,0,4.270394,0.710334,0,0.1386714,-0.1386714,1.802588,30.04307,0.1365708,0.709195,0.07409256,1.7,0.8029497
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1542187,47.40016,44.53607,0.2090966,0.2090966,1.661728,0,0.5097518,0.2090966,73.75478,2.220446E-16,0,0,0.1542187,0,0,1.452632,1.38,4.424474,0.5716627,1.534219,0,1.534219,3.258075,54.30115,0.1367439,0.2300062,0.123375,1.7,0.7258814
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3315367,52.72133,46.34599,0,0,0,-1,0,0,0,0,0,0,0.3315367,0,0,0,0,2.890255,1.952459,0.3315367,0,0.3315367,3.572599,59.54319,0.1366966,0,0.2652293,0,2.283996
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5353463,59.23914,48.4823,0,0,0,-1,0,0,0,0,0,0,0.5353463,0,0,0,0,2.558718,2.250843,0.5353463,0,0.5353463,4.080473,68.00774,0.1366201,0,0.4282771,0,2.786189
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.674141,64.66525,50.59883,0.2443157,0.2443157,0,-1,0,0.2443157,275.9302,0,0,0,0.674141,0.2571745,0.2443157,0,0,2.023372,2.732654,0.4169665,0,0.4169665,4.476042,74.60056,0.1365607,0.2687473,0.5393128,0,3.406795
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.609165,65.37087,52.59667,0,0,0,-1,0,0,0,0,0,0,0.609165,0,0,0,0,1.606405,3.107924,0.609165,0,0.609165,5.053947,84.23228,0.1364739,0,0.487332,0,3.717089
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.5692957,66.68415,54.63407,0,0,0,-1,0,0,0,0,0,0,0.5692957,0,0,0,0,0.9972404,3.656173,0.5692957,0,0.5692957,5.594028,93.23361,0.1363929,0,0.4554366,0,4.225468
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.2909136,61.7486,55.80113,0.3161601,0.3161601,0,-1,0,0.3161601,92.01466,0,0,0,0.2909136,0.3328001,0.3161601,0,0,0.4279447,4.168539,0,0.04188649,-0.04188649,5.549876,92.49774,0.1363929,0.3477761,0.2327309,0,4.459453
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.3818198,64.15487,56.21652,0.6740723,0.6740723,0,-1,0,0.6740723,56.64374,0,0,0,0.3818198,0.7095498,0.6740723,0,0,0.4744852,4.126652,0,0.32773,-0.32773,5.204418,86.74013,0.1363929,0.7414795,0.3054558,0,4.508472
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1284738,59.38407,56.80005,1.271205,1.271205,0,-1,0,1.271205,10.10646,0,2.220446E-16,0.01832534,0.1284738,1.33811,1.271205,0,0,0.8386297,3.798922,0,1.209637,-1.209637,3.929349,65.48902,0.1363929,1.398325,0.1027791,0,3.927396
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2013423,60.38309,56.30553,0.5058032,0.5058032,0,-1,0,0.5058032,39.80644,0,0,0,0.2013423,0.5324244,0.5058032,0,0,2.18267,2.589286,0,0.3310822,-0.3310822,3.580358,59.67251,0.1363929,0.5563836,0.1610738,0,2.790628
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.04959857,55.60639,54.63407,0.5399019,0.5399019,0,-1,0,0.5399019,9.186591,0,0,0,0.04959857,0.5683177,0.5399019,0,0,2.550539,2.258204,0,0.5187191,-0.5187191,3.03358,50.55956,0.1363929,0.593892,0.03967886,0,2.307802
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,53.16042,53.16042,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,3.126894,1.739484,0,0.1620773,-0.1620773,2.862735,47.71216,0.1363929,0.1693708,0,0,1.739484
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,51.82523,51.82523,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,3.30698,1.577407,0,0.129411,-0.129411,2.726324,45.43864,0.1363929,0.1352345,0,0,1.577407
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,50.3219,50.3219,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,3.45077,1.447996,0,0.7354196,-0.7354196,1.951124,32.51867,0.1363929,0.7685136,0,0,1.447996
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,48.95704,48.95704,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0,0,0.1012324,0.09617079,0,0,4.267903,0.7125763,0,0.1012324,-0.1012324,1.844416,30.7402,0.1363929,0.1057879,0,0,0.7125763
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,47.98779,47.98779,0.06308169,0.06308169,0,-1,0,0.06308169,0,0,0,0,0,0.06640177,0.06308169,0,0,4.380383,0.6113439,0,0.06640177,-0.06640177,1.774422,29.57364,0.1363929,0.06938986,0,0,0.6113439
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,47.17678,47.17678,0.2113386,0.2113386,0,-1,0,0.2113386,0,0,2.775558E-17,0,0,0.2224617,0.2113386,0,0,4.454163,0.5449421,0,0.2224617,-0.2224617,1.539927,25.66539,0.1363929,0.2324725,0,0,0.5449421
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,46.42512,46.42512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.701343,0.3224805,0,0,0,1.539927,25.66539,0.1363929,0,0,0,0.3224805
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,45.70312,45.70312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.701343,0.3224805,0,0,0,1.539927,25.66539,0.1363929,0,0,0,0.3224805
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,45.22839,45.22839,0.1752349,0.1752349,0,-1,0,0.1752349,0,0,2.775558E-17,0,0,0.1844578,0.1752349,0,0,4.701343,0.3224805,0,0.1844578,-0.1844578,1.345491,22.42481,0.1363929,0.1927584,0,0,0.3224805
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,44.78333,44.78333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.906296,0.1380227,0,0,0,1.345491,22.42481,0.1363929,0,0,0,0.1380227
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,44.33826,44.33826,0.005779154,0.005779154,0,0,0,0.005779154,0,0,0,0,0,0.00608332,0.005779154,0,0,4.906296,0.1380227,0,0.00608332,-0.00608332,1.339079,22.31793,0.1363929,0.00635707,0,0,0.1380227
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,44.06133,44.06133,0.2497036,0.2497036,1.7,0,0.5202,0.2497036,0,0,0,0,0,0,0,1.450296,1.377782,4.913055,0.1319394,1.377782,0,1.377782,2.646157,44.10253,0.1365999,0.274674,0,1.7,0.1319394
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1794787,47.05077,43.72506,0.7576987,0.7576987,1.7,0,0.5202,0.7576987,23.68734,0,0,0,0.1794787,0,0,0.9423013,0.8951863,3.535274,1.371943,1.074665,0,1.074665,3.665674,61.09444,0.1367982,0.8334685,0.1435829,1.7,1.551421
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5536561,55.37275,44.53607,0.2282433,0.2282433,1.680875,0,0.5149788,0.2282433,242.5728,2.220446E-16,0,0,0.5536561,0,0,1.452632,1.38,2.460608,2.339141,1.933656,0,1.933656,5.500101,91.66817,0.1369191,0.2510676,0.4429249,1.7,2.892797
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.6542074,59.48351,46.31632,1.048687,1.048687,0,-1,0,1.048687,62.38345,0,2.220446E-16,0,0.6542074,1.103882,1.048687,0,0,0.5269525,4.079432,0,0.4496742,-0.4496742,5.026103,83.76821,0.1369191,1.153556,0.5233659,0,4.733639
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.8879566,67.33533,48.45263,0.8475465,0.8475465,0,-1,0,0.8475465,104.7679,0,0,0,0.8879566,0.8921542,0.8475465,0,0,1.02659,3.629757,0,0.004197623,-0.004197623,5.021678,83.69447,0.1369191,0.9323012,0.7103652,0,4.517714
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.8530347,68.95084,50.59883,0.2433551,0.2433551,0,-1,0,0.2433551,350.5308,0,0,0,0.8530347,0.2561633,0.2433551,0,0,1.031255,3.62556,0.5968714,0,0.5968714,5.58792,93.13181,0.1368343,0.2676907,0.6824277,0,4.478595
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,0.938635,73.46883,52.59667,0.7046301,0.7046301,0,-1,0,0.7046301,133.2096,0,0,0,0.938635,0.7417158,0.7046301,0,0,0.4343831,4.162744,0.1969191,0,0.1969191,5.774734,96.24537,0.1368064,0.7750931,0.750908,0,5.101379
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.7532501,71.09361,54.63407,1.48629,1.38,0,-1,0,1.38,54.58334,2.220446E-16,0.1062895,0.2549185,0.7532501,1.452632,1.38,0,0,0.237464,4.339972,0,0.6993815,-0.6993815,5.037521,83.95852,0.1368064,1.634918,0.6026,0,5.093221
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.8774981,75.63096,55.80113,0.9514171,0.9514171,0,-1,0,0.9514171,92.23064,2.220446E-16,0,0,0.8774981,1.001492,0.9514171,0,0,1.014555,3.64059,0,0.1239936,-0.1239936,4.90682,81.78017,0.1368064,1.046559,0.7019985,0,4.518088
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.8736301,75.9813,56.18685,0.6415534,0.6415534,0,-1,0,0.6415534,136.1742,0,0,0,0.8736301,0.6753194,0.6415534,0,0,1.152325,3.516596,0.1983107,0,0.1983107,5.094954,84.91573,0.1367782,0.7057087,0.6989041,0,4.390226
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.5937341,69.6044,56.77038,0.706604,0.706604,0,-1,0,0.706604,84.02644,0,0,0,0.5937341,0.7437937,0.706604,0,0,0.9540145,3.695076,0,0.1500595,-0.1500595,4.936778,82.27946,0.1367782,0.7772644,0.4749873,0,4.28881
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2606919,61.63079,56.30553,0.05750945,0.05750945,0,-1,0,0.05750945,453.3027,0,0,0,0.2606919,0.06053627,0.05750945,0,0,1.120747,3.545016,0.2001556,0,0.2001556,5.126662,85.4442,0.1367499,0.0632604,0.2085535,0,3.805708
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06302302,55.87177,54.63407,1.208624,1.208624,0,-1,0,1.208624,5.214442,0,2.220446E-16,0,0.06302302,1.272236,1.208624,0,0,0.9205917,3.725157,0,1.209213,-1.209213,3.852039,64.20053,0.1367499,1.329487,0.05041842,0,3.788179
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,53.13074,53.13074,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,2.264162,2.515943,0,0.2766419,-0.2766419,3.560433,59.34044,0.1367499,0.2890908,0,0,2.515943
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,51.82523,51.82523,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,2.571542,2.239301,0,0.2793715,-0.2793715,3.26595,54.43239,0.1367499,0.2919432,0,0,2.239301
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,50.29223,50.29223,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,2.881955,1.95993,0,0.4852097,-0.4852097,2.754494,45.90814,0.1367499,0.5070441,0,0,1.95993
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,48.92736,48.92736,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,3.421077,1.47472,0,0.1618567,-0.1618567,2.583882,43.06461,0.1367499,0.1691402,0,0,1.47472
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,47.98779,47.98779,0.07576872,0.07576872,0,-1,0,0.07576872,0,0,1.387779E-17,0,0,0.07975654,0.07576872,0,0,3.600917,1.312863,0,0.07975654,-0.07975654,2.499811,41.66344,0.1367499,0.08334558,0,0,1.312863
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,47.17678,47.17678,0.2767463,0.2767463,0,-1,0,0.2767463,0,0,5.551115E-17,0,0,0.2913119,0.2767463,0,0,3.689536,1.233107,0,0.2913119,-0.2913119,2.192741,36.54562,0.1367499,0.304421,0,0,1.233107
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,46.42512,46.42512,0.2429318,0.2429318,0,-1,0,0.2429318,0,0,2.775558E-17,0,0,0.2557177,0.2429318,0,0,4.013216,0.9417949,0,0.2557177,-0.2557177,1.923191,32.05312,0.1367499,0.267225,0,0,0.9417949
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,45.70312,45.70312,0.08943162,0.08943162,0,-1,0,0.08943162,0,0,0,0,0,0.09413855,0.08943162,0,0,4.297346,0.6860772,0,0.09413855,-0.09413855,1.823961,30.39928,0.1367499,0.09837478,0,0,0.6860772
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,45.25806,45.25806,0.1125581,0.1125581,0,-1,0,0.1125581,0,0,1.387779E-17,0,0,0.1184822,0.1125581,0,0,4.401945,0.5919387,0,0.1184822,-0.1184822,1.699069,28.31777,0.1367499,0.1238139,0,0,0.5919387
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,44.78333,44.78333,0.257882,0.257882,0,-1,0,0.257882,0,0,0,0,0,0.2714547,0.257882,0,0,4.533592,0.4734565,0,0.2714547,-0.2714547,1.412931,23.5488,0.1367499,0.2836702,0,0,0.4734565
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,44.33826,44.33826,0.02145278,0.02145278,0,0,0,0.02145278,0,0,3.469447E-18,0,0,0.02258188,0.02145278,0,0,4.835208,0.2020017,0,0.02258188,-0.02258188,1.389127,23.15208,0.1367499,0.02359806,0,0,0.2020017
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,44.06133,44.06133,0.2143018,0.2143018,1.666933,0,0.5111728,0.2143018,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.860299,0.1794198,1.38,0,1.38,2.69831,44.97175,0.1369444,0.235732,0,1.7,0.1794198
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.2927396,49.22652,43.72506,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2927396,0,0,1.452632,1.38,3.480299,1.42142,1.67274,0,1.67274,4.285211,71.42004,0.1370298,0,0.2341917,1.7,1.714159
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.6894503,58.30076,44.53607,0.5680293,0.5680293,1.630233,0,0.5011536,0.5680293,121.3758,0,0,0,0.6894503,0,0,1.062204,1.009093,1.807559,2.926886,1.698544,0,1.698544,5.896591,98.27631,0.1371668,0.6248323,0.5515603,1.7,3.616336
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.816583,63.14413,46.28665,0.1437171,0.1437171,0,-1,0,0.1437171,568.1878,0.5562863,0,0,0.816583,0.1512812,0.1437171,0,0,0.1090156,4.455575,0.1090156,0,0.1090156,6.000012,100,0.1371514,0.1580888,0.6532664,0,5.272158
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.144501,74.00382,48.45263,1.31029,1.31029,0,-1,0,1.31029,87.3472,0,0,0.06131843,1.144501,1.379252,1.31029,0,0,0,4.553689,0,0.2347509,-0.2347509,5.752563,95.87585,0.1371514,1.441318,0.915601,0,5.69819
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.076359,74.76547,50.59883,0,0,0,-1,0,0,0,0.8155248,0,0,1.076359,0,0,0,0,0.2608343,4.318938,0.2608343,0,0.2608343,6.000012,100,0.1371145,0,0.8610873,0,5.395297
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.198853,80.7707,52.59667,0.1177117,0.1177117,0,-1,0,0.1177117,1018.465,1.074945,0,0,1.198853,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1371145,0.1294829,0.959082,0,5.752542
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.067238,79.4636,54.63407,0.08567914,0.08567914,0,-1,0,0.08567914,1245.622,0.9770496,0,0,1.067238,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1371145,0.09424706,0.8537906,0,5.620927
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.8994904,76.21782,55.80113,1.012717,1.012717,0,-1,0,1.012717,88.81953,0,0,0,0.8994904,1.066018,1.012717,0,0,0,4.553689,0,0.1665274,-0.1665274,5.824477,97.07442,0.1371145,1.113989,0.7195923,0,5.453179
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.812743,74.38271,56.18685,1.138647,1.138647,0,-1,0,1.138647,71.37793,0,2.220446E-16,0,0.812743,1.198576,1.138647,0,0,0.1850304,4.387162,0,0.3858333,-0.3858333,5.417773,90.29603,0.1371145,1.252512,0.6501944,0,5.199904
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.5541676,68.66835,56.77038,0.3091802,0.3091802,0,-1,0,0.3091802,179.2378,0,0,0,0.5541676,0.3254528,0.3091802,0,0,0.6137341,4.001328,0.2287148,0,0.2287148,5.634751,93.91232,0.1370822,0.3400982,0.4433341,0,4.555496
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2548561,61.47633,56.27586,0,0,0,-1,0,0,0,0,0,0,0.2548561,0,0,0,0,0.3850193,4.207171,0.2548561,0,0.2548561,5.876528,97.94194,0.1370462,0,0.2038849,0,4.462028
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05247191,55.63323,54.6044,0.2351876,0.2351876,0,-1,0,0.2351876,22.31066,0,0,0,0.05247191,0.2475659,0.2351876,0,0,0.1301632,4.436542,0,0.195094,-0.195094,5.670881,94.5145,0.1370462,0.2587063,0.04197752,0,4.489014
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,53.13074,53.13074,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.3469342,4.241448,0,0.1254358,-0.1254358,5.538661,92.31082,0.1370462,0.1310804,0,0,4.241448
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,51.76588,51.76588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4863074,4.116012,0,0,0,5.538661,92.31082,0.1370462,0,0,0,4.116012
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,50.23289,50.23289,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.4863074,4.116012,0,0.1262513,-0.1262513,5.40558,90.09282,0.1370462,0.1319326,0,0,4.116012
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,48.87791,48.87791,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.6265866,3.989761,0,0.05932653,-0.05932653,5.343044,89.05056,0.1370462,0.06199623,0,0,3.989761
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,47.92844,47.92844,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.6925049,3.930434,0,0.1234273,-0.1234273,5.21294,86.88216,0.1370462,0.1289815,0,0,3.930434
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,47.14711,47.14711,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.8296463,3.807007,0,0.2378419,-0.2378419,4.962233,82.70372,0.1370462,0.2485448,0,0,3.807007
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,46.36578,46.36578,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,1.093915,3.569165,0,0.1388551,-0.1388551,4.815867,80.26429,0.1370462,0.1451035,0,0,3.569165
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,45.67345,45.67345,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.248199,3.43031,0,0.03487999,-0.03487999,4.7791,79.65151,0.1370462,0.03644959,0,0,3.43031
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,45.19872,45.19872,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.286954,3.39543,0,0.1594591,-0.1594591,4.611015,76.85011,0.1370462,0.1666348,0,0,3.39543
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,44.75365,44.75365,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.464131,3.235971,0,0.06562128,-0.06562128,4.541844,75.69726,0.1370462,0.06857423,0,0,3.235971
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,44.30859,44.30859,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.537043,3.17035,0,0.1264283,-0.1264283,4.408577,73.47614,0.1370462,0.1321176,0,0,3.17035
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,44.03166,44.03166,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.677519,3.043921,0,0.04722662,-0.04722662,4.358796,72.64646,0.1370462,0.04935181,0,0,3.043921
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.215768,47.71061,43.69539,0.8355687,0.8355687,0,0,0,0.8355687,25.82289,0,0,0,0.215768,0.8795459,0.8355687,0,0,1.729993,2.996695,0,0.6637779,-0.6637779,3.659113,60.98509,0.1370462,0.9191255,0.1726144,0,3.212463
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2128492,48.48728,44.5064,0.3411517,0.3411517,0,0,0,0.3411517,62.39135,0,5.551115E-17,0,0.2128492,0.3591071,0.3411517,0,0,2.467524,2.332917,0,0.1462579,-0.1462579,3.504943,58.41561,0.1370462,0.3752669,0.1702793,0,2.545766
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2147668,50.35257,46.28665,0.8006602,0.8006602,0,-1,0,0.8006602,26.82371,0,1.110223E-16,0,0.2147668,0.8428003,0.8006602,0,0,2.630033,2.186659,0,0.6280334,-0.6280334,2.842938,47.38221,0.1370462,0.8807262,0.1718134,0,2.401426
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.7568672,64.19272,48.45263,0.6654605,0.6654605,0,-1,0,0.6654605,113.7359,0,0,0,0.7568672,0.7004848,0.6654605,0,0,3.327848,1.558626,0.05638247,0,0.05638247,2.896427,48.27369,0.1370382,0.7320065,0.6054938,0,2.315493
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.7789848,67.14122,50.59883,0.6217425,0.6217425,0,-1,0,0.6217425,125.2906,0,0,0,0.7789848,0.6544658,0.6217425,0,0,3.271466,1.60937,0.124519,0,0.124519,3.014556,50.2425,0.1370206,0.6839167,0.6231878,0,2.388355
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.8423433,70.98895,52.59667,0.415705,0.415705,0,-1,0,0.415705,202.6301,0,0,0,0.8423433,0.4375842,0.415705,0,0,3.146947,1.721437,0.4047591,0,0.4047591,3.398545,56.6423,0.1369635,0.4572755,0.6738746,0,2.56378
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.082851,79.95113,54.66374,0.3311385,0.3311385,0,-1,0,0.3311385,327.0085,0,0,0,1.082851,0.3485668,0.3311385,0,0,2.742188,2.08572,0.7342842,0,0.7342842,4.095148,68.25233,0.13686,0.3642524,0.8662809,0,3.168571
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4065627,64.26017,55.80113,0.1958251,0.1958251,0,-1,0,0.1958251,207.6152,0,0,0,0.4065627,0.2061317,0.1958251,0,0,2.007903,2.746576,0.200431,0,0.200431,4.285293,71.42141,0.1368318,0.2154077,0.3252502,0,3.153139
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1706281,59.62439,56.18685,2.041966,1.38,0,-1,0,1.38,12.36436,2.220446E-16,0.6619663,0.866163,0.1706281,1.452632,1.38,0,0,1.807472,2.926964,0,1.282004,-1.282004,2.933943,48.89895,0.1368318,2.246163,0.1365025,0,3.097592
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2317415,61.49996,56.77038,1.750948,1.38,0,-1,0,1.38,16.79286,2.220446E-16,0.3709477,0.5460424,0.2317415,1.452632,1.38,0,0,3.231921,1.64496,0,1.22089,-1.22089,1.647012,27.45014,0.1368318,1.926042,0.1853932,0,1.876702
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2501751,61.37731,56.27586,0.3259974,0.3259974,0,-1,0,0.3259974,76.74146,0,5.551115E-17,0,0.2501751,0.3431551,0.3259974,0,0,4.588465,0.4240702,0,0.09297998,-0.09297998,1.549002,25.81665,0.1368318,0.3585971,0.2001401,0,0.6742454
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.05981354,55.77833,54.6044,0.5733691,0.3713586,0,-1,0,0.3713586,16.10668,0,0.2020106,0.3048058,0.05981354,0.3909038,0.3713586,0,0,4.691776,0.3310902,0,0.3310902,-0.3310902,1.200002,20,0.1368318,0.630706,0.04785083,0,0.3909038
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,53.10107,53.10107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368318,0,0,0,0
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,51.73621,51.73621,0.821623,0,0,-1,0,0,0,0,0.821623,0.9037853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368318,0.9037853,0,0,0
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,50.2131,50.2131,1.530598,0,0,-1,0,0,0,0,1.530598,1.683657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368318,1.683657,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,48.84824,48.84824,0.1026332,0,0,-1,0,0,0,0,0.1026332,0.1128965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368318,0.1128965,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,47.89877,47.89877,0.1453244,0,0,-1,0,0,0,0,0.1453244,0.1598568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368318,0.1598568,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,47.11744,47.11744,0.2754084,0,0,-1,0,0,0,0,0.2754084,0.3029492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368318,0.3029492,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,46.36578,46.36578,0.0745852,0,0,-1,0,0,0,0,0.0745852,0.08204371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368318,0.08204371,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,45.67345,45.67345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368318,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,45.19872,45.19872,0.2271963,0,0,-1,0,0,0,0,0.2271963,0.2499159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368318,0.2499159,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,44.75365,44.75365,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368318,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,44.27892,44.27892,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368318,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,44.03166,44.03166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368318,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1641517,46.73083,43.69539,1.406298,1.406298,1.7,0,0.5202,1.406298,11.67261,0,0,0,0.1641517,0,0,0.2937019,0.2790169,5.059654,0,0.4431686,0,0.4431686,1.620429,27.0071,0.1369097,1.546928,0.1313213,1.7,0.1641517
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3058735,50.32578,44.53607,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,79.52185,0,0,0,0.3058735,0,0,1.315359,1.249591,4.616486,0.3988517,1.555465,0,1.555465,3.096072,51.6011,0.1370881,0.4231049,0.2446988,1.7,0.7047251
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.4833519,55.80445,46.31632,0.8923748,0.8923748,0,-1,0,0.8923748,54.16468,0,0,0,0.4833519,0.9393418,0.8923748,0,0,3.061021,1.79877,0,0.4559899,-0.4559899,2.615417,43.59019,0.1370881,0.9816122,0.3866816,0,2.282122
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.7899696,65.03878,48.51197,0.3896279,0.3896279,0,-1,0,0.3896279,202.7498,0,0,0,0.7899696,0.4101346,0.3896279,0,0,3.567677,1.34278,0.379835,0,0.379835,2.97576,49.5959,0.1370347,0.4285907,0.6319757,0,2.13275
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7180781,65.75761,50.65817,1.19368,1.19368,0,-1,0,1.19368,60.15666,0,2.220446E-16,0,0.7180781,1.256505,1.19368,0,0,3.187841,1.684632,0,0.5384272,-0.5384272,2.408208,40.13672,0.1370347,1.313048,0.5744625,0,2.40271
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.714983,67.92476,52.65601,0.5610373,0.5610373,0,-1,0,0.5610373,127.4395,0,0,0,0.714983,0.5905656,0.5610373,0,0,3.786094,1.146204,0.1244175,0,0.1244175,2.526241,42.10393,0.1370172,0.6171411,0.5719864,0,1.861187
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.8398303,73.37533,54.7132,0.6132833,0.6132833,0,-1,0,0.6132833,136.94,0,0,0,0.8398303,0.6455614,0.6132833,0,0,3.661676,1.25818,0.1942689,0,0.1942689,2.71054,45.17558,0.1369899,0.6746117,0.6718642,0,2.09801
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,0.9260789,76.99434,55.85058,1.288482,1.288482,0,-1,0,1.288482,71.87363,0,0,0.03733039,0.9260789,1.356297,1.288482,0,0,3.467408,1.433022,0,0.4302181,-0.4302181,2.257051,37.61744,0.1369899,1.41733,0.7408631,0,2.359101
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.6815403,71.14429,56.24619,0.5466602,0.5466602,0,-1,0,0.5466602,124.6735,0,0,0,0.6815403,0.5754318,0.5466602,0,0,3.945428,1.002804,0.1061085,0,0.1061085,2.357714,39.29515,0.136975,0.6013262,0.5452322,0,1.684344
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.340752,63.87041,56.80005,0,0,0,-1,0,0,0,0,0,0,0.340752,0,0,0,0,3.839319,1.098302,0.340752,0,0.340752,2.68098,44.6829,0.1369271,0,0.2726016,0,1.439054
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.1930799,60.21113,56.30553,0.6109665,0.6109665,0,-1,0,0.6109665,31.60238,0,0,0,0.1930799,0.6431226,0.6109665,0,0,3.498567,1.404978,0,0.4500427,-0.4500427,2.206593,36.77648,0.1369271,0.6720631,0.154464,0,1.598058
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.04880175,55.56081,54.6044,0.4544478,0.4544478,0,-1,0,0.4544478,10.73869,0,0,0,0.04880175,0.4783661,0.4544478,0,0,3.998615,0.9549357,0,0.4295643,-0.4295643,1.753793,29.22982,0.1369271,0.4998925,0.0390414,0,1.003737
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,53.10107,53.10107,0.8080838,0.4991028,0,-1,0,0.4991028,0,0,0.308981,0.3897894,0,0.5253714,0.4991028,0,0,4.475908,0.5253714,0,0.5253714,-0.5253714,1.200002,20,0.1369271,0.8888922,0,0,0.5253714
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,51.70654,51.70654,0.7747611,0,0,-1,0,0,0,0,0.7747611,0.8522373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369271,0.8522373,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,50.18343,50.18343,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369271,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,48.81857,48.81857,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369271,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,47.8691,47.8691,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369271,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,47.11744,47.11744,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369271,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,46.34599,46.34599,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369271,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,45.67345,45.67345,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369271,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,45.19872,45.19872,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369271,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,44.75365,44.75365,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369271,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,44.27892,44.27892,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1370628,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,44.03166,44.03166,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1371881,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2170159,47.76492,43.72506,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,39.36831,0,0,0,0.2170159,0,0,1.148755,1.091317,2.299654,2.484,1.308333,0,1.308333,5.059562,84.32587,0.1373997,0.6063696,0.1736127,1.7,2.701016
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5081027,54.41768,44.53607,0.4959627,0.4959627,0,0,0,0.4959627,102.4478,0,0,0,0.5081027,0.522066,0.4959627,0,0,0.9913213,3.6615,0,0.01396332,-0.01396332,5.044843,84.08055,0.1373997,0.545559,0.4064822,0,4.169602
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.8762178,64.58945,46.31632,0,0,0,-1,0,0,0,0,0,0,0.8762178,0,0,0,0,1.006836,3.647537,0.8762178,0,0.8762178,5.876097,97.93475,0.1372769,0,0.7009742,0,4.523754
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.196957,75.54317,48.51197,0.8836703,0.8836703,0,-1,0,0.8836703,135.4529,0.1361597,0,0,1.196957,0.9301792,0.8836703,0,0,0.1306183,4.436132,0.1306183,0,0.1306183,6.000012,100,0.1372586,0.9720373,0.9575658,0,5.63309
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.336502,82.51642,50.67795,0.05764866,0.05764866,0,-1,0,0.05764866,2318.357,1.275819,0,0,1.336502,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1372586,0.06341352,1.069201,0,5.890191
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.340334,85.33327,52.68568,0.7060885,0.7060885,0,-1,0,0.7060885,189.8252,0.5970826,0,0,1.340334,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1372586,0.7766973,1.072267,0,5.894022
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.363981,88.90715,54.7132,0.3137119,0.3137119,0,-1,0,0.3137119,434.7879,1.033758,0,0,1.363981,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1372586,0.3450831,1.091185,0,5.91767
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.246616,86.53924,55.88025,0.9534252,0.9534252,0,-1,0,0.9534252,130.7513,0.2430107,0,0,1.246616,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1372586,1.048768,0.997293,0,5.800305
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.074701,81.71878,56.27586,1.058831,1.058831,0,-1,0,1.058831,101.4988,0,0,0,1.074701,1.114559,1.058831,0,0,0,4.553689,0,0.03985786,-0.03985786,5.957998,99.29977,0.1372586,1.164714,0.8597609,0,5.62839
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.7440447,73.3617,56.82972,0.07563987,0.07563987,0,-1,0,0.07563987,983.6674,0.6201373,0,0,0.7440447,0.07962091,0.07563987,0,0,0.04428651,4.513831,0.04428651,0,0.04428651,6.000012,100,0.1372524,0.08320386,0.5952358,0,5.257876
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.2848469,62.16566,56.32532,1.180029,1.180029,0,-1,0,1.180029,24.13897,0,0,0,0.2848469,1.242136,1.180029,0,0,0,4.553689,0,0.9572889,-0.9572889,4.990941,83.18218,0.1372524,1.298032,0.2278775,0,4.838536
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.04746071,55.56422,54.63407,1.378424,1.378424,0,-1,0,1.378424,3.443113,0,0,0.1362667,0.04746071,1.450973,1.378424,0,0,1.063654,3.5964,0,1.403512,-1.403512,3.511509,58.52504,0.1372524,1.516267,0.03796857,0,3.643861
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,53.13074,53.13074,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.623112,2.192888,0,1.021307,-1.021307,2.434957,40.58254,0.1372524,1.067266,0,0,2.192888
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,51.70654,51.70654,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.757898,1.171581,0,0.3849564,-0.3849564,2.029177,33.81956,0.1372524,0.4022794,0,0,1.171581
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,50.18343,50.18343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.185627,0.7866246,0,0,0,2.029177,33.81956,0.1372524,0,0,0,0.7866246
