Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,48.7889,48.7889,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,4.185627,0.7866246,0,0.05198079,-0.05198079,1.974385,32.90635,0.1372524,0.05431993,0,0,0.7866246
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,47.81965,47.81965,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,4.243383,0.7346438,0,0.04523871,-0.04523871,1.926699,32.11159,0.1372524,0.04727445,0,0,0.7346438
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,47.06799,47.06799,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,4.293649,0.6894051,0,0.1434013,-0.1434013,1.775541,29.59229,0.1372524,0.1498543,0,0,0.6894051
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,46.31632,46.31632,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,4.452983,0.5460038,0,0.1233058,-0.1233058,1.645565,27.42603,0.1372524,0.1288546,0,0,0.5460038
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,45.67345,45.67345,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.58999,0.422698,0,0.07501809,-0.07501809,1.566489,26.1081,0.1372524,0.0783939,0,0,0.422698
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,45.19872,45.19872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.673343,0.3476799,0,0,0,1.566489,26.1081,0.1372524,0,0,0,0.3476799
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,44.75365,44.75365,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.673343,0.3476799,0,0.2836691,-0.2836691,1.267476,21.12455,0.1372524,0.2964343,0,0,0.3476799
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,44.27892,44.27892,0.07729116,0.07729116,1.529923,0,0.4737689,0.07729116,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.988531,0.06401075,1.38,0,1.38,2.576659,42.94423,0.1374009,0.08502027,0,1.7,0.06401075
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,44.06133,44.06133,0.1339235,0.1339235,1.586555,0,0.4892295,0.1339235,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.608531,1.306011,1.38,0,1.38,3.885842,64.76389,0.1375664,0.1473158,0,1.7,1.306011
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1613002,46.70732,43.72506,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,29.97111,0,0,0,0.1613002,0,0,1.161814,1.103724,2.228531,2.548011,1.265024,0,1.265024,5.085948,84.76564,0.1377825,0.5920042,0.1290402,1.7,2.709311
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2391528,49.0755,44.58552,0.09354555,0.09354555,0,0,0,0.09354555,255.6539,0,0,0,0.2391528,0.098469,0.09354555,0,0,0.9635075,3.686532,0.1406838,0,0.1406838,5.219413,86.99004,0.1377628,0.1029001,0.1913223,0,3.925685
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5041055,56.29401,46.36578,0,0,0,-1,0,0,0,0,0,0,0.5041055,0,0,0,0,0.8228236,3.813148,0.5041055,0,0.5041055,5.697649,94.96063,0.1376923,0,0.4032844,0,4.317253
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.3953606,56.38226,48.59109,0.9222152,0.9222152,0,-1,0,0.9222152,42.87076,0,0,0,0.3953606,0.9707528,0.9222152,0,0,0.3187181,4.266843,0,0.5753922,-0.5753922,5.091133,84.85204,0.1376923,1.014437,0.3162885,0,4.662203
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6202474,63.61347,50.76696,0.4552585,0.4552585,0,-1,0,0.4552585,136.2407,0,0,0,0.6202474,0.4792195,0.4552585,0,0,0.9580427,3.691451,0.1410279,0,0.1410279,5.224924,87.08189,0.1376726,0.5007844,0.4961979,0,4.311698
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.5900779,65.14901,52.79448,0.7001359,0.7001359,0,-1,0,0.7001359,84.28049,0,0,0,0.5900779,0.7369851,0.7001359,0,0,0.8170149,3.818376,0,0.1469072,-0.1469072,5.07007,84.50099,0.1376726,0.7701495,0.4720623,0,4.408453
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.1997917,58.82509,54.82199,0.1084388,0.1084388,0,-1,0,0.1084388,184.2438,0,0,0,0.1997917,0.1141461,0.1084388,0,0,0.9802451,3.671468,0.08564563,0,0.08564563,5.15132,85.85517,0.1376607,0.1192826,0.1598334,0,3.87126
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.07609457,57.48001,55.96926,0.8493072,0.8493072,0,-1,0,0.8493072,8.959604,0,1.110223E-16,0,0.07609457,0.8940076,0.8493072,0,0,0.8945994,3.748549,0,0.8179131,-0.8179131,4.289165,71.48593,0.1376607,0.934238,0.06087565,0,3.824644
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2502993,61.49273,56.38466,0.324648,0.324648,0,-1,0,0.324648,77.09868,0,0,0,0.2502993,0.3417347,0.324648,0,0,1.803392,2.930636,0,0.0914354,-0.0914354,4.192783,69.87958,0.1376607,0.3571128,0.2002394,0,3.180936
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3530895,64.32805,56.97807,0,0,0,-1,0,0,0,0,0,0,0.3530895,0,0,0,0,1.904987,2.839201,0.3530895,0,0.3530895,4.527753,75.4624,0.1376113,0,0.2824716,0,3.192291
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2665266,61.89857,56.444,1.055574,1.055574,0,-1,0,1.055574,25.24945,0,2.220446E-16,0,0.2665266,1.11113,1.055574,0,0,1.551897,3.156981,0,0.8446039,-0.8446039,3.637462,60.62425,0.1376113,1.161131,0.2132213,0,3.423508
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.05747806,55.87166,54.74287,0.5244881,0.5244881,0,-1,0,0.5244881,10.95889,0,0,0,0.05747806,0.5520927,0.5244881,0,0,2.490346,2.312378,0,0.4946147,-0.4946147,3.116093,51.93478,0.1376113,0.5769369,0.04598245,0,2.369856
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,53.20987,53.20987,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0,0,1.063504,1.010329,0,0,3.039918,1.817763,0,1.063504,-1.063504,1.995061,33.25095,0.1376113,1.111362,0,0,1.817763
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,51.76588,51.76588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.221589,0.7542587,0,0,0,1.995061,33.25095,0.1376113,0,0,0,0.7542587
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,50.2131,50.2131,0.2399029,0.2399029,0,-1,0,0.2399029,0,0,0,0,0,0.2525293,0.2399029,0,0,4.221589,0.7542587,0,0.2525293,-0.2525293,1.728872,28.81447,0.1376113,0.2638932,0,0,0.7542587
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,48.7889,48.7889,0.3144911,0.3144911,0,-1,0,0.3144911,0,0,5.551115E-17,0,0,0.3310433,0.3144911,0,0,4.502177,0.5017294,0,0.3310433,-0.3310433,1.379921,22.99864,0.1376113,0.3459402,0,0,0.5017294
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,47.84932,47.84932,0.1484358,0.1484358,0,-1,0,0.1484358,0,0,2.775558E-17,0.001127554,0,0.1562482,0.1484358,0,0,4.870003,0.1706861,0,0.1562482,-0.1562482,1.215221,20.25365,0.1376113,0.1632793,0,0,0.1706861
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,47.09766,47.09766,0.2114906,0.01371602,0,-1,0,0.01371602,0,0,0.1977746,0.2189236,0,0.01443792,0.01371602,0,0,5.043612,0.01443792,0,0.01443792,-0.01443792,1.200002,20,0.1376113,0.2326396,0,0,0.01443792
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,46.31632,46.31632,0.1344779,0,0,-1,0,0,0,0,0.1344779,0.1479257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376113,0.1479257,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,45.67345,45.67345,0.2401426,0,0,-1,0,0,0,0,0.2401426,0.2641568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376113,0.2641568,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,45.22839,45.22839,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376113,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,44.75365,44.75365,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376113,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,44.27892,44.27892,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1377484,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,44.06133,44.06133,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1379446,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.2969906,49.34021,43.75473,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,145.7512,2.220446E-16,0,0,0.2969906,0,0,1.452632,1.38,2.299654,2.484,1.676991,0,1.676991,5.409301,90.15484,0.1380882,0.224142,0.2375925,1.7,2.780991
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6309716,57.07845,44.58552,0.8199092,0.8199092,0,0,0,0.8199092,76.95628,1.110223E-16,0,0,0.6309716,0.8630623,0.8199092,0,0,0.6226638,3.993292,0,0.2320907,-0.2320907,5.164656,86.07743,0.1380882,0.9019001,0.5047773,0,4.624263
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,0.9644464,66.83092,46.39545,0.04177097,0.04177097,0,-1,0,0.04177097,2308.892,0.03993469,0,0,0.9644464,0.04396944,0.04177097,0,0,0.8805423,3.761201,0.8805423,0,0.8805423,6.000012,100,0.1379655,0.04594807,0.7715572,0,4.725647
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.177166,75.12108,48.62077,0,0,0,-1,0,0,0,1.177166,0,0,1.177166,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1379655,0,0.9417324,0,5.730855
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.131146,76.5324,50.79663,0.4155637,0.4155637,0,-1,0,0.4155637,272.1956,0.6937106,0,0,1.131146,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1379655,0.4571201,0.9049169,0,5.684835
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.313823,84.69334,52.85382,1.325947,1.325947,0,-1,0,1.325947,99.08568,0,2.220446E-16,0.07854153,1.313823,1.395733,1.325947,0,0,0,4.553689,0,0.0819101,-0.0819101,5.913671,98.56099,0.1379655,1.458542,1.051059,0,5.867512
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.270822,86.0407,54.911,0,0,0,-1,0,0,0,1.17981,0,0,1.270822,0,0,0,0,0.09101122,4.471779,0.09101122,0,0.09101122,6.000012,100,0.1379528,0,1.016657,0,5.7426
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.039168,80.36323,56.01872,0,0,0,-1,0,0,0,1.039168,0,0,1.039168,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1379528,0,0.8313345,0,5.592857
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.5676098,68.62693,56.444,0,0,0,-1,0,0,0,0.5676098,0,0,0.5676098,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1379528,0,0.4540879,0,5.121299
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5098061,67.91379,57.02753,0.3622029,0.3622029,0,-1,0,0.3622029,140.7515,0.1285399,0,0,0.5098061,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1379528,0.3984232,0.4078449,0,5.063495
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1799701,60.16231,56.52312,0.153769,0.153769,0,-1,0,0.153769,117.0393,0.01810799,0,0,0.1799701,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1379528,0.1691459,0.143976,0,4.733659
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.05475954,55.84777,54.77254,1.559327,1.38,0,-1,0,1.38,3.968083,2.220446E-16,0.1793267,0.3352594,0.05475954,1.452632,1.38,0,0,0,4.553689,0,1.397872,-1.397872,4.526525,75.44194,0.1379528,1.715259,0.04380763,0,4.608449
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,53.20987,53.20987,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.553191,3.155817,0,0.9964669,-0.9964669,3.476157,57.93584,0.1379528,1.041308,0,0,3.155817
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,51.73621,51.73621,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.660377,2.15935,0,1.007478,-1.007478,2.414183,40.23629,0.1379528,1.052814,0,0,2.15935
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,50.18343,50.18343,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.779796,1.151872,0,0.8866279,-0.8866279,1.479595,24.65986,0.1379528,0.9265261,0,0,1.151872
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,48.75923,48.75923,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.764938,0.2652446,0,0.1153794,-0.1153794,1.357974,22.63286,0.1379528,0.1205715,0,0,0.2652446
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,47.81965,47.81965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.893137,0.1498652,0,0,0,1.357974,22.63286,0.1379528,0,0,0,0.1498652
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,47.09766,47.09766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.893137,0.1498652,0,0,0,1.357974,22.63286,0.1379528,0,0,0,0.1498652
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,46.31632,46.31632,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.893137,0.1498652,0,0.1134773,-0.1134773,1.238359,20.63927,0.1379528,0.1185837,0,0,0.1498652
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,45.70312,45.70312,0.2328357,0.03456852,0,-1,0,0.03456852,0,0,0.1982671,0.2215507,0,0.03638791,0.03456852,0,0,5.019223,0.03638791,0,0.03638791,-0.03638791,1.200002,20,0.1379528,0.2561192,0,0,0.03638791
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,45.22839,45.22839,0.1530811,0,0,-1,0,0,0,0,0.1530811,0.1683892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379528,0.1683892,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,44.75365,44.75365,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379528,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,44.30859,44.30859,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1380937,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,44.091,44.091,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.1382966,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05044776,44.70523,43.7844,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,51.31327,2.220446E-16,0,0,0.05044776,0,0,1.452632,1.38,2.338867,2.448709,1.430448,0,1.430448,5.13821,85.63666,0.138441,0.1081446,0.04035821,1.7,2.499156
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.08872119,46.25073,44.61519,0.1791878,0.1791878,0,0,0,0.1791878,49.51296,0,2.775558E-17,0,0.08872119,0.1886188,0.1791878,0,0,0.9084193,3.736112,0,0.09989758,-0.09989758,5.032908,83.88164,0.138441,0.1971066,0.07097696,0,3.824833
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.1975733,50.13042,46.39545,0.347016,0.347016,0,-1,0,0.347016,56.93492,0,0,0,0.1975733,0.36528,0.347016,0,0,1.019417,3.636214,0,0.1677067,-0.1677067,4.85613,80.93534,0.138441,0.3817176,0.1580586,0,3.833787
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1536931,51.58376,48.65044,0.526679,0.526679,0,-1,0,0.526679,29.18155,0,0,0,0.1536931,0.5543989,0.526679,0,0,1.205757,3.468507,0,0.4007058,-0.4007058,4.433749,73.89567,0.138441,0.5793468,0.1229545,0,3.6222
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.09732132,52.71749,50.84608,0,0,0,-1,0,0,0,0,0,0,0.09732132,0,0,0,0,1.650986,3.067801,0.09732132,0,0.09732132,4.526076,75.43445,0.1384275,0,0.07785705,0,3.165123
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2107122,57.07518,52.90327,0,0,0,-1,0,0,0,0,0,0,0.2107122,0,0,0,0,1.553665,3.155391,0.2107122,0,0.2107122,4.725976,78.7661,0.1383982,0,0.1685698,0,3.366103
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.5463867,66.51139,54.96045,0.3503829,0.3503829,0,-1,0,0.3503829,155.9399,0,0,0,0.5463867,0.3688241,0.3503829,0,0,1.342952,3.345032,0.1775626,0,0.1775626,4.894426,81.5736,0.1383735,0.3854212,0.4371094,0,3.891418
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.3917322,64.25808,56.10773,0.4081291,0.4081291,0,-1,0,0.4081291,95.98243,0,0,0,0.3917322,0.4296096,0.4081291,0,0,1.16539,3.504838,0,0.03787735,-0.03787735,4.8545,80.90816,0.1383735,0.448942,0.3133858,0,3.89657
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2206638,60.98079,56.49345,1.553497,1.38,0,-1,0,1.38,15.99013,2.220446E-16,0.1734971,0.3288468,0.2206638,1.452632,1.38,0,0,1.207476,3.466961,0,1.231968,-1.231968,3.555892,59.26474,0.1383735,1.708847,0.1765311,0,3.687624
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1725487,60.57607,57.07698,0.6303634,0.6303634,0,-1,0,0.6303634,27.3729,0,1.110223E-16,0,0.1725487,0.6635404,0.6303634,0,0,2.576329,2.234993,0,0.4909917,-0.4909917,3.038341,50.63892,0.1383735,0.6933997,0.138039,0,2.407542
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.1929335,60.43169,56.52312,0.3734063,0.3734063,0,-1,0,0.3734063,51.66851,0,0,0,0.1929335,0.3930593,0.3734063,0,0,3.121875,1.744001,0,0.2001258,-0.2001258,2.82739,47.12307,0.1383735,0.4107469,0.1543468,0,1.936935
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.05469448,55.84649,54.77254,1.154134,1.154134,0,-1,0,1.154134,4.739007,0,2.220446E-16,0,0.05469448,1.214878,1.154134,0,0,3.344237,1.543875,0,1.160183,-1.160183,1.604449,26.74077,0.1383735,1.269547,0.04375559,0,1.59857
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,53.20987,53.20987,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,4.63333,0.383692,0,0.2585203,-0.2585203,1.331945,22.19904,0.1383735,0.2701537,0,0,0.383692
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,51.76588,51.76588,0.442692,0.1189131,0,-1,0,0.1189131,0,0,0.3237789,0.368048,0,0.1251717,0.1189131,0,0,4.920575,0.1251717,0,0.1251717,-0.1251717,1.200002,20,0.1383735,0.4869611,0,0,0.1251717
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,50.18343,50.18343,0.7215812,0,0,-1,0,0,0,0,0.7215812,0.7937393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383735,0.7937393,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,48.75923,48.75923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383735,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,47.81965,47.81965,0.1103252,0,0,-1,0,0,0,0,0.1103252,0.1213578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383735,0.1213578,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,47.09766,47.09766,0.3130825,0,0,-1,0,0,0,0,0.3130825,0.3443907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383735,0.3443907,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,46.34599,46.34599,0.04068203,0,0,-1,0,0,0,0,0.04068203,0.04475024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383735,0.04475024,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,45.73279,45.73279,0.1990055,0,0,-1,0,0,0,0,0.1990055,0.218906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383735,0.218906,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,45.25806,45.25806,0.1028257,0,0,-1,0,0,0,0,0.1028257,0.1131083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383735,0.1131083,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,44.78333,44.78333,0.06864772,0,0,-1,0,0,0,0,0.06864772,0.07551249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383735,0.07551249,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,44.33826,44.33826,0.05498871,0.05498871,1.50762,0,0.4676803,0.05498871,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1385114,0.06048758,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,44.12067,44.12067,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1386321,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01376865,44.06437,43.81407,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,2.803101,0,0,0,0.01376865,0,0,1.208807,1.148366,2.299654,2.484,1.162135,0,1.162135,4.920866,82.01427,0.1388418,0.5403127,0.01101492,1.7,2.497769
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1351689,47.15113,44.64486,0.7927374,0.7927374,0,0,0,0.7927374,17.0509,0,0,0,0.1351689,0.8344604,0.7927374,0,0,1.137519,3.529922,0,0.6992915,-0.6992915,4.183748,69.729,0.1388418,0.8720111,0.1081351,0,3.66509
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1230708,48.76065,46.45479,0.7825269,0.7825269,0,-1,0,0.7825269,15.72736,0,0,0,0.1230708,0.8237125,0.7825269,0,0,1.91451,2.83063,0,0.7006417,-0.7006417,3.445207,57.42,0.1388418,0.8607796,0.09845664,0,2.953701
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.3670257,55.92005,48.70978,0.4580135,0.4580135,0,-1,0,0.4580135,80.13425,0,5.551115E-17,0,0.3670257,0.4821194,0.4580135,0,0,2.693001,2.129988,0,0.1150938,-0.1150938,3.323888,55.39801,0.1388418,0.5038148,0.2936205,0,2.497014
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3054932,56.97967,50.9351,0.9709926,0.9709926,0,-1,0,0.9709926,31.46194,0,2.220446E-16,0,0.3054932,1.022097,0.9709926,0,0,2.820883,2.014894,0,0.7166044,-0.7166044,2.56852,42.80859,0.1388418,1.068092,0.2443945,0,2.320388
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.09250961,54.79597,52.99228,0,0,0,-1,0,0,0,0,0,0,0.09250961,0,0,0,0,3.61711,1.29829,0.09250961,0,0.09250961,2.656283,44.27129,0.1388289,0,0.07400769,0,1.3908
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.2759299,60.64777,55.04947,0.2066353,0.2066353,0,-1,0,0.2066353,133.5347,0,0,0,0.2759299,0.2175108,0.2066353,0,0,3.5246,1.381549,0.05841909,0,0.05841909,2.711704,45.19497,0.1388208,0.2272988,0.2207439,0,1.657479
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3216738,62.81207,56.18685,0.3606393,0.3606393,0,-1,0,0.3606393,89.19544,0,5.551115E-17,0,0.3216738,0.3796203,0.3606393,0,0,3.466181,1.434126,0,0.05794649,-0.05794649,2.650623,44.17696,0.1388208,0.3967032,0.257339,0,1.7558
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.164952,59.91223,56.58246,0.6563205,0.6563205,0,-1,0,0.6563205,25.13284,0,0,0,0.164952,0.6908637,0.6563205,0,0,3.530566,1.376179,0,0.5259117,-0.5259117,2.096263,34.93765,0.1388208,0.7219526,0.1319616,0,1.541131
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.2752609,62.80535,57.13632,0.4992879,0.4992879,0,-1,0,0.4992879,55.1307,0,0,0,0.2752609,0.5255662,0.4992879,0,0,4.114913,0.8502677,0,0.2503053,-0.2503053,1.832418,30.54025,0.1388208,0.5492167,0.2202087,0,1.125529
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2047616,60.73948,56.58246,0.5644795,0.5644795,0,-1,0,0.5644795,36.27441,0,1.110223E-16,0.01205845,0.2047616,0.594189,0.5644795,0,0,4.39303,0.5999624,0,0.3894273,-0.3894273,1.421926,23.69872,0.1388208,0.6209275,0.1638093,0,0.8047241
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05395807,55.88173,54.82199,0,0,0,-1,0,0,0,0,0,0,0.05395807,0,0,0,0,4.825727,0.2105351,0.05395807,0,0.05395807,1.473115,24.55187,0.1388133,0,0.04316646,0,0.2644932
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,53.23954,53.23954,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,4.771769,0.2590974,0,0.2176541,-0.2176541,1.243687,20.72808,0.1388133,0.2274485,0,0,0.2590974
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,51.79556,51.79556,0.5691797,0.0393711,0,-1,0,0.0393711,0,0,0.5298086,0.5867265,0,0.04144326,0.0393711,0,0,5.013606,0.04144326,0,0.04144326,-0.04144326,1.200002,20,0.1388133,0.6260977,0,0,0.04144326
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,50.2131,50.2131,0.9534827,0,0,-1,0,0,0,0,0.9534827,1.048831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388133,1.048831,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,48.81857,48.81857,0.2305741,0,0,-1,0,0,0,0,0.2305741,0.2536315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388133,0.2536315,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,47.84932,47.84932,0.1281374,0,0,-1,0,0,0,0,0.1281374,0.1409511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388133,0.1409511,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,47.11744,47.11744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388133,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,46.36578,46.36578,0.05283627,0,0,-1,0,0,0,0,0.05283627,0.0581199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388133,0.0581199,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,45.78225,45.78225,0.04238657,0,0,-1,0,0,0,0,0.04238657,0.04662523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388133,0.04662523,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,45.3174,45.3174,0.1630081,0,0,-1,0,0,0,0,0.1630081,0.179309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388133,0.179309,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,44.84267,44.84267,0.08224709,0,0,-1,0,0,0,0,0.08224709,0.0904718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388133,0.0904718,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,44.36793,44.36793,0.008592249,0.008592249,1.461224,0,0.4550141,0.008592249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1389359,0.009451474,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,44.14046,44.14046,0.1282686,0.1282686,1.5809,0,0.4876857,0.1282686,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1390944,0.1410955,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.2945386,49.37446,43.83385,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2945386,0,0,1.452632,1.38,2.299654,2.484,1.674539,0,1.674539,5.406975,90.11607,0.1391729,0,0.2356308,1.7,2.778538
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.4633998,53.67167,44.7042,0,0,0,0,0,0,0,0,0,0,0.4633998,0,0,0,0,0.6251158,3.991085,0.4633998,0,0.4633998,5.846595,97.44305,0.1391087,0,0.3707199,0,4.454484
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.7523123,61.90086,46.50424,0.1842279,0.1842279,0,-1,0,0.1842279,408.3596,0.3966722,0,0,0.7523123,0.1939241,0.1842279,0,0,0.161716,4.408144,0.161716,0,0.161716,6.000012,100,0.1390863,0.2026507,0.6018499,0,5.160457
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,0.9746487,69.90225,48.7889,0.639561,0.639561,0,-1,0,0.639561,152.3934,0.3014266,0,0,0.9746487,0.6732221,0.639561,0,0,0,4.553689,0,0,0,6.000012,100,0.1390863,0.7035171,0.7797189,0,5.528337
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.017194,73.66644,51.01422,1.1833,1.1833,0,-1,0,1.1833,85.96245,0,0,0,1.017194,1.245579,1.1833,0,0,0,4.553689,0,0.2283853,-0.2283853,5.759273,95.98769,0.1390863,1.30163,0.8137552,0,5.570883
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.12028,79.09007,53.10107,0,0,0,-1,0,0,0,0.8665183,0,0,1.12028,0,0,0,0,0.2537615,4.325304,0.2537615,0,0.2537615,6.000012,100,0.1390512,0,0.8962238,0,5.445583
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.286904,86.8999,55.15826,0,0,0,-1,0,0,0,1.286904,0,0,1.286904,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1390512,0,1.029523,0,5.840592
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.226639,86.47822,56.32532,0.08573038,0.08573038,0,-1,0,0.08573038,1430.81,1.136397,0,0,1.226639,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1390512,0.09430341,0.9813112,0,5.780328
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.025592,80.83524,56.72093,0.4011056,0.4011056,0,-1,0,0.4011056,255.6914,0.603376,0,0,1.025592,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1390512,0.4412161,0.8204739,0,5.579281
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.7631136,74.32216,57.24512,0.9562017,0.9562017,0,-1,0,0.9562017,79.80676,0,0,0,0.7631136,1.006528,0.9562017,0,0,0,4.553689,0,0.2434146,-0.2434146,5.743431,95.72365,0.1390512,1.051822,0.6104909,0,5.316803
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3439471,63.82568,56.69126,0.09631616,0.09631616,0,-1,0,0.09631616,357.1022,0,0,0,0.3439471,0.1013854,0.09631616,0,0,0.2704606,4.310274,0.2425617,0,0.2425617,5.973545,99.55888,0.1390177,0.1059478,0.2751577,0,4.654222
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05294739,55.95138,54.911,1.123357,1.123357,0,-1,0,1.123357,4.713317,0,2.220446E-16,0,0.05294739,1.182481,1.123357,0,0,0.02789897,4.52858,0,1.129534,-1.129534,4.782911,79.71503,0.1390177,1.235693,0.04235791,0,4.581527
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,53.29888,53.29888,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.282937,3.399046,0,0.09890502,-0.09890502,4.678657,77.97745,0.1390177,0.1033557,0,0,3.399046
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,51.82523,51.82523,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.392831,3.300141,0,0.1671063,-0.1671063,4.502511,75.04169,0.1390177,0.1746261,0,0,3.300141
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,50.23289,50.23289,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.578505,3.133035,0,0.1417669,-0.1417669,4.353076,72.55111,0.1390177,0.1481464,0,0,3.133035
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,48.81857,48.81857,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.736024,2.991268,0,0.2182216,-0.2182216,4.12305,68.71735,0.1390177,0.2280416,0,0,2.991268
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,47.8691,47.8691,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.978492,2.773046,0,0.1148613,-0.1148613,4.001975,66.69946,0.1390177,0.1200301,0,0,2.773046
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,47.14711,47.14711,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.106116,2.658185,0,0.08145119,-0.08145119,3.916118,65.26851,0.1390177,0.0851165,0,0,2.658185
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,46.36578,46.36578,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.196617,2.576734,0,0.06807722,-0.06807722,3.844358,64.07251,0.1390177,0.07114069,0,0,2.576734
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,45.78225,45.78225,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.272258,2.508657,0,0.1057597,-0.1057597,3.732878,62.21451,0.1390177,0.1105189,0,0,2.508657
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,45.3174,45.3174,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.389769,2.402897,0,0.2687616,-0.2687616,3.449578,57.49286,0.1390177,0.2808559,0,0,2.402897
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,44.84267,44.84267,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.688393,2.134135,0,0.1825114,-0.1825114,3.257195,54.28646,0.1390177,0.1907244,0,0,2.134135
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,44.36793,44.36793,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.891184,1.951624,0,0.002569245,-0.002569245,3.254486,54.24133,0.1390177,0.002684861,0,0,1.951624
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,44.17012,44.17012,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.894038,1.949054,0,0.1566941,-0.1566941,3.089316,51.4885,0.1390177,0.1637453,0,0,1.949054
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2610893,48.7245,43.83385,0.4334432,0.4334432,0,0,0,0.4334432,60.2361,0,0,0,0.2610893,0.4562561,0.4334432,0,0,3.068143,1.79236,0,0.1951668,-0.1951668,2.883592,48.05978,0.1390177,0.4767876,0.2088714,0,2.05345
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4522097,53.46275,44.72398,0,0,0,0,0,0,0,0,0,0,0.4522097,0,0,0,0,3.284995,1.597194,0.4522097,0,0.4522097,3.312596,55.20982,0.1389551,0,0.3617677,0,2.049403
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.507666,56.54954,46.53391,0.2375922,0.2375922,0,-1,0,0.2375922,213.6712,0,0,0,0.507666,0.250097,0.2375922,0,0,2.832785,2.004182,0.257569,0,0.257569,3.556947,59.28234,0.1389196,0.2613514,0.4061328,0,2.511848
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7173047,63.68252,48.81857,0.01276999,0.01276999,0,-1,0,0.01276999,5617.114,0,0,0,0.7173047,0.01344209,0.01276999,0,0,2.575216,2.235994,0.7038626,0,0.7038626,4.22469,70.41136,0.1388224,0.01404699,0.5738438,0,2.953299
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.8989956,70.68965,51.10323,0.2255922,0.2255922,0,-1,0,0.2255922,398.5047,0,0,0,0.8989956,0.2374655,0.2255922,0,0,1.871354,2.869471,0.6615301,0,0.6615301,4.852273,80.87105,0.1387313,0.2481515,0.7191964,0,3.768466
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.033378,76.70186,53.16042,0,0,0,-1,0,0,0,0,0,0,1.033378,0,0,0,0,1.209823,3.464848,1.033378,0,1.033378,5.832621,97.21015,0.1385891,0,0.8267021,0,4.498225
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5217293,66.25697,55.24727,0.9034599,0.9034599,0,-1,0,0.9034599,57.74792,0,1.110223E-16,0,0.5217293,0.9510104,0.9034599,0,0,0.1764459,4.394887,0,0.4292811,-0.4292811,5.380119,89.66846,0.1385891,0.9938059,0.4173834,0,4.916617
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.8890809,76.62749,56.38466,1.476534,1.38,0,-1,0,1.38,64.42615,2.220446E-16,0.09653448,0.2441879,0.8890809,1.452632,1.38,0,0,0.6534249,3.965606,0,0.5635507,-0.5635507,4.786084,79.76791,0.1385891,1.624188,0.7112647,0,4.854687
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.6338099,70.54485,56.7506,0.6571227,0.6571227,0,-1,0,0.6571227,96.45229,0,0,0,0.6338099,0.6917081,0.6571227,0,0,1.279592,3.402056,0,0.05789825,-0.05789825,4.725054,78.75074,0.1385891,0.722835,0.5070479,0,4.035866
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.3978465,65.6647,57.30445,0,0,0,-1,0,0,0,0,0,0,0.3978465,0,0,0,0,1.343924,3.344157,0.3978465,0,0.3978465,5.102484,85.04124,0.1385344,0,0.3182772,0,3.742004
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2090234,60.97126,56.72093,0,0,0,-1,0,0,0,0,0,0,0.2090234,0,0,0,0,0.9460772,3.702219,0.2090234,0,0.2090234,5.300781,88.34618,0.1385057,0,0.1672187,0,3.911243
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05056497,55.90425,54.911,0.6615123,0.6615123,0,-1,0,0.6615123,7.643845,0,1.110223E-16,0,0.05056497,0.6963288,0.6615123,0,0,0.7370538,3.890341,0,0.6457638,-0.6457638,4.620087,77.00129,0.1385057,0.7276635,0.04045198,0,3.940906
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,53.29888,53.29888,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,1.454569,3.244577,0,0.7882318,-0.7882318,3.789217,63.1535,0.1385057,0.8237022,0,0,3.244577
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,51.82523,51.82523,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,2.330382,2.456345,0,0.3608969,-0.3608969,3.408799,56.8132,0.1385057,0.3771372,0,0,2.456345
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,50.23289,50.23289,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.731379,2.095448,0,1.06397,-1.06397,2.287276,38.12119,0.1385057,1.111849,0,0,2.095448
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,48.81857,48.81857,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.913568,1.031478,0,0.2091355,-0.2091355,2.066828,34.44706,0.1385057,0.2185466,0,0,1.031478
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,47.8691,47.8691,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,4.14594,0.8223425,0,0.2424902,-0.2424902,1.81122,30.18694,0.1385057,0.2534023,0,0,0.8223425
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,47.14711,47.14711,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,4.415374,0.5798523,0,0.04768469,-0.04768469,1.760956,29.34921,0.1385057,0.0498305,0,0,0.5798523
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,46.39545,46.39545,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,4.468357,0.5321676,0,0.03719774,-0.03719774,1.721746,28.69572,0.1385057,0.03887163,0,0,0.5321676
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,45.81192,45.81192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.509688,0.4949698,0,0,0,1.721746,28.69572,0.1385057,0,0,0,0.4949698
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,45.33718,45.33718,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,4.509688,0.4949698,0,0.1725927,-0.1725927,1.539818,25.66358,0.1385057,0.1803593,0,0,0.4949698
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,44.84267,44.84267,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.701458,0.3223772,0,0.1919709,-0.1919709,1.337463,22.291,0.1385057,0.2006095,0,0,0.3223772
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,44.3976,44.3976,0.1549722,0.1549722,1.607604,0,0.4949758,0.1549722,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.914759,0.1304063,1.38,0,1.38,2.646646,44.11067,0.1386716,0.1704694,0,1.7,0.1304063
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,44.17012,44.17012,0.07752668,0.07752668,1.530158,0,0.4738332,0.07752668,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.534759,1.372406,1.38,0,1.38,3.955829,65.93034,0.1388138,0.08527935,0,1.7,1.372406
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.1986034,47.55562,43.86353,1.357039,1.357039,1.7,0,0.5202,1.357039,14.63506,0,0,0,0.1986034,0,0,0.3429614,0.3258133,2.154758,2.614406,0.5244167,0,0.5244167,4.453334,74.22208,0.1389012,1.492743,0.1588828,1.7,2.81301
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5213965,54.92854,44.75365,0.2824027,0.2824027,1.449713,0,0.4518718,0.2824027,184.6287,0,0,0,0.5213965,0,0,1.167311,1.108945,1.630342,3.086381,1.630342,0,1.630342,6.000012,100,0.1389844,0.3106429,0.4171172,1.7,3.607778
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6004527,58.60614,46.59325,0.1340897,0.1340897,0,-1,0,0.1340897,447.7994,0.4593057,0,0,0.6004527,0.141147,0.1340897,0,0,0,4.553689,0,0,0,6.000012,100,0.1389844,0.1474986,0.4803621,0,5.154141
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.665103,62.6062,48.92736,0,0,0,-1,0,0,0,0.665103,0,0,0.665103,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389844,0,0.5320824,0,5.218792
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.091121,75.92359,51.21202,1.016723,1.016723,0,-1,0,1.016723,107.3175,0.02088675,0,0,1.091121,1.070235,1.016723,0,0,0,4.553689,0,0,0,6.000012,100,0.1389844,1.118395,0.872897,0,5.64481
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.202647,81.8238,53.32855,0,0,0,-1,0,0,0,1.202647,0,0,1.202647,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389844,0,0.9621174,0,5.756336
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.057162,80.12634,55.40552,1.091382,1.091382,0,-1,0,1.091382,96.86447,0,0,0,1.057162,1.148823,1.091382,0,0,0,4.553689,0,0.09166181,-0.09166181,5.903392,98.38967,0.1389844,1.200521,0.8457294,0,5.610851
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.7387488,72.84519,56.49345,0.1996186,0.1996186,0,-1,0,0.1996186,370.0802,0.4267775,0,0,0.7387488,0.2101248,0.1996186,0,0,0.1018465,4.462027,0.1018465,0,0.1018465,6.000012,100,0.1389704,0.2195804,0.5909991,0,5.200776
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3015302,63.11245,56.88906,0.3563947,0.3563947,0,-1,0,0.3563947,84.60568,0,0,0,0.3015302,0.3751523,0.3563947,0,0,0,4.553689,0,0.07362216,-0.07362216,5.922408,98.7066,0.1389704,0.3920342,0.2412241,0,4.855219
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.08075357,58.97356,57.35391,0.4794993,0.4794993,0,-1,0,0.4794993,16.84123,0,1.110223E-16,0,0.08075357,0.5047361,0.4794993,0,0,0.0818024,4.480067,0,0.4239826,-0.4239826,5.475491,91.258,0.1389704,0.5274493,0.06460285,0,4.560821
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1106162,59.01934,56.80005,0.07410478,0.07410478,0,-1,0,0.07410478,149.2701,0,0,0,0.1106162,0.07800503,0.07410478,0,0,0.5528942,4.056084,0.03261122,0,0.03261122,5.506428,91.77362,0.138966,0.08151525,0.088493,0,4.1667
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01561017,55.29551,54.99012,1.285658,1.285658,0,-1,0,1.285658,1.214178,0,2.220446E-16,0.03422328,0.01561017,1.353324,1.285658,0,0,0.5202829,4.085434,0,1.337714,-1.337714,4.096354,68.27244,0.138966,1.414223,0.01248814,0,4.101045
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,53.34834,53.34834,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,2.006631,2.747721,0,0.5303215,-0.5303215,3.537346,58.95565,0.138966,0.554186,0,0,2.747721
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,51.87468,51.87468,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.595877,2.217399,0,1.401947,-1.401947,2.059565,34.32601,0.138966,1.465034,0,0,2.217399
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,50.29223,50.29223,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,4.153596,0.8154525,0,0.3969656,-0.3969656,1.641126,27.35205,0.138966,0.414829,0,0,0.8154525
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,48.84824,48.84824,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,4.594669,0.4184869,0,0.2648291,-0.2648291,1.361972,22.69949,0.138966,0.2767464,0,0,0.4184869
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,47.89877,47.89877,0.1552916,0.1459749,0,-1,0,0.1459749,0,0,0.009316674,0.02484583,0,0.1536578,0.1459749,0,0,4.888924,0.1536578,0,0.1536578,-0.1536578,1.200002,20,0.138966,0.1708207,0,0,0.1536578
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,47.20645,47.20645,0.1898902,0,0,-1,0,0,0,0,0.1898902,0.2088792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138966,0.2088792,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,46.42512,46.42512,0.05844176,0,0,-1,0,0,0,0,0.05844176,0.06428593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138966,0.06428593,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,45.87126,45.87126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138966,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,45.36685,45.36685,0.007570857,0,0,-1,0,0,0,0,0.007570857,0.008327943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138966,0.008327943,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,44.89212,44.89212,0.1238817,0,0,-1,0,0,0,0,0.1238817,0.1362698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138966,0.1362698,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,44.42727,44.42727,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1391211,0.1360676,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,44.19979,44.19979,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1392402,0.005101982,0,1.7,1.242
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3247297,50.02785,43.8932,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,88.39167,0,0,0,0.3247297,0,0,1.332624,1.265993,2.299654,2.484,1.590723,0,1.590723,5.32746,88.79082,0.1394025,0.4041135,0.2597837,1.7,2.80873
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6104174,56.85067,44.78333,0.3316692,0.3316692,0,0,0,0.3316692,184.044,0,0,0,0.6104174,0.3491255,0.3316692,0,0,0.7089318,3.91565,0.2612919,0,0.2612919,5.575344,92.9222,0.1393667,0.3648362,0.4883339,0,4.526068
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.6478099,59.71143,46.65259,0.4268411,0.4268411,0,-1,0,0.4268411,151.7684,0,0,0,0.6478099,0.4493064,0.4268411,0,0,0.4476399,4.150813,0.1985036,0,0.1985036,5.76366,96.06081,0.1393396,0.4695252,0.518248,0,4.798623
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.5520446,60.14858,48.98671,0,0,0,-1,0,0,0,0.3029082,0,0,0.5520446,0,0,0,0,0.2491363,4.329466,0.2491363,0,0.2491363,6.000012,100,0.1393055,0,0.4416356,0,4.881511
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.882457,70.48917,51.29115,0.2385532,0.2385532,0,-1,0,0.2385532,369.9205,0.6313484,0,0,0.882457,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1393055,0.2624085,0.7059656,0,5.436146
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7120453,68.69861,53.40768,0.3288743,0.3288743,0,-1,0,0.3288743,216.5098,0.3658618,0,0,0.7120453,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1393055,0.3617618,0.5696362,0,5.265734
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.7793825,72.76515,55.5242,0.1550612,0.1550612,0,-1,0,0.1550612,502.6288,0.6161601,0,0,0.7793825,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1393055,0.1705674,0.623506,0,5.333071
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.6606873,71.03274,56.60225,0.556725,0.556725,0,-1,0,0.556725,118.6739,0.07466089,0,0,0.6606873,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1393055,0.6123976,0.5285498,0,5.214376
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.8760641,76.97735,56.97807,0.2918711,0.2918711,0,-1,0,0.2918711,300.1544,0.5688314,0,0,0.8760641,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1393055,0.3210582,0.7008513,0,5.429753
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4386733,66.76306,57.47259,0.2153521,0.2153521,0,-1,0,0.2153521,203.7004,0.2119868,0,0,0.4386733,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1393055,0.2368874,0.3509386,0,4.992362
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2685679,62.37396,56.85939,0,0,0,-1,0,0,0,0.2685679,0,0,0.2685679,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1393055,0,0.2148544,0,4.822257
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04089087,55.82257,55.01979,0,0,0,-1,0,0,0,0.04089087,0,0,0.04089087,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1393055,0,0.03271269,0,4.59458
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,53.37801,53.37801,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1393055,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,51.87468,51.87468,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1393055,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,50.26256,50.26256,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1393055,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,48.81857,48.81857,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1393055,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,47.89877,47.89877,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1393055,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,47.20645,47.20645,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1393055,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,46.42512,46.42512,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1393055,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,45.90093,45.90093,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1393055,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,45.39652,45.39652,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1393055,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,44.89212,44.89212,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1393055,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,44.44706,44.44706,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1393055,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01725029,44.54402,44.22947,0,0,0,0,0,0,0,0,0,0,0.01725029,0,0,0,0,3.122384,1.743544,0.01725029,0,0.01725029,3.054224,50.90363,0.1393031,0,0.01380023,0,1.760794
