Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1327607,46.37217,43.92287,0.1615806,0.1615806,0,0,0,0.1615806,82.16373,0,2.775558E-17,0,0.1327607,0.1700849,0.1615806,0,0,3.105134,1.759069,0,0.03732421,-0.03732421,3.01488,50.24791,0.1393031,0.1777387,0.1062085,0,1.891829
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1273589,47.14469,44.78333,0.6581042,0.6581042,0,0,0,0.6581042,19.3524,0,0,0,0.1273589,0.6927413,0.6581042,0,0,3.146605,1.721745,0,0.5653823,-0.5653823,2.418915,40.31517,0.1393031,0.7239146,0.1018871,0,1.849103
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1297588,49.10907,46.67237,1.421389,1.221815,0,-1,0,1.221815,10.62016,0,0.1995745,0.4403301,0.1297588,1.286121,1.221815,0,0,3.774807,1.156362,0,1.156362,-1.156362,1.200002,20,0.1393031,1.563528,0.103807,0,1.286121
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3438182,55.78435,49.03616,0.6473235,0.3266273,0,-1,0,0.3266273,105.2632,0,0.3206962,0.6467304,0.3438182,0.3438182,0.3266273,0,0,5.059654,0,0,0,0,1.200002,20,0.1393031,0.7120559,0.2750546,0,0.3438182
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4517361,60.53846,51.38016,0.2054445,0.2054445,0,-1,0,0.2054445,219.8823,0,0,0.1401591,0.4517361,0.2162574,0.2054445,0,0,5.059654,0,0.2354787,0,0.2354787,1.423397,23.72324,0.1392709,0.225989,0.3613889,0,0.4517361
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.4740413,63.3142,53.51647,0.120536,0.120536,0,-1,0,0.120536,393.2776,0,0,0,0.4740413,0.12688,0.120536,0,0,4.824176,0.2119308,0.3471613,0,0.3471613,1.752743,29.21233,0.1392235,0.1325897,0.379233,0,0.6859722
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2150603,59.97617,55.633,0.4893624,0.4893624,0,-1,0,0.4893624,43.94704,0,5.551115E-17,0,0.2150603,0.5151184,0.4893624,0,0,4.477015,0.524376,0,0.300058,-0.300058,1.436454,23.94086,0.1392235,0.5382987,0.1720483,0,0.7394363
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4006387,65.13818,56.7506,0.01123011,0.01123011,0,-1,0,0.01123011,3567.541,0,0,0,0.4006387,0.01182117,0.01123011,0,0,4.810412,0.224318,0.3888175,0,0.3888175,1.805319,30.08859,0.1391705,0.01235312,0.320511,0,0.6249567
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.347423,64.30798,57.07698,0.3683924,0.3683924,0,-1,0,0.3683924,94.30785,0,0,0,0.347423,0.3877815,0.3683924,0,0,4.421595,0.5742537,0,0.04035851,-0.04035851,1.762777,29.37956,0.1391705,0.4052317,0.2779384,0,0.9216768
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.1939799,61.54143,57.58139,0.1553496,0.1553496,0,-1,0,0.1553496,124.8667,0,0,0,0.1939799,0.1635258,0.1553496,0,0,4.466437,0.5338953,0.03045407,0,0.03045407,1.791669,29.86108,0.1391663,0.1708845,0.1551839,0,0.7278752
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1810558,60.611,56.93851,0.104784,0.104784,0,-1,0,0.104784,172.7896,0,0,0,0.1810558,0.1102989,0.104784,0,0,4.435983,0.5613039,0.07075691,0,0.07075691,1.858795,30.97985,0.1391567,0.1152624,0.1448447,0,0.7423597
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.04744127,56.04156,55.10881,0.652546,0.6388051,0,-1,0,0.6388051,7.426565,0,0.01374091,0.1150509,0.04744127,0.6724264,0.6388051,0,0,4.365226,0.6249851,0,0.6249851,-0.6249851,1.200002,20,0.1391567,0.7178006,0.03795302,0,0.6724264
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,53.43734,53.43734,0.05961711,0,0,-1,0,0,0,0,0.05961711,0.06557882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391567,0.06557882,0,0,0
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,51.93402,51.93402,0.4623381,0,0,-1,0,0,0,0,0.4623381,0.5085719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391567,0.5085719,0,0,0
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,50.3219,50.3219,0.6029141,0,0,-1,0,0,0,0,0.6029141,0.6632055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391567,0.6632055,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,48.87791,48.87791,0.1220869,0,0,-1,0,0,0,0,0.1220869,0.1342956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391567,0.1342956,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,47.92844,47.92844,0.2337216,0,0,-1,0,0,0,0,0.2337216,0.2570937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391567,0.2570937,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,47.23612,47.23612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391567,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,46.45479,46.45479,0.2904933,0,0,-1,0,0,0,0,0.2904933,0.3195426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391567,0.3195426,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,45.92071,45.92071,0.2129367,0,0,-1,0,0,0,0,0.2129367,0.2342304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391567,0.2342304,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,45.42619,45.42619,0.1245675,0,0,-1,0,0,0,0,0.1245675,0.1370242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391567,0.1370242,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,44.92179,44.92179,0.2108679,0,0,-1,0,0,0,0,0.2108679,0.2319547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391567,0.2319547,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,44.47673,44.47673,0.1715201,0.1715201,1.624152,0,0.4994934,0.1715201,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1393247,0.1886722,0,1.7,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01583682,44.56774,44.27892,0.08702236,0.08702236,1.539654,0,0.4764255,0.08702236,18.19857,2.220446E-16,0,0,0.01583682,0,0,1.452632,1.38,3.679654,1.242,1.395837,0,1.395837,3.833392,63.88975,0.1394652,0.0957246,0.01266946,1.7,1.257837
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.103234,45.85074,43.95254,0.5941454,0.5941454,1.7,0,0.5202,0.5941454,17.37521,0,0,0,0.103234,0,0,1.105855,1.050562,2.283818,2.498253,1.153796,0,1.153796,4.927979,82.13283,0.1396646,0.65356,0.0825872,1.7,2.601487
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2205752,48.98132,44.84267,1.281261,1.281261,1.7,0,0.5202,1.281261,17.21548,0,0,0,0.2205752,0,0,0.4187391,0.3978022,1.130022,3.536669,0.6183774,0,0.6183774,5.514624,91.91021,0.1397663,1.409387,0.1764602,1.7,3.757245
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.6840452,60.63905,46.76139,0.7976052,0.7976052,0,-1,0,0.7976052,85.76238,0,1.110223E-16,0,0.6840452,0.8395844,0.7976052,0,0,0.5116443,4.093209,0,0.1555392,-0.1555392,5.350671,89.17767,0.1397663,0.8773657,0.5472361,0,4.777254
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.5823925,60.99969,49.15484,1.50508,1.38,0,-1,0,1.38,42.20235,2.220446E-16,0.12508,0.2755879,0.5823925,1.452632,1.38,0,0,0.6844656,3.93767,0,0.8702391,-0.8702391,4.433358,73.88916,0.1397663,1.655588,0.465914,0,4.520062
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1459797,54.35649,51.51862,0.3023105,0.3023105,0,-1,0,0.3023105,48.288,0,0,0,0.1459797,0.3182216,0.3023105,0,0,1.651398,3.067431,0,0.1722419,-0.1722419,4.2518,70.86318,0.1397663,0.3325416,0.1167838,0,3.213411
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3182409,60.08675,53.65493,0.4515544,0.4515544,0,-1,0,0.4515544,70.47676,0,0,0,0.3182409,0.4753204,0.4515544,0,0,1.842778,2.895189,0,0.1570795,-0.1570795,4.086223,68.10358,0.1397663,0.4967098,0.2545927,0,3.21343
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.4600671,65.45446,55.80113,0.631341,0.631341,0,-1,0,0.631341,72.87141,0,0,0,0.4600671,0.6645694,0.631341,0,0,2.017311,2.738109,0,0.2045023,-0.2045023,3.870659,64.51085,0.1397663,0.6944751,0.3680537,0,3.198177
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.4915267,67.34205,56.88906,0.5599353,0.5599353,0,-1,0,0.5599353,87.78277,0,0,0,0.4915267,0.5894055,0.5599353,0,0,2.244535,2.533607,0,0.09787884,-0.09787884,3.767485,62.7913,0.1397663,0.6159288,0.3932213,0,3.025134
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.4741381,67.32724,57.24512,0.1959914,0.1959914,0,-1,0,0.1959914,241.9178,0,0,0,0.4741381,0.2063067,0.1959914,0,0,2.35329,2.435728,0.2678314,0,0.2678314,4.021573,67.02608,0.1397298,0.2155905,0.3793105,0,2.909866
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.3918212,65.9399,57.69018,0,0,0,-1,0,0,0,0,0,0,0.3918212,0,0,0,0,2.085458,2.676776,0.3918212,0,0.3918212,4.393287,73.2213,0.1396764,0,0.313457,0,3.068598
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1541469,60.14415,57.02753,0.3792945,0.3792945,0,-1,0,0.3792945,40.64043,0,0,0,0.1541469,0.3992574,0.3792945,0,0,1.693637,3.029416,0,0.2451104,-0.2451104,4.134918,68.91515,0.1396764,0.417224,0.1233175,0,3.183563
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.04612691,56.06532,55.15826,0.7298153,0.7298153,0,-1,0,0.7298153,6.320354,0,1.110223E-16,0,0.04612691,0.7682266,0.7298153,0,0,1.965982,2.784305,0,0.7220997,-0.7220997,3.373758,56.22918,0.1396764,0.8027968,0.03690153,0,2.830432
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,53.4868,53.4868,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,2.768315,2.062205,0,1.20896,-1.20896,2.099402,34.98996,0.1396764,1.263363,0,0,2.062205
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,51.93402,51.93402,0.4199463,0.4199463,0,-1,0,0.4199463,0,0,5.551115E-17,0,0,0.4420488,0.4199463,0,0,4.111604,0.8532454,0,0.4420488,-0.4420488,1.633442,27.22397,0.1396764,0.461941,0,0,0.8532454
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,50.35157,50.35157,0.06908672,0.06908672,0,-1,0,0.06908672,0,0,0,0,0,0.07272287,0.06908672,0,0,4.602769,0.4111967,0,0.07272287,-0.07272287,1.556785,25.94637,0.1396764,0.0759954,0,0,0.4111967
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,48.89769,48.89769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.683572,0.3384738,0,0,0,1.556785,25.94637,0.1396764,0,0,0,0.3384738
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,47.95811,47.95811,0.1730816,0.1730816,0,-1,0,0.1730816,0,0,2.775558E-17,0,0,0.1821912,0.1730816,0,0,4.683572,0.3384738,0,0.1821912,-0.1821912,1.364739,22.7456,0.1396764,0.1903898,0,0,0.3384738
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,47.2559,47.2559,0.04320836,0.04320836,0,-1,0,0.04320836,0,0,0,0,0,0.04548249,0.04320836,0,0,4.886007,0.1562827,0,0.04548249,-0.04548249,1.316796,21.94656,0.1396764,0.0475292,0,0,0.1562827
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,46.50424,46.50424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.936543,0.1108002,0,0,0,1.316796,21.94656,0.1396764,0,0,0,0.1108002
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,45.95038,45.95038,0.3197497,0.1052602,0,-1,0,0.1052602,0,0,0.2144896,0.2464646,0,0.1108002,0.1052602,0,0,4.936543,0.1108002,0,0.1108002,-0.1108002,1.200002,20,0.1396764,0.3517247,0,0,0.1108002
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,45.45586,45.45586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396764,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,44.98113,44.98113,0.09028198,0,0,-1,0,0,0,0,0.09028198,0.09931017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396764,0.09931017,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,44.5064,44.5064,0.09690832,0.09690832,1.54954,0,0.4791244,0.09690832,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1398209,0.1065992,0,1.7,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01285457,44.54298,44.30859,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01285457,0,0,1.452632,1.38,3.679654,1.242,1.392855,0,1.392855,3.830563,63.84259,0.1399347,0,0.01028365,1.7,1.254855
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1548699,46.84817,43.98221,1.092965,1.092965,1.7,0,0.5202,1.092965,14.1697,0,0,0,0.1548699,0,0,0.6070345,0.5766828,2.2868,2.495569,0.7315527,0,0.7315527,4.524575,75.40943,0.1400575,1.202262,0.1238959,1.7,2.650439
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4218623,53.0205,44.89212,1.06063,1.06063,1.7,0,0.5202,1.06063,39.77468,0,0,0,0.4218623,0,0,0.6393696,0.6074011,1.555247,3.153966,1.029263,0,1.029263,5.50102,91.68349,0.1402239,1.166693,0.3374899,1.7,3.575829
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6169608,59.20464,46.81084,1.030858,1.030858,0,-1,0,1.030858,59.84924,0,0,0,0.6169608,1.085114,1.030858,0,0,0.5259836,4.080304,0,0.4681531,-0.4681531,5.007544,83.45889,0.1402239,1.133944,0.4935686,0,4.697265
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.811824,66.41419,49.26363,0.3391246,0.3391246,0,-1,0,0.3391246,239.3881,0,0,0,0.811824,0.3569733,0.3391246,0,0,1.046154,3.612151,0.4548507,0,0.4548507,5.439053,90.6507,0.140162,0.373037,0.6494592,0,4.423975
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,0.9745789,73.26638,51.62742,0.03411248,0.03411248,0,-1,0,0.03411248,2856.958,0.347368,0,0,0.9745789,0.03590787,0.03411248,0,0,0.591303,4.021516,0.591303,0,0.591303,6.000012,100,0.1400816,0.03752372,0.7796631,0,4.996095
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4268751,62.57054,53.7934,0.4578758,0.4578758,0,-1,0,0.4578758,93.22944,0,0,0,0.4268751,0.4819745,0.4578758,0,0,0,4.553689,0,0.05509948,-0.05509948,5.941932,99.03201,0.1400816,0.5036634,0.3415,0,4.980564
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.5812924,68.39541,55.93959,0.161916,0.161916,0,-1,0,0.161916,359.0087,0.3496329,0,0,0.5812924,0.1704379,0.161916,0,0,0.06122164,4.49859,0.06122164,0,0.06122164,6.000012,100,0.1400733,0.1781076,0.4650339,0,5.079882
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5274895,68.32471,57.02753,0.3056721,0.3056721,0,-1,0,0.3056721,172.5671,0.2057294,0,0,0.5274895,0.3217601,0.3056721,0,0,0,4.553689,0,0,0,6.000012,100,0.1400733,0.3362393,0.4219916,0,5.081179
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.434576,66.60668,57.41325,0.1400558,0.1400558,0,-1,0,0.1400558,310.2878,0.2871489,0,0,0.434576,0.1474271,0.1400558,0,0,0,4.553689,0,0,0,6.000012,100,0.1400733,0.1540613,0.3476608,0,4.988265
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3379069,64.92176,57.85831,0.2355029,0.2355029,0,-1,0,0.2355029,143.4831,0.09000916,0,0,0.3379069,0.2478977,0.2355029,0,0,0,4.553689,0,0,0,6.000012,100,0.1400733,0.2590531,0.2703255,0,4.891596
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3622846,64.7496,57.18578,1.222249,1.222249,0,-1,0,1.222249,29.64081,0,0,0,0.3622846,1.286578,1.222249,0,0,0,4.553689,0,0.9242936,-0.9242936,5.025721,83.76185,0.1400733,1.344474,0.2898277,0,4.915974
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.04697893,56.22151,55.29673,0.4456301,0.4456301,0,-1,0,0.4456301,10.54214,0,0,0,0.04697893,0.4690843,0.4456301,0,0,1.026993,3.629395,0,0.4221053,-0.4221053,4.580783,76.34623,0.1400733,0.4901931,0.03758315,0,3.676374
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,53.57581,53.57581,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,1.495999,3.20729,0,1.011214,-1.011214,3.514869,58.58104,0.1400733,1.056719,0,0,3.20729
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,51.99336,51.99336,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,2.61957,2.196075,0,0.370305,-0.370305,3.124533,52.07545,0.1400733,0.3869687,0,0,2.196075
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,50.40102,50.40102,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,3.031021,1.82577,0,0.4001356,-0.4001356,2.702754,45.0458,0.1400733,0.4181417,0,0,1.82577
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,48.92736,48.92736,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,2.775558E-17,0,0,0.1776672,0.1687838,0,0,3.475616,1.425635,0,0.1776672,-0.1776672,2.515476,41.92451,0.1400733,0.1856622,0,0,1.425635
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,47.98779,47.98779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.673024,1.247968,0,0,0,2.515476,41.92451,0.1400733,0,0,0,1.247968
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,47.28557,47.28557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.673024,1.247968,0,0,0,2.515476,41.92451,0.1400733,0,0,0,1.247968
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,46.50424,46.50424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.673024,1.247968,0,0,0,2.515476,41.92451,0.1400733,0,0,0,1.247968
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,45.98005,45.98005,0.08090573,0.08090573,0,-1,0,0.08090573,0,0,0,0,0,0.08516392,0.08090573,0,0,3.673024,1.247968,0,0.08516392,-0.08516392,2.425705,40.42834,0.1400733,0.0889963,0,0,1.247968
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,45.47565,45.47565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.76765,1.162804,0,0,0,2.425705,40.42834,0.1400733,0,0,0,1.162804
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,44.98113,44.98113,0.1629838,0.1629838,0,-1,0,0.1629838,0,0,0,0,0,0.1715619,0.1629838,0,0,3.76765,1.162804,0,0.1715619,-0.1715619,2.244863,37.41431,0.1400733,0.1792822,0,0,1.162804
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,44.53607,44.53607,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0,0.04942862,0.04695719,0,0,3.958275,0.9912419,0,0.04942862,-0.04942862,2.192761,36.54594,0.1400733,0.0516529,0,0,0.9912419
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.00940032,44.47993,44.30859,0,0,0,0,0,0,0,0,0,0,0.00940032,0,0,0,0,4.013195,0.9418133,0.00940032,0,0.00940032,2.201679,36.69457,0.140072,0,0.007520257,0,0.9512136
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02430727,44.44494,44.00199,1.105568,1.105568,1.7,0,0.5202,1.105568,2.198622,0,0,0,0.02430727,0,0,0.5944318,0.5647102,4.003795,0.9502736,0.5890175,0,0.5890175,2.76047,46.00774,0.1401736,1.216125,0.01944582,1.7,0.9745808
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06172816,46.05832,44.92179,1.074212,1.074212,1.7,0,0.5202,1.074212,5.746365,0,0,0,0.06172816,0,0,0.6257876,0.5944982,3.414777,1.480389,0.6562263,0,0.6562263,3.383021,56.38357,0.1402856,1.181634,0.04938253,1.7,1.542117
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.08714838,48.53023,46.89985,0.6449445,0.6449445,0,-1,0,0.6449445,13.51254,0,0,0,0.08714838,0.678889,0.6449445,0,0,2.758551,2.070993,0,0.5917406,-0.5917406,2.759271,45.98776,0.1402856,0.709439,0.0697187,0,2.158141
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1757687,52.72276,49.34276,0,0,0,-1,0,0,0,0,0,0,0.1757687,0,0,0,0,3.416041,1.479252,0.1757687,0,0.1757687,2.92602,48.76691,0.1402617,0,0.1406149,0,1.655021
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2585169,56.84669,51.73621,0.2820141,0.2820141,0,-1,0,0.2820141,91.6681,0,5.551115E-17,0,0.2585169,0.2968569,0.2820141,0,0,3.240272,1.637444,0,0.03833998,-0.03833998,2.885606,48.09334,0.1402617,0.3102155,0.2068136,0,1.895961
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2485688,58.89487,53.91208,0.1132217,0.1132217,0,-1,0,0.1132217,219.5417,0,0,0,0.2485688,0.1191807,0.1132217,0,0,3.282872,1.599104,0.1293881,0,0.1293881,3.008355,50.13914,0.1402441,0.1245439,0.1988551,0,1.847673
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1118751,58.31178,56.07806,1.082511,1.082511,0,-1,0,1.082511,10.33478,0,2.220446E-16,0,0.1118751,1.139485,1.082511,0,0,3.153484,1.715554,0,1.02761,-1.02761,1.925159,32.08592,0.1402441,1.190762,0.08950005,0,1.827429
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06018111,58.33813,57.13632,0.3771422,0.3771422,0,-1,0,0.3771422,15.95714,0,5.551115E-17,0,0.06018111,0.3969918,0.3771422,0,0,4.295272,0.6879439,0,0.3368106,-0.3368106,1.570129,26.16877,0.1402441,0.4148564,0.04814489,0,0.748125
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.1856392,61.30563,57.52205,0.6354147,0.5099338,0,-1,0,0.5099338,36.40457,0,0.1254809,0.3301081,0.1856392,0.5367724,0.5099338,0,0,4.669507,0.3511332,0,0.3511332,-0.3511332,1.200002,20,0.1402441,0.6989561,0.1485114,0,0.5367724
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1309352,60.62318,57.96711,0.3322211,0.1243884,0,-1,0,0.1243884,105.2632,0,0.2078327,0.3405655,0.1309352,0.1309352,0.1243884,0,0,5.059654,0,0,0,0,1.200002,20,0.1402441,0.3654432,0.1047481,0,0.1309352
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.0445711,58.19366,57.30445,1.191198,0.04234255,0,-1,0,0.04234255,105.2632,0,1.148855,1.301849,0.0445711,0.0445711,0.04234255,0,0,5.059654,0,0,0,0,1.200002,20,0.1402441,1.310318,0.03565688,0,0.0445711
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04296285,56.23152,55.38573,0.2541298,0.0408147,0,-1,0,0.0408147,105.2632,0,0.2133151,0.2713798,0.04296285,0.04296285,0.0408147,0,0,5.059654,0,0,0,0,1.200002,20,0.1402441,0.2795427,0.03437027,0,0.04296285
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,53.62526,53.62526,0.8377463,0,0,-1,0,0,0,0,0.8377463,0.9215209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402441,0.9215209,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,52.04281,52.04281,0.7545441,0,0,-1,0,0,0,0,0.7545441,0.8299986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402441,0.8299986,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,50.43069,50.43069,1.057673,0,0,-1,0,0,0,0,1.057673,1.163441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402441,1.163441,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,48.95704,48.95704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402441,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,48.03724,48.03724,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402441,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,47.34491,47.34491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402441,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,46.56358,46.56358,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402441,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,46.00972,46.00972,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402441,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,45.50532,45.50532,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402441,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,45.03058,45.03058,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402441,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,44.56574,44.56574,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1403615,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.00693462,44.49434,44.36793,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.472372,2.220446E-16,0,0,0.00693462,0,0,1.452632,1.38,3.679654,1.242,1.386935,0,1.386935,3.824947,63.74899,0.1405117,0.1393926,0.005547696,1.7,1.248935
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03601287,44.68894,44.03166,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,36.28132,2.220446E-16,0,0,0.03601287,0,0,1.452632,1.38,2.29272,2.490241,1.416013,0,1.416013,5.168295,86.13808,0.1406495,0.1091861,0.0288103,1.7,2.526254
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.108313,46.95727,44.95146,0.8486425,0.8486425,0,0,0,0.8486425,12.76309,0,0,0,0.108313,0.8933079,0.8486425,0,0,0.8767069,3.764653,0,0.7849949,-0.7849949,4.340837,72.34715,0.1406495,0.9335067,0.0866504,0,3.872966
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.1877696,50.50773,46.9493,0.7961076,0.7961076,0,-1,0,0.7961076,23.58595,0,1.110223E-16,0,0.1877696,0.838008,0.7961076,0,0,1.748923,2.979658,0,0.6502384,-0.6502384,3.655426,60.92365,0.1406495,0.8757183,0.1502157,0,3.167428
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05165542,50.43993,49.46144,0.130699,0.130699,0,-1,0,0.130699,39.52243,0,0,0,0.05165542,0.1375779,0.130699,0,0,2.471411,2.329419,0,0.08592246,-0.08592246,3.564856,59.41415,0.1406495,0.1437689,0.04132433,0,2.381075
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.09900513,53.82217,51.90435,0.1330646,0.1330646,0,-1,0,0.1330646,74.40382,0,0,0,0.09900513,0.140068,0.1330646,0,0,2.56688,2.243497,0,0.04106284,-0.04106284,3.521572,58.69275,0.1406495,0.146371,0.0792041,0,2.342502
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.2782734,59.70948,54.1,0.5891503,0.5891503,0,-1,0,0.5891503,47.233,0,1.110223E-16,0,0.2782734,0.6201583,0.5891503,0,0,2.612505,2.202434,0,0.3418849,-0.3418849,3.161194,52.68645,0.1406495,0.6480654,0.2226187,0,2.480708
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3159078,62.81199,56.30553,0.4403265,0.4403265,0,-1,0,0.4403265,71.74398,0,0,0,0.3159078,0.4635016,0.4403265,0,0,2.992377,1.860549,0,0.1475938,-0.1475938,3.005616,50.0935,0.1406495,0.4843592,0.2527262,0,2.176457
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.337177,64.37497,57.35391,1.054992,1.054992,0,-1,0,1.054992,31.96014,0,0,0,0.337177,1.110518,1.054992,0,0,3.156371,1.712955,0,0.7733411,-0.7733411,2.190443,36.50731,0.1406495,1.160491,0.2697416,0,2.050133
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3007363,63.99506,57.74952,0.6268072,0.6268072,0,-1,0,0.6268072,47.97908,0,0,0,0.3007363,0.659797,0.6268072,0,0,4.015638,0.9396144,0,0.3590607,-0.3590607,1.81196,30.19927,0.1406495,0.6894879,0.2405891,0,1.240351
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1254171,60.74079,58.19458,0.6417713,0.6417713,0,-1,0,0.6417713,19.54233,0,1.110223E-16,0.1305932,0.1254171,0.6755487,0.6417713,0,0,4.414595,0.5805537,0,0.5501317,-0.5501317,1.23207,20.53446,0.1406495,0.7059484,0.1003337,0,0.7059708
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.163392,60.79091,57.47259,0.6110424,0.1841233,0,-1,0,0.1841233,88.74052,0,0.4269191,0.6122012,0.163392,0.193814,0.1841233,0,0,5.025852,0.03042202,0,0.03042202,-0.03042202,1.200002,20,0.1406495,0.6721466,0.1307136,0,0.193814
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03649345,56.2725,55.55387,0.1428296,0.03466877,0,-1,0,0.03466877,105.2632,0,0.1081609,0.1501788,0.03649345,0.03649345,0.03466877,0,0,5.059654,0,0,0,0,1.200002,20,0.1406495,0.1571126,0.02919476,0,0.03649345
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,53.74395,53.74395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406495,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,52.15161,52.15161,1.058201,0,0,-1,0,0,0,0,1.058201,1.164021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406495,1.164021,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,50.50982,50.50982,0.6448442,0,0,-1,0,0,0,0,0.6448442,0.7093286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406495,0.7093286,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,49.03616,49.03616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406495,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,48.09658,48.09658,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406495,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,47.40425,47.40425,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406495,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,46.59325,46.59325,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406495,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,46.05918,46.05918,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406495,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,45.56466,45.56466,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406495,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,45.06025,45.06025,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406495,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,44.61519,44.61519,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1407989,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.01918164,44.77756,44.42727,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01918164,0,0,1.452632,1.38,3.679654,1.242,1.399182,0,1.399182,3.836565,63.94263,0.1409092,0,0.01534531,1.7,1.261182
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.2802621,49.39337,44.12067,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,116.2485,0,0,0,0.2802621,0,0,1.452632,1.38,2.280473,2.501263,1.660262,0,1.660262,5.411628,90.19363,0.1410541,0.2651976,0.2242096,1.7,2.781526
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6423199,57.81168,45.03058,0.9081045,0.9081045,0,0,0,0.9081045,70.73194,0,0,0,0.6423199,0.9558994,0.9081045,0,0,0.6202107,3.995499,0,0.3135795,-0.3135795,5.081087,84.68461,0.1410541,0.9989149,0.5138559,0,4.637819
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8155378,64.00594,47.06799,0.2438123,0.2438123,0,-1,0,0.2438123,334.494,0,0,0,0.8155378,0.2566446,0.2438123,0,0,0.9686324,3.68192,0.5588931,0,0.5588931,5.611299,93.52147,0.1409785,0.2681936,0.6524302,0,4.497458
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.8284081,67.19913,49.5999,0.07949593,0.07949593,0,-1,0,0.07949593,1042.076,0.334989,0,0,0.8284081,0.08367992,0.07949593,0,0,0.4097392,4.184924,0.4097392,0,0.4097392,6.000012,100,0.140923,0.08744552,0.6627265,0,5.013332
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.8200625,69.82746,52.07248,0.620641,0.620641,0,-1,0,0.620641,132.1315,0.1667561,0,0,0.8200625,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.140923,0.6827051,0.65605,0,5.373751
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.8087192,72.10032,54.2978,0,0,0,-1,0,0,0,0.8087192,0,0,0.8087192,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.140923,0,0.6469753,0,5.362408
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.5699649,68.70406,56.46378,0,0,0,-1,0,0,0,0.5699649,0,0,0.5699649,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.140923,0,0.4559719,0,5.123654
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5300931,68.98882,57.58139,0.225535,0.225535,0,-1,0,0.225535,235.038,0.2926878,0,0,0.5300931,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.140923,0.2480885,0.4240744,0,5.083782
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.5827436,70.66066,57.96711,0.8163846,0.8163846,0,-1,0,0.8163846,71.38102,0,0,0,0.5827436,0.8593522,0.8163846,0,0,0,4.553689,0,0.2766086,-0.2766086,5.708441,95.1405,0.140923,0.898023,0.4661949,0,5.136433
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.3999238,66.88964,58.41217,0.6995206,0.6995206,0,-1,0,0.6995206,57.17112,0,1.110223E-16,0,0.3999238,0.7363374,0.6995206,0,0,0.3073429,4.277081,0,0.3364137,-0.3364137,5.35383,89.23032,0.140923,0.7694727,0.319939,0,4.677004
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.143608,60.54236,57.63084,0.5159593,0.5159593,0,-1,0,0.5159593,27.83321,0,0,0,0.143608,0.543115,0.5159593,0,0,0.6811358,3.940667,0,0.399507,-0.399507,4.932713,82.21171,0.140923,0.5675552,0.1148864,0,4.084275
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.02922351,56.238,55.66267,0,0,0,-1,0,0,0,0,0,0,0.02922351,0,0,0,0,1.125032,3.54116,0.02922351,0,0.02922351,4.960436,82.67377,0.1409191,0,0.02337881,0,3.570383
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,53.85274,53.85274,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,1.095809,3.567461,0,0.600307,-0.600307,4.327657,72.12747,0.1409191,0.6273209,0,0,3.567461
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,52.21095,52.21095,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.762817,2.967154,0,1.452632,-1.452632,2.796449,46.60739,0.1409191,1.822762,0,0,2.967154
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,50.56916,50.56916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.376852,1.514522,0,0,0,2.796449,46.60739,0.1409191,0,0,0,1.514522
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,49.0955,49.0955,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.376852,1.514522,0,0.01134341,-0.01134341,2.784492,46.40811,0.1409191,0.01185386,0,0,1.514522
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,48.14603,48.14603,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.389456,1.503179,0,0.02101169,-0.02101169,2.762344,46.03897,0.1409191,0.02195722,0,0,1.503179
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,47.45371,47.45371,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.412802,1.482167,0,0.2448831,-0.2448831,2.504214,41.73682,0.1409191,0.2559028,0,0,1.482167
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,46.65259,46.65259,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.684894,1.237284,0,0.07198277,-0.07198277,2.428338,40.47221,0.1409191,0.07522199,0,0,1.237284
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,46.11852,46.11852,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.764875,1.165301,0,0.1486806,-0.1486806,2.271615,37.86017,0.1409191,0.1553712,0,0,1.165301
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,45.64378,45.64378,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.930076,1.016621,0,0.05642289,-0.05642289,2.21214,36.86892,0.1409191,0.05896192,0,0,1.016621
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,45.14927,45.14927,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.992768,0.9601977,0,0.1646802,-0.1646802,2.038552,33.97579,0.1409191,0.1720908,0,0,0.9601977
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,44.67453,44.67453,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.175746,0.7955176,0,0.1811642,-0.1811642,1.847588,30.79307,0.1409191,0.1893166,0,0,0.7955176
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01528023,44.75573,44.47673,0.1550492,0.1550492,0,0,0,0.1550492,9.855087,0,2.775558E-17,0,0.01528023,0.1632097,0.1550492,0,0,4.377039,0.6143534,0,0.1479294,-0.1479294,1.691656,28.19422,0.1409191,0.1705541,0.01222419,0,0.6296336
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2087229,48.03267,44.14046,0,0,0,0,0,0,0,0,0,0,0.2087229,0,0,0,0,4.541406,0.4664239,0.2087229,0,0.2087229,1.889668,31.49441,0.1408909,0,0.1669783,0,0.6751468
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.5884421,56.71192,45.08992,0.6731214,0.6731214,1.7,0,0.5202,0.6731214,87.41991,0,0,0,0.5884421,0,0,1.026879,0.9755347,4.332683,0.6542745,1.563977,0,1.563977,3.373387,56.223,0.1410503,0.7404335,0.4707537,1.7,1.242717
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.4943672,56.95696,47.17678,0.6264434,0.6264434,0,-1,0,0.6264434,78.91649,0,0,0,0.4943672,0.6594141,0.6264434,0,0,2.768706,2.061854,0,0.1650469,-0.1650469,3.199412,53.32343,0.1410503,0.6890877,0.3954937,0,2.556221
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.759693,65.70716,49.73837,1.650122,1.38,0,-1,0,1.38,55.05022,2.220446E-16,0.2701221,0.4351344,0.759693,1.452632,1.38,0,0,2.952091,1.896807,0,0.6929385,-0.6929385,2.468991,41.14977,0.1410503,1.815134,0.6077544,0,2.6565
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.094814,77.25693,52.21095,0,0,0,-1,0,0,0,0,0,0,1.094814,0,0,0,0,3.722023,1.203868,1.094814,0,1.094814,3.507623,58.46027,0.1409025,0,0.8758515,0,2.298683
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.208245,83.38692,54.4066,0.5010136,0.5010136,0,-1,0,0.5010136,241.16,0,0,0,1.208245,0.5273828,0.5010136,0,0,2.627209,2.189201,0.6808619,0,0.6808619,4.153545,69.22562,0.1408108,0.551115,0.9665958,0,3.397446
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,0.9735363,79.20728,56.60225,0,0,0,-1,0,0,0,0,0,0,0.9735363,0,0,0,0,1.946347,2.801977,0.9735363,0,0.9735363,5.077123,84.61855,0.1406798,0,0.778829,0,3.775513
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,0.9724758,80.4956,57.69018,0.8050514,0.8050514,0,-1,0,0.8050514,120.7967,0,0,0,0.9724758,0.8474225,0.8050514,0,0,0.9728104,3.67816,0.1250533,0,0.1250533,5.195759,86.59581,0.140663,0.8855565,0.7779806,0,4.650635
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.7694665,75.43946,58.0759,0.2281534,0.2281534,0,-1,0,0.2281534,337.2584,0,0,0,0.7694665,0.2401615,0.2281534,0,0,0.8477571,3.790708,0.529305,0,0.529305,5.697902,94.96484,0.1405919,0.2509688,0.6155732,0,4.560174
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.4910241,69.10654,58.53085,0.8662243,0.8662243,0,-1,0,0.8662243,56.68555,0,0,0,0.4910241,0.9118151,0.8662243,0,0,0.3184521,4.267082,0,0.420791,-0.420791,5.254349,87.57231,0.1405919,0.9528468,0.3928193,0,4.758106
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1550478,60.95132,57.79897,0.8252938,0.8252938,0,-1,0,0.8252938,18.78698,0,0,0,0.1550478,0.8687303,0.8252938,0,0,0.7859976,3.846291,0,0.7136825,-0.7136825,4.502062,75.03421,0.1405919,0.9078231,0.1240382,0,4.001339
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02266033,56.21752,55.77146,0.7142681,0.7142681,0,-1,0,0.7142681,3.172524,0,0,0,0.02266033,0.7518612,0.7142681,0,0,1.578978,3.132608,0,0.7292008,-0.7292008,3.733417,62.22348,0.1405919,0.785695,0.01812826,0,3.155269
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,53.93186,53.93186,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,2.389201,2.403408,0,0.1358973,-0.1358973,3.590168,59.83602,0.1405919,0.1420127,0,0,2.403408
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,52.27029,52.27029,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,2.540198,2.26751,0,0.2693072,-0.2693072,3.306293,55.10478,0.1405919,0.281426,0,0,2.26751
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,50.6285,50.6285,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,2.839429,1.998203,0,0.3994504,-0.3994504,2.885236,48.08717,0.1405919,0.4174256,0,0,1.998203
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,49.12517,49.12517,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,3.283262,1.598753,0,0.1797361,-0.1797361,2.695777,44.92953,0.1405919,0.1878242,0,0,1.598753
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,48.1757,48.1757,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.482969,1.419017,0,0.109379,-0.109379,2.580482,43.00794,0.1405919,0.114301,0,0,1.419017
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,47.48338,47.48338,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,3.604501,1.309638,0,0.2367197,-0.2367197,2.330957,38.84921,0.1405919,0.2473721,0,0,1.309638
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,46.67237,46.67237,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,3.867523,1.072918,0,0.02937979,-0.02937979,2.299988,38.33306,0.1405919,0.03070188,0,0,1.072918
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,46.14819,46.14819,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,3.900167,1.043538,0,0.1574801,-0.1574801,2.13399,35.56643,0.1405919,0.1645667,0,0,1.043538
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,45.64378,45.64378,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,4.075145,0.8860582,0,0.06285688,-0.06285688,2.067733,34.46214,0.1405919,0.06568544,0,0,0.8860582
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,45.17894,45.17894,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,4.144986,0.8232012,0,0.05504587,-0.05504587,2.009709,33.49509,0.1405919,0.05752294,0,0,0.8232012
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,44.72398,44.72398,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.206149,0.7681554,0,0,0,2.009709,33.49509,0.1405919,0,0,0,0.7681554
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.0207075,44.88481,44.5064,0.05817012,0.05817012,0,0,0,0.05817012,35.59818,0,6.938894E-18,0,0.0207075,0.06123171,0.05817012,0,0,4.206149,0.7681554,0,0.0405242,-0.0405242,1.966993,32.78315,0.1405919,0.06398714,0.016566,0,0.7888629
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2046989,48.01658,44.19979,0.1607368,0.1607368,0,0,0,0.1607368,127.3504,0,0,0,0.2046989,0.1691966,0.1607368,0,0,4.251175,0.7276312,0.03550227,0,0.03550227,2.000673,33.34449,0.1405872,0.1768104,0.1637591,0,0.93233
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.277466,50.40396,45.14927,0.8068895,0.8068895,1.7,0,0.5202,0.8068895,34.38712,0,0,0,0.277466,0,0,0.8931106,0.848455,4.215673,0.7595832,1.125921,0,1.125921,3.068816,51.14683,0.1407708,0.8875784,0.2219728,1.7,1.037049
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.5754769,58.78305,47.2559,1.071566,1.071566,0,-1,0,1.071566,53.70427,0,0,0,0.5754769,1.127965,1.071566,0,0,3.089752,1.772912,0,0.5524878,-0.5524878,2.486443,41.44063,0.1407708,1.178723,0.4603815,0,2.348389
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4055468,57.92299,49.84716,0.8068162,0.8068162,0,-1,0,0.8068162,50.26508,0,0,0,0.4055468,0.8492802,0.8068162,0,0,3.703627,1.220424,0,0.4437334,-0.4437334,2.018707,33.64504,0.1407708,0.8874978,0.3244374,0,1.625971
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.279308,57.88009,52.31974,0.90712,0.90712,0,-1,0,0.90712,30.79064,0,0,0.206907,0.279308,0.9548631,0.90712,0,0,4.196664,0.776691,0,0.6755552,-0.6755552,1.306609,21.77677,0.1407708,0.997832,0.2234464,0,1.055999
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3000448,60.63197,54.54506,0,0,0,-1,0,0,0,0,0,0,0.3000448,0,0,0,0,4.947281,0.1011359,0.3000448,0,0.3000448,1.591256,26.52089,0.1407305,0,0.2400359,0,0.4011807
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.604784,69.84644,56.7506,0,0,0,-1,0,0,0,0,0,0,0.604784,0,0,0,0,4.647236,0.3711762,0.604784,0,0.604784,2.165005,36.08334,0.1406494,0,0.4838272,0,0.9759602
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.5513891,69.79336,57.85831,0.2369123,0.2369123,0,-1,0,0.2369123,232.7398,0,0,0,0.5513891,0.2493813,0.2369123,0,0,4.042452,0.9154818,0.3020078,0,0.3020078,2.451515,40.8585,0.140609,0.2606035,0.4411113,0,1.466871
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.3940533,66.57854,58.24404,0.1779969,0.1779969,0,-1,0,0.1779969,221.3822,0,0,0,0.3940533,0.1873651,0.1779969,0,0,3.740445,1.187289,0.2066882,0,0.2066882,2.647596,44.12652,0.1405813,0.1957965,0.3152427,0,1.581342
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.2969116,64.8944,58.6891,0.0696557,0.0696557,0,-1,0,0.0696557,426.256,0,0,0,0.2969116,0.07332179,0.0696557,0,0,3.533756,1.373308,0.2235898,0,0.2235898,2.859712,47.66177,0.1405514,0.07662127,0.2375292,0,1.67022
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1403361,60.76727,57.91766,1.078552,1.078552,0,-1,0,1.078552,13.01153,0,0,0,0.1403361,1.135318,1.078552,0,0,3.310167,1.574539,0,0.9949816,-0.9949816,1.81091,30.18176,0.1405514,1.186407,0.1122688,0,1.714875
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.03765899,56.65341,55.90992,0.2844595,0.2844595,0,-1,0,0.2844595,13.23879,0,5.551115E-17,0,0.03765899,0.2994311,0.2844595,0,0,4.415702,0.5795574,0,0.2617721,-0.2617721,1.534978,25.58291,0.1405514,0.3129055,0.0301272,0,0.6172163
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,54.05054,54.05054,0.7300488,0.301896,0,-1,0,0.301896,0,0,0.4281528,0.5011577,0,0.3177853,0.301896,0,0,4.70656,0.3177853,0,0.3177853,-0.3177853,1.200002,20,0.1405514,0.8030537,0,0,0.3177853
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,52.31974,52.31974,0.5828927,0,0,-1,0,0,0,0,0.5828927,0.641182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405514,0.641182,0,0,0
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,50.67795,50.67795,0.3853924,0,0,-1,0,0,0,0,0.3853924,0.4239316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405514,0.4239316,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,49.15484,49.15484,0.02370179,0,0,-1,0,0,0,0,0.02370179,0.02607197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405514,0.02607197,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,48.23504,48.23504,0.151543,0,0,-1,0,0,0,0,0.151543,0.1666973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405514,0.1666973,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,47.51305,47.51305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405514,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,46.70205,46.70205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405514,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,46.20753,46.20753,0.1411189,0,0,-1,0,0,0,0,0.1411189,0.1552307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405514,0.1552307,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,45.70312,45.70312,0.03594213,0,0,-1,0,0,0,0,0.03594213,0.03953634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405514,0.03953634,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,45.19872,45.19872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405514,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,44.72398,44.72398,0.06701364,0.06701364,1.519645,0,0.4709632,0.06701364,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1406827,0.073715,0,1.7,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02288856,44.95452,44.53607,0.05883544,0.05883544,1.511467,0,0.4687305,0.05883544,38.90267,0,0,0,0.02288856,0,0,1.452632,1.38,3.679654,1.242,1.402889,0,1.402889,3.840082,64.00124,0.1408082,0.06471898,0.01831085,1.7,1.264889
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1223511,46.48841,44.22947,0.3154758,0.3154758,1.7,0,0.5202,0.3154758,38.78305,0,0,0,0.1223511,0,0,1.384524,1.315298,2.276766,2.5046,1.437649,0,1.437649,5.203956,86.73243,0.140983,0.3470234,0.09788091,1.7,2.626951
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3183956,51.24204,45.17894,0.1676607,0.1676607,0,0,0,0.1676607,189.9047,0,0,0,0.3183956,0.1764849,0.1676607,0,0,0.8391167,3.798484,0.1419107,0,0.1419107,5.338584,88.97623,0.140964,0.1844268,0.2547165,0,4.116879
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.4870399,56.98175,47.34491,0.720459,0.720459,0,-1,0,0.720459,67.60133,0,0,0,0.4870399,0.758378,0.720459,0,0,0.697206,3.926203,0,0.2713381,-0.2713381,5.052569,84.20931,0.140964,0.792505,0.3896319,0,4.413243
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6339459,63.03292,49.95596,0.4100507,0.4100507,0,-1,0,0.4100507,154.6018,0,0,0,0.6339459,0.4316323,0.4100507,0,0,0.9986928,3.654866,0.2023136,0,0.2023136,5.244501,87.40816,0.140937,0.4510558,0.5071567,0,4.288811
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3122064,58.70871,52.45821,0.1310065,0.1310065,0,-1,0,0.1310065,238.3137,0,0,0,0.3122064,0.1379015,0.1310065,0,0,0.7963791,3.836948,0.1743049,0,0.1743049,5.409861,90.16416,0.1409137,0.1441071,0.2497651,0,4.149154
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.1950548,58.56499,54.66374,0,0,0,-1,0,0,0,0,0,0,0.1950548,0,0,0,0,0.6220743,3.993822,0.1950548,0,0.1950548,5.594906,93.24825,0.1408877,0,0.1560438,0,4.188877
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4050719,65.38423,56.88906,0.6815557,0.6815557,0,-1,0,0.6815557,59.43341,0,0,0,0.4050719,0.7174271,0.6815557,0,0,0.4270195,4.169372,0,0.3123553,-0.3123553,5.265655,87.76073,0.1408877,0.7497113,0.3240575,0,4.574443
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.199958,62.12512,58.02645,0.07072791,0.07072791,0,-1,0,0.07072791,282.7144,0,0,0,0.199958,0.07445043,0.07072791,0,0,0.7740809,3.857016,0.1255075,0,0.1255075,5.384721,89.74518,0.1408709,0.0778007,0.1599664,0,4.056974
