Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2600356,63.75386,58.36272,0,0,0,-1,0,0,0,0,0,0,0.2600356,0,0,0,0,0.6485733,3.969973,0.2600356,0,0.2600356,5.631413,93.85669,0.1408362,0,0.2080285,0,4.230009
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2521215,64.09692,58.85723,0.00249208,0.00249208,0,-1,0,0.00249208,10116.91,0,0,0,0.2521215,0.002623243,0.00249208,0,0,0.3885377,4.204005,0.2494983,0,0.2494983,5.868108,97.8016,0.1408029,0.002741288,0.2016972,0,4.456127
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.07003078,59.48542,58.0759,0.780304,0.780304,0,-1,0,0.780304,8.974808,0,2.220446E-16,0,0.07003078,0.8213726,0.780304,0,0,0.1390394,4.428554,0,0.7513418,-0.7513418,5.076124,84.60189,0.1408029,0.8583344,0.05602463,0,4.498584
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03599868,56.72979,56.01872,1.323802,1.323802,0,-1,0,1.323802,2.719341,0,0,0.07618205,0.03599868,1.393476,1.323802,0,0,0.9738637,3.677212,0,1.357477,-1.357477,3.645217,60.7535,0.1408029,1.456182,0.02879895,0,3.71321
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,54.12967,54.12967,0.4654291,0.4654291,0,-1,0,0.4654291,0,0,5.551115E-17,0,0,0.4899254,0.4654291,0,0,2.482172,2.319735,0,0.4899254,-0.4899254,3.128791,52.14641,0.1408029,0.5119721,0,0,2.319735
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,52.40875,52.40875,0.9448743,0.9448743,0,-1,0,0.9448743,0,0,1.110223E-16,0,0,0.9946046,0.9448743,0,0,3.026533,1.829809,0,0.9946046,-0.9946046,2.080385,34.67302,0.1408029,1.039362,0,0,1.829809
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,50.73729,50.73729,1.483926,0.7934445,0,-1,0,0.7934445,0,0,0.6904819,0.8388746,0,0.8352047,0.7934445,0,0,4.131649,0.8352047,0,0.8352047,-0.8352047,1.200002,20,0.1408029,1.632319,0,0,0.8352047
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,49.20429,49.20429,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408029,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,48.26471,48.26471,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408029,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,47.5625,47.5625,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408029,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,46.76139,46.76139,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408029,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,46.25698,46.25698,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408029,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,45.76246,45.76246,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408029,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,45.22839,45.22839,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408029,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,44.78333,44.78333,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.140976,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02306713,45.00738,44.58552,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,27.98067,0,0,0,0.02306713,0,0,1.452632,1.38,3.679654,1.242,1.403067,0,1.403067,3.840252,64.00407,0.1411072,0.09068347,0.0184537,1.7,1.265067
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.2774576,49.48209,44.25914,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,28.66089,0,0,0,0.2774576,0,0,0.7319295,0.6953331,2.276587,2.504761,0.9727907,0,0.9727907,4.763122,79.38521,0.1412626,1.064878,0.2219661,1.7,2.782218
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.5994989,57.0999,45.22839,0.6913851,0.6913851,1.360468,0,0.4275077,0.6913851,86.70984,0,0,0,0.5994989,0,0,0.6690828,0.6356286,1.303797,3.380272,1.235128,0,1.235128,5.934867,98.91425,0.1413657,0.7605236,0.4795991,1.7,3.979771
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.8799586,65.98731,47.45371,0,0,0,-1,0,0,0,0.8112896,0,0,0.8799586,0,0,0,0,0.06866902,4.491887,0.06866902,0,0.06866902,6.000012,100,0.1413565,0,0.7039669,0,5.371845
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.009088,72.34825,50.09442,1.157014,1.157014,0,-1,0,1.157014,87.21481,0,0,0,1.009088,1.21791,1.157014,0,0,0,4.553689,0,0.2088219,-0.2088219,5.779894,96.33138,0.1413565,1.272715,0.8072702,0,5.562777
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.09071,77.65362,52.62634,0.4125137,0.4125137,0,-1,0,0.4125137,264.4057,0.4244605,0,0,1.09071,0.434225,0.4125137,0,0,0.2320243,4.344867,0.2320243,0,0.2320243,6.000012,100,0.1413256,0.4537651,0.8725678,0,5.435577
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.326972,87.86788,54.88133,1.331749,1.331749,0,-1,0,1.331749,99.64124,0,0,0.0849243,1.326972,1.401841,1.331749,0,0,0,4.553689,0,0.07486995,-0.07486995,5.921092,98.68467,0.1413256,1.464924,1.061577,0,5.880661
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.339317,91.32655,57.07698,0.3151556,0.3151556,0,-1,0,0.3151556,424.97,0.9243851,0,0,1.339317,0.3317428,0.3151556,0,0,0.08318883,4.478819,0.08318883,0,0.08318883,6.000012,100,0.1413145,0.3466712,1.071453,0,5.818136
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.229085,89.10634,58.24404,0.3007838,0.3007838,0,-1,0,0.3007838,408.6276,0.912471,0,0,1.229085,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1413145,0.3308621,0.9832684,0,5.782774
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.005221,82.52934,58.58031,0.1969108,0.1969108,0,-1,0,0.1969108,510.4955,0.7979464,0,0,1.005221,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1413145,0.2166019,0.8041767,0,5.55891
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.5855784,71.9621,59.08471,0.1236331,0.1236331,0,-1,0,0.1236331,473.6421,0.4554383,0,0,0.5855784,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1413145,0.1359964,0.4684628,0,5.139267
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3165294,64.85762,58.24404,0,0,0,-1,0,0,0,0.3165294,0,0,0.3165294,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1413145,0,0.2532235,0,4.870218
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03284241,56.83605,56.18685,0.5666956,0.5666956,0,-1,0,0.5666956,5.795423,0,1.110223E-16,0,0.03284241,0.5965217,0.5666956,0,0,0,4.553689,0,0.5636793,-0.5636793,5.405842,90.09718,0.1413145,0.6233651,0.02627392,0,4.586531
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,54.26813,54.26813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6263103,3.99001,0,0,0,5.405842,90.09718,0.1413145,0,0,0,3.99001
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,52.51755,52.51755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6263103,3.99001,0,0,0,5.405842,90.09718,0.1413145,0,0,0,3.99001
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,50.81641,50.81641,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6263103,3.99001,0,1.116019,-1.116019,4.229454,70.49076,0.1413145,1.16624,0,0,3.99001
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,49.2933,49.2933,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.866332,2.87399,0,0.1860619,-0.1860619,4.033328,67.22199,0.1413145,0.1944347,0,0,2.87399
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,48.34384,48.34384,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.073067,2.687928,0,0.04037018,-0.04037018,3.990774,66.51276,0.1413145,0.04218684,0,0,2.687928
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,47.62185,47.62185,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.117923,2.647558,0,0.06386036,-0.06386036,3.923459,65.39085,0.1413145,0.06673408,0,0,2.647558
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,46.81084,46.81084,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.188879,2.583698,0,0.1406548,-0.1406548,3.775196,62.9198,0.1413145,0.1469843,0,0,2.583698
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,46.31632,46.31632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.345162,2.443043,0,0,0,3.775196,62.9198,0.1413145,0,0,0,2.443043
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,45.81192,45.81192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.345162,2.443043,0,0,0,3.775196,62.9198,0.1413145,0,0,0,2.443043
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,45.28773,45.28773,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.345162,2.443043,0,0.272969,-0.272969,3.487461,58.12424,0.1413145,0.2852526,0,0,2.443043
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,44.84267,44.84267,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.648461,2.170074,0,0.1322028,-0.1322028,3.348107,55.80167,0.1413145,0.138152,0,0,2.170074
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01684769,44.92314,44.61519,0.07047797,0.07047797,0,0,0,0.07047797,23.90491,0,0,0,0.01684769,0.07418734,0.07047797,0,0,2.795353,2.037871,0,0.05733965,-0.05733965,3.287666,54.79432,0.1413145,0.07752577,0.01347816,0,2.054719
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2629814,49.25161,44.30859,0,0,0,0,0,0,0,0,0,0,0.2629814,0,0,0,0,2.859064,1.980531,0.2629814,0,0.2629814,3.537152,58.95241,0.1412795,0,0.2103851,0,2.243513
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.5942361,57.05114,45.28773,0.7555659,0.7555659,0,0,0,0.7555659,78.64782,0,0,0,0.5942361,0.7953325,0.7555659,0,0,2.596083,2.217215,0,0.2010964,-0.2010964,3.325178,55.41952,0.1412795,0.8311225,0.4753889,0,2.811451
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,0.9208453,67.11356,47.5625,0.3468261,0.3468261,0,-1,0,0.3468261,265.5063,0,0,0,0.9208453,0.3650801,0.3468261,0,0,2.819523,2.016118,0.5557652,0,0.5557652,3.852423,64.20692,0.1412056,0.3815087,0.7366763,0,2.936964
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,0.9913459,72.04707,50.23289,0.6903735,0.6903735,0,-1,0,0.6903735,143.5956,0,0,0,0.9913459,0.7267089,0.6903735,0,0,2.263758,2.516307,0.264637,0,0.264637,4.103479,68.39119,0.1411704,0.7594109,0.7930768,0,3.507653
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,0.9551347,74.13956,52.79448,0.3173659,0.3173659,0,-1,0,0.3173659,300.957,0,0,0,0.9551347,0.3340693,0.3173659,0,0,1.999121,2.75448,0.6210654,0,0.6210654,4.692674,78.21107,0.1410879,0.3491025,0.7641078,0,3.709615
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.013186,78.43695,55.04947,0.8070205,0.8070205,0,-1,0,0.8070205,125.5465,0,0,0,1.013186,0.8494953,0.8070205,0,0,1.378055,3.313439,0.1636907,0,0.1636907,4.847964,80.79925,0.1410662,0.8877226,0.8105488,0,4.326625
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,0.9909719,80.55414,57.30445,0,0,0,-1,0,0,0,0,0,0,0.9909719,0,0,0,0,1.214365,3.460761,0.9909719,0,0.9909719,5.788083,96.46786,0.1409348,0,0.7927775,0,4.451733
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.000563,82.18644,58.41217,0.4639536,0.4639536,0,-1,0,0.4639536,215.6602,0.2887982,0,0,1.000563,0.4883722,0.4639536,0,0,0.2233929,4.352635,0.2233929,0,0.2233929,6.000012,100,0.1409052,0.510349,0.8004506,0,5.353199
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,0.9657314,81.66055,58.80779,0.2098929,0.2098929,0,-1,0,0.2098929,460.1068,0.7447916,0,0,0.9657314,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1409052,0.2308822,0.7725852,0,5.519421
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.7019722,75.04685,59.25285,0.6490755,0.6490755,0,-1,0,0.6490755,108.1495,0.01873483,0,0,0.7019722,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1409052,0.7139831,0.5615778,0,5.255661
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3043264,64.7667,58.41217,0.6523935,0.6523935,0,-1,0,0.6523935,46.64767,0,0,0,0.3043264,0.68673,0.6523935,0,0,0,4.553689,0,0.3824036,-0.3824036,5.596923,93.28187,0.1409052,0.7176329,0.2434611,0,4.858016
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03314386,57.04072,56.38466,0.1741405,0.1741405,0,-1,0,0.1741405,19.03282,0,2.775558E-17,0,0.03314386,0.1833058,0.1741405,0,0,0.424893,4.171285,0,0.150162,-0.150162,5.438639,90.64379,0.1409052,0.1915546,0.02651509,0,4.204429
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,54.4066,54.4066,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.5917396,4.021123,0,0.7869782,-0.7869782,4.609091,76.81802,0.1409052,0.8223922,0,0,4.021123
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,52.62634,52.62634,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.46616,3.234145,0,0.2099702,-0.2099702,4.387763,73.12923,0.1409052,0.2194189,0,0,3.234145
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,50.9351,50.9351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.69946,3.024175,0,0,0,4.387763,73.12923,0.1409052,0,0,0,3.024175
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,49.4021,49.4021,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.69946,3.024175,0,0.01471417,-0.01471417,4.372252,72.87073,0.1409052,0.01537631,0,0,3.024175
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,48.45263,48.45263,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.715809,3.009461,0,0.002716814,-0.002716814,4.369389,72.823,0.1409052,0.00283907,0,0,3.009461
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,47.73064,47.73064,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.718828,3.006744,0,0.1997555,-0.1997555,4.158828,69.31366,0.1409052,0.2087445,0,0,3.006744
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,46.89985,46.89985,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.940778,2.806988,0,0.09187421,-0.09187421,4.061984,67.6996,0.1409052,0.09600855,0,0,2.806988
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,46.36578,46.36578,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,2.042861,2.715114,0,0.04271343,-0.04271343,4.01696,66.9492,0.1409052,0.04463554,0,0,2.715114
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,45.87126,45.87126,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.09032,2.672401,0,0.09395247,-0.09395247,3.917925,65.29863,0.1409052,0.09818033,0,0,2.672401
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,45.33718,45.33718,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.194712,2.578448,0,0.08808783,-0.08808783,3.825073,63.75108,0.1409052,0.09205178,0,0,2.578448
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,44.89212,44.89212,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.292587,2.49036,0,0.1807792,-0.1807792,3.634515,60.57513,0.1409052,0.1889142,0,0,2.49036
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02236601,45.08377,44.67453,0.2013254,0.2013254,0,0,0,0.2013254,11.10938,0,2.775558E-17,0,0.02236601,0.2119215,0.2013254,0,0,2.493453,2.309581,0,0.1895555,-0.1895555,3.434706,57.24498,0.1409052,0.221458,0.0178928,0,2.331947
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2686034,49.42224,44.36793,0,0,0,0,0,0,0,0,0,0,0.2686034,0,0,0,0,2.70407,2.120026,0.2686034,0,0.2686034,3.689525,61.49197,0.1408696,0,0.2148827,0,2.388629
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.6721621,58.83549,45.36685,0.2945301,0.2945301,0,0,0,0.2945301,228.2151,0,0,0,0.6721621,0.3100317,0.2945301,0,0,2.435467,2.361769,0.3621304,0,0.3621304,4.033072,67.21774,0.1408217,0.3239831,0.5377297,0,3.033931
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.05524,70.66809,47.68118,1.403317,1.38,0,-1,0,1.38,76.46667,2.220446E-16,0.02331748,0.1636492,1.05524,1.452632,1.38,0,0,2.073336,2.687686,0,0.3973916,-0.3973916,3.614185,60.23629,0.1408217,1.543649,0.844192,0,3.742926
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.184191,77.55246,50.40102,0.740781,0.740781,0,-1,0,0.740781,159.8572,0,0,0,1.184191,0.7797695,0.740781,0,0,2.514883,2.290295,0.404422,0,0.404422,3.997853,66.63075,0.1407683,0.8148591,0.9473532,0,3.474486
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.323827,85.20486,52.99228,0.9525728,0.9525728,0,-1,0,0.9525728,138.9738,0,0,0,1.323827,1.002708,0.9525728,0,0,2.110461,2.654274,0.3211188,0,0.3211188,4.302493,71.70808,0.1407259,1.04783,1.059062,0,3.978101
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.176347,83.4841,55.24727,0,0,0,-1,0,0,0,0,0,0,1.176347,0,0,0,0,1.789342,2.943281,1.176347,0,1.176347,5.418474,90.30772,0.1405707,0,0.9410776,0,4.119628
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,0.9485307,79.55604,57.47259,0.4418895,0.4418895,0,-1,0,0.4418895,214.6534,0,0,0,0.9485307,0.4651468,0.4418895,0,0,0.6129948,4.001994,0.4833839,0,0.4833839,5.877052,97.95068,0.140507,0.4860784,0.7588245,0,4.950524
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,0.9421188,80.78219,58.63965,0.4568028,0.4568028,0,-1,0,0.4568028,206.2419,0.3316628,0,0,0.9421188,0.4808451,0.4568028,0,0,0.1296109,4.437039,0.1296109,0,0.1296109,6.000012,100,0.1404899,0.5024831,0.7536951,0,5.379158
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.583518,71.84656,59.02537,0.1600714,0.1600714,0,-1,0,0.1600714,364.5361,0.4150218,0,0,0.583518,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1404899,0.1760785,0.4668144,0,5.137207
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5140616,70.66858,59.47044,0.3198565,0.3198565,0,-1,0,0.3198565,160.7163,0.1773706,0,0,0.5140616,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1404899,0.3518421,0.4112493,0,5.06775
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2176831,63.13314,58.63965,0.000126088,0.000126088,0,-1,0,0.000126088,172643.7,0.2175504,0,0,0.2176831,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1404899,0.0001386968,0.1741465,0,4.771372
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.0309024,57.165,56.55279,0.4479527,0.4479527,0,-1,0,0.4479527,6.898584,0,5.551115E-17,0,0.0309024,0.4715292,0.4479527,0,0,0,4.553689,0,0.4406268,-0.4406268,5.535551,92.259,0.1404899,0.492748,0.02472192,0,4.584591
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,54.57473,54.57473,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.4895853,4.113062,0,0.5665687,-0.5665687,4.938334,82.30541,0.1404899,0.5920643,0,0,4.113062
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,52.73513,52.73513,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.119106,3.546493,0,0.4571106,-0.4571106,4.456498,74.27482,0.1404899,0.4776805,0,0,3.546493
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,51.04389,51.04389,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.627007,3.089383,0,0.1337813,-0.1337813,4.31548,71.92452,0.1404899,0.1398014,0,0,3.089383
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,49.48122,49.48122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.775653,2.955601,0,0,0,4.31548,71.92452,0.1404899,0,0,0,2.955601
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,48.54164,48.54164,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.775653,2.955601,0,0.07895747,-0.07895747,4.232252,70.53738,0.1404899,0.08251055,0,0,2.955601
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,47.78998,47.78998,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.863383,2.876644,0,0.007192685,-0.007192685,4.22467,70.41102,0.1404899,0.007516356,0,0,2.876644
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,46.9493,46.9493,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.871375,2.869451,0,0.263201,-0.263201,3.947232,65.78706,0.1404899,0.2750451,0,0,2.869451
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,46.42512,46.42512,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.163821,2.60625,0,0.1502239,-0.1502239,3.788882,63.1479,0.1404899,0.156984,0,0,2.60625
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,45.92071,45.92071,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.330736,2.456027,0,0.120157,-0.120157,3.662225,61.03696,0.1404899,0.1255641,0,0,2.456027
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,45.39652,45.39652,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.464244,2.335869,0,0.06676701,-0.06676701,3.591846,59.86399,0.1404899,0.06977153,0,0,2.335869
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,44.95146,44.95146,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.538429,2.269102,0,0.01868853,-0.01868853,3.572147,59.53566,0.1404899,0.01952952,0,0,2.269102
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02094561,45.10729,44.72398,0.04129203,0.04129203,0,0,0,0.04129203,50.72554,0,0,0,0.02094561,0.0434653,0.04129203,0,0,2.559195,2.250414,0,0.02251969,-0.02251969,3.548409,59.14003,0.1404899,0.04542124,0.01675649,0,2.271359
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3145757,50.38398,44.42727,1.046556,1.046556,0,0,0,1.046556,30.05818,0,0,0,0.3145757,1.101638,1.046556,0,0,2.584216,2.227894,0,0.7870624,-0.7870624,2.718772,45.31278,0.1404899,1.151212,0.2516606,0,2.54247
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.5950307,57.21872,45.42619,0.7364451,0.7364451,0,0,0,0.7364451,80.7977,0,0,0,0.5950307,0.7752053,0.7364451,0,0,3.45873,1.440832,0,0.1801746,-0.1801746,2.528852,42.14744,0.1404899,0.8100896,0.4760245,0,2.035862
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,0.9940351,69.21655,47.78998,0,0,0,-1,0,0,0,0,0,0,0.9940351,0,0,0,0,3.658924,1.260657,0.9940351,0,0.9940351,3.471876,57.86449,0.1403592,0,0.7952281,0,2.254692
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.057856,74.18884,50.53949,0.4147972,0.4147972,0,-1,0,0.4147972,255.0298,0,0,0,1.057856,0.4366286,0.4147972,0,0,2.664889,2.155289,0.6212278,0,0.6212278,4.061224,67.68694,0.1402777,0.4562769,0.8462852,0,3.213145
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.305677,84.83914,53.16042,0.985914,0.985914,0,-1,0,0.985914,132.4331,0,0,0,1.305677,1.037804,0.985914,0,0,2.043661,2.714394,0.2678724,0,0.2678724,4.315351,71.92237,0.1402425,1.084505,1.044541,0,4.020071
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.376186,90.34312,55.43519,0.09734106,0.09734106,0,-1,0,0.09734106,1413.778,0,0,0,1.376186,0.1024643,0.09734106,0,0,1.775789,2.955479,1.273722,0,1.273722,5.52371,92.06165,0.1400757,0.1070752,1.100949,0,4.331666
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.245434,88.9936,57.74952,0.2201236,0.2201236,0,-1,0,0.2201236,565.7885,0.5116584,0,0,1.245434,0.2317091,0.2201236,0,0,0.5020668,4.101829,0.5020668,0,0.5020668,6.000012,100,0.14001,0.242136,0.9963474,0,5.347263
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.141194,87.11247,58.91658,0.8816149,0.8816149,0,-1,0,0.8816149,129.4436,0.2131783,0,0,1.141194,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.14001,0.9697763,0.9129552,0,5.694883
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.6686428,74.20249,59.25285,0.7663143,0.7663143,0,-1,0,0.7663143,87.25438,0,0,0,0.6686428,0.8066466,0.7663143,0,0,0,4.553689,0,0.1380038,-0.1380038,5.854543,97.57552,0.14001,0.8429457,0.5349142,0,5.222332
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.5686807,72.22819,59.69791,0.4868125,0.4868125,0,-1,0,0.4868125,116.8172,0,0,0,0.5686807,0.5124342,0.4868125,0,0,0.1533376,4.415685,0.05624649,0,0.05624649,5.907903,98.46486,0.1400026,0.5354937,0.4549446,0,4.984366
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.2861618,64.78374,58.80779,0.7719444,0.7719444,0,-1,0,0.7719444,37.07026,0,0,0,0.2861618,0.8125731,0.7719444,0,0,0.09709109,4.466307,0,0.5264113,-0.5264113,5.353017,89.21677,0.1400026,0.8491389,0.2289294,0,4.752469
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.02829971,57.28202,56.72093,0.09848446,0.09848446,0,-1,0,0.09848446,28.7352,0,1.387779E-17,0,0.02829971,0.1036679,0.09848446,0,0,0.6819925,3.939896,0,0.07536815,-0.07536815,5.273572,87.89269,0.1400026,0.1083329,0.02263977,0,3.968195
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,54.68353,54.68353,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.7657349,3.864527,0,0.001560203,-0.001560203,5.271927,87.86528,0.1400026,0.001630412,0,0,3.864527
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,52.82415,52.82415,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.7674685,3.862967,0,0.7882245,-0.7882245,4.441066,74.01762,0.1400026,0.8236946,0,0,3.862967
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,51.12301,51.12301,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.643273,3.074743,0,0.4075295,-0.4075295,4.011492,66.85807,0.1400026,0.4258684,0,0,3.074743
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,49.54057,49.54057,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,2.096084,2.667213,0,0.09624764,-0.09624764,3.910038,65.16718,0.1400026,0.1005788,0,0,2.667213
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,48.59109,48.59109,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.203026,2.570966,0,0.187313,-0.187313,3.712593,61.87643,0.1400026,0.195742,0,0,2.570966
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,47.84932,47.84932,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.411151,2.383653,0,0.1101249,-0.1101249,3.596511,59.94173,0.1400026,0.1150805,0,0,2.383653
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,47.00864,47.00864,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.533512,2.273528,0,0.181369,-0.181369,3.405331,56.75541,0.1400026,0.1895306,0,0,2.273528
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,46.45479,46.45479,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.735034,2.092159,0,0.1893022,-0.1893022,3.205789,53.42971,0.1400026,0.1978208,0,0,2.092159
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,45.95038,45.95038,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.945369,1.902857,0,0.1875908,-0.1875908,3.008051,50.13409,0.1400026,0.1960323,0,0,1.902857
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,45.42619,45.42619,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.153804,1.715266,0,0.1121737,-0.1121737,2.88981,48.1634,0.1400026,0.1172215,0,0,1.715266
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,44.95146,44.95146,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.278441,1.603092,0,0.07152322,-0.07152322,2.814418,46.90687,0.1400026,0.07474177,0,0,1.603092
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02050543,45.09922,44.72398,0.1713913,0.1713913,0,0,0,0.1713913,11.9641,2.775558E-17,0,0,0.02050543,0.1804119,0.1713913,0,0,3.357911,1.531569,0,0.1599064,-0.1599064,2.645862,44.09761,0.1400026,0.1885304,0.01640434,0,1.552074
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3136381,50.3655,44.42727,0.1031719,0.1031719,0,0,0,0.1031719,303.9956,0,0,0,0.3136381,0.108602,0.1031719,0,0,3.535585,1.371662,0.205036,0,0.205036,2.840376,47.3395,0.1399758,0.1134891,0.2509105,0,1.685301
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5307364,55.90068,45.47565,0.7681522,0.7681522,0,0,0,0.7681522,69.09261,0,0,0,0.5307364,0.8085812,0.7681522,0,0,3.330549,1.556195,0,0.2778448,-0.2778448,2.547502,42.45828,0.1399758,0.8449674,0.4245892,0,2.086931
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.8173975,64.99398,47.89877,0.9241707,0.9241707,0,-1,0,0.9241707,88.44659,0,1.110223E-16,0,0.8173975,0.9728113,0.9241707,0,0,3.639265,1.27835,0,0.1554137,-0.1554137,2.383681,39.72794,0.1399758,1.016588,0.653918,0,2.095748
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.003838,72.9785,50.73729,0.859298,0.859298,0,-1,0,0.859298,116.8207,0,0,0,1.003838,0.9045242,0.859298,0,0,3.811947,1.122936,0.09931366,0,0.09931366,2.477899,41.29823,0.1399629,0.9452278,0.8030703,0,2.126774
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.234548,82.90764,53.40768,1.714919,1.38,0,-1,0,1.38,89.46,0,0.3349195,0.5064114,1.234548,1.452632,1.38,0,0,3.712634,1.212319,0,0.2180835,-0.2180835,2.248018,37.4669,0.1399629,1.886411,0.9876384,0,2.446867
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.178858,84.1351,55.69234,0.8955659,0.8955659,0,-1,0,0.8955659,131.6328,0,0,0,1.178858,0.9427009,0.8955659,0,0,3.954949,0.9942352,0.2361572,0,0.2361572,2.472057,41.20086,0.139932,0.9851224,0.9430865,0,2.173093
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,0.8991576,78.84692,58.02645,0.4488061,0.4488061,0,-1,0,0.4488061,200.3443,0,0,0,0.8991576,0.4724275,0.4488061,0,0,3.718791,1.206777,0.4267302,0,0.4267302,2.876889,47.94804,0.1398763,0.4936868,0.7193261,0,2.105934
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,0.9936987,82.9453,59.19351,0.4933718,0.4933718,0,-1,0,0.4933718,201.4097,0,0,0,0.9936987,0.5193387,0.4933718,0,0,3.292061,1.590834,0.4743599,0,0.4743599,3.326906,55.44832,0.1398145,0.542709,0.7949589,0,2.584532
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,0.9848347,83.09792,59.52978,0.1438698,0.1438698,0,-1,0,0.1438698,684.5316,0,0,0,0.9848347,0.1514419,0.1438698,0,0,2.817701,2.017758,0.8333927,0,0.8333927,4.117531,68.62539,0.1397059,0.1582568,0.7878677,0,3.002592
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.677571,75.17513,59.9155,0.1022592,0.1022592,0,-1,0,0.1022592,662.6017,0,0,0,0.677571,0.1076412,0.1022592,0,0,1.984309,2.767811,0.5699298,0,0.5699298,4.658214,77.63675,0.1396318,0.1124851,0.5420568,0,3.445382
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.2845274,64.97524,59.02537,0.8623835,0.8623835,0,-1,0,0.8623835,32.99314,0,0,0,0.2845274,0.9077721,0.8623835,0,0,1.414379,3.280748,0,0.6232446,-0.6232446,4.001257,66.68748,0.1396318,0.9486218,0.2276219,0,3.565275
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.02827777,57.50001,56.93851,0.8169367,0.8169367,0,-1,0,0.8169367,3.461439,0,1.110223E-16,0,0.02827777,0.8599333,0.8169367,0,0,2.106873,2.657503,0,0.8316556,-0.8316556,3.124615,52.07681,0.1396318,0.8986303,0.02262221,0,2.685781
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,54.88133,54.88133,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,3.030935,1.825848,0,1.193419,-1.193419,1.866641,31.11061,0.1396318,1.247123,0,0,1.825848
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,52.99228,52.99228,0.8861137,0.600807,0,-1,0,0.600807,0,0,0.2853067,0.3739181,0,0.6324285,0.600807,0,0,4.356956,0.6324285,0,0.6324285,-0.6324285,1.200002,20,0.1396318,0.9747251,0,0,0.6324285
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,51.2417,51.2417,1.375032,0,0,-1,0,0,0,0,1.375032,1.512535,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396318,1.512535,0,0,0
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,49.64936,49.64936,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396318,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,48.70978,48.70978,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396318,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,47.92844,47.92844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396318,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,47.06799,47.06799,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396318,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,46.50424,46.50424,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396318,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,46.00972,46.00972,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396318,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,45.45586,45.45586,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396318,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,44.98113,44.98113,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1397829,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01263391,44.98468,44.75365,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01263391,0,0,1.452632,1.38,3.679654,1.242,1.392634,0,1.392634,3.830354,63.8391,0.1398916,0,0.01010713,1.7,1.254634
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3541198,51.18805,44.44706,1.276988,1.276988,1.7,0,0.5202,1.276988,27.73087,0,0,0,0.3541198,0,0,0.4230123,0.4018617,2.28702,2.495371,0.7559816,0,0.7559816,4.547541,75.7922,0.1400072,1.404686,0.2832959,1.7,2.84949
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7019715,59.68287,45.53499,0.03316971,0.03316971,0.9058722,0,0.3034031,0.03316971,2116.303,0,0,0,0.7019715,0,0,0.8727025,0.8290674,1.531039,3.175754,1.531039,0,1.531039,6.000012,100,0.1399437,0.03648668,0.5615772,1.7,3.877725
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.0043,69.77242,48.03724,1.16113,1.16113,0,-1,0,1.16113,86.49332,0,0,0,1.0043,1.222242,1.16113,0,0,0,4.553689,0,0.2179423,-0.2179423,5.770281,96.17115,0.1399437,1.277243,0.8034399,0,5.557989
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.174906,77.95646,50.9351,0,0,0,-1,0,0,0,0.9327475,0,0,1.174906,0,0,0,0,0.2421581,4.335747,0.2421581,0,0.2421581,6.000012,100,0.1399123,0,0.9399245,0,5.510652
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.34101,86.6028,53.60548,0.3388053,0.3388053,0,-1,0,0.3388053,395.8055,0.9843731,0,0,1.34101,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1399123,0.3726859,1.072808,0,5.894699
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.195377,84.97304,55.93959,0,0,0,-1,0,0,0,1.195377,0,0,1.195377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1399123,0,0.9563012,0,5.749065
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.130983,85.92199,58.24404,0.9835886,0.9835886,0,-1,0,0.9835886,114.9853,0.09562615,0,0,1.130983,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1399123,1.081947,0.9047861,0,5.684671
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.8299074,78.65992,59.47044,0.1969844,0.1969844,0,-1,0,0.1969844,421.3062,0.6225554,0,0,0.8299074,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1399123,0.2166828,0.6639259,0,5.383596
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.686909,75.28994,59.80671,0.4273746,0.4273746,0,-1,0,0.4273746,160.7276,0.237041,0,0,0.686909,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1399123,0.4701121,0.5495272,0,5.240598
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5078895,71.30791,60.19243,0.4001484,0.4001484,0,-1,0,0.4001484,126.9253,0.08668063,0,0,0.5078895,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1399123,0.4401633,0.4063116,0,5.061578
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.2729968,64.96102,59.25285,0,0,0,-1,0,0,0,0.2729968,0,0,0.2729968,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1399123,0,0.2183974,0,4.826686
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02665984,57.66628,57.13632,0,0,0,-1,0,0,0,0.02665984,0,0,0.02665984,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1399123,0,0.02132787,0,4.580349
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,55.04947,55.04947,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1399123,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,53.10107,53.10107,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1399123,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,51.38016,51.38016,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1399123,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,49.76804,49.76804,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1399123,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,48.7889,48.7889,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1399123,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,48.00757,48.00757,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1399123,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,47.14711,47.14711,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1399123,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,46.56358,46.56358,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1399123,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,46.03939,46.03939,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1399123,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,45.47565,45.47565,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1399123,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,45.03058,45.03058,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1399123,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.01957825,45.17142,44.813,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.062728,0,0,0,0.01957825,0,0,1.377072,1.308218,4.939812,0.107858,1.327797,0,1.327797,2.573353,42.88913,0.1400983,0.3552209,0.0156626,1.7,0.1274362
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.2762764,49.68431,44.47673,1.226462,1.226462,1.7,0,0.5202,1.226462,22.5263,0,0,0,0.2762764,0,0,0.4735383,0.4498613,3.612016,1.302875,0.7261378,0,0.7261378,3.262228,54.37036,0.1402107,1.349108,0.2210211,1.7,1.579151
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.6977873,59.65521,45.59433,1.041432,1.041432,1.7,0,0.5202,1.041432,67.0027,0,0,0,0.6977873,0,0,0.6585683,0.6256399,2.885878,1.956399,1.323427,0,1.323427,4.517741,75.29553,0.1403966,1.145575,0.5582299,1.7,2.654186
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,0.9898239,69.56547,48.1757,0.5307065,0.5307065,0,-1,0,0.5307065,186.5106,0,0,0,0.9898239,0.5586385,0.5307065,0,0,1.562451,3.147483,0.4311855,0,0.4311855,4.9268,82.11316,0.1403407,0.5837772,0.7918591,0,4.137307
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.187533,78.56093,51.12301,1.076679,1.076679,0,-1,0,1.076679,110.2959,0,0,0,1.187533,1.133346,1.076679,0,0,1.131265,3.53555,0.05418697,0,0.05418697,4.978206,82.96993,0.1403336,1.184347,0.9500267,0,4.723083
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.346441,87.0819,53.82307,0.7505615,0.7505615,0,-1,0,0.7505615,179.3912,0,0,0,1.346441,0.7900648,0.7505615,0,0,1.077078,3.584319,0.5563766,0,0.5563766,5.506031,91.767,0.1402616,0.8256177,1.077153,0,4.93076
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.374627,91.30283,56.15718,0.4634584,0.4634584,0,-1,0,0.4634584,296.6021,0.366075,0,0,1.374627,0.4878509,0.4634584,0,0,0.5207016,4.085058,0.5207016,0,0.5207016,6.000012,100,0.1401942,0.5098042,1.099702,0,5.459685
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.19574,88.30019,58.47151,1.009123,1.009123,0,-1,0,1.009123,118.4931,0.1335059,0,0,1.19574,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1401942,1.110035,0.9565922,0,5.749429
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,0.8929249,80.66528,59.69791,0.6506761,0.6506761,0,-1,0,0.6506761,137.2303,0.2080026,0,0,0.8929249,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1401942,0.7157438,0.7143399,0,5.446614
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.6030834,73.43114,60.02429,0.141328,0.141328,0,-1,0,0.141328,426.726,0.454317,0,0,0.6030834,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1401942,0.1554608,0.4824667,0,5.156772
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.458103,70.37795,60.4199,1.154853,1.154853,0,-1,0,1.154853,39.66763,0,0,0,0.458103,1.215635,1.154853,0,0,0,4.553689,0,0.7575321,-0.7575321,5.201503,86.69154,0.1401942,1.270339,0.3664824,0,5.011792
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2229154,64.10336,59.47044,1.0691,1.0691,0,-1,0,1.0691,20.85076,0,2.220446E-16,0,0.2229154,1.125368,1.0691,0,0,0.8417024,3.796157,0,0.9024528,-0.9024528,4.250234,70.8371,0.1401942,1.17601,0.1783324,0,4.019072
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02464154,57.84435,57.35391,0.34856,0.34856,0,-1,0,0.34856,7.069526,0,5.551115E-17,0,0.02464154,0.3669052,0.34856,0,0,1.844428,2.893704,0,0.3422637,-0.3422637,3.889457,64.82415,0.1401942,0.383416,0.01971323,0,2.918345
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,55.2176,55.2176,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.224721,2.55144,0,0.826161,-0.826161,3.018606,50.31001,0.1401942,0.8633382,0,0,2.55144
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,53.23954,53.23954,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.142677,1.725279,0,0.1079706,-0.1079706,2.904795,48.41316,0.1401942,0.1128292,0,0,1.725279
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,51.48896,51.48896,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.262645,1.617309,0,0.03083883,-0.03083883,2.872288,47.87138,0.1401942,0.03222658,0,0,1.617309
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,49.87683,49.87683,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.29691,1.58647,0,0.157217,-0.157217,2.706567,45.10936,0.1401942,0.1642917,0,0,1.58647
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,48.89769,48.89769,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.471596,1.429253,0,0.2787125,-0.2787125,2.412779,40.21289,0.1401942,0.2912546,0,0,1.429253
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,48.09658,48.09658,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.781276,1.15054,0,0.1300462,-0.1300462,2.275698,37.92822,0.1401942,0.1358983,0,0,1.15054
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,47.20645,47.20645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.925772,1.020494,0,0,0,2.275698,37.92822,0.1401942,0,0,0,1.020494
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,46.62292,46.62292,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.925772,1.020494,0,0.1346968,-0.1346968,2.133715,35.56184,0.1401942,0.1407581,0,0,1.020494
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,46.05918,46.05918,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,4.075435,0.8857975,0,0.2153207,-0.2153207,1.906747,31.77905,0.1401942,0.2250102,0,0,0.8857975
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,45.50532,45.50532,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.31468,0.6704767,0,0.1640958,-0.1640958,1.733775,28.89619,0.1401942,0.1714801,0,0,0.6704767
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,45.03058,45.03058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.497009,0.506381,0,0,0,1.733775,28.89619,0.1401942,0,0,0,0.506381
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.008921629,44.97612,44.813,0.1805823,0.1805823,0,0,0,0.1805823,4.940479,0,0,0,0.008921629,0.1900866,0.1805823,0,0,4.497009,0.506381,0,0.181165,-0.181165,1.54281,25.71345,0.1401942,0.1986405,0.007137303,0,0.5153026
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1158167,46.64688,44.5064,0,0,0,0,0,0,0,0,0,0,0.1158167,0,0,0,0,4.698303,0.325216,0.1158167,0,0.1158167,1.652683,27.54467,0.1401792,0,0.09265333,0,0.4410326
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1042405,47.56194,45.624,0.2302134,0.2302134,0,0,0,0.2302134,45.27996,0,0,0,0.1042405,0.2423299,0.2302134,0,0,4.582487,0.429451,0,0.1380894,-0.1380894,1.507125,25.11869,0.1401792,0.2532347,0.08339243,0,0.5336915
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3379905,54.87804,48.2845,0.5724223,0.5724223,0,-1,0,0.5724223,59.04565,0,1.110223E-16,0.2886527,0.3379905,0.6025497,0.5724223,0,0,4.735919,0.2913616,0,0.2645593,-0.2645593,1.228255,20.47087,0.1401792,0.6296645,0.2703924,0,0.6293521
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1712259,54.6258,51.29115,0.6068493,0.1881268,0,-1,0,0.1881268,91.0162,0,0.4187225,0.6095391,0.1712259,0.1980283,0.1881268,0,0,5.029874,0.02680235,0,0.02680235,-0.02680235,1.200002,20,0.1401792,0.6675342,0.1369807,0,0.1980283
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.09188788,55.82487,54.02087,1.283478,0.08729348,0,-1,0,0.08729348,105.2632,0,1.196184,1.394367,0.09188788,0.09188788,0.08729348,0,0,5.059654,0,0,0,0,1.200002,20,0.1401792,1.411826,0.0735103,0,0.09188788
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1133377,58.62272,56.35499,1.107295,0.1076708,0,-1,0,0.1076708,105.2632,0,0.9996239,1.19649,0.1133377,0.1133377,0.1076708,0,0,5.059654,0,0,0,0,1.200002,20,0.1401792,1.218024,0.09067012,0,0.1133377
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1221578,61.17662,58.6891,0.6628458,0.1160499,0,-1,0,0.1160499,105.2632,0,0.546796,0.7059205,0.1221578,0.1221578,0.1160499,0,0,5.059654,0,0,0,0,1.200002,20,0.1401792,0.7291304,0.09772624,0,0.1221578
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1230598,62.50394,59.97484,1.151322,0.1169068,0,-1,0,0.1169068,105.2632,0,1.034415,1.243072,0.1230598,0.1230598,0.1169068,0,0,5.059654,0,0,0,0,1.200002,20,0.1401792,1.266454,0.09844781,0,0.1230598
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2028361,64.47852,60.25177,0.4239607,0.1926943,0,-1,0,0.1926943,105.2632,0,0.2312664,0.4278179,0.2028361,0.2028361,0.1926943,0,0,5.059654,0,0,0,0,1.200002,20,0.1401792,0.4663568,0.1622689,0,0.2028361
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.06400767,61.94788,60.63749,0.5636874,0.06080729,0,-1,0,0.06080729,105.2632,0,0.5028801,0.6078947,0.06400767,0.06400767,0.06080729,0,0,5.059654,0,0,0,0,1.200002,20,0.1401792,0.6200562,0.05120614,0,0.06400767
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03529349,60.41282,59.69791,1.184468,0.03352882,0,-1,0,0.03352882,105.2632,0,1.150939,1.296209,0.03529349,0.03529349,0.03352882,0,0,5.059654,0,0,0,0,1.200002,20,0.1401792,1.302915,0.02823479,0,0.03529349
