Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01718493,57.86412,57.52205,0,0,0,-1,0,0,0,0,0,0,0.01718493,0,0,0,0,5.059654,0,0.01718493,0,0.01718493,1.216305,20.27172,0.140177,0,0.01374794,0,0.01718493
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,55.40552,55.40552,0.5503991,0.01469311,0,-1,0,0.01469311,0,0,0.535706,0.5907459,0,0.01546644,0.01469311,0,0,5.04247,0.01546644,0,0.01546644,-0.01546644,1.200002,20,0.140177,0.6054391,0,0,0.01546644
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,53.34834,53.34834,0.7246155,0,0,-1,0,0,0,0,0.7246155,0.797077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140177,0.797077,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,51.56808,51.56808,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140177,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,49.92629,49.92629,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140177,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,48.95704,48.95704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140177,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,48.14603,48.14603,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140177,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,47.2559,47.2559,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140177,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,46.65259,46.65259,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140177,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,46.08885,46.08885,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140177,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,45.53499,45.53499,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140177,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,45.06025,45.06025,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1403606,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.0126772,45.07461,44.84267,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0126772,0,0,1.452632,1.38,3.72246,1.203475,1.392677,0,1.392677,3.789786,63.16298,0.1404676,0,0.01014176,1.7,1.216153
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1108506,46.58394,44.53607,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,29.00904,0,0,0,0.1108506,0,0,1.317876,1.251982,2.329782,2.456885,1.362832,0,1.362832,5.082683,84.71121,0.140647,0.4203369,0.08868052,1.7,2.567735
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.2843444,51.11322,45.70312,0,0,0,0,0,0,0,0,0,0,0.2843444,0,0,0,0,0.9669499,3.683434,0.2843444,0,0.2843444,5.352436,89.20708,0.1406103,0,0.2274755,0,3.967778
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.3820726,55.93972,48.43285,0.2820489,0.2820489,0,-1,0,0.2820489,135.4632,0,0,0,0.3820726,0.2968936,0.2820489,0,0,0.6826056,3.939344,0.085179,0,0.085179,5.433243,90.55388,0.1405993,0.3102538,0.3056581,0,4.321416
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.4737043,61.10032,51.45929,0.302381,0.302381,0,-1,0,0.302381,156.6581,0,0,0,0.4737043,0.3182957,0.302381,0,0,0.5974265,4.016005,0.1554085,0,0.1554085,5.580677,93.01109,0.1405792,0.3326191,0.3789634,0,4.489709
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1197086,56.58088,54.21868,0.3607701,0.3607701,0,-1,0,0.3607701,33.1814,0,5.551115E-17,0,0.1197086,0.379758,0.3607701,0,0,0.442018,4.155873,0,0.2600495,-0.2600495,5.306561,88.4425,0.1405792,0.3968471,0.09576684,0,4.275581
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1667707,59.94982,56.58246,0.3666577,0.3666577,0,-1,0,0.3666577,45.48402,0,0,0,0.1667707,0.3859555,0.3666577,0,0,0.7309619,3.895823,0,0.2191848,-0.2191848,5.07552,84.59183,0.1405792,0.4033235,0.1334166,0,4.062594
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.2970282,65.19695,58.97592,1.552602,1.38,0,-1,0,1.38,21.52378,2.220446E-16,0.1726023,0.3278625,0.2970282,1.452632,1.38,0,0,0.9745006,3.676638,0,1.155603,-1.155603,3.857407,64.28999,0.1405792,1.707862,0.2376226,0,3.973667
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.2726786,65.88181,60.14297,0.3678956,0.3678956,0,-1,0,0.3678956,74.11848,0,0,0,0.2726786,0.3872586,0.3678956,0,0,2.258504,2.521035,0,0.1145799,-0.1145799,3.736629,62.27702,0.1405792,0.4046852,0.2181429,0,2.793714
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.1976082,64.59042,60.46936,0.2786884,0.2786884,0,-1,0,0.2786884,70.90648,0,0,0,0.1976082,0.2933562,0.2786884,0,0,2.385815,2.406455,0,0.09574809,-0.09574809,3.635701,60.59491,0.1405792,0.3065573,0.1580865,0,2.604063
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.1933128,64.90542,60.86497,0.7862193,0.7862193,0,-1,0,0.7862193,24.58764,0,1.110223E-16,0,0.1933128,0.8275993,0.7862193,0,0,2.492202,2.310707,0,0.6342865,-0.6342865,2.967105,49.45165,0.1405792,0.8648413,0.1546502,0,2.50402
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1159612,62.23491,59.85616,0.2055884,0.2055884,0,-1,0,0.2055884,56.40454,0,2.775558E-17,0,0.1159612,0.2164089,0.2055884,0,0,3.196965,1.676421,0,0.1004477,-0.1004477,2.861224,47.68697,0.1405792,0.2261473,0.09276896,0,1.792382
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01315368,58.01161,57.74952,0.4945096,0.4945096,0,-1,0,0.4945096,2.659944,0,5.551115E-17,0,0.01315368,0.5205364,0.4945096,0,0,3.308573,1.575973,0,0.5073828,-0.5073828,2.326395,38.77318,0.1405792,0.5439606,0.01052294,0,1.589127
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,55.57365,55.57365,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,3.872332,1.06859,0,0.5174626,-0.5174626,1.780942,29.6823,0.1405792,0.5407485,0,0,1.06859
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,53.51647,53.51647,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,4.44729,0.5511276,0,0.4480615,-0.4480615,1.308644,21.81068,0.1405792,0.4682243,0,0,0.5511276
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,51.68676,51.68676,1.258002,0.09791271,0,-1,0,0.09791271,0,0,1.160089,1.28589,0,0.103066,0.09791271,0,0,4.945137,0.103066,0,0.103066,-0.103066,1.200002,20,0.1405792,1.383802,0,0,0.103066
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,50.0153,50.0153,0.05431568,0,0,-1,0,0,0,0,0.05431568,0.05974724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405792,0.05974724,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,48.98671,48.98671,0.129998,0,0,-1,0,0,0,0,0.129998,0.1429978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405792,0.1429978,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,48.1757,48.1757,0.1442283,0,0,-1,0,0,0,0,0.1442283,0.1586511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405792,0.1586511,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,47.28557,47.28557,0.1185229,0,0,-1,0,0,0,0,0.1185229,0.1303752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405792,0.1303752,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,46.70205,46.70205,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405792,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,46.14819,46.14819,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405792,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,45.59433,45.59433,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405792,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,45.11959,45.11959,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1407636,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02742087,45.39485,44.89212,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,23.95853,2.220446E-16,0,0,0.02742087,0,0,1.452632,1.38,3.738754,1.188811,1.407421,0,1.407421,3.788316,63.13847,0.1408995,0.1258965,0.02193669,1.7,1.216231
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.175148,47.84773,44.58552,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,52.47404,2.220446E-16,0,0,0.175148,0,0,1.36622,1.297909,2.331333,2.455489,1.473057,0,1.473057,5.18578,86.42949,0.1410634,0.3671583,0.1401184,1.7,2.630637
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5257919,56.10458,45.76246,0.2365168,0.2365168,0,0,0,0.2365168,222.3064,0,0,0,0.5257919,0.2489651,0.2365168,0,0,0.8582761,3.78124,0.2768268,0,0.2768268,5.448401,90.8065,0.1410277,0.2601685,0.4206335,0,4.307033
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7151653,63.32407,48.54164,0.3621391,0.3621391,0,-1,0,0.3621391,197.4836,0,0,0,0.7151653,0.3811991,0.3621391,0,0,0.5814492,4.030385,0.3339662,0,0.3339662,5.765229,96.08696,0.1409846,0.398353,0.5721322,0,4.74555
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.8287125,69.53117,51.62742,0,0,0,-1,0,0,0,0.5812294,0,0,0.8287125,0,0,0,0,0.247483,4.330954,0.247483,0,0.247483,6.000012,100,0.1409528,0,0.66297,0,5.159667
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,0.9387897,75.61971,54.4066,0.504086,0.504086,0,-1,0,0.504086,186.236,0.4081728,0,0,0.9387897,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1409528,0.5544946,0.7510318,0,5.492479
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.104528,83.26789,56.80005,0,0,0,-1,0,0,0,1.104528,0,0,1.104528,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1409528,0,0.8836222,0,5.658216
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.005615,83.29652,59.19351,0,0,0,-1,0,0,0,1.005615,0,0,1.005615,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1409528,0,0.8044922,0,5.559304
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,0.9252455,82.44985,60.4199,0,0,0,-1,0,0,0,0.9252455,0,0,0.9252455,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1409528,0,0.7401963,0,5.478934
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5057568,71.80614,60.69683,0.5953336,0.5953336,0,-1,0,0.5953336,84.95351,0,0,0,0.5057568,0.6266669,0.5953336,0,0,0,4.553689,0,0.1209101,-0.1209101,5.872561,97.87583,0.1409528,0.6548669,0.4046054,0,5.059446
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4069119,69.89696,61.08256,0.4969462,0.4969462,0,-1,0,0.4969462,81.88248,0,0,0,0.4069119,0.5231013,0.4969462,0,0,0.1343446,4.432779,0,0.1161894,-0.1161894,5.750087,95.83459,0.1409528,0.5466408,0.3255295,0,4.839691
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.313523,66.72164,60.08363,0.9871678,0.9871678,0,-1,0,0.9871678,31.75985,0,0,0,0.313523,1.039124,0.9871678,0,0,0.2634439,4.316589,0,0.725601,-0.725601,4.985237,83.08711,0.1409528,1.085885,0.2508184,0,4.630113
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.01874469,58.29187,57.91766,0,0,0,-1,0,0,0,0,0,0,0.01874469,0,0,0,0,1.069667,3.590988,0.01874469,0,0.01874469,5.003019,83.38349,0.1409503,0,0.01499576,0,3.609733
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,55.74179,55.74179,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,1.050923,3.607859,0,0.1273525,-0.1273525,4.868778,81.14613,0.1409503,0.1330834,0,0,3.607859
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,53.62526,53.62526,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.192425,3.480506,0,0.6872545,-0.6872545,4.144348,69.07233,0.1409503,0.718181,0,0,3.480506
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,51.79556,51.79556,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.956042,2.793252,0,1.256269,-1.256269,2.820124,47.00197,0.1409503,1.312801,0,0,2.793252
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,50.09442,50.09442,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.351896,1.536982,0,0.1624513,-0.1624513,2.648885,44.148,0.1409503,0.1697616,0,0,1.536982
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,49.03616,49.03616,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.532398,1.374531,0,0.1780887,-0.1780887,2.461163,41.01931,0.1409503,0.1861027,0,0,1.374531
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,48.23504,48.23504,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.730274,1.196442,0,0.1767005,-0.1767005,2.274904,37.915,0.1409503,0.184652,0,0,1.196442
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,47.31524,47.31524,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.926608,1.019742,0,0.1888565,-0.1888565,2.075832,34.59714,0.1409503,0.197355,0,0,1.019742
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,46.73172,46.73172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.136448,0.8308852,0,0,0,2.075832,34.59714,0.1409503,0,0,0,0.8308852
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,46.17786,46.17786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.136448,0.8308852,0,0,0,2.075832,34.59714,0.1409503,0,0,0,0.8308852
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,45.59433,45.59433,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,4.136448,0.8308852,0,0.05575363,-0.05575363,2.017063,33.61765,0.1409503,0.05826255,0,0,0.8308852
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,45.11959,45.11959,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.198397,0.7751316,0,0.214426,-0.214426,1.791038,29.85057,0.1409503,0.2240752,0,0,0.7751316
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01321348,45.13397,44.89212,0.06617169,0.06617169,0,0,0,0.06617169,19.96847,0,0,0,0.01321348,0.06965441,0.06617169,0,0,4.436648,0.5607056,0,0.05644093,-0.05644093,1.731544,28.85901,0.1409503,0.07278886,0.01057078,0,0.5739191
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2763618,49.79861,44.58552,0.381901,0.381901,0,0,0,0.381901,72.36478,0,0,0,0.2763618,0.402001,0.381901,0,0,4.49936,0.5042647,0,0.1256392,-0.1256392,1.599109,26.65176,0.1409503,0.4200911,0.2210895,0,0.7806265
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4490304,54.52106,45.78225,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,64.31467,0,0,0,0.4490304,0,0,1.001823,0.9517315,4.638959,0.3786255,1.400762,0,1.400762,2.927988,48.79971,0.1411232,0.7679951,0.3592243,1.7,0.8276559
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3526413,55.59254,48.68011,0,0,0,-1,0,0,0,0,0,0,0.3526413,0,0,0,0,3.238198,1.639311,0.3526413,0,0.3526413,3.262533,54.37544,0.1410777,0,0.2821131,0,1.991953
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.6701075,65.93358,51.82523,0.5402619,0.5402619,0,-1,0,0.5402619,124.0338,0,0,0,0.6701075,0.5686968,0.5402619,0,0,2.885556,1.956688,0.1014107,0,0.1014107,3.35874,55.97889,0.1410647,0.5942881,0.536086,0,2.626796
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.7398994,70.76288,54.63407,0,0,0,-1,0,0,0,0,0,0,0.7398994,0,0,0,0,2.784145,2.047958,0.7398994,0,0.7398994,4.06067,67.6777,0.1409695,0,0.5919195,0,2.787858
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.7618881,74.04159,57.02753,0.267332,0.267332,0,-1,0,0.267332,284.9969,0,0,0,0.7618881,0.2814022,0.267332,0,0,2.044246,2.713867,0.4804859,0,0.4804859,4.516499,75.27483,0.1409078,0.2940653,0.6095105,0,3.475756
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6299828,73.41416,59.41109,0.4080067,0.4080067,0,-1,0,0.4080067,154.405,0,0,0,0.6299828,0.4294807,0.4080067,0,0,1.56376,3.146305,0.200502,0,0.200502,4.706712,78.44504,0.140882,0.4488074,0.5039862,0,3.776288
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.2742292,66.43156,60.63749,0.6375322,0.6375322,0,-1,0,0.6375322,43.01418,0,0,0,0.2742292,0.6710865,0.6375322,0,0,1.363258,3.326757,0,0.3968573,-0.3968573,4.288387,71.47298,0.140882,0.7012854,0.2193834,0,3.600986
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2531184,66.31745,60.97376,0.2711267,0.2711267,0,-1,0,0.2711267,93.35795,0,0,0,0.2531184,0.2853966,0.2711267,0,0,1.804211,2.929899,0,0.03227822,-0.03227822,4.254363,70.90591,0.140882,0.2982394,0.2024947,0,3.183018
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3105597,67.94303,61.31003,0.8847255,0.8847255,0,-1,0,0.8847255,35.10238,0,1.110223E-16,0,0.3105597,0.93129,0.8847255,0,0,1.840075,2.897621,0,0.6207302,-0.6207302,3.600056,60.00082,0.140882,0.973198,0.2484478,0,3.208181
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07168654,61.71701,60.25177,0.8859897,0.8859897,0,-1,0,0.8859897,8.091125,0,1.110223E-16,0,0.07168654,0.9326207,0.8859897,0,0,2.529776,2.276891,0,0.8609342,-0.8609342,2.692552,44.87577,0.140882,0.9745886,0.05734923,0,2.348577
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,58.13524,58.13524,0.1357757,0.1357757,0,-1,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,3.486369,1.415957,0,0.1429218,-0.1429218,2.541899,42.3649,0.140882,0.1493533,0,0,1.415957
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,55.93959,55.93959,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,3.645171,1.273035,0,0.3988392,-0.3988392,2.121486,35.35802,0.140882,0.4167869,0,0,1.273035
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,53.7934,53.7934,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,4.088326,0.8741958,0,0.3067535,-0.3067535,1.798139,29.96892,0.140882,0.3205574,0,0,0.8741958
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,51.93402,51.93402,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0.03319876,0,0.5476257,0.5202444,0,0,4.429163,0.5674422,0,0.5476257,-0.5476257,1.220891,20.34814,0.140882,0.5722689,0,0,0.5674422
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,50.2131,50.2131,0.1459296,0.01882568,0,-1,0,0.01882568,0,0,0.1271039,0.1416969,0,0.01981651,0.01882568,0,0,5.037636,0.01981651,0,0.01981651,-0.01981651,1.200002,20,0.140882,0.1605226,0,0,0.01981651
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,49.15484,49.15484,0.1823671,0,0,-1,0,0,0,0,0.1823671,0.2006038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140882,0.2006038,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,48.31417,48.31417,0.1406894,0,0,-1,0,0,0,0,0.1406894,0.1547583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140882,0.1547583,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,47.40425,47.40425,0.04833791,0,0,-1,0,0,0,0,0.04833791,0.0531717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140882,0.0531717,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,46.79106,46.79106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140882,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,46.22731,46.22731,0.1446998,0,0,-1,0,0,0,0,0.1446998,0.1591698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140882,0.1591698,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,45.624,45.624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140882,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,45.17894,45.17894,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1410253,0.1453266,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.03807341,45.62083,44.92179,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,54.96897,0,0,0,0.03807341,0,0,1.452632,1.38,3.679654,1.242,1.418073,0,1.418073,3.854488,64.24133,0.1411459,0.07618981,0.03045873,1.7,1.280073
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.3912354,52.07682,44.58552,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,103.1393,0,0,0,0.3912354,0,0,1.320673,1.254639,2.261581,2.518266,1.645875,0,1.645875,5.415902,90.26485,0.1412861,0.4172599,0.3129883,1.7,2.909502
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8065436,62.37271,45.81192,0,0,0,0,0,0,0,0.1908372,0,0,0.8065436,0,0,0,0,0.6157064,3.999553,0.6157064,0,0.6157064,6.000012,100,0.1412072,0,0.6452349,0,4.806097
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,0.9483497,69.23318,48.7889,0.5565289,0.5565289,0,-1,0,0.5565289,170.4044,0.3625298,0,0,0.9483497,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1412072,0.6121818,0.7586797,0,5.502038
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.181396,79.50793,52.01314,0.8643349,0.8643349,0,-1,0,0.8643349,136.6826,0.2715694,0,0,1.181396,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1412072,0.9507684,0.9451165,0,5.735085
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.311329,87.30019,54.85166,0.8045238,0.8045238,0,-1,0,0.8045238,162.9944,0.4644614,0,0,1.311329,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1412072,0.8849761,1.049063,0,5.865017
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.293005,89.93269,57.24512,0.4683661,0.4683661,0,-1,0,0.4683661,276.0672,0.799988,0,0,1.293005,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1412072,0.5152026,1.034404,0,5.846694
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.178546,89.27183,59.63857,0,0,0,-1,0,0,0,1.178546,0,0,1.178546,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1412072,0,0.9428365,0,5.732234
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,0.9491875,83.74551,60.91442,0.6078361,0.6078361,0,-1,0,0.6078361,156.1584,0.30936,0,0,0.9491875,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1412072,0.6686198,0.75935,0,5.502876
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.860717,81.55174,61.20124,0.5303001,0.5303001,0,-1,0,0.5303001,162.3075,0.3025064,0,0,0.860717,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1412072,0.5833301,0.6885736,0,5.414406
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.5568113,73.95392,61.52762,0.1931971,0.1931971,0,-1,0,0.1931971,288.2089,0.3534459,0,0,0.5568113,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1412072,0.2125168,0.445449,0,5.1105
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.1948927,64.53212,60.46936,0.07002433,0.07002433,0,-1,0,0.07002433,278.3215,0.1211829,0,0,0.1948927,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1412072,0.07702675,0.1559142,0,4.748582
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,58.30338,58.30338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1412072,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,56.10773,56.10773,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1412072,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,53.93186,53.93186,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1412072,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,52.04281,52.04281,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1412072,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,50.29223,50.29223,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1412072,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,49.23396,49.23396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1412072,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,48.37351,48.37351,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1412072,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,47.45371,47.45371,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1412072,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,46.84051,46.84051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1412072,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,46.25698,46.25698,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1412072,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,45.64378,45.64378,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1412072,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,45.17894,45.17894,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1412072,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.04793825,45.80298,44.92179,0.2071942,0.2071942,0,0,0,0.2071942,23.13687,0,0,0,0.04793825,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1701609,-0.1701609,2.552835,42.54716,0.1412072,0.2279136,0.0383506,0,1.501508
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3436704,51.12488,44.58552,0.1082933,0.1082933,0,0,0,0.1082933,317.3514,0,0,0,0.3436704,0.113993,0.1082933,0,0,3.633644,1.283409,0.2296774,0,0.2296774,2.770726,46.17867,0.1411778,0.1191226,0.2749363,0,1.62708
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.5826712,57.40368,45.84159,0.530005,0.530005,0,0,0,0.530005,109.9369,0,0,0,0.5826712,0.5579,0.530005,0,0,3.403967,1.490119,0.02477122,0,0.02477122,2.794226,46.57034,0.1411746,0.5830055,0.466137,0,2.07279
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.7661953,64.91286,48.89769,0.9222107,0.9222107,0,-1,0,0.9222107,83.08246,0,1.110223E-16,0,0.7661953,0.9707481,0.9222107,0,0,3.379195,1.512413,0,0.2045528,-0.2045528,2.578608,42.97672,0.1411746,1.014432,0.6129562,0,2.278608
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,0.9206475,72.50871,52.18128,0.4792523,0.4792523,0,-1,0,0.4792523,192.1008,0,0,0,0.9206475,0.5044761,0.4792523,0,0,3.606476,1.30786,0.4161714,0,0.4161714,2.973423,49.55695,0.1411213,0.5271775,0.736518,0,2.228508
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,0.9601204,76.96568,55.04947,0.5042053,0.5042053,0,-1,0,0.5042053,190.4225,0,0,0,0.9601204,0.5307424,0.5042053,0,0,3.190305,1.682415,0.4293779,0,0.4293779,3.380767,56.346,0.1410664,0.5546258,0.7680963,0,2.642535
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.084652,83.51465,57.47259,0.1876162,0.1876162,0,-1,0,0.1876162,578.1227,0,0,0,1.084652,0.1974907,0.1876162,0,0,2.760927,2.068855,0.8871611,0,0.8871611,4.222402,70.37322,0.1409531,0.2063778,0.8677215,0,3.153507
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.025049,84.69848,59.85616,0.2575965,0.2575965,0,-1,0,0.2575965,397.9284,0,0,0,1.025049,0.2711542,0.2575965,0,0,1.873766,2.8673,0.7538953,0,0.7538953,4.93761,82.29333,0.1408569,0.2833561,0.8200396,0,3.892349
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.036077,86.64447,61.1419,0.6894497,0.6894497,0,-1,0,0.6894497,150.276,0,0,0,1.036077,0.7257366,0.6894497,0,0,1.119871,3.545805,0.3103406,0,0.3103406,5.232025,87.20023,0.1408174,0.7583947,0.8288617,0,4.581882
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.866589,81.97596,61.41883,1.097531,1.097531,0,-1,0,1.097531,78.95808,0,2.220446E-16,0,0.866589,1.155295,1.097531,0,0,0.8095298,3.825112,0,0.2887063,-0.2887063,4.927701,82.12819,0.1408174,1.207284,0.6932712,0,4.691701
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5103357,73.00507,61.69576,0,0,0,-1,0,0,0,0,0,0,0.5103357,0,0,0,0,1.130315,3.536406,0.5103357,0,0.5103357,5.411849,90.19729,0.1407524,0,0.4082686,0,4.046741
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.2736225,66.41819,60.63749,0.6419572,0.6419572,0,-1,0,0.6419572,42.62316,0,0,0,0.2736225,0.6757445,0.6419572,0,0,0.619979,3.995708,0,0.402122,-0.402122,4.987975,83.13274,0.1407524,0.706153,0.218898,0,4.269331
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,58.47151,58.47151,0.7270405,0.7270405,0,-1,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,1.066781,3.593586,0,0.7653057,-0.7653057,4.181272,69.68772,0.1407524,0.7997445,0,0,3.593586
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,56.24619,56.24619,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.917121,2.82828,0,0.3557444,-0.3557444,3.806284,63.43794,0.1407524,0.3717529,0,0,2.82828
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,54.05054,54.05054,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,2.312392,2.472536,0,0.4810398,-0.4810398,3.299224,54.98695,0.1407524,0.5026866,0,0,2.472536
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,52.15161,52.15161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.846881,1.991496,0,0,0,3.299224,54.98695,0.1407524,0,0,0,1.991496
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,50.37135,50.37135,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.846881,1.991496,0,0.06337942,-0.06337942,3.232416,53.87349,0.1407524,0.0662315,0,0,1.991496
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,49.2933,49.2933,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.917303,1.928117,0,0.1253226,-0.1253226,3.100314,51.6718,0.1407524,0.1309621,0,0,1.928117
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,48.45263,48.45263,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.05655,1.802794,0,0,0,3.100314,51.6718,0.1407524,0,0,0,1.802794
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,47.51305,47.51305,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,3.05655,1.802794,0,0.1094816,-0.1094816,2.98491,49.74841,0.1407524,0.1144083,0,0,1.802794
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,46.87018,46.87018,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,3.178196,1.693312,0,0.04408876,-0.04408876,2.938437,48.97385,0.1407524,0.04607275,0,0,1.693312
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,46.28665,46.28665,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,3.227184,1.649224,0,0.03701957,-0.03701957,2.899415,48.32348,0.1407524,0.03868545,0,0,1.649224
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,45.67345,45.67345,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,3.268317,1.612204,0,0.114701,-0.114701,2.778509,46.3084,0.1407524,0.1198626,0,0,1.612204
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,45.19872,45.19872,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,3.395762,1.497503,0,0.0959888,-0.0959888,2.677328,44.62205,0.1407524,0.1003083,0,0,1.497503
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03418768,45.57899,44.95146,0.09063905,0.09063905,0,0,0,0.09063905,37.71849,0,0,0,0.03418768,0.09540953,0.09063905,0,0,3.502416,1.401514,0,0.06122185,-0.06122185,2.612795,43.54649,0.1407524,0.09970295,0.02735015,0,1.435702
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.09317156,46.33369,44.61519,0.6943603,0.6943603,0,0,0,0.6943603,13.41833,0,1.110223E-16,0,0.09317156,0.7309055,0.6943603,0,0,3.570441,1.340292,0,0.6377339,-0.6377339,1.940564,32.34267,0.1407524,0.7637963,0.07453725,0,1.433464
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2518154,50.64781,45.87126,0.2469468,0.2469468,0,0,0,0.2469468,101.9715,0,0,0,0.2518154,0.259944,0.2469468,0,0,4.279034,0.7025585,0,0.008128543,-0.008128543,1.931996,32.19987,0.1407524,0.2716414,0.2014523,0,0.954374
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1646392,52.19102,49.03616,0.6144925,0.6144925,0,-1,0,0.6144925,26.79271,0,0,0,0.1646392,0.6468342,0.6144925,0,0,4.288065,0.69443,0,0.482195,-0.482195,1.423718,23.72858,0.1407524,0.6759418,0.1317113,0,0.8590692
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3548222,59.49127,52.34941,1.10821,0.5387043,0,-1,0,0.5387043,65.86586,0,0.569506,0.9499919,0.3548222,0.5670572,0.5387043,0,0,4.823838,0.212235,0,0.212235,-0.212235,1.200002,20,0.1407524,1.219031,0.2838578,0,0.5670572
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4148256,63.87465,55.26706,0.7160926,0.3940844,0,-1,0,0.3940844,105.2632,0,0.3220083,0.7088851,0.4148256,0.4148256,0.3940844,0,0,5.059654,0,0,0,0,1.200002,20,0.1407524,0.787702,0.3318605,0,0.4148256
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.009701,81.56583,57.69018,0.242007,0.242007,0,-1,0,0.242007,417.2199,0,0,0.07436441,1.009701,0.2547442,0.242007,0,0,5.059654,0,0.7549571,0,0.7549571,1.916218,31.9369,0.1406564,0.2662077,0.807761,0,1.009701
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.8499519,79.99886,60.14297,1.254391,1.254391,0,-1,0,1.254391,67.75814,0,0,0.5728505,0.8499519,1.320411,1.254391,0,0,4.304697,0.6794614,0,0.4704594,-0.4704594,1.42031,23.67178,0.1406564,1.37983,0.6799614,0,1.529413
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.5392452,73.339,61.35949,0.6893823,0.6893823,0,-1,0,0.6893823,78.22151,0,0,0.457312,0.5392452,0.7256655,0.6893823,0,0,4.82743,0.209002,0,0.1864203,-0.1864203,1.223806,20.39672,0.1406564,0.7583205,0.4313962,0,0.7482473
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3384629,68.91621,61.63641,0.2966328,0.2966328,0,-1,0,0.2966328,114.1017,0,0,0.2405355,0.3384629,0.312245,0.2966328,0,0,5.034564,0.02258173,0.02621787,0,0.02621787,1.248678,20.81126,0.140653,0.3262961,0.2707703,0,0.3610446
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.3881311,70.3591,61.92323,0.9316095,0.4125935,0,-1,0,0.4125935,94.07108,0,0.519016,0.9071566,0.3881311,0.4343089,0.4125935,0,0,5.008346,0.04617781,0,0.04617781,-0.04617781,1.200002,20,0.140653,1.02477,0.3105049,0,0.4343089
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.250127,66.13879,60.86497,0.7012454,0.2376206,0,-1,0,0.2376206,105.2632,0,0.4636248,0.7238459,0.250127,0.250127,0.2376206,0,0,5.059654,0,0,0,0,1.200002,20,0.140653,0.77137,0.2001016,0,0.250127
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,58.6891,58.6891,0.7226688,0,0,-1,0,0,0,0,0.7226688,0.7949358,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140653,0.7949358,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,56.41433,56.41433,0.5002652,0,0,-1,0,0,0,0,0.5002652,0.5502917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140653,0.5502917,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,54.21868,54.21868,0.3126605,0,0,-1,0,0,0,0,0.3126605,0.3439266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140653,0.3439266,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,52.31974,52.31974,0.1530621,0,0,-1,0,0,0,0,0.1530621,0.1683683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140653,0.1683683,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,50.50982,50.50982,0.05361972,0,0,-1,0,0,0,0,0.05361972,0.05898169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140653,0.05898169,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,49.43177,49.43177,0.3179583,0,0,-1,0,0,0,0,0.3179583,0.3497542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140653,0.3497542,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,48.57131,48.57131,0.2028834,0,0,-1,0,0,0,0,0.2028834,0.2231717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140653,0.2231717,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,47.62185,47.62185,0.1803377,0,0,-1,0,0,0,0,0.1803377,0.1983714,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140653,0.1983714,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,46.92952,46.92952,0.08199593,0,0,-1,0,0,0,0,0.08199593,0.09019553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140653,0.09019553,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,46.34599,46.34599,0.1458739,0,0,-1,0,0,0,0,0.1458739,0.1604613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140653,0.1604613,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,45.73279,45.73279,0.1121733,0,0,-1,0,0,0,0,0.1121733,0.1233907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140653,0.1233907,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,45.22839,45.22839,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1407765,0.06953316,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.05856587,46.05944,44.98113,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,46.14048,2.220446E-16,0,0,0.05856587,0,0,1.452632,1.38,3.679654,1.242,1.438566,0,1.438566,3.873929,64.56535,0.1409096,0.1396224,0.0468527,1.7,1.300566
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.3676592,51.63453,44.61519,1.007466,1.007466,1.7,0,0.5202,1.007466,36.49347,-1.110223E-16,0,0,0.3676592,0,0,0.6925342,0.6579075,2.241088,2.536709,1.025567,0,1.025567,4.846867,80.78095,0.1410641,1.108212,0.2941274,1.7,2.904368
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.7590047,61.40044,45.92071,0.2405107,0.2405107,0,0,0,0.2405107,315.5804,0,0,0,0.7590047,0.2531692,0.2405107,0,0,1.215522,3.459719,0.5058355,0,0.5058355,5.326745,88.7789,0.1409998,0.2645618,0.6072037,0,4.218724
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.032135,71.83047,49.15484,0.07119537,0.07119537,0,-1,0,0.07119537,1449.722,0.2475064,0,0,1.032135,0.0749425,0.07119537,0,0,0.7096863,3.914971,0.7096863,0,0.7096863,6.000012,100,0.1409098,0.07831491,0.8257082,0,4.947106
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.069349,76.91833,52.51755,0.5272283,0.5272283,0,-1,0,0.5272283,202.8246,0.5143713,0,0,1.069349,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1409098,0.5799512,0.8554788,0,5.623037
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.23655,85.66402,55.46486,0.03876287,0.03876287,0,-1,0,0.03876287,3190.037,1.195747,0,0,1.23655,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1409098,0.04263915,0.9892398,0,5.790239
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.185866,87.24969,57.91766,0.07737785,0.07737785,0,-1,0,0.07737785,1532.565,1.104416,0,0,1.185866,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1409098,0.08511563,0.9486928,0,5.739555
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.145847,89.14087,60.36057,0.3301843,0.3301843,0,-1,0,0.3301843,347.0327,0.798285,0,0,1.145847,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1409098,0.3632028,0.916678,0,5.699536
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,0.9939308,85.90824,61.58696,0.475016,0.475016,0,-1,0,0.475016,209.2415,0.4939139,0,0,0.9939308,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1409098,0.5225176,0.7951446,0,5.54762
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,0.8890923,83.14942,61.86389,0,0,0,-1,0,0,0,0.8890923,0,0,0.8890923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1409098,0,0.7112738,0,5.442781
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.6492893,76.96136,62.14082,0.6025081,0.6025081,0,-1,0,0.6025081,107.7644,0.01507023,0,0,0.6492893,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1409098,0.6627589,0.5194314,0,5.202978
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.2837543,67.05516,61.0331,0,0,0,-1,0,0,0,0.2837543,0,0,0.2837543,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1409098,0,0.2270035,0,4.837443
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,58.85723,58.85723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1409098,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,56.58246,56.58246,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1409098,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,54.35714,54.35714,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1409098,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,52.43842,52.43842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1409098,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,50.6285,50.6285,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1409098,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,49.54057,49.54057,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1409098,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,48.65044,48.65044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1409098,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,47.68118,47.68118,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1409098,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,46.97897,46.97897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1409098,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,46.39545,46.39545,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1409098,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,45.76246,45.76246,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1409098,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,45.28773,45.28773,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1409098,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.0461538,45.8595,45.0108,0.07414272,0.07414272,0,0,0,0.07414272,62.24995,0,0,0,0.0461538,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.03189116,-0.03189116,4.016557,66.94248,0.1409098,0.08155698,0.03692304,0,2.750063
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.2781461,49.92564,44.67453,1.459811,1.459811,1.7,0,0.5202,1.459811,19.05357,0,0,0,0.2781461,0,0,0.2401891,0.2281797,2.090745,2.672018,0.5063258,0,0.5063258,4.4969,74.94817,0.1409833,1.605792,0.2225169,1.7,2.950164
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6034811,57.97174,45.95038,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,74.65966,0,0,0,0.6034811,0,0,0.8916906,0.847106,1.58442,3.127711,1.450587,0,1.450587,5.873047,97.88393,0.1411469,0.8891404,0.4827849,1.7,3.731192
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,0.9926983,70.92944,49.26363,0.1939741,0.1939741,0,-1,0,0.1939741,511.7684,0.6546825,0,0,0.9926983,0.2041833,0.1939741,0,0,0.1338325,4.433239,0.1338325,0,0.1338325,6.000012,100,0.1411299,0.2133715,0.7941586,0,5.425938
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.2014,80.99927,52.71535,0.7873742,0.7873742,0,-1,0,0.7873742,152.5831,0.372585,0,0,1.2014,0.8288149,0.7873742,0,0,0,4.553689,0,0,0,6.000012,100,0.1411299,0.8661116,0.9611199,0,5.755089
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.065409,80.68385,55.66267,0.4253117,0.4253117,0,-1,0,0.4253117,250.5008,0.6177127,0,0,1.065409,0.4476965,0.4253117,0,0,0,4.553689,0,0,0,6.000012,100,0.1411299,0.4678429,0.8523274,0,5.619098
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.02629,82.52633,58.0759,0.256541,0.256541,0,-1,0,0.256541,400.049,0.7562468,0,0,1.02629,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1411299,0.2821952,0.821032,0,5.579979
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.160259,89.91565,60.58804,0.7363778,0.7363778,0,-1,0,0.7363778,157.563,0.3851244,0,0,1.160259,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1411299,0.8100156,0.9282072,0,5.713948
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.142993,91.01862,61.86389,1.337344,1.337344,0,-1,0,1.337344,85.46739,0,2.220446E-16,0.09107808,1.142993,1.40773,1.337344,0,0,0,4.553689,0,0.2647374,-0.2647374,5.720954,95.34904,0.1411299,1.471078,0.9143943,0,5.696682
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,0.9157134,84.18375,62.08148,0.7840981,0.7840981,0,-1,0,0.7840981,116.7856,0,0,0,0.9157134,0.8253664,0.7840981,0,0,0.2941527,4.288951,0.09034702,0,0.09034702,5.806665,96.77756,0.1411185,0.8625079,0.7325708,0,5.204665
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.5786079,75.42342,62.36829,0.8247836,0.8247836,0,-1,0,0.8247836,70.15269,0,1.110223E-16,0,0.5786079,0.8681933,0.8247836,0,0,0.2038056,4.370264,0,0.2895854,-0.2895854,5.501415,91.69007,0.1411185,0.907262,0.4628863,0,4.948872
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3366108,68.46725,61.25069,0.219446,0.219446,0,-1,0,0.219446,153.3912,0,0,0,0.3366108,0.2309958,0.219446,0,0,0.5255672,4.080678,0.105615,0,0.105615,5.60161,93.35999,0.1411051,0.2413906,0.2692886,0,4.417289
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,59.02537,59.02537,0.9882454,0.9882454,0,-1,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.4199522,4.175732,0,1.040258,-1.040258,4.505082,75.08455,0.1411051,1.08707,0,0,4.175732
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,56.77038,56.77038,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.575795,3.135473,0,0.2995902,-0.2995902,4.189286,69.82129,0.1411051,0.3130718,0,0,3.135473
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,54.52528,54.52528,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.908673,2.835883,0,0.1322005,-0.1322005,4.049934,67.49877,0.1411051,0.1381495,0,0,2.835883
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,52.57689,52.57689,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,2.055562,2.703683,0,0.3437602,-0.3437602,3.687579,61.45953,0.1411051,0.3592294,0,0,2.703683
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,50.73729,50.73729,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.437518,2.359923,0,0.2303303,-0.2303303,3.44479,57.41305,0.1411051,0.2406951,0,0,2.359923
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,49.62957,49.62957,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.693441,2.129592,0,0.1865742,-0.1865742,3.248123,54.13528,0.1411051,0.1949701,0,0,2.129592
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,48.72956,48.72956,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.900745,1.943018,0,0.05962962,-0.05962962,3.185268,53.0877,0.1411051,0.06231296,0,0,1.943018
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,47.73064,47.73064,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.967,1.883389,0,0.1092513,-0.1092513,3.070107,51.16835,0.1411051,0.1141676,0,0,1.883389
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,47.03831,47.03831,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,3.088391,1.774137,0,0.1039723,-0.1039723,2.960511,49.34175,0.1411051,0.108651,0,0,1.774137
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,46.42512,46.42512,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,3.203916,1.670165,0,0.04839586,-0.04839586,2.909497,48.49152,0.1411051,0.05057368,0,0,1.670165
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,45.78225,45.78225,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,3.257689,1.621769,0,0.2034876,-0.2034876,2.695002,44.91661,0.1411051,0.2126445,0,0,1.621769
