Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,45.28773,45.28773,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.483786,1.418281,0,0.09086511,-0.09086511,2.599222,43.32028,0.1411051,0.09495404,0,0,1.418281
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.04860182,45.90477,45.0108,0.1422661,0.1422661,0,0,0,0.1422661,34.16261,0,0,0,0.04860182,0.1497538,0.1422661,0,0,3.584747,1.327416,0,0.101152,-0.101152,2.492599,41.54322,0.1411051,0.1564927,0.03888146,0,1.376018
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2222412,48.81013,44.64486,0.9188496,0.9188496,0,0,0,0.9188496,24.18689,0,1.110223E-16,0,0.2222412,0.9672102,0.9188496,0,0,3.697138,1.226264,0,0.744969,-0.744969,1.707332,28.45548,0.1411051,1.010735,0.1777929,0,1.448506
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.6467419,58.98199,46.00972,0.1963734,0.1963734,0,0,0,0.1963734,329.3429,0,0,0,0.6467419,0.2067089,0.1963734,0,0,4.524882,0.4812953,0.440033,0,0.440033,2.124784,35.413,0.1410494,0.2160108,0.5173935,0,1.128037
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6339021,62.42256,49.4021,0.3168276,0.3168276,0,-1,0,0.3168276,200.0779,0,0,0,0.6339021,0.3335027,0.3168276,0,0,4.084849,0.8773251,0.3003994,0,0.3003994,2.409768,40.16272,0.1410114,0.3485104,0.5071217,0,1.511227
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.015246,75.89074,52.90327,0.5470305,0.5470305,0,-1,0,0.5470305,185.5921,0,0,0,1.015246,0.5758216,0.5470305,0,0,3.784449,1.147685,0.439424,0,0.439424,2.826642,47.11061,0.1409558,0.6017335,0.8121964,0,2.16293
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.05851,80.75265,55.88025,0.8947666,0.8947666,0,-1,0,0.8947666,118.3001,0,0,0,1.05851,0.9418595,0.8947666,0,0,3.345025,1.543166,0.1166507,0,0.1166507,2.937307,48.95502,0.1409411,0.9842433,0.8468082,0,2.601676
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.17639,87.52511,58.36272,0.7934077,0.7934077,0,-1,0,0.7934077,148.2706,0,0,0,1.17639,0.835166,0.7934077,0,0,3.228375,1.648152,0.341224,0,0.341224,3.26102,54.35023,0.140898,0.8727485,0.941112,0,2.824542
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,0.9608132,83.95449,60.80563,0.3187753,0.3187753,0,-1,0,0.3187753,301.4077,0,0,0,0.9608132,0.3355529,0.3187753,0,0,2.887151,1.955253,0.6252602,0,0.6252602,3.854194,64.23644,0.140819,0.3506528,0.7686505,0,2.916066
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.6388627,76.62725,62.08148,0.2844861,0.2844861,0,-1,0,0.2844861,224.5673,0,0,0,0.6388627,0.2994591,0.2844861,0,0,2.26189,2.517987,0.3394036,0,0.3394036,4.176181,69.60287,0.1407762,0.3129347,0.5110902,0,3.15685
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5176187,73.85184,62.30895,0.5067116,0.5067116,0,-1,0,0.5067116,102.1525,0,0,0,0.5176187,0.5333806,0.5067116,0,0,1.922487,2.823451,0,0.01576198,-0.01576198,4.159566,69.32597,0.1407762,0.5573828,0.414095,0,3.341069
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1504004,65.74823,62.58588,0.9340944,0.9340944,0,-1,0,0.9340944,16.1012,0,0,0,0.1504004,0.9832572,0.9340944,0,0,1.94,2.807689,0,0.8328568,-0.8328568,3.281658,54.69419,0.1407762,1.027504,0.1203203,0,2.958089
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.06877529,62.89549,61.47817,0.6716262,0.6716262,0,-1,0,0.6716262,10.24011,0,0,0,0.06877529,0.706975,0.6716262,0,0,2.865397,1.974832,0,0.6381997,-0.6381997,2.608937,43.48219,0.1407762,0.7387888,0.05502023,0,2.043607
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,59.25285,59.25285,0.1544976,0.1544976,0,-1,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,3.574507,1.336632,0,0.162629,-0.162629,2.43751,40.62509,0.1407762,0.1699473,0,0,1.336632
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,56.97807,56.97807,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,3.755206,1.174003,0,0.9810894,-0.9810894,1.403351,23.38914,0.1407762,1.025238,0,0,1.174003
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,54.68353,54.68353,1.151971,0.1832681,0,-1,0,0.1832681,0,0,0.9687024,1.083899,0,0.1929138,0.1832681,0,0,4.845306,0.1929138,0,0.1929138,-0.1929138,1.200002,20,0.1407762,1.267168,0,0,0.1929138
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,52.73513,52.73513,1.618616,0,0,-1,0,0,0,0,1.618616,1.780478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407762,1.780478,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,50.87576,50.87576,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407762,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,49.7087,49.7087,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407762,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,48.81857,48.81857,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407762,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,47.81965,47.81965,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407762,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,47.06799,47.06799,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407762,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,46.45479,46.45479,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407762,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,45.78225,45.78225,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407762,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,45.28773,45.28773,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1409321,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04483227,45.83506,45.0108,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04483227,0,0,1.452632,1.38,3.679654,1.242,1.424832,0,1.424832,3.8609,64.34821,0.1410312,0,0.03586582,1.7,1.286832
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2255837,48.87455,44.64486,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2255837,0,0,1.452632,1.38,2.254822,2.524349,1.605584,0,1.605584,5.38409,89.73466,0.1411073,0,0.1804669,1.7,2.749933
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.4905647,55.65973,46.03939,0,0,0,0,0,0,0,0,0,0,0.4905647,0,0,0,0,0.6492384,3.969374,0.4905647,0,0.4905647,5.849481,97.49115,0.1410456,0,0.3924517,0,4.459939
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.7887667,66.14211,49.51089,0.2305212,0.2305212,0,-1,0,0.2305212,342.1666,0.387439,0,0,0.7887667,0.2426539,0.2305212,0,0,0.1586737,4.410882,0.1586737,0,0.1586737,6.000012,100,0.1410256,0.2535733,0.6310133,0,5.199649
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,0.9543982,74.48457,53.10107,0.1461207,0.1461207,0,-1,0,0.1461207,653.1572,0.8005869,0,0,0.9543982,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1410256,0.1607328,0.7635185,0,5.508087
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.18334,84.81213,56.10773,0.9873621,0.9873621,0,-1,0,0.9873621,119.8486,0.1440115,0,0,1.18334,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1410256,1.086098,0.9466721,0,5.737029
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,0.9549619,81.07581,58.58031,1.023751,1.023751,0,-1,0,1.023751,93.28072,0,0,0,0.9549619,1.077632,1.023751,0,0,0,4.553689,0,0.1226703,-0.1226703,5.870706,97.84491,0.1410256,1.126126,0.7639695,0,5.508651
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.437757,70.56161,61.0331,1.31988,1.31988,0,-1,0,1.31988,33.16643,0,0,0.07186766,0.437757,1.389347,1.31988,0,0,0.1363003,4.431019,0,0.9515901,-0.9515901,4.867642,81.1272,0.1410256,1.451868,0.3502056,0,4.868776
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.677255,77.87537,62.30895,0.514377,0.514377,0,-1,0,0.514377,131.6651,0,0,0,0.677255,0.5414495,0.514377,0,0,1.193623,3.479429,0.1358055,0,0.1358055,4.996479,83.27448,0.1410085,0.5658147,0.541804,0,4.156683
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.7313693,79.5538,62.52654,0.2577443,0.2577443,0,-1,0,0.2577443,283.7578,0,0,0,0.7313693,0.2713097,0.2577443,0,0,1.057817,3.601654,0.4600595,0,0.4600595,5.43293,90.54864,0.1409507,0.2835187,0.5850954,0,4.333023
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.6673273,78.18815,62.81336,0.4071953,0.4071953,0,-1,0,0.4071953,163.8838,0,0,0,0.6673273,0.4286266,0.4071953,0,0,0.5977576,4.015707,0.2387007,0,0.2387007,5.65938,94.32282,0.1409208,0.4479148,0.5338618,0,4.683034
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.2826526,67.66117,61.63641,0.6527117,0.6527117,0,-1,0,0.6527117,43.30436,0,1.110223E-16,0,0.2826526,0.687065,0.6527117,0,0,0.359057,4.230538,0,0.4044123,-0.4044123,5.233093,87.21803,0.1409208,0.7179829,0.2261221,0,4.51319
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,59.41109,59.41109,0.1584012,0.1584012,0,-1,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.808404,3.826125,0,0.1667381,-0.1667381,5.057335,84.28875,0.1409208,0.1742413,0,0,3.826125
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,57.07698,57.07698,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.9936686,3.659387,0,0.5815899,-0.5815899,4.444286,74.07128,0.1409208,0.6077614,0,0,3.659387
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,54.82199,54.82199,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.63988,3.077797,0,0.06311589,-0.06311589,4.377756,72.96245,0.1409208,0.06595611,0,0,3.077797
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,52.85382,52.85382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.710008,3.014681,0,0,0,4.377756,72.96245,0.1409208,0,0,0,3.014681
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,50.95488,50.95488,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.710008,3.014681,0,0.0501409,-0.0501409,4.324903,72.08157,0.1409208,0.05239724,0,0,3.014681
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,49.81749,49.81749,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.76572,2.96454,0,0.1239284,-0.1239284,4.194271,69.90437,0.1409208,0.1295052,0,0,2.96454
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,48.89769,48.89769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.903419,2.840612,0,0,0,4.194271,69.90437,0.1409208,0,0,0,2.840612
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,47.8691,47.8691,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.903419,2.840612,0,0.2397405,-0.2397405,3.941562,65.69257,0.1409208,0.2505288,0,0,2.840612
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,47.09766,47.09766,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,2.169797,2.600872,0,0.1825194,-0.1825194,3.74917,62.48603,0.1409208,0.1907327,0,0,2.600872
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,46.48446,46.48446,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,2.372596,2.418352,0,0.3192824,-0.3192824,3.412616,56.87683,0.1409208,0.3336501,0,0,2.418352
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,45.81192,45.81192,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.727355,2.09907,0,0.1198817,-0.1198817,3.28625,54.77073,0.1409208,0.1252763,0,0,2.09907
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,45.28773,45.28773,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.860556,1.979188,0,0.2299452,-0.2299452,3.043866,50.73101,0.1409208,0.2402927,0,0,1.979188
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.05655987,46.02226,44.98113,0.2104651,0.2104651,0,0,0,0.2104651,26.87375,0,2.775558E-17,0,0.05655987,0.2215422,0.2104651,0,0,3.116051,1.749243,0,0.1649823,-0.1649823,2.86996,47.83257,0.1409208,0.2315116,0.04524789,0,1.805803
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.3560641,51.40278,44.61519,0,0,0,0,0,0,0,0,0,0,0.3560641,0,0,0,0,3.299365,1.584261,0.3560641,0,0.3560641,3.207752,53.46243,0.1408761,0,0.2848513,0,1.940325
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.6657854,59.40249,46.00972,0.8347626,0.8347626,0,0,0,0.8347626,79.75745,0,0,0,0.6657854,0.8786974,0.8347626,0,0,2.943301,1.904718,0,0.2129121,-0.2129121,2.983323,49.72195,0.1408761,0.9182388,0.5326283,0,2.570504
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.6669274,63.3918,49.5999,0.6643633,0.6643633,0,-1,0,0.6643633,100.3859,0,1.110223E-16,0,0.6669274,0.6993298,0.6643633,0,0,3.17987,1.691806,0,0.03240243,-0.03240243,2.949168,49.15269,0.1408761,0.7307997,0.5335419,0,2.358734
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.00219,75.93975,53.23954,0,0,0,-1,0,0,0,0,0,0,1.00219,0,0,0,0,3.215872,1.659404,1.00219,0,1.00219,3.899928,64.99867,0.1407505,0,0.8017516,0,2.661593
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.8378174,75.13937,56.27586,0.5923498,0.5923498,0,-1,0,0.5923498,141.4396,0,0,0,0.8378174,0.6235262,0.5923498,0,0,2.213683,2.561374,0.2142913,0,0.2142913,4.103223,68.38691,0.1407236,0.6515848,0.6702539,0,3.399192
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.210595,89.15969,58.74844,0.3008181,0.3008181,0,-1,0,0.3008181,402.4343,0,0,0,1.210595,0.3166506,0.3008181,0,0,1.999392,2.754236,0.8939446,0,0.8939446,4.951293,82.52139,0.1406118,0.3308999,0.9684761,0,3.964832
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.17711,91.36079,61.25069,0,0,0,-1,0,0,0,0.07166347,0,0,1.17711,0,0,0,0,1.105447,3.558787,1.105447,0,1.105447,6.000012,100,0.1404738,0,0.9416884,0,4.735897
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.100678,90.47673,62.52654,0,0,0,-1,0,0,0,1.100678,0,0,1.100678,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1404738,0,0.8805426,0,5.654367
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.8205333,82.26215,62.75402,0.6086819,0.6086819,0,-1,0,0.6086819,134.805,0.1798156,0,0,0.8205333,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1404738,0.66955,0.6564267,0,5.374222
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4240894,72.33307,62.98149,0.5668197,0.5668197,0,-1,0,0.5668197,74.8191,0,0,0,0.4240894,0.5966523,0.5668197,0,0,0,4.553689,0,0.1725629,-0.1725629,5.818115,96.96838,0.1404738,0.6235017,0.3392715,0,4.977778
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2140883,66.3858,61.86389,0,0,0,-1,0,0,0,0.02235173,0,0,0.2140883,0,0,0,0,0.1917366,4.381126,0.1917366,0,0.1917366,6.000012,100,0.1404499,0,0.1712707,0,4.595214
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,59.57923,59.57923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1404499,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,57.24512,57.24512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1404499,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,54.94067,54.94067,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1404499,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,52.96261,52.96261,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1404499,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,51.04389,51.04389,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1404499,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,49.90651,49.90651,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1404499,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,48.95704,48.95704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1404499,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,47.92844,47.92844,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1404499,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,47.14711,47.14711,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1404499,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,46.48446,46.48446,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1404499,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,45.81192,45.81192,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1404499,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,45.28773,45.28773,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1404499,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004399864,45.06163,44.98113,0.1618991,0.1618991,0,0,0,0.1618991,2.717659,0,2.775558E-17,0,0.004399864,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1660202,-0.1660202,3.831808,63.86334,0.1404499,0.178089,0.003519891,0,2.66717
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.03715196,45.26609,44.58552,1.129092,1.129092,0,0,0,1.129092,3.290428,0,2.220446E-16,0,0.03715196,1.188518,1.129092,0,0,2.285488,2.49675,0,1.151366,-1.151366,2.618162,43.63594,0.1404499,1.242001,0.02972157,0,2.533902
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.00829007,46.19216,46.03939,1.014388,1.014388,0,0,0,1.014388,0.8172484,0,2.220446E-16,0,0.00829007,1.067777,1.014388,0,0,3.564783,1.345384,0,1.059487,-1.059487,1.501365,25.02269,0.1404499,1.115827,0.006632056,0,1.353674
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.06618059,50.96667,49.7087,0.8686007,0.334474,0,-1,0,0.334474,19.78647,0,0.5341266,0.671284,0.06618059,0.3520779,0.334474,0,0,4.741991,0.2858973,0,0.2858973,-0.2858973,1.200002,20,0.1404499,0.9554608,0.05294447,0,0.3520779
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2395214,58.21658,53.43734,0,0,0,-1,0,0,0,0,0,0,0.2395214,0,0,0,0,5.059654,0,0.2395214,0,0.2395214,1.427232,23.78716,0.14042,0,0.1916171,0,0.2395214
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1717147,59.9305,56.46378,0.3594858,0.3594858,0,-1,0,0.3594858,47.76674,0,5.551115E-17,0.1580178,0.1717147,0.3784061,0.3594858,0,0,4.820133,0.2155692,0,0.2066914,-0.2066914,1.20936,20.15597,0.14042,0.3954344,0.1373717,0,0.3872839
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2625518,64.44578,58.97592,0.566364,0.2578581,0,-1,0,0.2578581,101.8203,0,0.3085059,0.5646816,0.2625518,0.2714296,0.2578581,0,0,5.04979,0.008877803,0,0.008877803,-0.008877803,1.200002,20,0.14042,0.6230004,0.2100414,0,0.2714296
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1397568,64.38861,61.47817,0.4001811,0.1327689,0,-1,0,0.1327689,105.2632,0,0.2674122,0.4136455,0.1397568,0.1397568,0.1327689,0,0,5.059654,0,0,0,0,1.200002,20,0.14042,0.4401993,0.1118054,0,0.1397568
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.05959124,63.99155,62.75402,0.03698726,0.03698726,0,-1,0,0.03698726,161.1129,0,0,0.02936365,0.05959124,0.03893396,0.03698726,0,0,5.059654,0,0.02065727,0,0.02065727,1.2196,20.32662,0.1404174,0.04068599,0.04767299,0,0.05959124
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2233995,67.74617,62.98149,0.572782,0.2298915,0,-1,0,0.2298915,97.17606,0,0.3428904,0.5699523,0.2233995,0.2419911,0.2298915,0,0,5.038997,0.01859155,0,0.01859155,-0.01859155,1.200002,20,0.1404174,0.6300602,0.1787196,0,0.2419911
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1218193,65.82114,63.25842,0.5609111,0.1157283,0,-1,0,0.1157283,105.2632,0,0.4451828,0.5938565,0.1218193,0.1218193,0.1157283,0,0,5.059654,0,0,0,0,1.200002,20,0.1404174,0.6170022,0.09745543,0,0.1218193
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.07777482,63.69324,62.08148,0,0,0,-1,0,0,0,0,0,0,0.07777482,0,0,0,0,5.059654,0,0.07777482,0,0.07777482,1.273786,21.22972,0.1404077,0,0.06221985,0,0.07777482
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,59.80671,59.80671,1.012185,0.06649747,0,-1,0,0.06649747,0,0,0.9456872,1.046906,0,0.06999733,0.06649747,0,0,4.98188,0.06999733,0,0.06999733,-0.06999733,1.200002,20,0.1404077,1.113403,0,0,0.06999733
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,57.47259,57.47259,1.444527,0,0,-1,0,0,0,0,1.444527,1.588979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404077,1.588979,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,55.10881,55.10881,0.5226653,0,0,-1,0,0,0,0,0.5226653,0.5749318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404077,0.5749318,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,53.0714,53.0714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404077,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,51.15268,51.15268,0.1433477,0,0,-1,0,0,0,0,0.1433477,0.1576825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404077,0.1576825,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,49.98563,49.98563,0.1711102,0,0,-1,0,0,0,0,0.1711102,0.1882212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404077,0.1882212,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,49.01638,49.01638,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404077,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,47.98779,47.98779,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404077,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,47.17678,47.17678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404077,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,46.53391,46.53391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404077,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,45.84159,45.84159,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404077,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,45.28773,45.28773,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.140524,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01827151,45.28621,44.95146,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,6.997377,0,0,0,0.01827151,0,0,1.438881,1.366937,3.679654,1.242,1.385208,0,1.385208,3.823309,63.72169,0.1406941,0.2872314,0.01461721,1.7,1.260272
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1792413,47.90543,44.56574,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,26.08372,0,0,0,0.1792413,0,0,1.012823,0.9621819,2.294446,2.488687,1.141423,0,1.141423,4.906158,81.76914,0.1408695,0.7558946,0.143393,1.7,2.667928
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4310324,54.4224,46.03939,0,0,0,0,0,0,0,0,0,0,0.4310324,0,0,0,0,1.153023,3.515968,0.4310324,0,0.4310324,5.315072,88.58435,0.1408158,0,0.344826,0,3.947001
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5116905,60.13263,49.78782,0.5504161,0.5504161,0,-1,0,0.5504161,92.9643,0,1.110223E-16,0,0.5116905,0.5793854,0.5504161,0,0,0.7219907,3.903897,0,0.06769488,-0.06769488,5.243715,87.39507,0.1408158,0.6054577,0.4093524,0,4.415588
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.8007545,71.0364,53.54614,0.4990541,0.4990541,0,-1,0,0.4990541,160.4544,0,0,0,0.8007545,0.5253201,0.4990541,0,0,0.7972072,3.836202,0.2754344,0,0.2754344,5.505015,91.75006,0.1407815,0.5489595,0.6406036,0,4.636957
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.4824412,66.8241,56.60225,0.8411168,0.8411168,0,-1,0,0.8411168,57.35722,0,1.110223E-16,0,0.4824412,0.8853861,0.8411168,0,0,0.5217729,4.084094,0,0.402945,-0.402945,5.080274,84.67106,0.1407815,0.9252285,0.3859529,0,4.566535
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.8622653,79.08776,59.08471,1.195866,1.195866,0,-1,0,1.195866,72.10382,0,0,0,0.8622653,1.258807,1.195866,0,0,0.9694895,3.681149,0,0.3965414,-0.3965414,4.662282,77.70455,0.1407815,1.315453,0.6898122,0,4.543414
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.7498587,79.02323,61.63641,0.9896914,0.9896914,0,-1,0,0.9896914,75.76691,0,1.110223E-16,0,0.7498587,1.04178,0.9896914,0,0,1.410091,3.284607,0,0.2919218,-0.2919218,4.35457,72.57602,0.1407815,1.088661,0.599887,0,4.034466
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.5515211,75.36023,62.92215,0.08790817,0.08790817,0,-1,0,0.08790817,627.3832,0,0,0,0.5515211,0.09253491,0.08790817,0,0,1.734448,2.992685,0.4589862,0,0.4589862,4.790002,79.83321,0.1407245,0.09669898,0.4412169,0,3.544206
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.296183,69.60115,63.19908,0.4173075,0.4173075,0,-1,0,0.4173075,70.97475,0,5.551115E-17,0,0.296183,0.4392711,0.4173075,0,0,1.275462,3.405773,0,0.1430881,-0.1430881,4.639174,77.31941,0.1407245,0.4590383,0.2369464,0,3.701956
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.2700434,69.24874,63.42656,0.5585933,0.5585933,0,-1,0,0.5585933,48.34348,0,1.110223E-16,0,0.2700434,0.5879929,0.5585933,0,0,1.434449,3.262685,0,0.3179494,-0.3179494,4.304026,71.73362,0.1407245,0.6144525,0.2160347,0,3.532728
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1365516,65.10778,62.24961,0.4055281,0.4055281,0,-1,0,0.4055281,33.67253,0,0,0,0.1365516,0.4268716,0.4055281,0,0,1.787726,2.944735,0,0.2903201,-0.2903201,3.998002,66.63323,0.1407245,0.4460809,0.1092413,0,3.081287
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,59.97484,59.97484,0.6340373,0.6340373,0,-1,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,2.110304,2.654415,0,0.6674077,-0.6674077,3.294492,54.9081,0.1407245,0.697441,0,0,2.654415
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,57.63084,57.63084,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.851868,1.987008,0,1.070481,-1.070481,2.166106,36.10169,0.1407245,1.118653,0,0,1.987008
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,55.2176,55.2176,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,4.041292,0.9165262,0,0.7188538,-0.7188538,1.408367,23.47274,0.1407245,0.7512022,0,0,0.9165262
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,53.1802,53.1802,0.4921758,0.1877888,0,-1,0,0.1877888,0,0,0.304387,0.3536046,0,0.1976724,0.1877888,0,0,4.840018,0.1976724,0,0.1976724,-0.1976724,1.200002,20,0.1407245,0.5413933,0,0,0.1976724
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,51.21202,51.21202,0.3043752,0,0,-1,0,0,0,0,0.3043752,0.3348128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407245,0.3348128,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,50.0153,50.0153,0.1216258,0,0,-1,0,0,0,0,0.1216258,0.1337884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407245,0.1337884,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,49.01638,49.01638,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407245,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,47.98779,47.98779,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407245,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,47.14711,47.14711,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407245,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,46.50424,46.50424,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407245,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,45.81192,45.81192,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407245,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,45.22839,45.22839,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1408773,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003242516,44.9514,44.89212,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.32887,2.220446E-16,0,0,0.003242516,0,0,1.452632,1.38,3.679654,1.242,1.383242,0,1.383242,3.821445,63.69061,0.1409966,0.06693291,0.002594013,1.7,1.245242
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03357404,45.12086,44.5064,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,78.31333,2.220446E-16,0,0,0.03357404,0,0,1.452632,1.38,2.296412,2.486918,1.413574,0,1.413574,5.162478,86.04114,0.141107,0.04715856,0.02685923,1.7,2.520492
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.06974743,47.30424,46.00972,0,0,0,0,0,0,0,0,0,0,0.06974743,0,0,0,0,0.8828378,3.759135,0.06974743,0,0.06974743,5.228647,87.14394,0.1410983,0,0.05579795,0,3.828882
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1452834,52.6394,49.84716,0.9264085,0.9264085,0,-1,0,0.9264085,15.68243,0,1.110223E-16,0,0.1452834,0.9751668,0.9264085,0,0,0.8130904,3.821908,0,0.8298835,-0.8298835,4.353873,72.5644,0.1410983,1.019049,0.1162267,0,3.967191
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1121397,55.91723,53.71428,0.4678566,0.4678566,0,-1,0,0.4678566,23.96882,0,5.551115E-17,0,0.1121397,0.4924806,0.4678566,0,0,1.735183,2.992024,0,0.3803409,-0.3803409,3.952958,65.88251,0.1410983,0.5146422,0.08971175,0,3.104164
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.1774382,60.39377,56.80005,0,0,0,-1,0,0,0,0,0,0,0.1774382,0,0,0,0,2.157784,2.611683,0.1774382,0,0.1774382,4.121291,68.68804,0.1410763,0,0.1419506,0,2.789121
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.08697867,61.07218,59.3023,0.7945297,0.7945297,0,-1,0,0.7945297,10.94719,0,0,0,0.08697867,0.8363471,0.7945297,0,0,1.980346,2.771378,0,0.7493684,-0.7493684,3.331387,55.52301,0.1410763,0.8739827,0.06958294,0,2.858356
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.163232,65.28478,61.86389,0.7184041,0.7184041,0,-1,0,0.7184041,22.72148,0,0,0,0.163232,0.7562149,0.7184041,0,0,2.812977,2.022009,0,0.5929829,-0.5929829,2.706328,45.10538,0.1410763,0.7902445,0.1305856,0,2.185241
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3057094,69.75511,63.13974,0.2504763,0.2504763,0,-1,0,0.2504763,122.0512,0,0,0,0.3057094,0.2636593,0.2504763,0,0,3.471847,1.429026,0.04205015,0,0.04205015,2.746221,45.77026,0.1410711,0.275524,0.2445675,0,1.734736
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.1751563,67.08532,63.36722,0,0,0,-1,0,0,0,0,0,0,0.1751563,0,0,0,0,3.429797,1.466872,0.1751563,0,0.1751563,2.912389,48.53971,0.1410493,0,0.140125,0,1.642028
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1116395,65.99563,63.64415,0,0,0,-1,0,0,0,0,0,0,0.1116395,0,0,0,0,3.254641,1.624512,0.1116395,0,0.1116395,3.018299,50.30489,0.1410355,0,0.08931162,0,1.736152
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.04973961,63.44675,62.41775,0.8197495,0.8197495,0,-1,0,0.8197495,6.06766,0,2.220446E-16,0,0.04973961,0.8628942,0.8197495,0,0,3.143001,1.724988,0,0.8131546,-0.8131546,2.161159,36.01924,0.1410355,0.9017245,0.03979169,0,1.774727
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,60.14297,60.14297,1.166688,0.8662415,0,-1,0,0.8662415,0,0,0.3004465,0.4171153,0,0.9118331,0.8662415,0,0,4.046506,0.9118331,0,0.9118331,-0.9118331,1.200002,20,0.1410355,1.283357,0,0,0.9118331
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,57.79897,57.79897,0.1637567,0,0,-1,0,0,0,0,0.1637567,0.1801324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410355,0.1801324,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,55.35607,55.35607,0.009912843,0,0,-1,0,0,0,0,0.009912843,0.01090413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410355,0.01090413,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,53.29888,53.29888,0.1867929,0,0,-1,0,0,0,0,0.1867929,0.2054722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410355,0.2054722,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,51.29115,51.29115,0.2064701,0,0,-1,0,0,0,0,0.2064701,0.2271172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410355,0.2271172,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,50.07464,50.07464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410355,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,49.06583,49.06583,0.08373452,0,0,-1,0,0,0,0,0.08373452,0.09210797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410355,0.09210797,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,48.00757,48.00757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410355,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,47.14711,47.14711,0.2749088,0,0,-1,0,0,0,0,0.2749088,0.3023997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410355,0.3023997,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,46.48446,46.48446,0.04058089,0,0,-1,0,0,0,0,0.04058089,0.04463898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410355,0.04463898,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,45.76246,45.76246,0.1763561,0,0,-1,0,0,0,0,0.1763561,0.1939917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410355,0.1939917,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,45.17894,45.17894,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1411838,0.1874646,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.06802025,46.06543,44.813,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,33.74852,2.220446E-16,0,0,0.06802025,0,0,1.452632,1.38,3.679654,1.242,1.44802,0,1.44802,3.882898,64.71484,0.1413316,0.2217054,0.05441621,1.7,1.31002
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4028285,52.14398,44.42727,1.019758,1.019758,1.7,0,0.5202,1.019758,39.50237,0,0,0,0.4028285,0,0,0.6802419,0.6462299,2.231634,2.545218,1.049058,0,1.049058,4.878122,81.30187,0.1414844,1.121734,0.3222628,1.7,2.948047
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7221559,60.66298,46.00972,0.7169708,0.7169708,0,0,0,0.7169708,100.7232,0,0,0,0.7221559,0.7547061,0.7169708,0,0,1.182576,3.489371,0,0.03255021,-0.03255021,4.843811,80.73003,0.1414844,0.7886679,0.5777247,0,4.211527
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.8289542,67.58596,49.92629,1.007457,1.007457,0,-1,0,1.007457,82.28188,0,0,0,0.8289542,1.060481,1.007457,0,0,1.218743,3.45682,0,0.2315264,-0.2315264,4.599761,76.66253,0.1414844,1.108202,0.6631634,0,4.285775
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.901701,74.01467,53.88241,0.8087259,0.8087259,0,-1,0,0.8087259,111.4965,0,0,0,0.901701,0.8512904,0.8087259,0,0,1.475994,3.225294,0.05041059,0,0.05041059,4.647584,77.45959,0.1414781,0.8895985,0.7213608,0,4.126995
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.062993,82.24784,56.97807,1.074576,1.074576,0,-1,0,1.074576,98.9221,0,0,0,1.062993,1.131132,1.074576,0,0,1.425584,3.270664,0,0.06813939,-0.06813939,4.575759,76.2625,0.1414781,1.182033,0.8503943,0,4.333656
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.104323,86.73112,59.52978,0.8982279,0.8982279,0,-1,0,0.8982279,122.9446,0,0,0,1.104323,0.9455031,0.8982279,0,0,1.501294,3.202524,0.15882,0,0.15882,4.726429,78.77367,0.1414584,0.9880507,0.8834585,0,4.306848
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.137091,91.10683,62.08148,0.2791929,0.2791929,0,-1,0,0.2791929,407.278,0,0,0,1.137091,0.2938872,0.2791929,0,0,1.342474,3.345462,0.843204,0,0.843204,5.526363,92.10587,0.1413539,0.3071121,0.9096729,0,4.482553
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.007265,88.54405,63.36722,0.8893645,0.8893645,0,-1,0,0.8893645,113.2567,0,0,0,1.007265,0.9361732,0.8893645,0,0,0.4992701,4.104346,0.07109179,0,0.07109179,5.593806,93.22992,0.1413451,0.978301,0.8058119,0,5.111611
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.7983803,82.61934,63.5848,0.2393493,0.2393493,0,-1,0,0.2393493,333.5628,0.1182553,0,0,0.7983803,0.2519467,0.2393493,0,0,0.4281783,4.168328,0.4281783,0,0.4281783,6.000012,100,0.1412921,0.2632843,0.6387042,0,4.966709
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.4955396,75.00787,63.86173,0.6929141,0.6929141,0,-1,0,0.6929141,71.5153,0,0,0,0.4955396,0.7293833,0.6929141,0,0,0,4.553689,0,0.2338437,-0.2338437,5.753519,95.89179,0.1412921,0.7622055,0.3964317,0,5.049229
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2432113,67.83578,62.64523,0.9894905,0.9894905,0,-1,0,0.9894905,24.57944,0,1.110223E-16,0,0.2432113,1.041569,0.9894905,0,0,0.2598263,4.319845,0,0.7983577,-0.7983577,4.911976,81.8661,0.1412921,1.08844,0.194569,0,4.563056
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,60.30122,60.30122,1.695576,1.38,0,-1,0,1.38,0,0,0.3155758,0.4851334,0,1.452632,1.38,0,0,1.14689,3.521487,0,1.452632,-1.452632,3.380768,56.34602,0.1412921,1.865133,0,0,3.521487
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,57.91766,57.91766,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,2.760926,2.068856,0,0.4334193,-0.4334193,2.923904,48.73164,0.1412921,0.4529231,0,0,2.068856
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,55.49453,55.49453,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,3.242502,1.635437,0,0.1092552,-0.1092552,2.808739,46.81222,0.1412921,0.1141717,0,0,1.635437
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,53.40768,53.40768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.363897,1.526182,0,0,0,2.808739,46.81222,0.1412921,0,0,0,1.526182
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,51.38016,51.38016,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.363897,1.526182,0,0.03413615,-0.03413615,2.772756,46.21251,0.1412921,0.03567228,0,0,1.526182
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,50.15376,50.15376,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.401826,1.492045,0,0.2305921,-0.2305921,2.529691,42.16143,0.1412921,0.2409688,0,0,1.492045
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,49.12517,49.12517,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.65804,1.261453,0,0.007213458,-0.007213458,2.522087,42.0347,0.1412921,0.007538064,0,0,1.261453
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,48.03724,48.03724,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,3.666055,1.25424,0,0.1111863,-0.1111863,2.404886,40.08136,0.1412921,0.1161896,0,0,1.25424
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,47.17678,47.17678,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.789595,1.143054,0,0.1055673,-0.1055673,2.293609,38.22674,0.1412921,0.1103178,0,0,1.143054
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,46.48446,46.48446,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,3.906892,1.037486,0,0.07149263,-0.07149263,2.218249,36.97075,0.1412921,0.0747098,0,0,1.037486
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,45.76246,45.76246,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.986328,0.9659936,0,0.03297625,-0.03297625,2.183489,36.39141,0.1412921,0.03446018,0,0,0.9659936
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,45.14927,45.14927,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,4.022968,0.9330173,0,0.04388295,-0.04388295,2.137232,35.62047,0.1412921,0.04585769,0,0,0.9330173
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04064261,45.5291,44.78333,0.03944871,0.03944871,0,0,0,0.03944871,103.0265,0,0,0,0.04064261,0.04152495,0.03944871,0,0,4.071727,0.8891343,0,0.0008823466,-0.0008823466,2.136302,35.60497,0.1412921,0.04339358,0.03251409,0,0.929777
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.3852995,51.72863,44.36793,0.8051004,0.8051004,0,0,0,0.8051004,47.85732,0,0,0,0.3852995,0.8474741,0.8051004,0,0,4.072708,0.888252,0,0.4621746,-0.4621746,1.649127,27.4854,0.1412921,0.8856104,0.3082396,0,1.273551
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7160474,60.52523,46.00972,0.4512161,0.4512161,0,0,0,0.4512161,158.6928,0,0,0,0.7160474,0.4749643,0.4512161,0,0,4.586235,0.4260774,0.2410831,0,0.2410831,1.877839,31.29725,0.1412623,0.4963377,0.5728379,0,1.142125
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,0.9930946,71.83374,50.0153,0.3943109,0.3943109,0,-1,0,0.3943109,251.8557,0,0,0,0.9930946,0.4150641,0.3943109,0,0,4.345152,0.6430522,0.5780305,0,0.5780305,2.426207,40.4367,0.1411908,0.433742,0.7944757,0,1.636147
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,0.9177893,74.63723,54.05054,0.1590871,0.1590871,0,-1,0,0.1590871,576.9099,0,0,0,0.9177893,0.1674601,0.1590871,0,0,3.767121,1.16328,0.7503291,0,0.7503291,3.138031,52.30042,0.1410982,0.1749958,0.7342314,0,2.081069
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.03683,81.73527,57.18578,0.5411656,0.5411656,0,-1,0,0.5411656,191.592,0,0,0,1.03683,0.569648,0.5411656,0,0,3.016792,1.838576,0.467182,0,0.467182,3.581239,59.6872,0.1410405,0.5952822,0.829464,0,2.875406
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.258464,92.08244,59.69791,0.1869677,0.1869677,0,-1,0,0.1869677,673.0914,0,0,0,1.258464,0.1968081,0.1869677,0,0,2.54961,2.25904,1.061656,0,1.061656,4.588414,76.47342,0.1409098,0.2056645,1.006771,0,3.517503
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,0.9176713,84.44496,62.24961,0.8447171,0.8447171,0,-1,0,0.8447171,108.6365,0,0,0,0.9176713,0.8891759,0.8447171,0,0,1.487955,3.21453,0.02849537,0,0.02849537,4.615448,76.92397,0.1409063,0.9291888,0.734137,0,4.132201
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.010504,88.8577,63.53535,1.297942,1.297942,0,-1,0,1.297942,77.85435,0,0,0.04773593,1.010504,1.366254,1.297942,0,0,1.459459,3.240175,0,0.3557504,-0.3557504,4.240454,70.67409,0.1409063,1.427736,0.8084033,0,4.250679
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.7872903,82.57606,63.81228,0.3802092,0.3802092,0,-1,0,0.3802092,207.0676,0,0,0,0.7872903,0.4002202,0.3802092,0,0,1.854738,2.884425,0.3870701,0,0.3870701,4.60766,76.79419,0.1408586,0.4182302,0.6298323,0,3.671715
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.5340258,76.14453,64.02987,0.4304055,0.4304055,0,-1,0,0.4304055,124.0751,0,0,0,0.5340258,0.4530584,0.4304055,0,0,1.467667,3.232788,0.08096745,0,0.08096745,4.684473,78.07439,0.1408487,0.473446,0.4272207,0,3.766814
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2077516,67.22787,62.81336,0.4228191,0.4228191,0,-1,0,0.4228191,49.13485,0,5.551115E-17,0,0.2077516,0.4450728,0.4228191,0,0,1.3867,3.305659,0,0.2373212,-0.2373212,4.434314,73.90509,0.1408487,0.4651011,0.1662012,0,3.513411
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,60.46936,60.46936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.65039,3.068338,0,0,0,4.434314,73.90509,0.1408487,0,0,0,3.068338
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,58.0759,58.0759,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,1.65039,3.068338,0,0.245713,-0.245713,4.17531,69.58836,0.1408487,0.2567701,0,0,3.068338
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,55.60332,55.60332,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,1.923405,2.822625,0,1.334353,-1.334353,2.768778,46.14621,0.1408487,1.394399,0,0,2.822625
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,53.51647,53.51647,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,3.406019,1.488271,0,0.5813116,-0.5813116,2.156022,35.93363,0.1408487,0.6074706,0,0,1.488271
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,51.45929,51.45929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.051921,0.9069597,0,0,0,2.156022,35.93363,0.1408487,0,0,0,0.9069597
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,50.18343,50.18343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.051921,0.9069597,0,0,0,2.156022,35.93363,0.1408487,0,0,0,0.9069597
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,49.15484,49.15484,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,4.051921,0.9069597,0,0.2294382,-0.2294382,1.914173,31.90281,0.1408487,0.2397629,0,0,0.9069597
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,48.03724,48.03724,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,4.306853,0.6775215,0,0.06631761,-0.06631761,1.844268,30.73774,0.1408487,0.0693019,0,0,0.6775215
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,47.17678,47.17678,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,4.380539,0.6112039,0,0.08241704,-0.08241704,1.757393,29.28982,0.1408487,0.08612581,0,0,0.6112039
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,46.48446,46.48446,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,4.472114,0.5287868,0,0.1901231,-0.1901231,1.556985,25.9497,0.1408487,0.1986786,0,0,0.5287868
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,45.70312,45.70312,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,4.683362,0.3386638,0,0.02051301,-0.02051301,1.535363,25.58933,0.1408487,0.0214361,0,0,0.3386638
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,45.06025,45.06025,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,4.706153,0.3181508,0,0.14656,-0.14656,1.380875,23.01454,0.1408487,0.1531552,0,0,0.3181508
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08167332,46.20942,44.7042,0.2930408,0.2930408,1.7,0,0.5202,0.2930408,27.87097,0,0,0,0.08167332,0,0,1.406959,1.336611,4.868998,0.1715907,1.418285,0,1.418285,2.726378,45.43954,0.1410117,0.3223449,0.06533866,1.7,0.253264
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.3931953,51.79368,44.27892,0.805893,0.805893,1.7,0,0.5202,0.805893,48.79001,0,0,0,0.3931953,0,0,0.894107,0.8494017,3.450713,1.448047,1.242597,0,1.242597,3.905209,65.08669,0.141194,0.8864823,0.3145562,1.7,1.841242
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.7548795,61.33948,45.95038,0.4319316,0.4319316,1.7,0,0.5202,0.4319316,174.7683,0,0,0,0.7548795,0,0,1.268068,1.204665,2.208117,2.566384,1.959545,0,1.959545,5.764196,96.06974,0.1412897,0.4751247,0.6039037,1.7,3.321264
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.8707804,68.78617,50.07464,0.7619374,0.7619374,0,-1,0,0.7619374,114.285,0,0,0,0.8707804,0.8020393,0.7619374,0,0,0.248572,4.329974,0.0687411,0,0.0687411,5.82941,97.15663,0.1412813,0.8381311,0.6966243,0,5.200755
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.8608418,73.27403,54.15934,0,0,0,-1,0,0,0,0.681011,0,0,0.8608418,0,0,0,0,0.1798309,4.391841,0.1798309,0,0.1798309,6.000012,100,0.1412592,0,0.6886734,0,5.252683
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.7381262,73.75253,57.30445,0,0,0,-1,0,0,0,0.7381262,0,0,0.7381262,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1412592,0,0.5905009,0,5.291815
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,0.9106976,81.35558,59.85616,0.2418135,0.2418135,0,-1,0,0.2418135,376.6117,0.6561571,0,0,0.9106976,0.2545405,0.2418135,0,0,0,4.553689,0,0,0,6.000012,100,0.1412592,0.2659948,0.7285581,0,5.464386
