Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,0.9171569,84.63388,62.41775,1.401488,1.38,0,-1,0,1.38,66.46065,0,0.02148802,0.1616368,0.9171569,1.452632,1.38,0,0,0,4.553689,0,0.5354747,-0.5354747,5.435572,90.59269,0.1412592,1.541637,0.7337255,0,5.470846
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,0.8876503,85.38267,63.75294,0.4464823,0.4464823,0,-1,0,0.4464823,198.8098,0,0,0,0.8876503,0.4699814,0.4464823,0,0,0.5949718,4.018214,0.417669,0,0.417669,5.831808,97.1966,0.1412079,0.4911305,0.7101203,0,4.905865
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.701027,80.40914,63.98042,0.08985986,0.08985986,0,-1,0,0.08985986,780.1337,0.4291348,0,0,0.701027,0.09458932,0.08985986,0,0,0.1773029,4.394116,0.1773029,0,0.1773029,6.000012,100,0.1411862,0.09884585,0.5608216,0,5.095143
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.4770462,74.92122,64.19801,0.7562687,0.7562687,0,-1,0,0.7562687,63.07893,0,0,0,0.4770462,0.7960723,0.7562687,0,0,0,4.553689,0,0.3190261,-0.3190261,5.663729,94.39529,0.1411862,0.8318955,0.3816369,0,5.030735
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1641116,66.44938,62.98149,0.537777,0.537777,0,-1,0,0.537777,30.51665,0,0,0,0.1641116,0.566081,0.537777,0,0,0.3544734,4.234663,0,0.4019695,-0.4019695,5.240016,87.33342,0.1411862,0.5915547,0.1312892,0,4.398775
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,60.58804,60.58804,0.3133088,0.3133088,0,-1,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.8011062,3.832693,0,0.3297987,-0.3297987,4.892377,81.53946,0.1411862,0.3446397,0,0,3.832693
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,58.19458,58.19458,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.167549,3.502895,0,0.6462353,-0.6462353,4.211186,70.18629,0.1411862,0.6753159,0,0,3.502895
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,55.69234,55.69234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.885588,2.856659,0,0,0,4.211186,70.18629,0.1411862,0,0,0,2.856659
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,53.57581,53.57581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.885588,2.856659,0,0,0,4.211186,70.18629,0.1411862,0,0,0,2.856659
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,51.51862,51.51862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.885588,2.856659,0,0,0,4.211186,70.18629,0.1411862,0,0,0,2.856659
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,50.2131,50.2131,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.885588,2.856659,0,0.1711774,-0.1711774,4.030749,67.17902,0.1411862,0.1788803,0,0,2.856659
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,49.15484,49.15484,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,2.075786,2.685482,0,0.1297804,-0.1297804,3.893949,64.89901,0.1411862,0.1356205,0,0,2.685482
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,48.06691,48.06691,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.219986,2.555702,0,0.1104673,-0.1104673,3.777506,62.9583,0.1411862,0.1154383,0,0,2.555702
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,47.17678,47.17678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.342727,2.445234,0,0,0,3.777506,62.9583,0.1411862,0,0,0,2.445234
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,46.48446,46.48446,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.342727,2.445234,0,0.1706555,-0.1706555,3.597619,59.9602,0.1411862,0.178335,0,0,2.445234
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,45.70312,45.70312,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.532345,2.274579,0,0.2986204,-0.2986204,3.282845,54.71398,0.1411862,0.3120583,0,0,2.274579
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,45.03058,45.03058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.864145,1.975958,0,0,0,3.282845,54.71398,0.1411862,0,0,0,1.975958
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05186012,45.59688,44.64486,0.01856448,0.01856448,0,0,0,0.01856448,279.3514,0,0,0,0.05186012,0.01954155,0.01856448,0,0,2.864145,1.975958,0.03231857,0,0.03231857,3.313505,55.22498,0.1411822,0.02042092,0.0414881,0,2.027818
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3369265,50.61925,44.22947,0.2731199,0.2731199,0,0,0,0.2731199,123.3621,0,0,0,0.3369265,0.2874946,0.2731199,0,0,2.831826,2.005045,0.04943186,0,0.04943186,3.360401,56.00657,0.1411761,0.3004318,0.2695412,0,2.341972
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.6543264,59.0296,45.90093,0,0,0,0,0,0,0,0,0,0,0.6543264,0,0,0,0,2.782395,2.049534,0.6543264,0,0.6543264,3.981149,66.35236,0.1410959,0,0.5234612,0,2.70386
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.8878984,69.23588,50.09442,0.634733,0.634733,0,-1,0,0.634733,139.8853,0,0,0,0.8878984,0.6681399,0.634733,0,0,2.128068,2.638427,0.2197585,0,0.2197585,4.189631,69.82703,0.141069,0.6982062,0.7103187,0,3.526326
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,0.9795403,76.55906,54.26813,0,0,0,-1,0,0,0,0,0,0,0.9795403,0,0,0,0,1.90831,2.83621,0.9795403,0,0.9795403,5.118904,85.3149,0.1409492,0,0.7836322,0,3.81575
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.269879,89.44844,57.47259,0.1352802,0.1352802,0,-1,0,0.1352802,938.7026,0.1987089,0,0,1.269879,0.1424002,0.1352802,0,0,0.9287695,3.717796,0.9287695,0,0.9287695,6.000012,100,0.1408357,0.1488082,1.015903,0,4.987675
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.29638,93.89464,60.02429,0,0,0,-1,0,0,0,1.29638,0,0,1.29638,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1408357,0,1.037104,0,5.85007
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.248098,95.7795,62.64523,0.9975058,0.9975058,0,-1,0,0.9975058,125.1219,0.1980922,0,0,1.248098,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1408357,1.097256,0.9984787,0,5.801787
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.084995,91.769,63.92107,0,0,0,-1,0,0,0,1.084995,0,0,1.084995,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1408357,0,0.867996,0,5.638684
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,0.913579,86.634,64.14855,0.5525957,0.5525957,0,-1,0,0.5525957,165.325,0.3318994,0,0,0.913579,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1408357,0.6078553,0.7308632,0,5.467268
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.5862977,77.90424,64.42548,0.5903041,0.5903041,0,-1,0,0.5903041,99.3213,0,0,0,0.5862977,0.6213727,0.5903041,0,0,0,4.553689,0,0.03507502,-0.03507502,5.96304,99.3838,0.1408357,0.6493344,0.4690381,0,5.139987
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2367978,68.20692,63.13974,0.08458395,0.08458395,0,-1,0,0.08458395,279.9559,0.1087898,0,0,0.2367978,0.08903574,0.08458395,0,0,0.03897224,4.518614,0.03897224,0,0.03897224,6.000012,100,0.1408309,0.09304235,0.1894383,0,4.755412
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,60.75618,60.75618,0.7680389,0.7680389,0,-1,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1408309,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,58.30338,58.30338,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1408309,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,55.8308,55.8308,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1408309,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1408309,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,51.56808,51.56808,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1408309,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,50.26256,50.26256,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1408309,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,49.20429,49.20429,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1408309,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,48.09658,48.09658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1408309,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,47.17678,47.17678,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1408309,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,46.45479,46.45479,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1408309,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,45.64378,45.64378,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1408309,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,44.98113,44.98113,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1408309,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01852361,44.92411,44.58552,0.1855711,0.1855711,0,0,0,0.1855711,9.981948,0,0,0,0.01852361,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1768144,-0.1768144,3.413915,56.89847,0.1408309,0.2041282,0.01481889,0,2.29564
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.2957059,49.7462,44.17012,0.7222613,0.7222613,0,0,0,0.7222613,40.94169,0,0,0,0.2957059,0.760275,0.7222613,0,0,2.725986,2.100302,0,0.464569,-0.464569,2.924216,48.73684,0.1408309,0.7944874,0.2365648,0,2.396008
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6191003,58.25745,45.90093,0,0,0,0,0,0,0,0,0,0,0.6191003,0,0,0,0,3.242173,1.635733,0.6191003,0,0.6191003,3.511546,58.52565,0.1407554,0,0.4952802,0,2.254833
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.009762,72.47253,50.18343,0,0,0,-1,0,0,0,0,0,0,1.009762,0,0,0,0,2.623073,2.192923,1.009762,0,1.009762,4.469491,74.49136,0.1406324,0,0.8078095,0,3.202685
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,0.9621014,76.24967,54.4066,0.4786741,0.4786741,0,-1,0,0.4786741,200.993,0,0,0,0.9621014,0.5038674,0.4786741,0,0,1.613311,3.101709,0.4582339,0,0.4582339,4.90421,81.73666,0.1405767,0.5265415,0.7696811,0,4.06381
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.228671,88.27463,57.63084,0.6646158,0.6646158,0,-1,0,0.6646158,184.8694,0,0,0,1.228671,0.6995955,0.6646158,0,0,1.155077,3.514119,0.5290753,0,0.5290753,5.406135,90.10206,0.1405123,0.7310773,0.9829366,0,4.74279
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.230902,91.79105,60.19243,0.7760049,0.7760049,0,-1,0,0.7760049,158.6204,0,0,0,1.230902,0.8168472,0.7760049,0,0,0.626002,3.990287,0.4140547,0,0.4140547,5.798941,96.64883,0.1404621,0.8536053,0.9847215,0,5.221189
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.036665,88.69822,62.75402,0.4450492,0.4450492,0,-1,0,0.4450492,232.9327,0.3562448,0,0,1.036665,0.4684728,0.4450492,0,0,0.2119473,4.362936,0.2119473,0,0.2119473,6.000012,100,0.1404363,0.4895541,0.8293319,0,5.399601
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.7738071,82.52415,64.08921,0,0,0,-1,0,0,0,0.7738071,0,0,0.7738071,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1404363,0,0.6190457,0,5.327496
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.6132109,78.47569,64.31669,0.9741681,0.9741681,0,-1,0,0.9741681,62.94714,0,0,0,0.6132109,1.02544,0.9741681,0,0,0,4.553689,0,0.4122292,-0.4122292,5.565485,92.75789,0.1404363,1.071585,0.4905687,0,5.1669
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2640403,70.26933,64.53427,0,0,0,-1,0,0,0,0,0,0,0.2640403,0,0,0,0,0.4580324,4.14146,0.2640403,0,0.2640403,5.815975,96.93272,0.1404043,0,0.2112322,0,4.4055
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.1894453,67.28561,63.25842,0.4833294,0.4833294,0,-1,0,0.4833294,39.19589,0,0,0,0.1894453,0.5087678,0.4833294,0,0,0.1939921,4.379096,0,0.3193225,-0.3193225,5.47938,91.32281,0.1404043,0.5316623,0.1515562,0,4.568542
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,60.86497,60.86497,1.179878,1.179878,0,-1,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.5487949,4.059773,0,1.241977,-1.241977,4.170221,69.50354,0.1404043,1.297866,0,0,4.059773
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,58.41217,58.41217,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.928769,2.817797,0,1.02814,-1.02814,3.086466,51.441,0.1404043,1.074406,0,0,2.817797
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,55.90992,55.90992,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,3.071147,1.789657,0,1.163397,-1.163397,1.860138,31.00224,0.1404043,1.21575,0,0,1.789657
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,53.74395,53.74395,0.9208012,0.5949469,0,-1,0,0.5949469,0,0,0.3258543,0.4179344,0,0.6262599,0.5949469,0,0,4.36381,0.6262599,0,0.6262599,-0.6262599,1.200002,20,0.1404043,1.012881,0,0,0.6262599
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,51.62742,51.62742,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404043,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,50.29223,50.29223,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404043,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,49.20429,49.20429,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404043,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,48.06691,48.06691,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404043,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,47.14711,47.14711,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404043,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,46.39545,46.39545,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404043,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,45.624,45.624,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404043,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,44.92179,44.92179,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1405192,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02651863,44.99133,44.5064,0.13817,0.13817,1.590802,0,0.4903888,0.13817,19.19275,0,0,0,0.02651863,0,0,1.452632,1.38,3.679654,1.242,1.406519,0,1.406519,3.843526,64.05864,0.1406536,0.151987,0.0212149,1.7,1.268519
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1721964,47.25633,44.06133,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,29.11396,0,0,0,0.1721964,0,0,1.108544,1.053116,2.273136,2.507867,1.225313,0,1.225313,5.00596,83.4325,0.1408375,0.6506021,0.1377571,1.7,2.680063
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.4914354,55.43476,45.81192,0.5508182,0.5508182,0,0,0,0.5508182,89.21916,0,1.110223E-16,0,0.4914354,0.5798087,0.5508182,0,0,1.047823,3.610648,0,0.08837324,-0.08837324,4.912806,81.87994,0.1408375,0.6059,0.3931483,0,4.102084
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.018484,72.73893,50.2131,0.4344673,0.4344673,0,-1,0,0.4344673,234.4213,0,0,0,1.018484,0.457334,0.4344673,0,0,1.146016,3.522275,0.5611501,0,0.5611501,5.44516,90.75249,0.1407695,0.4779141,0.8147873,0,4.540759
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,0.9226433,75.29285,54.49561,0.6048128,0.6048128,0,-1,0,0.6048128,152.5502,0,0,0,0.9226433,0.636645,0.6048128,0,0,0.5848654,4.02731,0.2859983,0,0.2859983,5.716482,95.27451,0.1407349,0.6652941,0.7381147,0,4.949954
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.009259,81.62585,57.74952,0.534978,0.534978,0,-1,0,0.534978,188.6542,0.1472568,0,0,1.009259,0.5631347,0.534978,0,0,0.2988671,4.284708,0.2988671,0,0.2988671,6.000012,100,0.1406987,0.5884758,0.8074069,0,5.293967
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.040928,85.81236,60.36057,0.4765639,0.4765639,0,-1,0,0.4765639,218.4236,0.539282,0,0,1.040928,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1406987,0.5242203,0.8327426,0,5.594617
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.161277,93.04752,62.92215,0.2901636,0.2901636,0,-1,0,0.2901636,400.2148,0.8558421,0,0,1.161277,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1406987,0.3191799,0.9290219,0,5.714966
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.6175367,78.45459,64.19801,0.5499987,0.5499987,0,-1,0,0.5499987,112.2797,0.03859063,0,0,0.6175367,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1406987,0.6049986,0.4940293,0,5.171226
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.6249728,78.90329,64.42548,0.2175288,0.2175288,0,-1,0,0.2175288,287.3058,0.3959951,0,0,0.6249728,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1406987,0.2392817,0.4999782,0,5.178662
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.2744506,70.61947,64.64307,0.3007623,0.3007623,0,-1,0,0.3007623,91.25166,0,0,0,0.2744506,0.3165919,0.3007623,0,0,0,4.553689,0,0.04214129,-0.04214129,5.955591,99.25965,0.1406987,0.3308386,0.2195605,0,4.82814
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1351814,66.21909,63.36722,0,0,0,-1,0,0,0,0.08835771,0,0,0.1351814,0,0,0,0,0.04682365,4.511548,0.04682365,0,0.04682365,6.000012,100,0.140693,0,0.1081451,0,4.646729
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,60.91442,60.91442,0.1362549,0.1362549,0,-1,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.140693,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,58.53085,58.53085,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.140693,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,55.99894,55.99894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.140693,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,53.82307,53.82307,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.140693,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,51.65709,51.65709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.140693,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,50.3219,50.3219,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.140693,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,49.20429,49.20429,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.140693,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,48.06691,48.06691,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.140693,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,47.11744,47.11744,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.140693,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,46.36578,46.36578,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.140693,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,45.53499,45.53499,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.140693,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,44.84267,44.84267,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.140693,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.03983082,45.1266,44.3976,0,0,0,0,0,0,0,0,0,0,0.03983082,0,0,0,0,2.706863,2.117512,0.03983082,0,0.03983082,3.469843,57.8306,0.1406882,0,0.03186465,0,2.157343
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2494589,48.62222,43.95254,0.618488,0.618488,0,0,0,0.618488,40.33367,0,1.110223E-16,0,0.2494589,0.65104,0.618488,0,0,2.667032,2.15336,0,0.4015811,-0.4015811,3.04654,50.77556,0.1406882,0.6803368,0.1995671,0,2.402819
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4029667,53.52308,45.73279,0,0,0,0,0,0,0,0,0,0,0.4029667,0,0,0,0,3.113233,1.751779,0.4029667,0,0.4029667,3.428827,57.14701,0.1406394,0,0.3223734,0,2.154746
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.8442737,68.29035,50.2131,1.159623,1.159623,0,-1,0,1.159623,72.80589,0,0,0,0.8442737,1.220656,1.159623,0,0,2.710267,2.114449,0,0.3763819,-0.3763819,3.032086,50.53466,0.1406394,1.275585,0.675419,0,2.958723
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,0.9380347,75.7994,54.57473,0.3006704,0.3006704,0,-1,0,0.3006704,311.981,0,0,0,0.9380347,0.3164952,0.3006704,0,0,3.128469,1.738067,0.6215395,0,0.6215395,3.62173,60.36205,0.1405643,0.3307375,0.7504278,0,2.676102
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4388355,67.17993,57.85831,1.040393,1.040393,0,-1,0,1.040393,42.1798,0,0,0,0.4388355,1.09515,1.040393,0,0,2.506929,2.297453,0,0.6563146,-0.6563146,2.929914,48.8318,0.1405643,1.144432,0.3510684,0,2.736288
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.8060256,79.18113,60.46936,1.517385,1.38,0,-1,0,1.38,58.40766,2.220446E-16,0.1373854,0.2891239,0.8060256,1.452632,1.38,0,0,3.236168,1.641138,0,0.6466059,-0.6466059,2.248331,37.47211,0.1405643,1.669124,0.6448205,0,2.447164
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.8666825,83.97457,63.09029,0.7438105,0.7438105,0,-1,0,0.7438105,116.5193,0,0,0,0.8666825,0.7829585,0.7438105,0,0,3.954619,0.9945322,0.08372404,0,0.08372404,2.327759,38.79591,0.1405542,0.8181916,0.693346,0,1.861215
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.5623888,77.29491,64.42548,0.8892797,0.8892797,0,-1,0,0.8892797,63.24094,0,0,0,0.5623888,0.9360839,0.8892797,0,0,3.870895,1.069884,0,0.373695,-0.373695,1.93385,32.23077,0.1405542,0.9782076,0.449911,0,1.632273
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.4622912,74.99055,64.59361,0.5141419,0.5141419,0,-1,0,0.5141419,89.9151,0,0,0,0.4622912,0.5412019,0.5141419,0,0,4.286111,0.6961887,0,0.07891078,-0.07891078,1.850671,30.84445,0.1405542,0.565556,0.3698329,0,1.15848
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.460286,75.17753,64.8112,0.7733766,0.7733766,0,-1,0,0.7733766,59.51641,0,0,0.1768458,0.460286,0.8140807,0.7733766,0,0,4.37379,0.617278,0,0.3537947,-0.3537947,1.477738,24.62892,0.1405542,0.8507143,0.3682288,0,1.077564
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2496446,68.84262,63.47601,0,0,0,-1,0,0,0,0,0,0,0.2496446,0,0,0,0,4.766895,0.2634833,0.2496446,0,0.2496446,1.714572,28.57614,0.1405241,0,0.1997157,0,0.513128
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,61.0331,61.0331,0.6751371,0.4637553,0,-1,0,0.4637553,0,0,0.2113818,0.2788955,0,0.4881635,0.4637553,0,0,4.517251,0.4881635,0,0.4881635,-0.4881635,1.200002,20,0.1405241,0.7426508,0,0,0.4881635
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,58.58031,58.58031,0.6155305,0,0,-1,0,0,0,0,0.6155305,0.6770835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405241,0.6770835,0,0,0
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,56.04839,56.04839,0.5877259,0,0,-1,0,0,0,0,0.5877259,0.6464985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405241,0.6464985,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,53.85274,53.85274,0.9890965,0,0,-1,0,0,0,0,0.9890965,1.088006,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405241,1.088006,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,51.65709,51.65709,0.07748906,0,0,-1,0,0,0,0,0.07748906,0.08523796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405241,0.08523796,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,50.29223,50.29223,0.07362967,0,0,-1,0,0,0,0,0.07362967,0.08099264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405241,0.08099264,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,49.17462,49.17462,0.3357452,0,0,-1,0,0,0,0,0.3357452,0.3693198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405241,0.3693198,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,48.03724,48.03724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405241,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,47.09766,47.09766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405241,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,46.31632,46.31632,0.02142199,0,0,-1,0,0,0,0,0.02142199,0.02356419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405241,0.02356419,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,45.47565,45.47565,0.1947957,0,0,-1,0,0,0,0,0.1947957,0.2142753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405241,0.2142753,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,44.75365,44.75365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405241,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.09447677,46.04797,44.30859,0,0,0,0,0,0,0,0,0,0,0.09447677,0,0,0,0,5.059654,0,0.09447677,0,0.09447677,1.289631,21.4938,0.1405126,0,0.07558142,0,0.09447677
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4029075,51.55162,43.86353,0,0,0,0,0,0,0,0,0,0,0.4029075,0,0,0,0,4.965178,0.08502909,0.4029075,0,0.4029075,1.671862,27.86432,0.140464,0,0.322326,0,0.4879366
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6178367,57.94921,45.64378,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,95.72374,0,0,0,0.6178367,0,0,1.054563,1.001835,4.56227,0.4476458,1.619671,0,1.619671,3.208418,53.47352,0.1406006,0.7099809,0.4942693,1.7,1.065482
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,0.963212,71.29101,50.2131,0.7507489,0.7507489,0,-1,0,0.7507489,128.3001,0,0,0,0.963212,0.790262,0.7507489,0,0,2.942599,1.90535,0.17295,0,0.17295,3.372492,56.20809,0.1405797,0.8258238,0.7705696,0,2.868562
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.7453477,70.9313,54.66374,1.046994,1.046994,0,-1,0,1.046994,71.18927,0,0,0,0.7453477,1.102099,1.046994,0,0,2.769649,2.061005,0,0.3567517,-0.3567517,2.996443,49.94062,0.1405797,1.151694,0.5962781,0,2.806353
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.8695843,77.96825,57.96711,1.021853,1.021853,0,-1,0,1.021853,85.09873,0,2.220446E-16,0,0.8695843,1.075635,1.021853,0,0,3.16604,1.704253,0,0.2060509,-0.2060509,2.779246,46.32068,0.1405797,1.124039,0.6956674,0,2.573838
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.083667,87.49471,60.63749,0.6223574,0.6223574,0,-1,0,0.6223574,174.123,0,0,0,1.083667,0.655113,0.6223574,0,0,3.394985,1.498202,0.4285542,0,0.4285542,3.185809,53.0967,0.1405281,0.6845931,0.8669338,0,2.58187
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.008818,88.45605,63.25842,0.6863282,0.6863282,0,-1,0,0.6863282,146.9877,0,0,0,1.008818,0.7224507,0.6863282,0,0,2.966431,1.883901,0.2863675,0,0.2863675,3.457481,57.62456,0.1404936,0.754961,0.8070545,0,2.892719
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.076285,92.27525,64.53427,0.3025156,0.3025156,0,-1,0,0.3025156,355.7785,0,0,0,1.076285,0.3184374,0.3025156,0,0,2.680063,2.141632,0.7578479,0,0.7578479,4.176438,69.60716,0.1404024,0.3327671,0.8610283,0,3.217917
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,0.8898485,86.59734,64.70241,0,0,0,-1,0,0,0,0,0,0,0.8898485,0,0,0,0,1.922216,2.823695,0.8898485,0,0.8898485,5.020623,83.67687,0.1402955,0,0.7118788,0,3.713543
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.604384,78.92297,64.92,0.8752858,0.8752858,0,-1,0,0.8752858,69.0499,0,0,0,0.604384,0.9213535,0.8752858,0,0,1.032367,3.624558,0,0.3169695,-0.3169695,4.686507,78.1083,0.1402955,0.9628144,0.4835072,0,4.228942
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2623775,69.24141,63.5848,0.4800315,0.4800315,0,-1,0,0.4800315,54.65839,0,0,0,0.2623775,0.5052963,0.4800315,0,0,1.384555,3.307589,0,0.2429188,-0.2429188,4.430449,73.84066,0.1402955,0.5280347,0.209902,0,3.569967
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,61.08256,61.08256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.654465,3.06467,0,0,0,4.430449,73.84066,0.1402955,0,0,0,3.06467
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,58.63965,58.63965,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,1.654465,3.06467,0,0.1794879,-0.1794879,4.241251,70.68739,0.1402955,0.1875649,0,0,3.06467
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,56.07806,56.07806,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,1.853896,2.885182,0,0.2363289,-0.2363289,3.992139,66.53551,0.1402955,0.2469637,0,0,2.885182
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,53.88241,53.88241,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,2.116484,2.648853,0,0.8845352,-0.8845352,3.059757,50.99585,0.1402955,0.9243393,0,0,2.648853
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,51.68676,51.68676,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,3.099301,1.764318,0,0.2311623,-0.2311623,2.816091,46.93475,0.1402955,0.2415646,0,0,1.764318
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,50.26256,50.26256,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,3.356148,1.533156,0,0.1176079,-0.1176079,2.692121,44.8686,0.1402955,0.1229002,0,0,1.533156
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,49.15484,49.15484,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,3.486823,1.415548,0,0.1522922,-0.1522922,2.531591,42.1931,0.1402955,0.1591454,0,0,1.415548
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,48.00757,48.00757,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,3.656037,1.263256,0,0.1132881,-0.1132881,2.412175,40.20283,0.1402955,0.118386,0,0,1.263256
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,47.03831,47.03831,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,3.781913,1.149968,0,0.02988607,-0.02988607,2.380672,39.67779,0.1402955,0.03123094,0,0,1.149968
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,46.25698,46.25698,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,3.815119,1.120082,0,0.08050623,-0.08050623,2.295811,38.26344,0.1402955,0.08412901,0,0,1.120082
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,45.42619,45.42619,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,3.904571,1.039575,0,0.08563748,-0.08563748,2.205541,36.75895,0.1402955,0.08949117,0,0,1.039575
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,44.67453,44.67453,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,3.999723,0.9539379,0,0.08176748,-0.08176748,2.119351,35.32244,0.1402955,0.08544702,0,0,0.9539379
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02717241,44.72551,44.22947,0.05247307,0.05247307,0,0,0,0.05247307,51.78352,0,0,0,0.02717241,0.05523481,0.05247307,0,0,4.090576,0.8721704,0,0.02806241,-0.02806241,2.08977,34.82944,0.1402955,0.05772038,0.02173793,0,0.8993428
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2377875,48.16302,43.72506,0.1214868,0.1214868,0,0,0,0.1214868,195.7311,0,0,0,0.2377875,0.1278808,0.1214868,0,0,4.121757,0.844108,0.1099066,0,0.1099066,2.194037,36.56721,0.1402823,0.1336355,0.19023,0,1.081895
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6067419,57.65459,45.59433,0.9231111,0.9231111,1.7,0,0.5202,0.9231111,65.72794,0,0,0,0.6067419,0,0,0.7768889,0.7380444,4.01185,0.943024,1.344786,0,1.344786,3.469813,57.83011,0.1404516,1.015422,0.4853935,1.7,1.549766
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,0.9187444,70.1515,50.2131,0.5974646,0.5974646,0,-1,0,0.5974646,153.7739,0,0,0,0.9187444,0.6289101,0.5974646,0,0,2.667063,2.153332,0.2898343,0,0.2898343,3.744774,62.41278,0.1404169,0.6572111,0.7349956,0,3.072076
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.047079,78.98437,54.7132,0.7595764,0.7595764,0,-1,0,0.7595764,137.8503,0,0,0,1.047079,0.7995542,0.7595764,0,0,2.377229,2.414183,0.2475245,0,0.2475245,3.979597,66.32648,0.1403872,0.8355341,0.837663,0,3.461261
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.178533,87.21947,58.0759,0.2773331,0.2773331,0,-1,0,0.2773331,424.9523,0,0,0,1.178533,0.2919295,0.2773331,0,0,2.129705,2.636955,0.8866036,0,0.8866036,4.820703,80.34489,0.1402809,0.3050664,0.9428265,0,3.815488
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.120272,88.82076,60.75618,0.2815336,0.2815336,0,-1,0,0.2815336,397.9177,0,0,0,1.120272,0.2963512,0.2815336,0,0,1.243101,3.434898,0.8239208,0,0.8239208,5.602343,93.37219,0.1401823,0.309687,0.8962176,0,4.55517
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,0.9234393,85.97579,63.36722,0,0,0,-1,0,0,0,0.504259,0,0,0.9234393,0,0,0,0,0.4191802,4.176427,0.4191802,0,0.4191802,6.000012,100,0.1401322,0,0.7387515,0,5.099866
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,0.9104852,87.21706,64.70241,0.09762705,0.09762705,0,-1,0,0.09762705,932.6157,0.8077199,0,0,0.9104852,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1401322,0.1073898,0.7283882,0,5.464174
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.6420792,79.85349,64.87054,0.6822093,0.6822093,0,-1,0,0.6822093,94.11762,0,0,0,0.6420792,0.718115,0.6822093,0,0,0,4.553689,0,0.07603587,-0.07603587,5.919863,98.66419,0.1401322,0.7504302,0.5136634,0,5.195768
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.2773236,71.09881,65.03868,0.317565,0.317565,0,-1,0,0.317565,87.32813,0,0,0,0.2773236,0.3342789,0.317565,0,0,0.0844843,4.477653,0,0.05695535,-0.05695535,5.859827,97.66359,0.1401322,0.3493215,0.2218589,0,4.754977
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.1963511,67.89577,63.70349,0.3499173,0.3499173,0,-1,0,0.3499173,56.11357,0,0,0,0.1963511,0.368334,0.3499173,0,0,0.147768,4.420698,0,0.1719829,-0.1719829,5.678541,94.64216,0.1401322,0.3849091,0.1570809,0,4.617049
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,61.20124,61.20124,0.1983825,0.1983825,0,-1,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.3388602,4.248715,0,0.2088237,-0.2088237,5.458422,90.97351,0.1401322,0.2182208,0,0,4.248715
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,58.74844,58.74844,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.5708865,4.039891,0,0.113749,-0.113749,5.33852,88.97515,0.1401322,0.1188677,0,0,4.039891
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,56.15718,56.15718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6972743,3.926142,0,0,0,5.33852,88.97515,0.1401322,0,0,0,3.926142
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,53.91208,53.91208,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.6972743,3.926142,0,0.1755791,-0.1755791,5.153443,85.89054,0.1401322,0.1834802,0,0,3.926142
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,51.68676,51.68676,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.8923622,3.750563,0,0.10063,-0.10063,5.047369,84.12266,0.1401322,0.1051584,0,0,3.750563
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,50.26256,50.26256,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,1.004173,3.649933,0,0.05732196,-0.05732196,4.986947,83.11562,0.1401322,0.05990145,0,0,3.649933
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,49.15484,49.15484,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,1.067864,3.592611,0,0.1701143,-0.1701143,4.807631,80.12702,0.1401322,0.1777694,0,0,3.592611
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,47.98779,47.98779,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.25688,3.422497,0,0.06167431,-0.06167431,4.74262,79.04351,0.1401322,0.06444965,0,0,3.422497
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,46.97897,46.97897,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.325407,3.360822,0,0.09832608,-0.09832608,4.638976,77.3161,0.1401322,0.1027508,0,0,3.360822
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,46.17786,46.17786,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.434658,3.262496,0,0.02513206,-0.02513206,4.612484,76.87458,0.1401322,0.02626301,0,0,3.262496
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,45.33718,45.33718,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.462583,3.237364,0,0.2297512,-0.2297512,4.370305,72.83827,0.1401322,0.24009,0,0,3.237364
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,44.56574,44.56574,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.717862,3.007613,0,0.097357,-0.097357,4.267682,71.12788,0.1401322,0.1017381,0,0,3.007613
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04135324,44.84651,44.091,0.07033569,0.07033569,0,0,0,0.07033569,58.79411,0,0,0,0.04135324,0.07403757,0.07033569,0,0,1.826037,2.910256,0,0.03268433,-0.03268433,4.233229,70.55368,0.1401322,0.07736926,0.03308259,0,2.951609
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3235154,49.68462,43.5866,0.379284,0.379284,0,0,0,0.379284,85.29636,0,5.551115E-17,0,0.3235154,0.3992463,0.379284,0,0,1.862352,2.877572,0,0.07573085,-0.07573085,4.153402,69.22323,0.1401322,0.4172124,0.2588124,0,3.201087
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7040881,59.69726,45.50532,0.73866,0.73866,0,0,0,0.73866,95.31965,0,0,0,0.7040881,0.7775368,0.73866,0,0,1.946498,2.801841,0,0.07344872,-0.07344872,4.07598,67.93287,0.1401322,0.812526,0.5632705,0,3.505929
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.916019,70.04769,50.18343,0.7223108,0.7223108,0,-1,0,0.7223108,126.8178,0,0,0,0.916019,0.7603272,0.7223108,0,0,2.028108,2.728392,0.1556919,0,0.1556919,4.223682,70.39457,0.1401136,0.7945419,0.7328152,0,3.644411
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,0.961644,76.63989,54.74287,0.6171448,0.6171448,0,-1,0,0.6171448,155.8215,0,0,0,0.961644,0.6496261,0.6171448,0,0,1.872416,2.868515,0.3120179,0,0.3120179,4.519689,75.328,0.1400764,0.6788593,0.7693152,0,3.830159
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,0.9616759,80.79987,58.19458,1.39456,1.38,0,-1,0,1.38,69.68666,2.220446E-16,0.01455946,0.1540154,0.9616759,1.452632,1.38,0,0,1.560398,3.149331,0,0.4909557,-0.4909557,4.002176,66.7028,0.1400764,1.534015,0.7693407,0,4.111007
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.8839089,81.80505,60.86497,0.5442771,0.5442771,0,-1,0,0.5442771,162.4005,0,0,0,0.8839089,0.5729233,0.5442771,0,0,2.105904,2.658375,0.3109857,0,0.3109857,4.297203,71.6199,0.1400392,0.5987048,0.7071272,0,3.542284
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.7439605,80.98933,63.47601,0,0,0,-1,0,0,0,0,0,0,0.7439605,0,0,0,0,1.794919,2.938262,0.7439605,0,0.7439605,5.002985,83.38293,0.1399505,0,0.5951684,0,3.682223
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.6448081,79.85841,64.8112,0,0,0,-1,0,0,0,0,0,0,0.6448081,0,0,0,0,1.050958,3.607827,0.6448081,0,0.6448081,5.614705,93.57822,0.1398737,0,0.5158465,0,4.252635
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.5933955,78.7048,64.97934,0,0,0,-1,0,0,0,0.1872456,0,0,0.5933955,0,0,0,0,0.4061499,4.188154,0.4061499,0,0.4061499,6.000012,100,0.1398254,0,0.4747164,0,4.781549
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4010468,74.10784,65.14748,1.061968,1.061968,0,-1,0,1.061968,37.7645,0,0,0,0.4010468,1.117861,1.061968,0,0,0,4.553689,0,0.716814,-0.716814,5.244424,87.40688,0.1398254,1.168165,0.3208375,0,4.954736
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2301628,68.75703,63.81228,0.7083625,0.7083625,0,-1,0,0.7083625,32.49223,0,1.110223E-16,0,0.2301628,0.7456447,0.7083625,0,0,0.7964601,3.836875,0,0.5154819,-0.5154819,4.701058,78.35081,0.1398254,0.7791987,0.1841302,0,4.067038
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,61.25069,61.25069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.369218,3.321393,0,0,0,4.701058,78.35081,0.1398254,0,0,0,3.321393
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,58.80779,58.80779,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.369218,3.321393,0,0.1960741,-0.1960741,4.494378,74.90614,0.1398254,0.2048974,0,0,3.321393
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,56.18685,56.18685,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.587078,3.125319,0,0.8320316,-0.8320316,3.617339,60.28887,0.1398254,0.869473,0,0,3.125319
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,53.93186,53.93186,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.511557,2.293287,0,0.5460498,-0.5460498,3.041752,50.69577,0.1398254,0.5706221,0,0,2.293287
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,51.68676,51.68676,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.118279,1.747237,0,0.04160903,-0.04160903,2.997893,49.96478,0.1398254,0.04348144,0,0,1.747237
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,50.26256,50.26256,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.164512,1.705628,0,0.006950296,-0.006950296,2.990566,49.84267,0.1398254,0.00726306,0,0,1.705628
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,49.12517,49.12517,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.172234,1.698678,0,0.06212309,-0.06212309,2.925083,48.75128,0.1398254,0.06491863,0,0,1.698678
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,47.95811,47.95811,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.24126,1.636555,0,0.1280585,-0.1280585,2.790097,46.50153,0.1398254,0.1338211,0,0,1.636555
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,46.92952,46.92952,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.383547,1.508497,0,0.1486128,-0.1486128,2.633446,43.89067,0.1398254,0.1553004,0,0,1.508497
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,46.11852,46.11852,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.548673,1.359884,0,0.2466188,-0.2466188,2.373487,39.55803,0.1398254,0.2577167,0,0,1.359884
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,45.25806,45.25806,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.822694,1.113265,0,0.09290702,-0.09290702,2.275554,37.92582,0.1398254,0.09708784,0,0,1.113265
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,44.44706,44.44706,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.925924,1.020358,0,0.2927016,-0.2927016,1.967019,32.78359,0.1398254,0.3058732,0,0,1.020358
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04011049,44.68459,43.95254,0.08556791,0.08556791,0,0,0,0.08556791,46.87563,0,0,0,0.04011049,0.09007148,0.08556791,0,0,4.251148,0.7276561,0,0.04996099,-0.04996099,1.914356,31.90587,0.1398254,0.0941247,0.0320884,0,0.7677666
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.3865503,50.78711,43.44813,0.209586,0.209586,0,0,0,0.209586,184.4352,0,0,0,0.3865503,0.2206168,0.209586,0,0,4.30666,0.6776952,0.1659335,0,0.1659335,2.071774,34.5295,0.1398056,0.2305446,0.3092403,0,1.064245
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.6512014,58.40701,45.39652,0.5941092,0.5941092,0,0,0,0.5941092,109.6097,0,0,0,0.6512014,0.6253781,0.5941092,0,0,4.140726,0.8270352,0.0258233,0,0.0258233,2.096272,34.9378,0.1398026,0.6535201,0.5209611,0,1.478237
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6339657,63.21844,50.12409,0,0,0,-1,0,0,0,0,0,0,0.6339657,0,0,0,0,4.114903,0.8502762,0.6339657,0,0.6339657,2.697705,44.96166,0.1397272,0,0.5071726,0,1.484242
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.5992298,67.53346,54.77254,0,0,0,-1,0,0,0,0,0,0,0.5992298,0,0,0,0,3.480937,1.420845,0.5992298,0,0.5992298,3.266184,54.43629,0.139656,0,0.4793839,0,2.020075
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.873342,78.3974,58.24404,0.516938,0.516938,0,-1,0,0.516938,168.9452,0,0,0,0.873342,0.5441453,0.516938,0,0,2.881707,1.960152,0.3291967,0,0.3291967,3.578488,59.64134,0.139617,0.5686318,0.6986736,0,2.833494
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.243471,93.21819,60.91442,0.4831437,0.4831437,0,-1,0,0.4831437,257.3708,0,0,0,1.243471,0.5085723,0.4831437,0,0,2.552511,2.256429,0.7348983,0,0.7348983,4.275673,71.26109,0.1395299,0.5314581,0.9947765,0,3.4999
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.112678,92.26018,63.5848,0.5572446,0.5572446,0,-1,0,0.5572446,199.6749,0,0,0,1.112678,0.5865732,0.5572446,0,0,1.817612,2.917838,0.5261045,0,0.5261045,4.77478,79.57951,0.1394676,0.612969,0.8901421,0,4.030516
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.089659,93.16613,64.87054,0.5583856,0.5583856,0,-1,0,0.5583856,195.1445,0,0,0,1.089659,0.5877743,0.5583856,0,0,1.291508,3.391332,0.5018847,0,0.5018847,5.25091,87.51498,0.1394082,0.6142241,0.8717272,0,4.480991
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.8730457,86.5041,65.03868,0,0,0,-1,0,0,0,0.08342244,0,0,0.8730457,0,0,0,0,0.7896233,3.843028,0.7896233,0,0.7896233,6.000012,100,0.1393149,0,0.6984366,0,4.716074
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.4483776,75.30467,65.19692,0.7785548,0.7785548,0,-1,0,0.7785548,57.59102,0,0,0,0.4483776,0.8195314,0.7785548,0,0,0,4.553689,0,0.3711537,-0.3711537,5.608782,93.47951,0.1393149,0.8564103,0.3587021,0,5.002067
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.1993173,68.07333,63.81228,0.06000447,0.06000447,0,-1,0,0.06000447,332.1707,0,0,0,0.1993173,0.0631626,0.06000447,0,0,0.412393,4.182535,0.1361547,0,0.1361547,5.737949,95.63229,0.1392988,0.06600492,0.1594538,0,4.381853
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,61.25069,61.25069,1.41887,1.38,0,-1,0,1.38,0,0,0.03886965,0.1807566,0,1.452632,1.38,0,0,0.2762384,4.305074,0,1.452632,-1.452632,4.206741,70.11221,0.1392988,1.560757,0,0,4.305074
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,58.74844,58.74844,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.890273,2.852443,0,0.7519147,-0.7519147,3.414154,56.90244,0.1392988,0.7857509,0,0,2.852443
