Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,56.15718,56.15718,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.725734,2.100528,0,1.405712,-1.405712,1.932403,32.20665,0.1392988,1.468969,0,0,2.100528
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,53.91208,53.91208,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,4.287636,0.6948162,0,0.2215974,-0.2215974,1.698819,28.31359,0.1392988,0.2315693,0,0,0.6948162
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,51.65709,51.65709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.533855,0.4732188,0,0,0,1.698819,28.31359,0.1392988,0,0,0,0.4732188
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,50.2131,50.2131,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,4.533855,0.4732188,0,0.2258624,-0.2258624,1.460739,24.3456,0.1392988,0.2360262,0,0,0.4732188
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,49.06583,49.06583,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.784814,0.2473565,0,0.05416057,-0.05416057,1.403649,23.3941,0.1392988,0.05659779,0,0,0.2473565
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,47.89877,47.89877,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.844992,0.1931959,0,0.09484698,-0.09484698,1.303671,21.72781,0.1392988,0.0991151,0,0,0.1931959
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,46.87018,46.87018,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.950378,0.09834894,0,0.01074437,-0.01074437,1.292346,21.53905,0.1392988,0.01122786,0,0,0.09834894
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,46.03939,46.03939,0.1222453,0.08322434,0,-1,0,0.08322434,0,0,0.03902091,0.05124544,0,0.08760457,0.08322434,0,0,4.962316,0.08760457,0,0.08760457,-0.08760457,1.200002,20,0.1392988,0.1344698,0,0,0.08760457
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,45.17894,45.17894,0.1056168,0,0,-1,0,0,0,0,0.1056168,0.1161784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392988,0.1161784,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,44.33826,44.33826,0.07343519,0.07343519,1.526067,0,0.4727162,0.07343519,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1394188,0.08077872,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01674982,44.11867,43.81407,0.1632921,0.1632921,1.615924,0,0.4972472,0.1632921,10.25758,2.220446E-16,0,0,0.01674982,0,0,1.452632,1.38,3.679654,1.242,1.39675,0,1.39675,3.834259,63.90418,0.1395596,0.1796213,0.01339985,1.7,1.25875
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.138466,45.85578,43.30967,0.005285114,0.005285114,1.457917,0,0.4541112,0.005285114,2619.924,2.220446E-16,0,0,0.138466,0,0,1.452632,1.38,2.282905,2.499075,1.518466,0,1.518466,5.274802,87.91319,0.1396453,0.005813625,0.1107728,1.7,2.637541
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1031644,47.2012,45.28773,1.186406,1.186406,0,0,0,1.186406,8.695541,0,2.220446E-16,0,0.1031644,1.248848,1.186406,0,0,0.7644386,3.865694,0,1.145684,-1.145684,4.067145,67.78561,0.1396453,1.305046,0.08253152,0,3.968858
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3453268,56.92461,50.09442,0.1049904,0.1049904,0,-1,0,0.1049904,328.9128,0,0,0,0.3453268,0.1105162,0.1049904,0,0,2.037421,2.72001,0.2348106,0,0.2348106,4.289906,71.49829,0.1396176,0.1154894,0.2762615,0,3.065337
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2261787,59.35033,54.80221,0,0,0,-1,0,0,0,0,0,0,0.2261787,0,0,0,0,1.80261,2.93134,0.2261787,0,0.2261787,4.504478,75.07449,0.1395909,0,0.180943,0,3.157519
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.3740439,66.19299,58.30338,0.6365929,0.6365929,0,-1,0,0.6365929,58.75716,0,0,0,0.3740439,0.6700978,0.6365929,0,0,1.576431,3.134901,0,0.2960539,-0.2960539,4.19241,69.87336,0.1395909,0.7002522,0.2992351,0,3.508945
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.166857,64.5109,61.0331,0,0,0,-1,0,0,0,0,0,0,0.166857,0,0,0,0,1.90538,2.838847,0.166857,0,0.166857,4.350704,72.51159,0.1395712,0,0.1334856,0,3.005704
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3051467,70.27219,63.64415,0.1367441,0.1367441,0,-1,0,0.1367441,223.1516,0,0,0,0.3051467,0.1439412,0.1367441,0,0,1.738523,2.989018,0.1612055,0,0.1612055,4.503637,75.06047,0.1395523,0.1504185,0.2441173,0,3.294165
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.2938922,71.35419,64.92,0,0,0,-1,0,0,0,0,0,0,0.2938922,0,0,0,0,1.577317,3.134103,0.2938922,0,0.2938922,4.782448,79.70731,0.1395177,0,0.2351138,0,3.427995
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2004876,69.41591,65.08813,0.07531067,0.07531067,0,-1,0,0.07531067,266.214,0,0,0,0.2004876,0.07927439,0.07531067,0,0,1.283425,3.398606,0.1212132,0,0.1212132,4.897441,81.62385,0.1395034,0.08284174,0.16039,0,3.599094
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2370958,70.41141,65.25626,0.8474033,0.8474033,0,-1,0,0.8474033,27.97909,0,0,0,0.2370958,0.8920035,0.8474033,0,0,1.162212,3.507698,0,0.6549078,-0.6549078,4.207108,70.11832,0.1395034,0.9321437,0.1896766,0,3.744794
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1440163,66.9151,63.86173,0.6164393,0.6164393,0,-1,0,0.6164393,23.36261,0,1.110223E-16,0,0.1440163,0.6488835,0.6164393,0,0,1.889887,2.85279,0,0.5048671,-0.5048671,3.674931,61.24872,0.1395034,0.6780832,0.115213,0,2.996807
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,61.25069,61.25069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.450851,2.347923,0,0,0,3.674931,61.24872,0.1395034,0,0,0,2.347923
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,58.74844,58.74844,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,2.450851,2.347923,0,0.2780167,-0.2780167,3.381875,56.36448,0.1395034,0.2905275,0,0,2.347923
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,56.1374,56.1374,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,2.759758,2.069906,0,1.393412,-1.393412,1.91309,31.88476,0.1395034,1.456116,0,0,2.069906
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,53.88241,53.88241,0.8319508,0.6426693,0,-1,0,0.6426693,0,0,0.1892815,0.2724766,0,0.6764939,0.6426693,0,0,4.307994,0.6764939,0,0.6764939,-0.6764939,1.200002,20,0.1395034,0.9151458,0,0,0.6764939
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,51.62742,51.62742,0.1029766,0,0,-1,0,0,0,0,0.1029766,0.1132743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395034,0.1132743,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,50.18343,50.18343,0.1313822,0,0,-1,0,0,0,0,0.1313822,0.1445204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395034,0.1445204,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,49.03616,49.03616,0.2746554,0,0,-1,0,0,0,0,0.2746554,0.3021209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395034,0.3021209,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,47.84932,47.84932,0.1534895,0,0,-1,0,0,0,0,0.1534895,0.1688385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395034,0.1688385,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,46.81084,46.81084,0.1862342,0,0,-1,0,0,0,0,0.1862342,0.2048576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395034,0.2048576,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,45.98005,45.98005,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395034,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,45.08992,45.08992,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395034,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,44.22947,44.22947,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1396568,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02273843,44.10887,43.69539,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,17.6859,0,0,0,0.02273843,0,0,1.452632,1.38,3.679654,1.242,1.402738,0,1.402738,3.83994,63.99887,0.1397871,0.1414249,0.01819074,1.7,1.264738
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1771713,46.4413,43.1712,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,32.32128,0,0,0,0.1771713,0,0,1.151843,1.094251,2.276916,2.504465,1.271422,0,1.271422,5.046117,84.10178,0.1399629,0.6029725,0.141737,1.7,2.681636
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.2807253,50.51915,45.19872,0.004362209,0.004362209,0,0,0,0.004362209,6435.394,0,0,0,0.2807253,0.004591799,0.004362209,0,0,1.005494,3.648745,0.2761335,0,0.2761335,5.30808,88.46783,0.1399304,0.00479843,0.2245803,0,3.92947
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.5842394,62.04338,50.07464,0.6271958,0.6271958,0,-1,0,0.6271958,93.15102,0,1.110223E-16,0,0.5842394,0.6602062,0.6271958,0,0,0.7293601,3.897265,0,0.07596684,-0.07596684,5.228004,87.13323,0.1399304,0.6899155,0.4673915,0,4.481504
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.7332411,70.78891,54.80221,0.8243536,0.8243536,0,-1,0,0.8243536,88.9474,0,1.110223E-16,0,0.7332411,0.8677407,0.8243536,0,0,0.8137677,3.821298,0,0.1344996,-0.1344996,5.086229,84.77032,0.1399304,0.906789,0.5865929,0,4.554539
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.7737345,75.81214,58.30338,0,0,0,-1,0,0,0,0,0,0,0.7737345,0,0,0,0,0.9632117,3.686798,0.7737345,0,0.7737345,5.820258,97.0041,0.1398394,0,0.6189876,0,4.460533
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.111433,88.89256,61.0331,0,0,0,-1,0,0,0,0.9219561,0,0,1.111433,0,0,0,0,0.1894772,4.38316,0.1894772,0,0.1894772,6.000012,100,0.1398172,0,0.8891467,0,5.494593
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.8784295,84.98087,63.64415,1.094718,1.094718,0,-1,0,1.094718,80.24254,0,0,0,0.8784295,1.152335,1.094718,0,0,0,4.553689,0,0.2739052,-0.2739052,5.71129,95.18799,0.1398172,1.20419,0.7027436,0,5.432118
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4147597,74.25633,64.97934,0.3746382,0.3746382,0,-1,0,0.3746382,110.7094,0,0,0,0.4147597,0.394356,0.3746382,0,0,0.3043392,4.279784,0.02040366,0,0.02040366,5.730647,95.5106,0.1398148,0.412102,0.3318077,0,4.694543
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.4865677,76.18924,65.14748,0,0,0,-1,0,0,0,0.2026322,0,0,0.4865677,0,0,0,0,0.2839355,4.298147,0.2839355,0,0.2839355,6.000012,100,0.1397814,0,0.3892542,0,4.784715
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3283097,72.50498,65.25626,0,0,0,-1,0,0,0,0.3283097,0,0,0.3283097,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1397814,0,0.2626477,0,4.881999
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.2442459,69.18462,63.92107,0.3253857,0.3253857,0,-1,0,0.3253857,75.06351,0,5.551115E-17,0,0.2442459,0.3425113,0.3253857,0,0,0,4.553689,0,0.09826533,-0.09826533,5.896431,98.27366,0.1397814,0.3579243,0.1953967,0,4.797935
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,61.25069,61.25069,0.3820034,0.3820034,0,-1,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.1091837,4.455424,0,0.4021089,-0.4021089,5.472571,91.20934,0.1397814,0.4202038,0,0,4.455424
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,58.74844,58.74844,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5559713,4.053315,0,1.209326,-1.209326,4.197829,69.96368,0.1397814,1.263746,0,0,4.053315
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,56.1374,56.1374,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.899667,2.843988,0,0.2326413,-0.2326413,3.952604,65.87659,0.1397814,0.2431102,0,0,2.843988
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,53.88241,53.88241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.158158,2.611347,0,0,0,3.952604,65.87659,0.1397814,0,0,0,2.611347
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,51.59775,51.59775,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.158158,2.611347,0,0.1915616,-0.1915616,3.75068,62.51121,0.1397814,0.2001819,0,0,2.611347
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,50.12409,50.12409,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.371004,2.419785,0,0.09898502,-0.09898502,3.646341,60.77222,0.1397814,0.1034393,0,0,2.419785
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,48.95704,48.95704,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.480987,2.3208,0,0.0874713,-0.0874713,3.554138,59.23551,0.1397814,0.09140751,0,0,2.3208
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,47.78998,47.78998,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.578178,2.233329,0,0.1424783,-0.1424783,3.403953,56.73243,0.1397814,0.1488899,0,0,2.233329
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,46.73172,46.73172,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.736487,2.090851,0,0.1159753,-0.1159753,3.281704,54.69495,0.1397814,0.1211942,0,0,2.090851
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,45.90093,45.90093,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.865348,1.974875,0,0.06422693,-0.06422693,3.214003,53.5666,0.1397814,0.06711714,0,0,1.974875
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,45.0108,45.0108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.936712,1.910648,0,0,0,3.214003,53.5666,0.1397814,0,0,0,1.910648
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,44.14046,44.14046,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.936712,1.910648,0,0.1419162,-0.1419162,3.06441,51.07339,0.1397814,0.1483024,0,0,1.910648
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1069468,45.54927,43.5866,0.02913968,0.02913968,0,0,0,0.02913968,367.0143,0,0,0,0.1069468,0.03067335,0.02913968,0,0,3.094396,1.768732,0.07627346,0,0.07627346,3.136769,52.27938,0.1397725,0.03205365,0.08555745,0,1.875679
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4555603,51.76759,43.06241,0.4305786,0.4305786,0,0,0,0.4305786,105.8019,0,0,0,0.4555603,0.4532407,0.4305786,0,0,3.018123,1.837378,0.002319597,0,0.002319597,3.13897,52.31606,0.1397722,0.4736365,0.3644482,0,2.292939
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.7900182,61.17728,45.08992,0.5424997,0.5424997,0,0,0,0.5424997,145.6255,0,0,0,0.7900182,0.5710524,0.5424997,0,0,3.015803,1.839466,0.2189659,0,0.2189659,3.346699,55.77821,0.1397465,0.5967497,0.6320146,0,2.629484
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.104128,74.81448,50.0153,0.7397031,0.7397031,0,-1,0,0.7397031,149.2663,0,0,0,1.104128,0.7786349,0.7397031,0,0,2.796837,2.036535,0.3254926,0,0.3254926,3.655488,60.92469,0.1397083,0.8136734,0.883302,0,3.140663
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.090176,80.3364,54.80221,0,0,0,-1,0,0,0,0,0,0,1.090176,0,0,0,0,2.471345,2.329479,1.090176,0,1.090176,4.689721,78.16185,0.1395806,0,0.8721411,0,3.419655
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.247227,89.87917,58.36272,1.20632,1.20632,0,-1,0,1.20632,103.391,0,0,0,1.247227,1.269811,1.20632,0,0,1.381168,3.310637,0,0.0225839,-0.0225839,4.665915,77.7651,0.1395806,1.326952,0.9977816,0,4.557864
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.255622,93.88549,61.08256,0.2181197,0.2181197,0,-1,0,0.2181197,575.6576,0,0,0,1.255622,0.2295997,0.2181197,0,0,1.406262,3.288054,1.026023,0,1.026023,5.639286,93.98791,0.1394606,0.2399316,1.004498,0,4.543676
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.167079,94.30006,63.70349,0.761292,0.761292,0,-1,0,0.761292,153.3024,0,0,0,1.167079,0.80136,0.761292,0,0,0.3802389,4.211474,0.3657188,0,0.3657188,5.986237,99.77042,0.1394179,0.8374212,0.933663,0,5.378553
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,0.9243782,87.97863,64.97934,0.9887942,0.9887942,0,-1,0,0.9887942,93.4854,0,0,0,0.9243782,1.040836,0.9887942,0,0,0.01452008,4.540621,0,0.1164578,-0.1164578,5.86348,97.72446,0.1394179,1.087674,0.7395025,0,5.464999
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.8044236,84.63271,65.14748,0.4847929,0.4847929,0,-1,0,0.4847929,165.9314,0.1501976,0,0,0.8044236,0.5103083,0.4847929,0,0,0.1439177,4.424163,0.1439177,0,0.1439177,6.000012,100,0.1394011,0.5332721,0.6435388,0,5.228587
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.5826089,78.80154,65.31561,0.4592071,0.4592071,0,-1,0,0.4592071,126.8728,0.09923307,0,0,0.5826089,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1394011,0.5051278,0.4660872,0,5.136298
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2274755,68.80996,63.92107,1.591476,1.38,0,-1,0,1.38,16.48373,2.220446E-16,0.211476,0.3706236,0.2274755,1.452632,1.38,0,0,0,4.553689,0,1.225156,-1.225156,4.708584,78.47624,0.1394011,1.750624,0.1819804,0,4.781165
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,61.25069,61.25069,0.6258836,0.6258836,0,-1,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.361285,3.328533,0,0.6588249,-0.6588249,4.014122,66.90189,0.1394011,0.688472,0,0,3.328533
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,58.74844,58.74844,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,2.093312,2.669708,0,0.3297215,-0.3297215,3.666565,61.10929,0.1394011,0.3445589,0,0,2.669708
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,56.10773,56.10773,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.459669,2.339987,0,1.452632,-1.452632,2.135357,35.58921,0.1394011,1.532048,0,0,2.339987
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,53.85274,53.85274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.073704,0.8873549,0,0,0,2.135357,35.58921,0.1394011,0,0,0,0.8873549
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,51.54829,51.54829,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,4.073704,0.8873549,0,0.07075157,-0.07075157,2.060778,34.34623,0.1394011,0.07393539,0,0,0.8873549
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,50.04497,50.04497,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,4.152318,0.8166034,0,0.1806682,-0.1806682,1.870337,31.17222,0.1394011,0.1887983,0,0,0.8166034
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,48.89769,48.89769,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.35306,0.6359351,0,0.1136314,-0.1136314,1.750559,29.17592,0.1394011,0.1187448,0,0,0.6359351
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,47.70097,47.70097,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.479317,0.5223038,0,0.05863627,-0.05863627,1.688751,28.14579,0.1394011,0.0612749,0,0,0.5223038
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,46.65259,46.65259,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.544468,0.4636675,0,0.1433076,-0.1433076,1.537691,25.62814,0.1394011,0.1497565,0,0,0.4636675
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,45.78225,45.78225,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.703699,0.3203599,0,0.1877422,-0.1877422,1.339794,22.32985,0.1394011,0.1961906,0,0,0.3203599
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,44.89212,44.89212,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0.002214802,0,0.1226809,0.1165469,0,0,4.912302,0.1326176,0,0.1226809,-0.1226809,1.210477,20.17457,0.1394011,0.1282016,0,0,0.1326176
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,44.00199,44.00199,0.1489568,0.1489568,1.601588,0,0.4933336,0.1489568,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.048614,0.009936721,1.38,0,1.38,2.51966,41.99424,0.1395388,0.1638524,0,1.7,0.009936721
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.0823056,44.95285,43.44813,0.143328,0.143328,1.59596,0,0.491797,0.143328,57.42464,2.220446E-16,0,0,0.0823056,0,0,1.452632,1.38,3.668614,1.251937,1.462306,0,1.462306,3.906924,65.11528,0.139665,0.1576608,0.06584448,1.7,1.334242
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3354321,49.22777,42.92395,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3354321,0,0,1.452632,1.38,2.206308,2.568012,1.715432,0,1.715432,5.534326,92.23859,0.1397252,0,0.2683457,1.7,2.903444
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4149706,52.94294,44.95146,0.1326485,0.1326485,0,0,0,0.1326485,312.8347,0,0,0,0.4149706,0.13963,0.1326485,0,0,0.4908758,4.111901,0.2753406,0,0.2753406,5.795537,96.59209,0.1396931,0.1459134,0.3319765,0,4.526871
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.4920874,59.85586,49.92629,0,0,0,-1,0,0,0,0.2765522,0,0,0.4920874,0,0,0,0,0.2155353,4.359707,0.2155353,0,0.2155353,6.000012,100,0.139668,0,0.3936699,0,4.851795
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.6792397,69.40383,54.74287,0.6085704,0.6085704,0,-1,0,0.6085704,111.6124,0.03863931,0,0,0.6792397,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.139668,0.6694275,0.5433918,0,5.232929
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.4705629,68.3858,58.30338,0.8155633,0.8155633,0,-1,0,0.8155633,57.6979,0,0,0,0.4705629,0.8584877,0.8155633,0,0,0,4.553689,0,0.3879248,-0.3879248,5.591104,93.18487,0.139668,0.8971197,0.3764503,0,5.024252
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.4648896,71.19944,61.0331,0,0,0,-1,0,0,0,0.03386199,0,0,0.4648896,0,0,0,0,0.4310276,4.165764,0.4310276,0,0.4310276,6.000012,100,0.1396178,0,0.3719117,0,4.630654
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.4766017,74.37297,63.70349,0.3742025,0.3742025,0,-1,0,0.3742025,127.3647,0.08270438,0,0,0.4766017,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.1396178,0.4116227,0.3812814,0,5.030291
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.5989051,78.84734,64.97934,0.6230152,0.6230152,0,-1,0,0.6230152,96.1301,0,0,0,0.5989051,0.6558054,0.6230152,0,0,0,4.553689,0,0.05690035,-0.05690035,5.940034,99.00037,0.1396178,0.6853167,0.4791241,0,5.152594
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.5559307,77.93068,65.14748,0.2280873,0.2280873,0,-1,0,0.2280873,243.7359,0.2526161,0,0,0.5559307,0.2400919,0.2280873,0,0,0.06322262,4.496789,0.06322262,0,0.06322262,6.000012,100,0.1396105,0.2508961,0.4447446,0,5.052719
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.231407,70.34461,65.31561,0,0,0,-1,0,0,0,0.231407,0,0,0.231407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1396105,0,0.1851256,0,4.785096
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.07034472,65.3365,63.86173,0,0,0,-1,0,0,0,0.07034472,0,0,0.07034472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1396105,0,0.05627577,0,4.624033
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,61.20124,61.20124,0.8783556,0.8783556,0,-1,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1396105,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,58.6891,58.6891,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1396105,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,56.07806,56.07806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1396105,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,53.7934,53.7934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1396105,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,51.51862,51.51862,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1396105,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,50.0153,50.0153,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1396105,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,48.84824,48.84824,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1396105,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,47.65151,47.65151,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1396105,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,46.56358,46.56358,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1396105,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,45.70312,45.70312,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1396105,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,44.813,44.813,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1396105,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,43.8932,43.8932,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1396105,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.03831483,44.00593,43.30967,0.1428221,0.1428221,0,0,0,0.1428221,26.82697,0,2.775558E-17,0,0.03831483,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1120242,-0.1120242,2.918341,48.63893,0.1396105,0.1571043,0.03065186,0,1.780499
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.1938761,46.33171,42.75581,0.199762,0.199762,0,0,0,0.199762,97.05355,0,0,0,0.1938761,0.2102758,0.199762,0,0,3.248366,1.630159,0,0.01639968,-0.01639968,2.901055,48.35081,0.1396105,0.2197382,0.1551009,0,1.824036
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3666179,51.82108,44.813,0.6620812,0.6620812,0,0,0,0.6620812,55.37355,0,0,0,0.3666179,0.6969277,0.6620812,0,0,3.266588,1.61376,0,0.3303097,-0.3303097,2.552878,42.54787,0.1396105,0.7282894,0.2932943,0,1.980378
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6137164,62.39088,49.78782,0.2018133,0.2018133,0,-1,0,0.2018133,304.1011,0,0,0,0.6137164,0.212435,0.2018133,0,0,3.633599,1.28345,0.4012814,0,0.4012814,2.933567,48.89268,0.1395638,0.2219946,0.4909732,0,1.897167
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.6795925,69.34596,54.68353,0.7957497,0.7957497,0,-1,0,0.7957497,85.40279,1.110223E-16,0,0,0.6795925,0.8376313,0.7957497,0,0,3.232317,1.644603,0,0.1580388,-0.1580388,2.766979,46.11623,0.1395638,0.8753247,0.543674,0,2.324196
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.82399,77.06734,58.24404,0.7465613,0.7465613,0,-1,0,0.7465613,110.3714,0,0,0,0.82399,0.785854,0.7465613,0,0,3.407916,1.486565,0.03813609,0,0.03813609,2.803158,46.71921,0.1395593,0.8212174,0.659192,0,2.310555
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.6291106,75.20446,61.0331,0,0,0,-1,0,0,0,0,0,0,0.6291106,0,0,0,0,3.36978,1.520887,0.6291106,0,0.6291106,3.399985,56.6663,0.1394862,0,0.5032885,0,2.149998
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.7779652,82.11965,63.64415,0.8918169,0.8918169,0,-1,0,0.8918169,87.23373,0,0,0,0.7779652,0.9387547,0.8918169,0,0,2.740669,2.087087,0,0.1607895,-0.1607895,3.230498,53.84153,0.1394862,0.9809986,0.6223722,0,2.865052
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.675221,80.85836,64.97934,0.7339385,0.7339385,0,-1,0,0.7339385,91.99967,0,0,0,0.675221,0.7725668,0.7339385,0,0,2.919324,1.926297,0,0.0973458,-0.0973458,3.127887,52.13134,0.1394862,0.8073323,0.5401768,0,2.601518
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.7663805,83.48421,65.08813,0.6690198,0.6690198,0,-1,0,0.6690198,114.5527,0,0,0,0.7663805,0.7042314,0.6690198,0,0,3.027486,1.828951,0.06214907,0,0.06214907,3.186846,53.114,0.139479,0.7359218,0.6131044,0,2.595332
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.5956439,79.07256,65.25626,0,0,0,-1,0,0,0,0,0,0,0.5956439,0,0,0,0,2.965337,1.884886,0.5956439,0,0.5956439,3.751924,62.53194,0.1394098,0,0.4765151,0,2.480529
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1435035,66.90399,63.86173,0,0,0,-1,0,0,0,0,0,0,0.1435035,0,0,0,0,2.369693,2.420965,0.1435035,0,0.1435035,3.888063,64.80092,0.1393932,0,0.1148028,0,2.564469
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,61.1419,61.1419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.22619,2.550118,0,0,0,3.888063,64.80092,0.1393932,0,0,0,2.550118
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,58.63965,58.63965,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,2.22619,2.550118,0,0.4744672,-0.4744672,3.387931,56.4654,0.1393932,0.4958182,0,0,2.550118
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,56.01872,56.01872,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,2.753376,2.075651,0,0.343008,-0.343008,3.026368,50.43937,0.1393932,0.3584433,0,0,2.075651
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,53.74395,53.74395,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,3.134495,1.732643,0,0.4777577,-0.4777577,2.522768,42.04604,0.1393932,0.4992568,0,0,1.732643
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,51.42962,51.42962,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,3.665337,1.254885,0,0.15598,-0.15598,2.35835,39.30576,0.1393932,0.1629991,0,0,1.254885
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,49.90651,49.90651,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,3.838648,1.098905,0,0.1424016,-0.1424016,2.208246,36.80402,0.1393932,0.1488097,0,0,1.098905
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,48.72956,48.72956,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,3.996872,0.9565037,0,0.2519999,-0.2519999,1.942615,32.37685,0.1393932,0.2633399,0,0,0.9565037
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,47.54272,47.54272,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,4.276872,0.7045038,0,0.01929886,-0.01929886,1.922272,32.0378,0.1393932,0.0201673,0,0,0.7045038
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,46.45479,46.45479,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,4.298316,0.685205,0,0.1282237,-0.1282237,1.787112,29.78514,0.1393932,0.1339938,0,0,0.685205
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,45.59433,45.59433,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,4.440786,0.5569813,0,0.2859513,-0.2859513,1.485693,24.7615,0.1393932,0.2988191,0,0,0.5569813
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,44.67453,44.67453,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,4.75851,0.27103,0,0.1109934,-0.1109934,1.368696,22.81155,0.1393932,0.1159881,0,0,0.27103
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,43.75473,43.75473,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,4.881836,0.1600367,0,0.09062781,-0.09062781,1.273166,21.21939,0.1393932,0.09470607,0,0,0.1600367
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.09991249,44.96832,43.14153,0.1139138,0.1139138,1.566545,0,0.4837669,0.1139138,87.70885,2.220446E-16,0,0,0.09991249,0,0,1.452632,1.38,4.982533,0.06940886,1.479913,0,1.479913,2.677134,44.61881,0.1395095,0.1253052,0.07992999,1.7,0.1693213
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4217358,50.58401,42.58768,0.4244273,0.4244273,1.7,0,0.5202,0.4244273,99.36586,0,0,0,0.4217358,0,0,1.275573,1.211794,3.502621,1.40133,1.63353,0,1.63353,4.226837,70.44714,0.1396414,0.46687,0.3373887,1.7,1.823066
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.7651458,60.14471,44.67453,0.6844357,0.6844357,1.7,0,0.5202,0.6844357,111.7922,0,0,0,0.7651458,0,0,1.015564,0.9647861,1.869091,2.871507,1.729932,0,1.729932,5.867994,97.79971,0.1397618,0.7528793,0.6121166,1.7,3.636653
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.03998,72.70403,49.7087,0.7402553,0.7402553,0,-1,0,0.7402553,140.4894,0.1216047,0,0,1.03998,0.7792161,0.7402553,0,0,0.1391592,4.428446,0.1391592,0,0.1391592,6.000012,100,0.1397457,0.8142809,0.831984,0,5.468426
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.117614,80.9317,54.63407,0.7757341,0.7757341,0,-1,0,0.7757341,144.0719,0.3010522,0,0,1.117614,0.8165622,0.7757341,0,0,0,4.553689,0,0,0,6.000012,100,0.1397457,0.8533074,0.8940915,0,5.671303
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.256717,90.04303,58.24404,0.3012734,0.3012734,0,-1,0,0.3012734,417.1351,0.9395872,0,0,1.256717,0.3171299,0.3012734,0,0,0,4.553689,0,0,0,6.000012,100,0.1397457,0.3314008,1.005374,0,5.810406
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.224902,92.64206,60.97376,0.5182968,0.5182968,0,-1,0,0.5182968,236.3321,0.6793262,0,0,1.224902,0.5455756,0.5182968,0,0,0,4.553689,0,0,0,6.000012,100,0.1397457,0.5701265,0.9799215,0,5.778591
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,0.9934938,88.45975,63.64415,0,0,0,-1,0,0,0,0.9934938,0,0,0.9934938,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1397457,0,0.794795,0,5.547183
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.8163163,84.70457,64.92,0.9415698,0.9415698,0,-1,0,0.9415698,86.69738,0,1.110223E-16,0,0.8163163,0.9911261,0.9415698,0,0,0,4.553689,0,0.1748098,-0.1748098,5.815746,96.92891,0.1397457,1.035727,0.653053,0,5.370005
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.7892906,84.13103,65.08813,0.1517907,0.1517907,0,-1,0,0.1517907,519.9861,0.4352778,0,0,0.7892906,0.1597797,0.1517907,0,0,0.1942331,4.378879,0.1942331,0,0.1942331,6.000012,100,0.1397232,0.1669698,0.6314325,0,5.16817
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.5570709,78.01453,65.19692,0.4912795,0.4912795,0,-1,0,0.4912795,113.3919,0.03993464,0,0,0.5570709,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1397232,0.5404074,0.4456567,0,5.11076
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2479583,69.15467,63.81228,0.9877363,0.9877363,0,-1,0,0.9877363,25.1037,0,1.110223E-16,0,0.2479583,1.039722,0.9877363,0,0,0,4.553689,0,0.7917641,-0.7917641,5.16542,86.09015,0.1397232,1.08651,0.1983667,0,4.801647
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,61.08256,61.08256,0.902264,0.902264,0,-1,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8797379,3.761925,0,0.9497516,-0.9497516,4.164293,69.40475,0.1397232,0.9924904,0,0,3.761925
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,58.53085,58.53085,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.935017,2.812173,0,1.159532,-1.159532,2.942039,49.03389,0.1397232,1.211711,0,0,2.812173
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,55.93959,55.93959,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.223386,1.652641,0,0.3832345,-0.3832345,2.538075,42.30116,0.1397232,0.40048,0,0,1.652641
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.649202,1.269407,0,0,0,2.538075,42.30116,0.1397232,0,0,0,1.269407
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,51.35049,51.35049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.649202,1.269407,0,0,0,2.538075,42.30116,0.1397232,0,0,0,1.269407
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,49.81749,49.81749,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.649202,1.269407,0,0.1155304,-0.1155304,2.416295,40.2715,0.1397232,0.1207293,0,0,1.269407
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,48.65044,48.65044,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.777569,1.153877,0,0.09131531,-0.09131531,2.32004,38.66726,0.1397232,0.0954245,0,0,1.153877
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,47.42404,47.42404,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.879031,1.062561,0,0.106652,-0.106652,2.207619,36.79358,0.1397232,0.1114514,0,0,1.062561
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,46.34599,46.34599,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.997533,0.9559093,0,0.08179606,-0.08179606,2.121399,35.35657,0.1397232,0.08547688,0,0,0.9559093
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,45.47565,45.47565,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.088418,0.8741132,0,0.09334873,-0.09334873,2.023,33.71661,0.1397232,0.09754942,0,0,0.8741132
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,44.53607,44.53607,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.192138,0.7807645,0,0.2277256,-0.2277256,1.782957,29.71588,0.1397232,0.2379732,0,0,0.7807645
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,43.5866,43.5866,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.445167,0.5530389,0,0.09650724,-0.09650724,1.681229,28.02043,0.1397232,0.1008501,0,0,0.5530389
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03138054,43.52212,42.95362,0.1403814,0.1403814,0,0,0,0.1403814,22.35378,0,0,0,0.03138054,0.1477699,0.1403814,0,0,4.552397,0.4565317,0,0.1163893,-0.1163893,1.558544,25.97568,0.1397232,0.1544195,0.02510443,0,0.4879122
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1370251,44.86388,42.3602,0.6781931,0.6781931,1.7,0,0.5202,0.6781931,20.20444,0,0,0,0.1370251,0,0,1.021807,0.9707166,4.681718,0.3401423,1.107742,0,1.107742,2.60944,43.49058,0.1398843,0.7460124,0.1096201,1.7,0.4771674
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.103297,46.38258,44.47673,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,18.31926,0,0,0,0.103297,0,0,1.136129,1.079322,3.573977,1.33711,1.182619,0,1.182619,3.731371,62.1894,0.1400572,0.6202583,0.08263764,1.7,1.440407
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4097272,57.71793,49.57024,0.8829154,0.8829154,0,-1,0,0.8829154,46.40617,0,0,0,0.4097272,0.9293846,0.8829154,0,0,2.391357,2.401467,0,0.5196574,-0.5196574,3.183604,53.05996,0.1400572,0.9712069,0.3277818,0,2.811194
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.2837795,60.28837,54.54506,0.2532415,0.2532415,0,-1,0,0.2532415,112.0588,0,0,0,0.2837795,0.26657,0.2532415,0,0,2.968755,1.88181,0.01720943,0,0.01720943,3.19993,53.33207,0.1400552,0.2785657,0.2270236,0,2.165589
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2123483,62.56045,58.19458,0,0,0,-1,0,0,0,0,0,0,0.2123483,0,0,0,0,2.951545,1.897298,0.2123483,0,0.2123483,3.401382,56.68958,0.1400306,0,0.1698786,0,2.109647
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.7148353,77.33691,60.97376,0.9113947,0.9113947,0,-1,0,0.9113947,78.43313,0,0,0,0.7148353,0.9593629,0.9113947,0,0,2.739197,2.088412,0,0.2445275,-0.2445275,3.143627,52.39368,0.1400306,1.002534,0.5718683,0,2.803247
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,0.9129486,86.00025,63.64415,0.1967181,0.1967181,0,-1,0,0.1967181,464.0899,0,0,0,0.9129486,0.2070716,0.1967181,0,0,3.010894,1.843884,0.705877,0,0.705877,3.813281,63.55455,0.1399489,0.2163899,0.7303589,0,2.756833
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.601359,78.84452,64.92,0.8731421,0.8731421,0,-1,0,0.8731421,68.87298,0,0,0,0.601359,0.9190969,0.8731421,0,0,2.305017,2.479174,0,0.317738,-0.317738,3.478356,57.97248,0.1399489,0.9604563,0.4810871,0,3.080533
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.611609,79.29943,65.08813,1.714229,1.38,0,-1,0,1.38,44.3195,2.220446E-16,0.3342285,0.5056513,0.611609,1.452632,1.38,0,0,2.658059,2.161436,0,0.8410226,-0.8410226,2.59184,43.19725,0.1399489,1.885651,0.4892872,0,2.773045
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4462642,75.25314,65.19692,0.7463521,0.7463521,0,-1,0,0.7463521,59.79271,0,0,0,0.4462642,0.7856338,0.7463521,0,0,3.592529,1.320413,0,0.3393696,-0.3393696,2.234113,37.23514,0.1399489,0.8209873,0.3570113,0,1.766677
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2142033,68.40242,63.81228,0.9794223,0.9794223,0,-1,0,0.9794223,21.87037,0,2.220446E-16,0.1046746,0.2142033,1.030971,0.9794223,0,0,3.969606,0.9810435,0,0.8167676,-0.8167676,1.373165,22.88603,0.1399489,1.077365,0.1713626,0,1.195247
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,61.0331,61.0331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.877126,0.164276,0,0,0,1.373165,22.88603,0.1399489,0,0,0,0.164276
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,58.47151,58.47151,0.3948062,0.1560622,0,-1,0,0.1560622,0,0,0.238744,0.2782246,0,0.164276,0.1560622,0,0,4.877126,0.164276,0,0.164276,-0.164276,1.200002,20,0.1399489,0.4342868,0,0,0.164276
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,55.88025,55.88025,0.9080642,0,0,-1,0,0,0,0,0.9080642,0.9988706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399489,0.9988706,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,53.57581,53.57581,0.04964821,0,0,-1,0,0,0,0,0.04964821,0.05461304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399489,0.05461304,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,51.26148,51.26148,0.1527099,0,0,-1,0,0,0,0,0.1527099,0.1679808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399489,0.1679808,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,49.73837,49.73837,0.04340884,0,0,-1,0,0,0,0,0.04340884,0.04774972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399489,0.04774972,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,48.54164,48.54164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399489,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,47.31524,47.31524,0.1715951,0,0,-1,0,0,0,0,0.1715951,0.1887546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399489,0.1887546,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,46.20753,46.20753,0.05147469,0,0,-1,0,0,0,0,0.05147469,0.05662216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399489,0.05662216,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,45.28773,45.28773,0.02411496,0,0,-1,0,0,0,0,0.02411496,0.02652645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399489,0.02652645,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,44.33826,44.33826,0.2572124,0,0,-1,0,0,0,0,0.2572124,0.2829337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399489,0.2829337,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,43.36901,43.36901,0.068317,0.068317,1.520949,0,0.471319,0.068317,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1400639,0.0751487,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1132448,44.7944,42.72614,0.06290505,0.06290505,1.515537,0,0.4698415,0.06290505,180.025,2.220446E-16,0,0,0.1132448,0,0,1.452632,1.38,3.679654,1.242,1.493245,0,1.493245,3.925802,65.4299,0.1401642,0.06919556,0.09059583,1.7,1.355245
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.2881728,47.46709,42.11294,0.5066414,0.5066414,1.7,0,0.5202,0.5066414,56.87904,0,0,0,0.2881728,0,0,1.193359,1.133691,2.186409,2.58592,1.421863,0,1.421863,5.2747,87.91149,0.1403186,0.5573056,0.2305382,1.7,2.874093
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3054892,50.03041,44.25914,0.8080693,0.8080693,0,0,0,0.8080693,37.80482,0,0,0,0.3054892,0.8505993,0.8080693,0,0,0.7645462,3.865597,0,0.5451101,-0.5451101,4.700103,78.3349,0.1403186,0.8888763,0.2443913,0,4.171087
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6000791,61.6953,49.43177,0.7122833,0.7122833,0,-1,0,0.7122833,84.24724,1.110223E-16,0,0,0.6000791,0.7497719,0.7122833,0,0,1.370224,3.320487,0,0.1496929,-0.1496929,4.542313,75.70507,0.1403186,0.7835116,0.4800632,0,3.920566
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.8524677,73.44888,54.49561,0.2629354,0.2629354,0,-1,0,0.2629354,324.2118,0,0,0,0.8524677,0.2767741,0.2629354,0,0,1.536549,3.170794,0.5756935,0,0.5756935,5.088464,84.80756,0.1402521,0.289229,0.6819742,0,4.023262
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.075713,84.15223,58.19458,0.4709083,0.4709083,0,-1,0,0.4709083,228.4336,0,0,0,1.075713,0.4956929,0.4709083,0,0,0.9608559,3.688919,0.5800197,0,0.5800197,5.638719,93.97846,0.1401851,0.5179991,0.8605701,0,4.764631
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.049105,86.83698,60.97376,0.08751899,0.08751899,0,-1,0,0.08751899,1198.717,0.5761437,0,0,1.049105,0.09212525,0.08751899,0,0,0.3808362,4.210937,0.3808362,0,0.3808362,6.000012,100,0.1401412,0.09627089,0.8392841,0,5.260041
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.8231609,83.38826,63.64415,0.2371726,0.2371726,0,-1,0,0.2371726,347.0725,0.5735055,0,0,0.8231609,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.1401412,0.2608899,0.6585287,0,5.37685
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.8765175,86.46382,64.92,0.1135318,0.1135318,0,-1,0,0.1135318,772.0457,0.7570103,0,0,0.8765175,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1401412,0.124885,0.701214,0,5.430206
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.5980963,78.94809,65.08813,0.2890326,0.2890326,0,-1,0,0.2890326,206.9304,0.2938514,0,0,0.5980963,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1401412,0.3179359,0.478477,0,5.151785
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.4779462,76.03006,65.19692,0.1048633,0.1048633,0,-1,0,0.1048633,455.7802,0.3675638,0,0,0.4779462,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1401412,0.1153496,0.382357,0,5.031635
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1697961,67.42538,63.81228,0.3674696,0.3674696,0,-1,0,0.3674696,46.20683,0,5.551115E-17,0,0.1697961,0.3868102,0.3674696,0,0,0,4.553689,0,0.2170141,-0.2170141,5.771259,96.18746,0.1401412,0.4042166,0.1358369,0,4.723485
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,60.97376,60.97376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2411267,4.336675,0,0,0,5.771259,96.18746,0.1401412,0,0,0,4.336675
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,58.41217,58.41217,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2411267,4.336675,0,0.6537027,-0.6537027,5.082196,84.70309,0.1401412,0.6831193,0,0,4.336675
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,55.80113,55.80113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9674631,3.682972,0,0,0,5.082196,84.70309,0.1401412,0,0,0,3.682972
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,53.4868,53.4868,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9674631,3.682972,0,1.452632,-1.452632,3.550988,59.18301,0.1401412,1.701895,0,0,3.682972
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,51.18235,51.18235,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.581498,2.23034,0,0.03088932,-0.03088932,3.518428,58.64034,0.1401412,0.03227934,0,0,2.23034
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,49.62957,49.62957,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.61582,2.199451,0,0.18187,-0.18187,3.32672,55.44522,0.1401412,0.1900541,0,0,2.199451
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,48.40318,48.40318,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.817897,2.017581,0,0.2269429,-0.2269429,3.087501,51.45825,0.1401412,0.2371553,0,0,2.017581
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,47.17678,47.17678,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.070056,1.790638,0,0.1184672,-0.1184672,2.962626,49.377,0.1401412,0.1237982,0,0,1.790638
