Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,46.03939,46.03939,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.201686,1.672171,0,0.3013768,-0.3013768,2.644947,44.08236,0.1401412,0.3149387,0,0,1.672171
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,45.11959,45.11959,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.536549,1.370795,0,0.1564466,-0.1564466,2.480037,41.33387,0.1401412,0.1634867,0,0,1.370795
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,44.17012,44.17012,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.710379,1.214348,0,0.2717498,-0.2717498,2.193588,36.55973,0.1401412,0.2839785,0,0,1.214348
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,43.1712,43.1712,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,4.012323,0.9425981,0,0.00637808,-0.00637808,2.186865,36.44768,0.1401412,0.006665093,0,0,0.9425981
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08186594,43.98615,42.49866,0.1418891,0.1418891,0,0,0,0.1418891,57.69714,0,2.775558E-17,0,0.08186594,0.1493569,0.1418891,0,0,4.01941,0.93622,0,0.06749098,-0.06749098,2.115723,35.26198,0.1401412,0.156078,0.06549276,0,1.018086
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.4673453,50.76712,41.89535,0,0,0,0,0,0,0,0,0,0,0.4673453,0,0,0,0,4.0944,0.8687291,0.4673453,0,0.4673453,2.559086,42.65135,0.1400874,0,0.3738762,0,1.336074
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.7860448,59.93067,44.06133,0.7589447,0.7589447,0,0,0,0.7589447,103.5708,0,0,0,0.7860448,0.7988892,0.7589447,0,0,3.627054,1.28934,0,0.01284438,-0.01284438,2.545547,42.42569,0.1400874,0.8348392,0.6288358,0,2.075385
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.000398,71.16473,49.2933,0.743963,0.743963,0,-1,0,0.743963,134.4688,0,0,0,1.000398,0.7831189,0.743963,0,0,3.641326,1.276495,0.217279,0,0.217279,2.751676,45.86117,0.1400624,0.8183593,0.8003184,0,2.276893
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.054254,78.81186,54.4066,1.226633,1.226633,0,-1,0,1.226633,85.94702,0,2.220446E-16,0,1.054254,1.291192,1.226633,0,0,3.424047,1.472047,0,0.236938,-0.236938,2.501921,41.6986,0.1400624,1.349296,0.8434034,0,2.526301
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.163165,86.87948,58.19458,1.113381,1.113381,0,-1,0,1.113381,104.4714,0,0,0,1.163165,1.17198,1.113381,0,0,3.687312,1.235108,0,0.008815555,-0.008815555,2.492629,41.54373,0.1400624,1.224719,0.9305317,0,2.398273
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.038144,86.49697,60.97376,0,0,0,-1,0,0,0,0,0,0,1.038144,0,0,0,0,3.697107,1.226293,1.038144,0,1.038144,3.477499,57.95819,0.1399429,0,0.8305151,0,2.264437
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,0.9099093,85.9097,63.64415,0.2221845,0.2221845,0,-1,0,0.2221845,409.5287,0,0,0,0.9099093,0.2338784,0.2221845,0,0,2.658963,2.160623,0.6760309,0,0.6760309,4.118838,68.64716,0.1398653,0.244403,0.7279274,0,3.070532
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.8072305,84.44401,64.92,1.137351,1.137351,0,-1,0,1.137351,70.97461,0,0,0,0.8072305,1.197212,1.137351,0,0,1.982932,2.76905,0,0.3899812,-0.3899812,3.707762,61.7959,0.1398653,1.251086,0.6457844,0,3.576281
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.687826,81.26524,65.03868,0.01548503,0.01548503,0,-1,0,0.01548503,4441.876,0,0,0,0.687826,0.01630004,0.01548503,0,0,2.416244,2.379069,0.671526,0,0.671526,4.344827,72.41364,0.1397882,0.01703354,0.5502608,0,3.066895
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.3676311,73.36559,65.19692,0,0,0,-1,0,0,0,0,0,0,0.3676311,0,0,0,0,1.744718,2.983443,0.3676311,0,0.3676311,4.693593,78.22639,0.1397461,0,0.2941049,0,3.351074
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1349048,66.60685,63.75294,0.9379562,0.9379562,0,-1,0,0.9379562,14.38285,0,0,0,0.1349048,0.9873223,0.9379562,0,0,1.377087,3.314311,0,0.8524174,-0.8524174,3.795066,63.25097,0.1397461,1.031752,0.1079239,0,3.449215
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,60.91442,60.91442,0.7901331,0.7901331,0,-1,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,2.324218,2.461893,0,0.831719,-0.831719,2.918357,48.63918,0.1397461,0.8691463,0,0,2.461893
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,58.30338,58.30338,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,3.24835,1.630174,0,0.7980893,-0.7980893,2.077097,34.61821,0.1397461,0.8340033,0,0,1.630174
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,55.71212,55.71212,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,4.135116,0.8320848,0,0.2919882,-0.2919882,1.769314,29.48851,0.1397461,0.3051276,0,0,0.8320848
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,53.40768,53.40768,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,4.459547,0.5400966,0,0.4461318,-0.4461318,1.29905,21.65079,0.1397461,0.4662077,0,0,0.5400966
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,51.07356,51.07356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.955249,0.09396484,0,0,0,1.29905,21.65079,0.1397461,0,0,0,0.09396484
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,49.51089,49.51089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.955249,0.09396484,0,0,0,1.29905,21.65079,0.1397461,0,0,0,0.09396484
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,48.2845,48.2845,0.1316412,0.0892666,0,-1,0,0.0892666,0,0,0.0423746,0.05553871,0,0.09396484,0.0892666,0,0,4.955249,0.09396484,0,0.09396484,-0.09396484,1.200002,20,0.1397461,0.1448053,0,0,0.09396484
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,47.03831,47.03831,0.09450012,0,0,-1,0,0,0,0,0.09450012,0.1039501,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1397461,0.1039501,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,45.90093,45.90093,0.07226697,0,0,-1,0,0,0,0,0.07226697,0.07949366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1397461,0.07949366,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,44.98113,44.98113,0.05510757,0,0,-1,0,0,0,0,0.05510757,0.06061833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1397461,0.06061833,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,44.00199,44.00199,0.05275074,0,0,-1,0,0,0,0,0.05275074,0.05802581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1397461,0.05802581,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,42.9734,42.9734,0.02719241,0.02719241,1.479824,0,0.4600919,0.02719241,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1398502,0.02991165,0,1.7,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.0745616,43.66274,42.31075,0.04734546,0.04734546,1.499977,0,0.4655937,0.04734546,157.4841,2.220446E-16,0,0,0.0745616,0,0,1.452632,1.38,3.679654,1.242,1.454562,0,1.454562,3.889104,64.81827,0.1399506,0.05208001,0.05964928,1.7,1.316562
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.39908,49.16477,41.66788,0.8934784,0.8934784,1.7,0,0.5202,0.8934784,44.66589,0,0,0,0.39908,0,0,0.8065216,0.7661955,2.225093,2.551105,1.165276,0,1.165276,4.994581,83.24285,0.1401113,0.9828262,0.319264,1.7,2.950186
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.756851,59.08469,43.8932,0,0,0,0,0,0,0,0,0,0,0.756851,0,0,0,0,1.059817,3.599854,0.756851,0,0.756851,5.712593,95.20969,0.1400246,0,0.6054808,0,4.356704
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.057173,72.45836,49.12517,0.2466274,0.2466274,0,-1,0,0.2466274,428.6519,0.494599,0,0,1.057173,0.2596078,0.2466274,0,0,0.3029662,4.281019,0.3029662,0,0.3029662,6.000012,100,0.13999,0.2712902,0.8457384,0,5.338192
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.159042,81.74252,54.2978,0.9473004,0.9473004,0,-1,0,0.9473004,122.3522,0.1618842,0,0,1.159042,0.9971583,0.9473004,0,0,0,4.553689,0,0,0,6.000012,100,0.13999,1.04203,0.927234,0,5.712731
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.150143,86.31038,58.0759,0.7576774,0.7576774,0,-1,0,0.7576774,151.7985,0.3525876,0,0,1.150143,0.7975551,0.7576774,0,0,0,4.553689,0,0,0,6.000012,100,0.13999,0.8334451,0.9201142,0,5.703832
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.138582,89.62585,60.91442,0.2124236,0.2124236,0,-1,0,0.2124236,535.9962,0.9149786,0,0,1.138582,0.2236038,0.2124236,0,0,0,4.553689,0,0,0,6.000012,100,0.13999,0.233666,0.9108659,0,5.692271
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.049537,90.16895,63.5848,1.592114,1.38,0,-1,0,1.38,76.05341,2.220446E-16,0.2121141,0.3713255,1.049537,1.452632,1.38,0,0,0,4.553689,0,0.4030946,-0.4030946,5.575113,92.91837,0.13999,1.751325,0.8396297,0,5.603226
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,0.9604287,88.95766,64.87054,0.6687267,0.6687267,0,-1,0,0.6687267,143.6205,0,0,0,0.9604287,0.7039229,0.6687267,0,0,0.4478828,4.150594,0.2565058,0,0.2565058,5.818456,96.97407,0.1399606,0.7355995,0.768343,0,5.111023
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.8514905,85.86774,65.03868,0.5797752,0.5797752,0,-1,0,0.5797752,146.8656,0.04982382,0,0,0.8514905,0.6102897,0.5797752,0,0,0.191377,4.38145,0.191377,0,0.191377,6.000012,100,0.1399388,0.6377527,0.6811924,0,5.23294
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.6037192,79.16051,65.14748,1.055886,1.055886,0,-1,0,1.055886,57.17656,0,2.220446E-16,0,0.6037192,1.111459,1.055886,0,0,0,4.553689,0,0.5077396,-0.5077396,5.464808,91.07994,0.1399388,1.161474,0.4829753,0,5.157408
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.2916311,70.02666,63.70349,0,0,0,-1,0,0,0,0,0,0,0.2916311,0,0,0,0,0.5641551,4.045949,0.2916311,0,0.2916311,5.741473,95.69102,0.1399055,0,0.2333049,0,4.33758
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,60.80563,60.80563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.272524,4.308417,0,0,0,5.741473,95.69102,0.1399055,0,0,0,4.308417
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,58.19458,58.19458,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.272524,4.308417,0,0.2444523,-0.2444523,5.483798,91.39645,0.1399055,0.2554527,0,0,4.308417
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,55.60332,55.60332,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.5441377,4.063965,0,0.2591516,-0.2591516,5.210628,86.84362,0.1399055,0.2708135,0,0,4.063965
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,53.29888,53.29888,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.8320839,3.804813,0,0.4138732,-0.4138732,4.774367,79.57262,0.1399055,0.4324975,0,0,3.804813
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,50.95488,50.95488,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.291943,3.39094,0,0.06309278,-0.06309278,4.707861,78.4642,0.1399055,0.06593196,0,0,3.39094
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,49.4021,49.4021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.362046,3.327847,0,0,0,4.707861,78.4642,0.1399055,0,0,0,3.327847
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,48.14603,48.14603,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.362046,3.327847,0,0.004885345,-0.004885345,4.702712,78.37837,0.1399055,0.005105186,0,0,3.327847
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,46.89985,46.89985,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.367474,3.322962,0,0.110878,-0.110878,4.585836,76.43045,0.1399055,0.1158675,0,0,3.322962
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,45.76246,45.76246,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.490672,3.212084,0,0.07922945,-0.07922945,4.502321,75.03854,0.1399055,0.08279478,0,0,3.212084
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,44.813,44.813,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.578705,3.132855,0,0.211506,-0.211506,4.279374,71.32276,0.1399055,0.2210238,0,0,3.132855
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,43.83385,43.83385,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.813711,2.921349,0,0.007842022,-0.007842022,4.271108,71.18499,0.1399055,0.008194913,0,0,2.921349
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,42.78548,42.78548,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.822425,2.913507,0,0.003721837,-0.003721837,4.267185,71.11961,0.1399055,0.00388932,0,0,2.913507
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.08537465,43.66098,42.11294,0.16901,0.16901,0,0,0,0.16901,50.51456,0,0,0,0.08537465,0.1779053,0.16901,0,0,1.82656,2.909785,0,0.0925306,-0.0925306,4.169649,69.49401,0.1399055,0.185911,0.06829973,0,2.995159
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4048788,49.07127,41.47007,0.6285862,0.6285862,0,0,0,0.6285862,64.41102,0,0,0,0.4048788,0.6616697,0.6285862,0,0,1.929372,2.817254,0,0.2567909,-0.2567909,3.898968,64.98267,0.1399055,0.6914449,0.3239031,0,3.222133
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.634414,56.21284,43.72506,0,0,0,0,0,0,0,0,0,0,0.634414,0,0,0,0,2.214695,2.560463,0.634414,0,0.634414,4.500825,75.01361,0.139833,0,0.5075312,0,3.194877
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.8377213,66.72342,48.98671,0.5285142,0.5285142,0,-1,0,0.5285142,158.505,0,0,0,0.8377213,0.5563307,0.5285142,0,0,1.580281,3.131436,0.2813906,0,0.2813906,4.767776,79.46278,0.139801,0.5813656,0.6701771,0,3.969157
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,0.989841,76.74619,54.18901,0.6383246,0.6383246,0,-1,0,0.6383246,155.0686,0,0,0,0.989841,0.6719206,0.6383246,0,0,1.298891,3.384687,0.3179204,0,0.3179204,5.069382,84.48953,0.1397647,0.702157,0.7918728,0,4.374528
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.093976,84.49691,58.02645,0.2900019,0.2900019,0,-1,0,0.2900019,377.2308,0,0,0,1.093976,0.3052652,0.2900019,0,0,0.9809701,3.670816,0.7887114,0,0.7887114,5.817619,96.96013,0.1396749,0.3190021,0.8751812,0,4.764792
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.8464895,80.75589,60.86497,0.4665435,0.4665435,0,-1,0,0.4665435,181.4385,0.1631323,0,0,0.8464895,0.4910984,0.4665435,0,0,0.1922588,4.380656,0.1922588,0,0.1922588,6.000012,100,0.139653,0.5131978,0.6771916,0,5.227146
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.7490162,81.19596,63.53535,0.001508081,0.001508081,0,-1,0,0.001508081,49666.84,0.7474288,0,0,0.7490162,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.139653,0.001658889,0.599213,0,5.302705
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.8017743,84.15968,64.8112,1.00914,1.00914,0,-1,0,1.00914,79.4512,0,2.220446E-16,0,0.8017743,1.062253,1.00914,0,0,0,4.553689,0,0.2604789,-0.2604789,5.725443,95.42386,0.139653,1.110055,0.6414194,0,5.355463
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.6730745,80.80083,64.97934,0.2421165,0.2421165,0,-1,0,0.2421165,277.9961,0.128794,0,0,0.6730745,0.2548595,0.2421165,0,0,0.2894211,4.29321,0.2894211,0,0.2894211,6.000012,100,0.1396201,0.2663282,0.5384597,0,4.966285
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.3922085,73.83316,65.08813,0.6568324,0.6568324,0,-1,0,0.6568324,59.71212,0,0,0,0.3922085,0.6914026,0.6568324,0,0,0,4.553689,0,0.299194,-0.299194,5.684634,94.74371,0.1396201,0.7225156,0.3137668,0,4.945898
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1531064,66.88965,63.64415,0.4932317,0.4932317,0,-1,0,0.4932317,31.04148,0,0,0,0.1531064,0.5191913,0.4932317,0,0,0.3324378,4.254495,0,0.3660848,-0.3660848,5.298747,88.31226,0.1396201,0.5425549,0.1224851,0,4.407601
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,60.75618,60.75618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7391987,3.88841,0,0,0,5.298747,88.31226,0.1396201,0,0,0,3.88841
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,58.13524,58.13524,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.7391987,3.88841,0,0.3093736,-0.3093736,4.972638,82.87714,0.1396201,0.3232954,0,0,3.88841
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,55.5242,55.5242,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,1.082947,3.579036,0,0.8315284,-0.8315284,4.09613,68.2687,0.1396201,0.8689471,0,0,3.579036
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,53.1802,53.1802,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,2.006867,2.747508,0,0.3917301,-0.3917301,3.683211,61.38672,0.1396201,0.4093579,0,0,2.747508
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,50.87576,50.87576,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.442123,2.355778,0,0.1909417,-0.1909417,3.48194,58.03222,0.1396201,0.199534,0,0,2.355778
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,49.26363,49.26363,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.654281,2.164836,0,0.2181634,-0.2181634,3.251976,54.19949,0.1396201,0.2279808,0,0,2.164836
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,48.03724,48.03724,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.896684,1.946673,0,0.0454456,-0.0454456,3.204072,53.40109,0.1396201,0.04749065,0,0,1.946673
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,46.76139,46.76139,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.94718,1.901227,0,0.1573701,-0.1573701,3.038189,50.63639,0.1396201,0.1644517,0,0,1.901227
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,45.59433,45.59433,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.122035,1.743857,0,0.2952342,-0.2952342,2.726985,45.44966,0.1396201,0.3085198,0,0,1.743857
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,44.64486,44.64486,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.450073,1.448623,0,0.1613211,-0.1613211,2.556938,42.61554,0.1396201,0.1685806,0,0,1.448623
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,43.67561,43.67561,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.629319,1.287302,0,0.2404648,-0.2404648,2.303466,38.39102,0.1396201,0.2512857,0,0,1.287302
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,42.61735,42.61735,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.896502,1.046837,0,0.1349292,-0.1349292,2.161238,36.02056,0.1396201,0.141001,0,0,1.046837
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1051276,43.82331,41.91513,0.04052624,0.04052624,0,0,0,0.04052624,259.4063,0,0,0,0.1051276,0.0426592,0.04052624,0,0,4.046423,0.911908,0.06246842,0,0.06246842,2.2205,37.00827,0.1396129,0.04457887,0.0841021,0,1.017036
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3030168,46.89122,41.28215,0,0,0,0,0,0,0,0,0,0,0.3030168,0,0,0,0,3.983955,0.9681296,0.3030168,0,0.3030168,2.507968,41.79938,0.1395785,0,0.2424135,0,1.271146
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5267648,53.73513,43.53714,1.213517,1.213517,1.7,0,0.5202,1.213517,43.4081,0,0,0,0.5267648,0,0,0.4864827,0.4621585,3.680938,1.240845,0.9889234,0,0.9889234,3.446143,57.4356,0.1397098,1.334869,0.4214119,1.7,1.76761
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.8697646,67.31123,48.81857,1.087159,1.087159,0,-1,0,1.087159,80.00344,0,0,0,0.8697646,1.144378,1.087159,0,0,2.692015,2.130876,0,0.2746133,-0.2746133,3.156675,52.61115,0.1397098,1.195875,0.6958117,0,3.00064
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.112235,80.04239,54.05054,0.9311416,0.9311416,0,-1,0,0.9311416,119.4485,0,0,0,1.112235,0.980149,0.9311416,0,0,2.99714,1.856263,0.1320858,0,0.1320858,3.281982,54.6996,0.1396948,1.024256,0.8897879,0,2.968497
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.127117,85.38254,57.91766,0.6319991,0.6319991,0,-1,0,0.6319991,178.3416,0,0,0,1.127117,0.6652622,0.6319991,0,0,2.865055,1.97514,0.4618551,0,0.4618551,3.720137,62.00216,0.1396423,0.695199,0.9016938,0,3.102257
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.8231468,80.04166,60.80563,0.09184735,0.09184735,0,-1,0,0.09184735,896.2119,0,0,0,0.8231468,0.09668142,0.09184735,0,0,2.4032,2.390809,0.7264654,0,0.7264654,4.409322,73.48856,0.1395598,0.1010321,0.6585174,0,3.213956
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.096395,91.57012,63.47601,0.1071092,0.1071092,0,-1,0,0.1071092,1023.624,0,0,0,1.096395,0.1127465,0.1071092,0,0,1.676734,3.044628,0.9836481,0,0.9836481,5.342493,89.04137,0.1394483,0.1178201,0.8771157,0,4.141023
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,0.9697973,89.10273,64.75186,0,0,0,-1,0,0,0,0.2767113,0,0,0.9697973,0,0,0,0,0.693086,3.929911,0.693086,0,0.693086,6.000012,100,0.1393698,0,0.7758378,0,4.899709
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.8672924,86.19042,64.92,0.9683219,0.9683219,0,-1,0,0.9683219,89.56654,0,0,0,0.8672924,1.019286,0.9683219,0,0,0,4.553689,0,0.1519938,-0.1519938,5.839797,97.32975,0.1393698,1.065154,0.6938339,0,5.420981
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.5678315,78.11374,65.03868,1.340241,1.340241,0,-1,0,1.340241,42.36787,2.220446E-16,0,0.09426466,0.5678315,1.41078,1.340241,0,0,0.168882,4.401695,0,0.8429481,-0.8429481,4.951251,82.52069,0.1393698,1.474265,0.4542651,0,4.969527
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2199553,68.29454,63.5848,0,0,0,-1,0,0,0,0,0,0,0.2199553,0,0,0,0,1.105491,3.558747,0.2199553,0,0.2199553,5.159919,85.99848,0.139345,0,0.1759642,0,3.778702
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,60.63749,60.63749,0.8473861,0.8473861,0,-1,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,0.8855357,3.756707,0,0.8919854,-0.8919854,4.219684,70.32793,0.139345,0.9321247,0,0,3.756707
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,57.96711,57.96711,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,1.876631,2.864722,0,0.07532043,-0.07532043,4.140289,69.00468,0.139345,0.07870985,0,0,2.864722
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,55.38573,55.38573,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,1.96032,2.789401,0,0.5017411,-0.5017411,3.611408,60.19001,0.139345,0.5243194,0,0,2.789401
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,53.0714,53.0714,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,2.51781,2.28766,0,0.5550467,-0.5550467,3.026337,50.43885,0.139345,0.5800238,0,0,2.28766
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,50.73729,50.73729,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,3.134528,1.732613,0,0.02265283,-0.02265283,3.002459,50.04088,0.139345,0.0236722,0,0,1.732613
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,49.12517,49.12517,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,3.159698,1.70996,0,0.102768,-0.102768,2.894132,48.23544,0.139345,0.1073926,0,0,1.70996
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,47.8691,47.8691,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,3.273885,1.607192,0,0.07822267,-0.07822267,2.811678,46.86121,0.139345,0.08174269,0,0,1.607192
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,46.59325,46.59325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.360799,1.52897,0,0,0,2.811678,46.86121,0.139345,0,0,0,1.52897
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,45.42619,45.42619,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,3.360799,1.52897,0,0.1177763,-0.1177763,2.687531,44.79209,0.139345,0.1230762,0,0,1.52897
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,44.47673,44.47673,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,3.491662,1.411193,0,0.005019821,-0.005019821,2.68224,44.7039,0.139345,0.005245713,0,0,1.411193
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,43.4778,43.4778,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,3.497239,1.406174,0,0.1475995,-0.1475995,2.526656,42.11085,0.139345,0.1542415,0,0,1.406174
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,42.41954,42.41954,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.661239,1.258574,0,0,0,2.526656,42.11085,0.139345,0,0,0,1.258574
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.07628855,43.10565,41.72722,0.1391842,0.1391842,0,0,0,0.1391842,54.81123,0,2.775558E-17,0,0.07628855,0.1465097,0.1391842,0,0,3.661239,1.258574,0,0.0702211,-0.0702211,2.452636,40.87719,0.139345,0.1531026,0.06103084,0,1.334863
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3447995,47.46067,41.05468,0.4728982,0.4728982,0,0,0,0.4728982,72.91199,0,5.551115E-17,0,0.3447995,0.4977876,0.4728982,0,0,3.739262,1.188353,0,0.1529881,-0.1529881,2.291373,38.18947,0.139345,0.5201881,0.2758396,0,1.533153
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7109077,57.45054,43.33934,0.722057,0.722057,0,0,0,0.722057,98.45589,0,0,0,0.7109077,0.7600601,0.722057,0,0,3.909249,1.035365,0,0.04915237,-0.04915237,2.239562,37.32595,0.139345,0.7942628,0.5687261,0,1.746273
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.069078,72.20188,48.65044,0,0,0,-1,0,0,0,0,0,0,1.069078,0,0,0,0,3.963863,0.9862125,1.069078,0,1.069078,3.253778,54.22953,0.1392242,0,0.8552628,0,2.055291
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.11224,79.89418,53.93186,0,0,0,-1,0,0,0,0,0,0,1.11224,0,0,0,0,2.894784,1.948383,1.11224,0,1.11224,4.308942,71.81556,0.1390987,0,0.8897923,0,3.060623
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.259024,89.5201,57.79897,0,0,0,-1,0,0,0,0,0,0,1.259024,0,0,0,0,1.782544,2.949399,1.259024,0,1.259024,5.503358,91.72244,0.1389569,0,1.007219,0,4.208424
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.148085,89.65473,60.69683,0.8756453,0.8756453,0,-1,0,0.8756453,131.113,0,0,0,1.148085,0.9217319,0.8756453,0,0,0.5235196,4.082521,0.2263529,0,0.2263529,5.718095,95.30139,0.1389315,0.9632099,0.9184679,0,5.230606
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.119025,92.18909,63.36722,0.9415647,0.9415647,0,-1,0,0.9415647,118.8473,0,0,0,1.119025,0.9911207,0.9415647,0,0,0.2971667,4.286239,0.1279038,0,0.1279038,5.839435,97.32372,0.1389171,1.035721,0.8952196,0,5.405263
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.8225529,84.62567,64.70241,0.6335895,0.6335895,0,-1,0,0.6335895,129.8242,0,0,0,0.8225529,0.6669363,0.6335895,0,0,0.1692628,4.401352,0.1556165,0,0.1556165,5.987066,99.78423,0.1388996,0.6969485,0.6580423,0,5.223905
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.6437623,79.89791,64.87054,0.6179001,0.6179001,0,-1,0,0.6179001,104.1855,0,0,0,0.6437623,0.6504211,0.6179001,0,0,0.01364632,4.541407,0,0.00665886,-0.00665886,5.980047,99.66725,0.1388996,0.6796901,0.5150098,0,5.18517
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.3632525,73.03073,64.97934,0,0,0,-1,0,0,0,0.3422075,0,0,0.3632525,0,0,0,0,0.02104506,4.534749,0.02104506,0,0.02104506,6.000012,100,0.1388973,0,0.290602,0,4.898001
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.1990473,67.78172,63.53535,0.3381032,0.3381032,0,-1,0,0.3381032,58.87175,0,0,0,0.1990473,0.3558981,0.3381032,0,0,0,4.553689,0,0.1568508,-0.1568508,5.834677,97.24442,0.1388973,0.3719135,0.1592378,0,4.752736
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,60.5287,60.5287,0.6798453,0.6798453,0,-1,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1742787,4.396838,0,0.7156267,-0.7156267,5.08034,84.67216,0.1388973,0.7478299,0,0,4.396838
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,57.85831,57.85831,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9694195,3.681211,0,0.08171953,-0.08171953,4.9942,83.2365,0.1388973,0.0853969,0,0,3.681211
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,55.24727,55.24727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.060219,3.599492,0,0,0,4.9942,83.2365,0.1388973,0,0,0,3.599492
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,52.93294,52.93294,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.060219,3.599492,0,0.3858309,-0.3858309,4.587499,76.45816,0.1388973,0.4031933,0,0,3.599492
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,50.59883,50.59883,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.48892,3.213661,0,0.1997951,-0.1997951,4.376896,72.94812,0.1388973,0.2087859,0,0,3.213661
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,48.95704,48.95704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.710914,3.013866,0,0,0,4.376896,72.94812,0.1388973,0,0,0,3.013866
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,47.70097,47.70097,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.710914,3.013866,0,0.2731644,-0.2731644,4.088955,68.14912,0.1388973,0.2854568,0,0,3.013866
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,46.42512,46.42512,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,2.014431,2.740701,0,0.09406736,-0.09406736,3.9898,66.49653,0.1388973,0.09830039,0,0,2.740701
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,45.25806,45.25806,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.11895,2.646634,0,0.1468516,-0.1468516,3.835005,63.91661,0.1388973,0.1534599,0,0,2.646634
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,44.27892,44.27892,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.282118,2.499783,0,0.1090904,-0.1090904,3.720013,62.0001,0.1388973,0.1139995,0,0,2.499783
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,43.28,43.28,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.40333,2.390692,0,0,0,3.720013,62.0001,0.1388973,0,0,0,2.390692
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,42.17228,42.17228,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.40333,2.390692,0,0.1885139,-0.1885139,3.521302,58.68825,0.1388973,0.196997,0,0,2.390692
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1125387,43.50869,41.47007,0.1614519,0.1614519,0,0,0,0.1614519,69.70414,0,0,0,0.1125387,0.1699494,0.1614519,0,0,2.61279,2.202178,0,0.05741071,-0.05741071,3.460786,57.67965,0.1388973,0.1775971,0.09003093,0,2.314717
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.3883049,48.04922,40.80742,0.3016053,0.3016053,0,0,0,0.3016053,128.7461,0,0,0,0.3883049,0.3174792,0.3016053,0,0,2.676579,2.144768,0.0708257,0,0.0708257,3.527977,58.7995,0.1388893,0.3317658,0.3106439,0,2.533072
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.8336512,59.94385,43.11186,0.4827957,0.4827957,0,0,0,0.4827957,172.6716,0,0,0,0.8336512,0.508206,0.4827957,0,0,2.605754,2.208511,0.3254452,0,0.3254452,3.836721,63.94523,0.1388527,0.5310752,0.666921,0,3.042162
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.087004,72.47723,48.4823,0.5757295,0.5757295,0,-1,0,0.5757295,188.8046,0,0,0,1.087004,0.6060311,0.5757295,0,0,2.280308,2.501411,0.4809727,0,0.4809727,4.293012,71.55006,0.1387987,0.6333025,0.869603,0,3.588415
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.022351,77.14139,53.77362,0.2410668,0.2410668,0,-1,0,0.2410668,424.0943,0,0,0,1.022351,0.2537546,0.2410668,0,0,1.799336,2.934287,0.7685961,0,0.7685961,5.022166,83.70261,0.1387125,0.2651735,0.8178805,0,3.956637
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.8900958,78.19913,57.69018,0.2862688,0.2862688,0,-1,0,0.2862688,310.9301,0,0,0,0.8900958,0.3013356,0.2862688,0,0,1.03074,3.626023,0.5887603,0,0.5887603,5.580713,93.0117,0.1386466,0.3148957,0.7120767,0,4.516119
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.8548344,80.66019,60.58804,0.9882362,0.9882362,0,-1,0,0.9882362,86.50101,0,1.110223E-16,0,0.8548344,1.040249,0.9882362,0,0,0.4419794,4.155908,0,0.1854143,-0.1854143,5.38527,89.75432,0.1386466,1.08706,0.6838675,0,5.010742
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,0.9459138,86.57885,63.30788,0.4398274,0.4398274,0,-1,0,0.4398274,215.0648,0,0,0,0.9459138,0.4629762,0.4398274,0,0,0.6479953,3.970493,0.4829376,0,0.4829376,5.843424,97.39021,0.1385925,0.4838101,0.756731,0,4.916407
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,0.9312316,87.71382,64.59361,0.9077765,0.9077765,0,-1,0,0.9077765,102.5838,0,0,0,0.9312316,0.9555542,0.9077765,0,0,0.1650577,4.405137,0,0.02432254,-0.02432254,5.817786,96.96291,0.1385925,0.9985541,0.7449853,0,5.336369
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.7786285,83.43465,64.75186,0.9110507,0.9110507,0,-1,0,0.9110507,85.46489,0,0,0,0.7786285,0.9590007,0.9110507,0,0,0.1920827,4.380815,0,0.1803722,-0.1803722,5.627657,93.7941,0.1385925,1.002156,0.6229028,0,5.159443
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.4599373,75.23334,64.87054,0.4160213,0.4160213,0,-1,0,0.4160213,110.5562,0,0,0,0.4599373,0.4379172,0.4160213,0,0,0.3924963,4.200442,0.02202008,0,0.02202008,5.648547,94.14227,0.1385901,0.4576235,0.3679498,0,4.660379
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1698738,67.03114,63.42656,0,0,0,-1,0,0,0,0,0,0,0.1698738,0,0,0,0,0.3704762,4.22026,0.1698738,0,0.1698738,5.809704,96.8282,0.1385711,0,0.1358991,0,4.390134
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,60.4199,60.4199,0.3842489,0.3842489,0,-1,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0.2006024,4.373147,0,0.4044725,-0.4044725,5.383352,89.72236,0.1385711,0.4226738,0,0,4.373147
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,57.74952,57.74952,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.6500163,3.968674,0,0.9006247,-0.9006247,4.434011,73.90003,0.1385711,0.9411528,0,0,3.968674
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,55.10881,55.10881,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.65071,3.06805,0,0.2689729,-0.2689729,4.150488,69.17467,0.1385711,0.2810767,0,0,3.06805
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,52.7648,52.7648,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.949569,2.799077,0,0.2196946,-0.2196946,3.91891,65.31503,0.1385711,0.2295808,0,0,2.799077
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,50.43069,50.43069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.193674,2.579382,0,0,0,3.91891,65.31503,0.1385711,0,0,0,2.579382
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,48.81857,48.81857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.193674,2.579382,0,0,0,3.91891,65.31503,0.1385711,0,0,0,2.579382
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,47.54272,47.54272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.193674,2.579382,0,0,0,3.91891,65.31503,0.1385711,0,0,0,2.579382
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,46.25698,46.25698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.193674,2.579382,0,0,0,3.91891,65.31503,0.1385711,0,0,0,2.579382
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,45.06025,45.06025,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,2.193674,2.579382,0,0.0265672,-0.0265672,3.890906,64.8483,0.1385711,0.02776272,0,0,2.579382
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,44.12067,44.12067,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.223193,2.552815,0,0.02090511,-0.02090511,3.86887,64.48103,0.1385711,0.02184584,0,0,2.552815
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,43.09208,43.09208,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.246421,2.53191,0,0.1435821,-0.1435821,3.717521,61.95856,0.1385711,0.1500433,0,0,2.53191
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,41.97448,41.97448,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.405957,2.388328,0,0.04349736,-0.04349736,3.671671,61.19439,0.1385711,0.04545474,0,0,2.388328
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.0575648,42.28724,41.25248,0,0,0,0,0,0,0,0,0,0,0.0575648,0,0,0,0,2.454287,2.34483,0.0575648,0,0.0575648,3.726281,62.10456,0.1385646,0,0.04605184,0,2.402395
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3133446,46.36041,40.57994,0,0,0,0,0,0,0,0,0,0,0.3133446,0,0,0,0,2.396723,2.396639,0.3133446,0,0.3133446,4.023546,67.05897,0.1385296,0,0.2506756,0,2.709983
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.5893211,54.35026,42.89428,0.452731,0.452731,0,0,0,0.452731,130.1703,0,0,0,0.5893211,0.4765589,0.452731,0,0,2.083378,2.678649,0.1127622,0,0.1127622,4.130522,68.84189,0.138517,0.498004,0.4714569,0,3.26797
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.047147,71.15688,48.26471,0.479654,0.479654,0,-1,0,0.479654,218.3129,0,0,0,1.047147,0.5048989,0.479654,0,0,1.970616,2.780135,0.5422477,0,0.5422477,4.644943,77.41557,0.1384564,0.5276194,0.8377173,0,3.827281
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.200468,82.1134,53.60548,0,0,0,-1,0,0,0,0,0,0,1.200468,0,0,0,0,1.428368,3.268158,1.200468,0,1.200468,5.783806,96.39658,0.1383225,0,0.9603741,0,4.468625
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,0.9081895,78.56586,57.58139,0.7286042,0.7286042,0,-1,0,0.7286042,124.6479,0,0,0,0.9081895,0.7669518,0.7286042,0,0,0.2279005,4.348578,0.1412377,0,0.1412377,5.917797,98.62975,0.1383068,0.8014646,0.7265517,0,5.256768
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,0.8943824,81.62846,60.46936,0.6606457,0.6606457,0,-1,0,0.6606457,135.38,0.1123031,0,0,0.8943824,0.6954166,0.6606457,0,0,0.08666281,4.475692,0.08666281,0,0.08666281,6.000012,100,0.1382971,0.7267103,0.715506,0,5.370075
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,0.9737074,87.21793,63.13974,0.26857,0.26857,0,-1,0,0.26857,362.5525,0.6910021,0,0,0.9737074,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1382971,0.295427,0.7789659,0,5.527396
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.7637419,82.69434,64.47493,0.2944621,0.2944621,0,-1,0,0.2944621,259.3685,0.4537818,0,0,0.7637419,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1382971,0.3239083,0.6109935,0,5.317431
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.7573463,82.71246,64.64307,0.1318816,0.1318816,0,-1,0,0.1318816,574.2622,0.6185235,0,0,0.7573463,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1382971,0.1450698,0.605877,0,5.311035
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.522333,76.64616,64.75186,0,0,0,-1,0,0,0,0.522333,0,0,0.522333,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1382971,0,0.4178664,0,5.076022
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2048441,67.67456,63.30788,0.6982806,0.6982806,0,-1,0,0.6982806,29.3355,0,0,0,0.2048441,0.7350322,0.6982806,0,0,0,4.553689,0,0.5301881,-0.5301881,5.441144,90.68556,0.1382971,0.7681087,0.1638753,0,4.758533
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,60.25177,60.25177,0.3063185,0.3063185,0,-1,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5890979,4.023501,0,0.3224405,-0.3224405,5.101263,85.02087,0.1382971,0.3369504,0,0,4.023501
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,57.58139,57.58139,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9473651,3.70106,0,0.7689588,-0.7689588,4.290709,71.51167,0.1382971,0.803562,0,0,3.70106
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,54.94067,54.94067,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.801764,2.932101,0,0.5582723,-0.5582723,3.702238,61.70384,0.1382971,0.5833946,0,0,2.932101
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,52.59667,52.59667,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.422066,2.373829,0,0.1636886,-0.1636886,3.529695,58.82813,0.1382971,0.1710546,0,0,2.373829
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,50.26256,50.26256,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.603943,2.21014,0,0.01693263,-0.01693263,3.511847,58.53066,0.1382971,0.01769459,0,0,2.21014
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,48.62077,48.62077,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.622757,2.193208,0,0.05655798,-0.05655798,3.452229,57.53704,0.1382971,0.05910309,0,0,2.193208
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,47.34491,47.34491,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.685599,2.13665,0,0.1326007,-0.1326007,3.312456,55.20749,0.1382971,0.1385677,0,0,2.13665
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,46.03939,46.03939,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.832933,2.004049,0,0.0792794,-0.0792794,3.228888,53.81469,0.1382971,0.08284698,0,0,2.004049
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,44.87234,44.87234,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.921021,1.92477,0,0.01887008,-0.01887008,3.208997,53.48318,0.1382971,0.01971923,0,0,1.92477
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,43.8932,43.8932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.941988,1.9059,0,0,0,3.208997,53.48318,0.1382971,0,0,0,1.9059
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,42.89428,42.89428,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.941988,1.9059,0,0.1756832,-0.1756832,3.023811,50.39675,0.1382971,0.1835889,0,0,1.9059
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,41.75689,41.75689,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.137192,1.730217,0,0.1460402,-0.1460402,2.869871,47.83109,0.1382971,0.152612,0,0,1.730217
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1331716,43.43628,41.02501,0,0,0,0,0,0,0,0,0,0,0.1331716,0,0,0,0,3.299459,1.584176,0.1331716,0,0.1331716,2.996209,49.93671,0.1382823,0,0.1065373,0,1.717348
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.4906248,49.57391,40.33268,0.5920835,0.5920835,0,0,0,0.5920835,82.86414,0,0,0,0.4906248,0.6232457,0.5920835,0,0,3.166287,1.704031,0,0.1326209,-0.1326209,2.856414,47.6068,0.1382823,0.6512918,0.3924998,0,2.194656
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.8323231,59.41052,42.6668,0.7397327,0.7397327,0,0,0,0.7397327,112.5167,0,0,0,0.8323231,0.778666,0.7397327,0,0,3.313643,1.57141,0.05365716,0,0.05365716,2.907318,48.4552,0.1382763,0.813706,0.6658585,0,2.403733
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,0.9881412,69.39377,48.06691,0.5492185,0.5492185,0,-1,0,0.5492185,179.9177,0,0,0,0.9881412,0.5781248,0.5492185,0,0,3.259986,1.619701,0.4100165,0,0.4100165,3.296293,54.93811,0.1382307,0.6041403,0.790513,0,2.607843
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.167781,80.87329,53.40768,0.107894,0.107894,0,-1,0,0.107894,1082.34,0,0,0,1.167781,0.1135727,0.107894,0,0,2.84997,1.988716,1.054208,0,1.054208,4.296403,71.60657,0.1381134,0.1186834,0.9342245,0,3.156497
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.269457,89.27345,57.35391,1.182361,1.182361,0,-1,0,1.182361,107.3663,0,0,0,1.269457,1.24459,1.182361,0,0,1.795762,2.937503,0.02486637,0,0.02486637,4.319993,71.99974,0.1381107,1.300597,1.015565,0,4.20696
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.229883,91.9031,60.30122,0.3881058,0.3881058,0,-1,0,0.3881058,316.8937,0,0,0,1.229883,0.4085325,0.3881058,0,0,1.770895,2.959883,0.8213504,0,0.8213504,5.099195,84.9864,0.1380195,0.4269164,0.9839063,0,4.189766
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.131735,92.17732,63.03095,0.3775638,0.3775638,0,-1,0,0.3775638,299.7466,0,0,0,1.131735,0.3974356,0.3775638,0,0,0.949545,3.699098,0.7342991,0,0.7342991,5.795812,96.59667,0.137938,0.4153202,0.9053877,0,4.830833
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,0.921972,87.15309,64.36614,0.6233032,0.6233032,0,-1,0,0.6233032,147.9171,0.05061749,0,0,0.921972,0.6561086,0.6233032,0,0,0.2152459,4.359968,0.2152459,0,0.2152459,6.000012,100,0.1379142,0.6856335,0.7375776,0,5.28194
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.8095349,84.05367,64.53427,0.4797816,0.4797816,0,-1,0,0.4797816,168.7299,0.3045017,0,0,0.8095349,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1379142,0.5277597,0.6476279,0,5.363224
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.5543393,77.33185,64.64307,0.8004059,0.8004059,0,-1,0,0.8004059,69.25727,0,0,0,0.5543393,0.8425325,0.8004059,0,0,0,4.553689,0,0.2881932,-0.2881932,5.696229,94.93697,0.1379142,0.8804465,0.4434714,0,5.108028
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2546761,68.60514,63.13974,0.075897,0.075897,0,-1,0,0.075897,335.555,0,0,0,0.2546761,0.07989158,0.075897,0,0,0.3202147,4.265496,0.1747846,0,0.1747846,5.862045,97.70055,0.1378948,0.0834867,0.2037409,0,4.520172
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,60.08363,60.08363,1.112538,1.112538,0,-1,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0.1454302,4.422802,0,1.171092,-1.171092,4.627605,77.12659,0.1378948,1.223791,0,0,4.422802
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,57.35391,57.35391,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.446644,3.251709,0,0.6041667,-0.6041667,3.990757,66.51249,0.1378948,0.6313543,0,0,3.251709
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,54.74287,54.74287,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,2.11794,2.647543,0,0.5261559,-0.5261559,3.436141,57.26889,0.1378948,0.5498329,0,0,2.647543
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,52.40875,52.40875,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.702558,2.121387,0,0.5539101,-0.5539101,2.852268,47.5377,0.1378948,0.5788361,0,0,2.121387
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,50.07464,50.07464,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.318014,1.567477,0,0.1223621,-0.1223621,2.723287,45.38802,0.1378948,0.1278684,0,0,1.567477
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,48.40318,48.40318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.453971,1.445115,0,0,0,2.723287,45.38802,0.1378948,0,0,0,1.445115
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,47.11744,47.11744,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.453971,1.445115,0,0.1461117,-0.1461117,2.569272,42.82111,0.1378948,0.1526867,0,0,1.445115
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,45.81192,45.81192,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.616318,1.299003,0,0.04633622,-0.04633622,2.520429,42.00707,0.1378948,0.04842135,0,0,1.299003
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,44.64486,44.64486,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.667803,1.252667,0,0.2185174,-0.2185174,2.290092,38.16812,0.1378948,0.2283507,0,0,1.252667
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,43.67561,43.67561,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.910599,1.034149,0,0.1136681,-0.1136681,2.170275,36.17117,0.1378948,0.1187832,0,0,1.034149
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,42.64701,42.64701,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,4.036898,0.9204812,0,0.1402372,-0.1402372,2.022452,33.70746,0.1378948,0.1465479,0,0,0.9204812
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,41.52941,41.52941,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.192717,0.7802439,0,0.1648513,-0.1648513,1.848683,30.81133,0.1378948,0.1722696,0,0,0.7802439
