Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01746318,41.0893,40.77775,0.183504,0.183504,0,0,0,0.183504,9.516511,0,0,0,0.01746318,0.1931621,0.183504,0,0,4.375885,0.6153927,0,0.1756989,-0.1756989,1.66348,27.72462,0.1378948,0.2018544,0.01397054,0,0.6328559
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2048756,43.80367,40.08543,0,0,0,0,0,0,0,0,0,0,0.2048756,0,0,0,0,4.571106,0.4396938,0.2048756,0,0.2048756,1.857842,30.96398,0.1378721,0,0.1639005,0,0.6445694
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.4867325,51.7173,42.41954,0.9915441,0.9915441,0.425,0,0.172125,0.9915441,49.08834,1.110223E-16,0,0,0.4867325,0.5963622,0.5665441,0,0,4.36623,0.6240819,0,0.1096297,-0.1096297,1.742283,29.03798,0.1378721,1.090698,0.389386,1.7,1.110814
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.8102091,64.76705,47.84932,0.8323114,0.8323114,0,-1,0,0.8323114,97.34447,0,0,0.2728733,0.8102091,0.8761172,0.8323114,0,0,4.488041,0.5144522,0,0.06590815,-0.06590815,1.672809,27.8801,0.1378721,0.9155425,0.6481673,0,1.324661
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.114153,79.01153,53.1802,0,0,0,-1,0,0,0,0,0,0,1.114153,0,0,0,0,4.561272,0.448544,1.114153,0,1.114153,2.729788,45.49638,0.1377489,0,0.8913227,0,1.562697
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.181974,86.16877,57.18578,0.0284722,0.0284722,0,-1,0,0.0284722,4151.326,0,0,0,1.181974,0.02997074,0.0284722,0,0,3.447119,1.451282,1.152003,0,1.152003,3.822674,63.71111,0.1376217,0.03131942,0.945579,0,2.633256
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,0.9285426,82.21004,60.14297,0.9680715,0.9680715,0,-1,0,0.9680715,95.91673,0,0,0,0.9285426,1.019023,0.9680715,0,0,2.295116,2.488085,0,0.09048007,-0.09048007,3.7273,62.12154,0.1376217,1.064879,0.742834,0,3.416627
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.201186,94.37296,62.86281,0.13187,0.13187,0,-1,0,0.13187,910.8865,0,0,0,1.201186,0.1388105,0.13187,0,0,2.395649,2.397605,1.062376,0,1.062376,4.735157,78.91914,0.1375046,0.145057,0.9609488,0,3.598791
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,0.8987187,86.24962,64.19801,0.133348,0.133348,0,-1,0,0.133348,673.9649,0,0,0,0.8987187,0.1403663,0.133348,0,0,1.333274,3.353743,0.7583524,0,0.7583524,5.454594,90.90971,0.1374211,0.1466828,0.7189749,0,4.252461
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.4581649,74.6436,64.36614,0.7342557,0.7342557,0,-1,0,0.7342557,62.39855,0,1.110223E-16,0,0.4581649,0.7729007,0.7342557,0,0,0.5749212,4.03626,0,0.3147358,-0.3147358,5.122833,85.38038,0.1374211,0.8076812,0.3665319,0,4.494425
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1605363,67.90271,64.47493,0.8041627,0.8041627,0,-1,0,0.8041627,19.96316,0,2.220446E-16,0,0.1605363,0.8464871,0.8041627,0,0,0.9246277,3.721524,0,0.6859508,-0.6859508,4.399777,73.32948,0.1374211,0.884579,0.128429,0,3.88206
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1072857,65.27927,63.03095,0,0,0,-1,0,0,0,0,0,0,0.1072857,0,0,0,0,1.686795,3.035573,0.1072857,0,0.1072857,4.501558,75.02581,0.1374093,0,0.08582857,0,3.142859
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,59.9155,59.9155,0.4493512,0.4493512,0,-1,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,1.579509,3.13213,0,0.4730013,-0.4730013,4.002971,66.71604,0.1374093,0.4942864,0,0,3.13213
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,57.18578,57.18578,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,2.105067,2.659129,0,0.02491672,-0.02491672,3.976706,66.27831,0.1374093,0.02603797,0,0,2.659129
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,54.54506,54.54506,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,2.132752,2.634212,0,0.3992281,-0.3992281,3.555883,59.2646,0.1374093,0.4171933,0,0,2.634212
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,52.21095,52.21095,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,2.576339,2.234984,0,0.4504811,-0.4504811,3.081034,51.35046,0.1374093,0.4707527,0,0,2.234984
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,49.87683,49.87683,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,3.076873,1.784503,0,0.1839046,-0.1839046,2.887182,48.11959,0.1374093,0.1921803,0,0,1.784503
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,48.1757,48.1757,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,3.281211,1.600599,0,0.1891156,-0.1891156,2.687836,44.79718,0.1374093,0.1976258,0,0,1.600599
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,46.89985,46.89985,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,3.49134,1.411483,0,0.1198705,-0.1198705,2.561481,42.69127,0.1374093,0.1252647,0,0,1.411483
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,45.59433,45.59433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.624529,1.291613,0,0,0,2.561481,42.69127,0.1374093,0,0,0,1.291613
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,44.3976,44.3976,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,3.624529,1.291613,0,0.002715627,-0.002715627,2.558619,42.64357,0.1374093,0.00283783,0,0,1.291613
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,43.41846,43.41846,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,3.627547,1.288897,0,0.09281085,-0.09281085,2.460788,41.01305,0.1374093,0.09698734,0,0,1.288897
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,42.38987,42.38987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.73067,1.196086,0,0,0,2.460788,41.01305,0.1374093,0,0,0,1.196086
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,41.28215,41.28215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.73067,1.196086,0,0,0,2.460788,41.01305,0.1374093,0,0,0,1.196086
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1593006,43.41447,40.53049,0.0303566,0.0303566,0,0,0,0.0303566,524.7642,0,0,0,0.1593006,0.03195432,0.0303566,0,0,3.73067,1.196086,0.1273463,0,0.1273463,2.581599,43.02657,0.1373953,0.03339227,0.1274405,0,1.355387
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3518425,46.29649,39.8085,0,0,0,0,0,0,0,0,0,0,0.3518425,0,0,0,0,3.603324,1.310698,0.3518425,0,0.3518425,2.915386,48.58967,0.1373566,0,0.281474,0,1.66254
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.5855867,53.4906,42.17228,0.4007253,0.4007253,0,0,0,0.4007253,146.1317,0,0,0,0.5855867,0.4218161,0.4007253,0,0,3.251481,1.627356,0.1637706,0,0.1637706,3.070753,51.17911,0.1373386,0.4407979,0.4684694,0,2.212943
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8229953,64.77825,47.59217,0.1316445,0.1316445,0,-1,0,0.1316445,625.165,0,0,0,0.8229953,0.1385731,0.1316445,0,0,3.087711,1.774749,0.6844221,0,0.6844221,3.720052,62.00075,0.1372635,0.1448089,0.6583962,0,2.597745
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,0.9505402,74.25256,52.99228,0.1343613,0.1343613,0,-1,0,0.1343613,707.4511,0,0,0,0.9505402,0.1414329,0.1343613,0,0,2.403288,2.390729,0.8091073,0,0.8091073,4.487639,74.79383,0.1371747,0.1477974,0.7604322,0,3.341269
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.052829,82.00907,57.02753,0.1410109,0.1410109,0,-1,0,0.1410109,746.6295,0,0,0,1.052829,0.1484325,0.1410109,0,0,1.594181,3.118926,0.9043964,0,0.9043964,5.345625,89.09357,0.1370757,0.155112,0.8422631,0,4.171755
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,0.9501832,82.63056,59.97484,0.4625797,0.4625797,0,-1,0,0.4625797,205.4096,0,0,0,0.9501832,0.486926,0.4625797,0,0,0.6897848,3.932883,0.4632573,0,0.4632573,5.785109,96.41829,0.137025,0.5088376,0.7601466,0,4.883066
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.8021606,81.67957,62.69468,0,0,0,-1,0,0,0,0.5756331,0,0,0.8021606,0,0,0,0,0.2265275,4.349814,0.2265275,0,0.2265275,6.000012,100,0.1370002,0,0.6417285,0,5.151975
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.7032801,80.52633,64.02987,0.8058951,0.8058951,0,-1,0,0.8058951,87.26694,0,1.110223E-16,0,0.7032801,0.8483107,0.8058951,0,0,0,4.553689,0,0.1450306,-0.1450306,5.847136,97.45208,0.1370002,0.8864847,0.562624,0,5.256969
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.5999812,78.00156,64.19801,0,0,0,-1,0,0,0,0.4388361,0,0,0.5999812,0,0,0,0,0.1611452,4.408659,0.1611452,0,0.1611452,6.000012,100,0.1369826,0,0.479985,0,5.008639
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3276774,71.49811,64.31669,0.5013177,0.5013177,0,-1,0,0.5013177,65.36323,0,0,0,0.3276774,0.5277028,0.5013177,0,0,0,4.553689,0,0.2000254,-0.2000254,5.789167,96.48592,0.1369826,0.5514494,0.2621419,0,4.881366
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.1860132,66.80344,62.86281,0.4532859,0.4532859,0,-1,0,0.4532859,41.03661,0,0,0,0.1860132,0.477143,0.4532859,0,0,0.2222504,4.353663,0,0.2911299,-0.2911299,5.482289,91.3713,0.1369826,0.4986145,0.1488105,0,4.539677
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,59.74736,59.74736,0.2824975,0.2824975,0,-1,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.5457281,4.062534,0,0.2973658,-0.2973658,5.168838,86.14713,0.1369826,0.3107472,0,0,4.062534
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,56.97807,56.97807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8761345,3.765168,0,0,0,5.168838,86.14713,0.1369826,0,0,0,3.765168
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,54.32747,54.32747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8761345,3.765168,0,0,0,5.168838,86.14713,0.1369826,0,0,0,3.765168
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,51.99336,51.99336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8761345,3.765168,0,0,0,5.168838,86.14713,0.1369826,0,0,0,3.765168
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,49.64936,49.64936,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.8761345,3.765168,0,0.0431774,-0.0431774,5.123325,85.38858,0.1369826,0.04512038,0,0,3.765168
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,47.95811,47.95811,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.9241093,3.721991,0,0.1426181,-0.1426181,4.972992,82.88304,0.1369826,0.1490359,0,0,3.721991
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,46.67237,46.67237,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,1.082574,3.579372,0,0.2388515,-0.2388515,4.72122,78.68685,0.1369826,0.2495998,0,0,3.579372
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,45.33718,45.33718,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.347964,3.340521,0,0.03800293,-0.03800293,4.681162,78.01921,0.1369826,0.03971306,0,0,3.340521
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,44.14046,44.14046,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.39019,3.302518,0,0.3496496,-0.3496496,4.312599,71.8765,0.1369826,0.3653839,0,0,3.302518
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,43.1712,43.1712,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.77869,2.952868,0,0.1375275,-0.1375275,4.167632,69.4604,0.1369826,0.1437162,0,0,2.952868
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,42.11294,42.11294,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.931498,2.815341,0,0.162116,-0.162116,3.996747,66.61232,0.1369826,0.1694112,0,0,2.815341
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,41.00523,41.00523,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.111627,2.653225,0,0.1709395,-0.1709395,3.816561,63.60922,0.1369826,0.1786318,0,0,2.653225
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001807932,40.25677,40.25356,0.2312445,0.2312445,0,0,0,0.2312445,0.07818271,0,2.775558E-17,0,0.0001807932,0.2434152,0.2312445,0,0,2.301559,2.482285,0,0.2432344,-0.2432344,3.560169,59.33604,0.1369826,0.2543689,0.0001446346,0,2.482466
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.05783667,40.55999,39.53157,0.5577899,0.5577899,0,0,0,0.5577899,10.3689,0,1.110223E-16,0,0.05783667,0.5871473,0.5577899,0,0,2.57182,2.239051,0,0.5293106,-0.5293106,3.002227,50.03701,0.1369826,0.6135689,0.04626933,0,2.296888
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1145707,43.97696,41.89535,0.2302114,0.2302114,0,0,0,0.2302114,49.7676,0,0,0,0.1145707,0.2423278,0.2302114,0,0,3.159943,1.70974,0,0.1277571,-0.1277571,2.867559,47.79256,0.1369826,0.2532325,0.09165654,0,1.824311
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4241343,55.66267,47.34491,0.3067582,0.3067582,0,-1,0,0.3067582,138.2634,0,0,0,0.4241343,0.3229033,0.3067582,0,0,3.301895,1.581983,0.101231,0,0.101231,2.963595,49.39315,0.1369715,0.337434,0.3393075,0,2.006118
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7224717,68.26041,52.79448,0.5239122,0.5239122,0,-1,0,0.5239122,137.8994,0,0,0,0.7224717,0.5514865,0.5239122,0,0,3.200664,1.673091,0.1709851,0,0.1709851,3.125806,52.09666,0.1369528,0.5763034,0.5779773,0,2.395563
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.5759751,69.28035,56.85939,0,0,0,-1,0,0,0,0,0,0,0.5759751,0,0,0,0,3.029679,1.826978,0.5759751,0,0.5759751,3.672224,61.20361,0.1368899,0,0.4607801,0,2.402953
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.5379499,71.65994,59.85616,0.217459,0.217459,0,-1,0,0.217459,247.38,0,0,0,0.5379499,0.2289042,0.217459,0,0,2.453704,2.345355,0.3090457,0,0.3090457,3.96541,66.09004,0.1368562,0.2392049,0.4303599,0,2.883305
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.3601418,70.35378,62.52654,0.6033713,0.6033713,0,-1,0,0.6033713,59.68826,0,1.110223E-16,0,0.3601418,0.6351277,0.6033713,0,0,2.144658,2.623496,0,0.2749858,-0.2749858,3.67555,61.25904,0.1368562,0.6637084,0.2881134,0,2.983638
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.5323257,75.98245,63.92107,0.2845388,0.2845388,0,-1,0,0.2845388,187.0837,0,0,0,0.5323257,0.2995146,0.2845388,0,0,2.450198,2.348511,0.2328112,0,0.2328112,3.896414,64.9401,0.1368308,0.3129927,0.4258606,0,2.880836
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.292699,70.45537,64.08921,0.732802,0.732802,0,-1,0,0.732802,39.94244,0,1.110223E-16,0,0.292699,0.7713705,0.732802,0,0,2.217387,2.558041,0,0.4786715,-0.4786715,3.39185,56.53072,0.1368308,0.8060822,0.2341592,0,2.85074
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05265835,65.30171,64.19801,0.04646,0.04646,0,-1,0,0.04646,113.3413,0,0,0,0.05265835,0.04890526,0.04646,0,0,2.749244,2.079369,0.00375309,0,0.00375309,3.39541,56.59006,0.1368304,0.051106,0.04212668,0,2.132027
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05226692,63.77848,62.69468,0.4127086,0.4127086,0,-1,0,0.4127086,12.66436,0,0,0,0.05226692,0.4344301,0.4127086,0,0,2.745491,2.082747,0,0.3821632,-0.3821632,2.992575,49.87615,0.1368304,0.4539795,0.04181353,0,2.135014
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,59.57923,59.57923,0.444225,0.444225,0,-1,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,3.170117,1.700584,0,0.4676052,-0.4676052,2.499676,41.66118,0.1368304,0.4886475,0,0,1.700584
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,56.77038,56.77038,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.689678,1.232978,0,0.2735367,-0.2735367,2.211343,36.85564,0.1368304,0.2858458,0,0,1.232978
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,54.1,54.1,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.993608,0.9594418,0,0.7398108,-0.7398108,1.431514,23.85851,0.1368304,0.7731023,0,0,0.9594418
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,51.79556,51.79556,1.238127,0.2086494,0,-1,0,0.2086494,0,0,1.029478,1.153291,0,0.219631,0.2086494,0,0,4.81562,0.219631,0,0.219631,-0.219631,1.200002,20,0.1368304,1.36194,0,0,0.219631
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,49.46144,49.46144,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368304,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,47.76031,47.76031,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368304,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,46.45479,46.45479,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368304,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,45.11959,45.11959,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368304,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,43.92287,43.92287,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368304,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,42.95362,42.95362,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368304,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,41.89535,41.89535,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368304,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,40.80742,40.80742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368304,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.01894861,40.36261,40.02608,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.037618,2.220446E-16,0,0,0.01894861,0,0,1.452632,1.38,5.059654,0,1.398949,0,1.398949,2.527162,42.11927,0.1369768,0.2306301,0.01515888,1.7,0.01894861
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1713983,42.387,39.30409,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,17.94417,0,0,0,0.1713983,0,0,0.7448246,0.7075834,3.660706,1.259054,0.8789816,0,0.8789816,3.361037,56.01717,0.1371001,1.050693,0.1371186,1.7,1.430452
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.4796919,50.77446,41.66788,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,120.1124,0,0,0,0.4796919,0,0,1.300631,1.235599,2.781724,2.050137,1.715291,0,1.715291,4.988305,83.13824,0.1372205,0.4393062,0.3837535,1.7,2.529829
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.8601129,65.12233,47.11744,0.04728004,0.04728004,0,-1,0,0.04728004,1819.188,0,0,0,0.8601129,0.04976846,0.04728004,0,0,1.066433,3.593899,0.8103445,0,0.8103445,5.757065,95.95089,0.1371322,0.05200804,0.6880903,0,4.454012
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.7984395,69.86892,52.57689,0.8085497,0.8085497,0,-1,0,0.8085497,98.74959,0,0,0,0.7984395,0.851105,0.8085497,0,0,0.2560886,4.323209,0,0.05266548,-0.05266548,5.701551,95.02566,0.1371322,0.8894047,0.6387516,0,5.121649
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,0.9125738,77.59151,56.66159,0.3730626,0.3730626,0,-1,0,0.3730626,244.6168,0.2052706,0,0,0.9125738,0.3926974,0.3730626,0,0,0.3146058,4.270544,0.3146058,0,0.3146058,6.000012,100,0.137098,0.4103688,0.730059,0,5.183117
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,0.9020676,80.92212,59.69791,0.3700166,0.3700166,0,-1,0,0.3700166,243.7911,0.5125765,0,0,0.9020676,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.137098,0.4070182,0.7216541,0,5.455757
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.6316242,76.76414,62.36829,0.8100536,0.8100536,0,-1,0,0.8100536,77.97314,0,0,0,0.6316242,0.8526881,0.8100536,0,0,0,4.553689,0,0.2210638,-0.2210638,5.76699,96.11631,0.137098,0.891059,0.5052994,0,5.185313
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4182416,73.0226,63.75294,0.6097588,0.6097588,0,-1,0,0.6097588,68.59132,0,0,0,0.4182416,0.6418514,0.6097588,0,0,0.2456264,4.332625,0,0.2236097,-0.2236097,5.531285,92.1879,0.137098,0.6707346,0.3345933,0,4.750867
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5172721,75.60849,63.92107,0.5545233,0.5545233,0,-1,0,0.5545233,93.2823,0,0,0,0.5172721,0.5837088,0.5545233,0,0,0.4940817,4.109015,0,0.0664367,-0.0664367,5.461255,91.02073,0.137098,0.6099756,0.4138176,0,4.626287
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.1854071,67.9912,64.02987,0.2342388,0.2342388,0,-1,0,0.2342388,79.15302,0,0,0,0.1854071,0.2465672,0.2342388,0,0,0.5679002,4.042579,0,0.06116007,-0.06116007,5.396786,89.94626,0.137098,0.2576627,0.1483257,0,4.227986
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05221179,63.60791,62.52654,0.1170277,0.1170277,0,-1,0,0.1170277,44.61489,0,0,0,0.05221179,0.1231871,0.1170277,0,0,0.6358559,3.981419,0,0.07097529,-0.07097529,5.321971,88.69935,0.137098,0.1287305,0.04176943,0,4.03363
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,59.41109,59.41109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7147173,3.910443,0,0,0,5.321971,88.69935,0.137098,0,0,0,3.910443
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,56.58246,56.58246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7147173,3.910443,0,0,0,5.321971,88.69935,0.137098,0,0,0,3.910443
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,53.91208,53.91208,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.7147173,3.910443,0,0.2820472,-0.2820472,5.024668,83.74429,0.137098,0.2947393,0,0,3.910443
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,51.59775,51.59775,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,1.028103,3.628396,0,0.881113,-0.881113,4.095893,68.26475,0.137098,0.9207631,0,0,3.628396
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,49.26363,49.26363,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,2.007118,2.747283,0,0.2050551,-0.2050551,3.879746,64.66231,0.137098,0.2142826,0,0,2.747283
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,47.5625,47.5625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.234957,2.542228,0,0,0,3.879746,64.66231,0.137098,0,0,0,2.542228
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,46.25698,46.25698,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,2.234957,2.542228,0,0.1897409,-0.1897409,3.679742,61.3289,0.137098,0.1982793,0,0,2.542228
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,44.92179,44.92179,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.44578,2.352487,0,0.1351302,-0.1351302,3.537302,58.95491,0.137098,0.1412111,0,0,2.352487
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,43.72506,43.72506,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.595924,2.217357,0,0.08197358,-0.08197358,3.450894,57.51479,0.137098,0.08566239,0,0,2.217357
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,42.72614,42.72614,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.687006,2.135383,0,0.0274005,-0.0274005,3.422011,57.03341,0.137098,0.02863352,0,0,2.135383
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,41.69755,41.69755,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.717451,2.107983,0,0.08623544,-0.08623544,3.331111,55.51841,0.137098,0.09011604,0,0,2.107983
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,40.57994,40.57994,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.813268,2.021747,0,0.0764159,-0.0764159,3.250562,54.17592,0.137098,0.07985462,0,0,2.021747
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.0150879,40.07597,39.8085,0.0988938,0.0988938,0,0,0,0.0988938,15.25667,0,0,0,0.0150879,0.1040987,0.0988938,0,0,2.898175,1.945331,0,0.08901083,-0.08901083,3.156736,52.61216,0.137098,0.1087832,0.01207032,0,1.960419
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.0580952,40.11667,39.08651,0.6978088,0.6978088,0,0,0,0.6978088,8.325375,0,0,0,0.0580952,0.7345356,0.6978088,0,0,2.997076,1.856321,0,0.6764404,-0.6764404,2.443705,40.72834,0.137098,0.7675897,0.04647616,0,1.914416
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4493106,49.90181,41.42062,0,0,0,0,0,0,0,0,0,0,0.4493106,0,0,0,0,3.748676,1.17988,0.4493106,0,0.4493106,2.869959,47.83255,0.1370491,0,0.3594485,0,1.629191
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.3769508,54.22119,46.89985,0.3986616,0.3986616,0,-1,0,0.3986616,94.55407,0,0,0,0.3769508,0.4196438,0.3986616,0,0,3.299366,1.58426,0,0.04269302,-0.04269302,2.824956,47.08252,0.1370491,0.4385278,0.3015606,0,1.961211
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4054318,60.57079,52.34941,0.6849216,0.6849216,0,-1,0,0.6849216,59.1939,0,1.110223E-16,0,0.4054318,0.7209702,0.6849216,0,0,3.346802,1.541567,0,0.3155383,-0.3155383,2.49235,41.53908,0.1370491,0.7534138,0.3243455,0,1.946999
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1707339,59.91022,56.46378,0,0,0,-1,0,0,0,0,0,0,0.1707339,0,0,0,0,3.697401,1.226029,0.1707339,0,0.1707339,2.654322,44.23862,0.1370305,0,0.1365871,0,1.396762
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4312886,68.73462,59.47044,0.4200161,0.4200161,0,-1,0,0.4200161,102.6838,5.551115E-17,0,0,0.4312886,0.4421222,0.4200161,0,0,3.526667,1.379689,0,0.01083352,-0.01083352,2.642903,44.04829,0.1370305,0.4620177,0.3450309,0,1.810978
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.4811943,72.85159,62.20016,1.445662,1.38,0,-1,0,1.38,34.86915,0,0.06566183,0.210228,0.4811943,1.452632,1.38,0,0,3.538704,1.368855,0,0.9714373,-0.9714373,1.618918,26.98191,0.1370305,1.590228,0.3849554,0,1.85005
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2294872,68.50613,63.5848,0.8104516,0.5955602,0,-1,0,0.5955602,38.53301,0,0.2148914,0.4703469,0.2294872,0.6269054,0.5955602,0,0,4.618079,0.3974182,0,0.3974182,-0.3974182,1.200002,20,0.1370305,0.8914968,0.1835898,0,0.6269054
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1489907,66.9117,63.75294,0.787378,0.1415412,0,-1,0,0.1415412,105.2632,0,0.6458368,0.8378075,0.1489907,0.1489907,0.1415412,0,0,5.059654,0,0,0,0,1.200002,20,0.1370305,0.8661157,0.1191926,0,0.1489907
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2011325,68.1644,63.86173,0.9129844,0.1910758,0,-1,0,0.1910758,105.2632,0,0.7219086,0.9660677,0.2011325,0.2011325,0.1910758,0,0,5.059654,0,0,0,0,1.200002,20,0.1370305,1.004283,0.160906,0,0.2011325
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.05670556,63.54219,62.36829,0.6303394,0.05387029,0,-1,0,0.05387029,105.2632,0,0.5764691,0.6825992,0.05670556,0.05670556,0.05387029,0,0,5.059654,0,0,0,0,1.200002,20,0.1370305,0.6933733,0.04536445,0,0.05670556
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,59.19351,59.19351,0.05094455,0,0,-1,0,0,0,0,0.05094455,0.05603901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370305,0.05603901,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,56.35499,56.35499,0.528649,0,0,-1,0,0,0,0,0.528649,0.5815139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370305,0.5815139,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,53.6846,53.6846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370305,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,51.38016,51.38016,0.4347355,0,0,-1,0,0,0,0,0.4347355,0.478209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370305,0.478209,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,49.06583,49.06583,0.09400241,0,0,-1,0,0,0,0,0.09400241,0.1034027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370305,0.1034027,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,47.34491,47.34491,0.1093308,0,0,-1,0,0,0,0,0.1093308,0.1202639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370305,0.1202639,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,46.03939,46.03939,0.1298518,0,0,-1,0,0,0,0,0.1298518,0.142837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370305,0.142837,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,44.7042,44.7042,0.1662577,0,0,-1,0,0,0,0,0.1662577,0.1828835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370305,0.1828835,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,43.50747,43.50747,0.05131515,0,0,-1,0,0,0,0,0.05131515,0.05644667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370305,0.05644667,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,42.49866,42.49866,0.1720392,0,0,-1,0,0,0,0,0.1720392,0.1892432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370305,0.1892432,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,41.45029,41.45029,0.2399486,0,0,-1,0,0,0,0,0.2399486,0.2639435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370305,0.2639435,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,40.33268,40.33268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370305,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2415136,43.93827,39.55135,0.03138423,0.03138423,0,0,0,0.03138423,769.538,0,0,0,0.2415136,0.03303603,0.03138423,0,0,5.059654,0,0.2084775,0,0.2084775,1.397782,23.29631,0.1370079,0.03452265,0.1932109,0,0.2415136
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.4913067,47.95697,38.79969,1.301081,1.301081,0.6560918,0,0.2352131,1.301081,37.76141,0,0,0,0.4913067,0.6789365,0.6449897,0,0,4.851177,0.1876298,0,0.1876298,-0.1876298,1.200002,20,0.1370079,1.43119,0.3930454,1.7,0.6789365
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8098629,57.1908,41.14369,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,118.2226,0,0,0,0.8098629,0,0,1.014968,0.9642193,5.059654,0,1.774082,0,1.774082,2.883044,48.05065,0.1371217,0.7535355,0.6478903,1.7,0.8098629
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.182074,72.77356,46.62292,0.7739592,0.7739592,0,-1,0,0.7739592,152.7309,0,0,0,1.182074,0.8146939,0.7739592,0,0,3.285572,1.596674,0.3673805,0,0.3673805,3.231572,53.85943,0.1370818,0.8513551,0.9456595,0,2.778748
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.259096,81.96858,52.10215,1.071184,1.071184,0,-1,0,1.071184,117.5425,0,0,0,1.259096,1.127562,1.071184,0,0,2.918192,1.927316,0.1315343,0,0.1315343,3.356357,55.93917,0.1370675,1.178302,1.007277,0,3.186413
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.029632,80.36824,56.24619,0,0,0,-1,0,0,0,0,0,0,1.029632,0,0,0,0,2.786657,2.045697,1.029632,0,1.029632,4.333151,72.21905,0.1369559,0,0.8237057,0,3.07533
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.101764,86.29671,59.25285,0.5004525,0.5004525,0,-1,0,0.5004525,220.1535,0,0,0,1.101764,0.526792,0.5004525,0,0,1.757025,2.972366,0.5749715,0,0.5749715,4.878617,81.31013,0.1368936,0.5504977,0.8814109,0,4.07413
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.017669,87.11766,61.97268,0.03406894,0.03406894,0,-1,0,0.03406894,2987.088,0,0,0,1.017669,0.03586204,0.03406894,0,0,1.182054,3.489841,0.9818072,0,0.9818072,5.810041,96.83383,0.1367874,0.03747583,0.8141354,0,4.50751
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,0.967879,87.32123,63.36722,0.3307936,0.3307936,0,-1,0,0.3307936,292.593,0.4194287,0,0,0.967879,0.3482038,0.3307936,0,0,0.2002465,4.373467,0.2002465,0,0.2002465,6.000012,100,0.1367657,0.3638729,0.7743032,0,5.341346
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.7867412,82.2363,63.53535,0,0,0,-1,0,0,0,0.7867412,0,0,0.7867412,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1367657,0,0.629393,0,5.34043
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5041258,74.98114,63.64415,0.1174846,0.1174846,0,-1,0,0.1174846,429.0994,0.3804578,0,0,0.5041258,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1367657,0.1292331,0.4033006,0,5.057815
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2588003,67.71878,62.20016,0.495341,0.495341,0,-1,0,0.495341,52.24689,0,5.551115E-17,0,0.2588003,0.5214115,0.495341,0,0,0,4.553689,0,0.2626113,-0.2626113,5.723196,95.3864,0.1367657,0.544875,0.2070402,0,4.812489
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,58.97592,58.97592,1.176935,1.176935,0,-1,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.2917903,4.291078,0,1.238879,-1.238879,4.417303,73.62157,0.1367657,1.294628,0,0,4.291078
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,56.1374,56.1374,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.668322,3.052199,0,1.317002,-1.317002,3.029061,50.48425,0.1367657,1.376267,0,0,3.052199
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,53.4868,53.4868,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.131657,1.735197,0,0.6269317,-0.6269317,2.368217,39.4702,0.1367657,0.6551436,0,0,1.735197
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,51.18235,51.18235,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.828248,1.108266,0,0.9533769,-0.9533769,1.363269,22.72111,0.1367657,0.9962788,0,0,1.108266
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,48.87791,48.87791,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.887556,0.1548887,0,0.08470932,-0.08470932,1.273978,21.23292,0.1367657,0.08852125,0,0,0.1548887
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,47.11744,47.11744,0.2281108,0.06667038,0,-1,0,0.06667038,0,0,0.1614404,0.1842515,0,0.07017935,0.06667038,0,0,4.981678,0.07017935,0,0.07017935,-0.07017935,1.200002,20,0.1367657,0.2509219,0,0,0.07017935
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,45.81192,45.81192,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367657,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,44.47673,44.47673,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367657,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,43.30967,43.30967,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367657,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,42.28107,42.28107,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367657,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,41.22281,41.22281,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367657,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,40.13488,40.13488,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.136896,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.06923901,40.59488,39.36343,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,87.69918,2.220446E-16,0,0,0.06923901,0,0,1.452632,1.38,3.679654,1.242,1.449239,0,1.449239,3.884054,64.73411,0.1370042,0.08684564,0.05539121,1.7,1.311239
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.3839253,45.66264,38.61177,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,75.6339,0,0,0,0.3839253,0,0,1.19239,1.13277,2.230415,2.546315,1.516696,0,1.516696,5.322918,88.71513,0.1371451,0.5583711,0.3071402,1.7,2.93024
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.7710264,56.11247,40.94588,0,0,0,0,0,0,0,0.05730675,0,0,0.7710264,0,0,0,0,0.7137197,3.911341,0.7137197,0,0.7137197,6.000012,100,0.1370681,0,0.6168212,0,4.682368
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.02865,68.44503,46.39545,0.1440679,0.1440679,0,-1,0,0.1440679,714.0037,0.877,0,0,1.02865,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.1370681,0.1584747,0.8229204,0,5.582339
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.254155,81.52023,51.87468,0.5182149,0.5182149,0,-1,0,0.5182149,242.0145,0.7086657,0,0,1.254155,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1370681,0.5700364,1.003324,0,5.807844
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.095368,82.00977,56.01872,0.06525469,0.06525469,0,-1,0,0.06525469,1678.604,1.026679,0,0,1.095368,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1370681,0.07178016,0.8762942,0,5.649057
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,0.9610322,81.78983,59.02537,0.0576078,0.0576078,0,-1,0,0.0576078,1668.233,0.9003924,0,0,0.9610322,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1370681,0.06336858,0.7688258,0,5.514721
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.052028,87.91745,61.7551,0.5553495,0.5553495,0,-1,0,0.5553495,189.4353,0.4674494,0,0,1.052028,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1370681,0.6108845,0.8416223,0,5.605717
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.154273,93.09543,63.13974,1.070602,1.070602,0,-1,0,1.070602,107.8153,0.02732354,0,0,1.154273,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1370681,1.177662,0.9234185,0,5.707962
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,0.9565166,86.90062,63.30788,0.8202401,0.8202401,0,-1,0,0.8202401,116.6142,0.093106,0,0,0.9565166,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1370681,0.9022641,0.7652133,0,5.510206
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.5810036,76.71301,63.47601,0.6617945,0.6617945,0,-1,0,0.6617945,87.79214,0,0,0,0.5810036,0.6966258,0.6617945,0,0,0,4.553689,0,0.1156222,-0.1156222,5.878136,97.96873,0.1370681,0.727974,0.4648029,0,5.134693
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.2667525,67.72028,62.03202,0.6718979,0.6718979,0,-1,0,0.6718979,39.70134,0,0,0,0.2667525,0.707261,0.6718979,0,0,0.1284691,4.438067,0,0.4405085,-0.4405085,5.413799,90.2298,0.1370681,0.7390878,0.213402,0,4.704819
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,58.80779,58.80779,0.2462934,0.2462934,0,-1,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.617923,3.997558,0,0.2592562,-0.2592562,5.140519,85.67514,0.1370681,0.2709227,0,0,3.997558
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,55.90992,55.90992,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.9059855,3.738302,0,0.7446099,-0.7446099,4.355631,72.5937,0.1370681,0.7781174,0,0,3.738302
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,53.29888,53.29888,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.73333,2.993692,0,0.7174303,-0.7174303,3.599393,59.98977,0.1370681,0.7497146,0,0,2.993692
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,50.98455,50.98455,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.530474,2.276262,0,1.296211,-1.296211,2.233067,37.2177,0.1370681,1.354541,0,0,2.276262
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,48.68011,48.68011,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.970709,0.9800506,0,0.04925244,-0.04925244,2.18115,36.35242,0.1370681,0.0514688,0,0,0.9800506
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,46.92952,46.92952,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,4.025434,0.9307982,0,0.05845874,-0.05845874,2.119529,35.32541,0.1370681,0.06108938,0,0,0.9307982
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,45.624,45.624,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,4.090388,0.8723395,0,0.0537447,-0.0537447,2.062877,34.38121,0.1370681,0.05616321,0,0,0.8723395
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,44.27892,44.27892,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,4.150105,0.8185948,0,0.2993802,-0.2993802,1.747303,29.12165,0.1370681,0.3128523,0,0,0.8185948
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,43.06241,43.06241,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.482749,0.5192146,0,0.06810224,-0.06810224,1.675517,27.92522,0.1370681,0.07116684,0,0,0.5192146
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,42.03382,42.03382,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.558418,0.4511124,0,0.02402286,-0.02402286,1.650194,27.50318,0.1370681,0.02510389,0,0,0.4511124
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,40.97556,40.97556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.585111,0.4270895,0,0,0,1.650194,27.50318,0.1370681,0,0,0,0.4270895
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,39.88762,39.88762,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.585111,0.4270895,0,0.0462872,-0.0462872,1.601403,26.69,0.1370681,0.04837012,0,0,0.4270895
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2506787,43.63103,39.08651,0.06832983,0.06832983,0,0,0,0.06832983,366.8657,0,0,0,0.2506787,0.07192614,0.06832983,0,0,4.636541,0.3808023,0.1787526,0,0.1787526,1.770983,29.51632,0.1370488,0.07516281,0.200543,0,0.631481
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4553,46.75542,38.33484,0,0,0,0,0,0,0,0,0,0,0.4553,0,0,0,0,4.457788,0.5416796,0.4553,0,0.4553,2.202918,36.71523,0.1369997,0,0.36424,0,0.9969796
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9006702,58.69963,40.66896,0,0,0,0,0,0,0,0,0,0,0.9006702,0,0,0,0,4.002488,0.9514496,0.9006702,0,0.9006702,3.057369,50.95605,0.1369028,0,0.7205361,0,1.85212
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.142997,71.13107,46.14819,0.1509048,0.1509048,0,-1,0,0.1509048,757.4292,0,0,0,1.142997,0.1588472,0.1509048,0,0,3.101818,1.762053,0.9841498,0,0.9841498,3.991016,66.51679,0.136797,0.1659953,0.9143976,0,2.90505
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.337047,83.84194,51.65709,0.2126056,0.2126056,0,-1,0,0.2126056,628.8859,0,0,0,1.337047,0.2237954,0.2126056,0,0,2.117668,2.647788,1.113251,0,1.113251,5.047139,84.1188,0.1366774,0.2338662,1.069637,0,3.984834
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.325705,89.12402,55.8308,1.25203,1.25203,0,-1,0,1.25203,105.8845,0,0,0,1.325705,1.317926,1.25203,0,0,1.004417,3.649714,0.007779244,0,0.007779244,5.054519,84.24181,0.1366766,1.377232,1.060564,0,4.975419
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.332419,93.57588,58.85723,0,0,0,-1,0,0,0,0.335781,0,0,1.332419,0,0,0,0,0.9966376,3.656715,0.9966376,0,0.9966376,6.000012,100,0.1365698,0,1.065935,0,4.989134
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.308557,96.55873,61.58696,0.05607587,0.05607587,0,-1,0,0.05607587,2333.547,1.249529,0,0,1.308557,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1365698,0.06168346,1.046845,0,5.862246
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.102545,91.13052,62.98149,1.171609,1.171609,0,-1,0,1.171609,94.10519,0,0,0,1.102545,1.233272,1.171609,0,0,0,4.553689,0,0.1307277,-0.1307277,5.862213,97.70335,0.1365698,1.28877,0.8820357,0,5.656233
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,0.9409235,86.22177,63.13974,0.06344184,0.06344184,0,-1,0,0.06344184,1483.128,0.7288895,0,0,0.9409235,0.06678089,0.06344184,0,0,0.145253,4.422961,0.145253,0,0.145253,6.000012,100,0.1365543,0.06978603,0.7527388,0,5.363884
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.6647999,78.6823,63.30788,0.665012,0.665012,0,-1,0,0.665012,99.96811,0,0,0,0.6647999,0.7000127,0.665012,0,0,0,4.553689,0,0.03521271,-0.03521271,5.962894,99.38138,0.1365543,0.7315132,0.53184,0,5.218489
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.2834913,67.91765,61.86389,0.1802348,0.1802348,0,-1,0,0.1802348,157.29,0.0546452,0,0,0.2834913,0.1897209,0.1802348,0,0,0.03912523,4.518476,0.03912523,0,0.03912523,6.000012,100,0.1365501,0.1982583,0.226793,0,4.801968
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,58.63965,58.63965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1365501,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,55.69234,55.69234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1365501,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,53.0714,53.0714,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1365501,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,50.79663,50.79663,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1365501,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,48.4823,48.4823,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1365501,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,46.73172,46.73172,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1365501,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,45.39652,45.39652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1365501,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,44.03166,44.03166,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1365501,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,42.80526,42.80526,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1365501,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,41.80634,41.80634,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1365501,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,40.72829,40.72829,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1365501,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,39.67003,39.67003,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1365501,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2185104,42.76915,38.82936,0.1504989,0.1504989,0,0,0,0.1504989,145.1907,0,0,0,0.2185104,0.1584199,0.1504989,0,0,2.926115,1.920186,0.06009056,0,0.06009056,3.281063,54.68427,0.1365436,0.1655488,0.1748084,0,2.138696
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.388444,45.19001,38.07769,0.666287,0.666287,0,0,0,0.666287,58.2998,0,0,0,0.388444,0.7013547,0.666287,0,0,2.866024,1.974267,0,0.3129107,-0.3129107,2.951226,49.187,0.1365436,0.7329157,0.3107552,0,2.362711
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.639704,52.72313,40.4217,0,0,0,0,0,0,0,0,0,0,0.639704,0,0,0,0,3.213702,1.661357,0.639704,0,0.639704,3.558103,59.30159,0.1364752,0,0.5117632,0,2.301061
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.01436,67.49657,45.90093,0.5317743,0.5317743,0,-1,0,0.5317743,190.7502,0,0,0,1.01436,0.5597624,0.5317743,0,0,2.573998,2.23709,0.454598,0,0.454598,3.989372,66.4894,0.1364266,0.5849517,0.8114883,0,3.251451
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.190568,79.03823,51.42962,0.05451822,0.05451822,0,-1,0,0.05451822,2183.798,0,0,0,1.190568,0.0573876,0.05451822,0,0,2.119401,2.646229,1.13318,0,1.13318,5.064401,84.40652,0.1363056,0.05997004,0.9524541,0,3.836796
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,0.9587696,77.59299,55.60332,0.02707043,0.02707043,0,-1,0,0.02707043,3541.76,0,0,0,0.9587696,0.02849519,0.02707043,0,0,0.9862204,3.66609,0.9302744,0,0.9302744,5.946937,99.11542,0.1362065,0.02977747,0.7670156,0,4.62486
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.313769,92.591,58.63965,0.02954424,0.02954424,0,-1,0,0.02954424,4446.784,1.226723,0,0,1.313769,0.0310992,0.02954424,0,0,0.05594604,4.503337,0.05594604,0,0.05594604,6.000012,100,0.1362005,0.03249867,1.051015,0,5.817106
