Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.097572,88.94191,61.41883,0,0,0,-1,0,0,0,1.097572,0,0,1.097572,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1362005,0,0.878058,0,5.651261
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.108377,91.10543,62.81336,0.8809924,0.8809924,0,-1,0,0.8809924,125.8101,0.1810167,0,0,1.108377,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1362005,0.9690916,0.8867016,0,5.662066
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.884928,84.37264,62.98149,0.9510739,0.9510739,0,-1,0,0.9510739,93.04514,0,0,0,0.884928,1.00113,0.9510739,0,0,0,4.553689,0,0.1162024,-0.1162024,5.877524,97.95853,0.1362005,1.046181,0.7079424,0,5.438617
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.5943692,76.67763,63.13974,0.2295993,0.2295993,0,-1,0,0.2295993,258.8724,0.2235719,0,0,0.5943692,0.2416835,0.2295993,0,0,0.1291138,4.437487,0.1291138,0,0.1291138,6.000012,100,0.1361867,0.2525593,0.4754954,0,5.031856
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1446624,64.7153,61.69576,0.9016052,0.9016052,0,-1,0,0.9016052,16.04498,0,0,0,0.1446624,0.9490581,0.9016052,0,0,0,4.553689,0,0.8043957,-0.8043957,5.152104,85.86823,0.1361867,0.9917657,0.1157299,0,4.698351
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,58.41217,58.41217,0.6184441,0.6184441,0,-1,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.893773,3.749293,0,0.6509938,-0.6509938,4.465897,74.43147,0.1361867,0.6802885,0,0,3.749293
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,55.49453,55.49453,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.6171,3.0983,0,0.8427429,-0.8427429,3.577568,59.62601,0.1361867,0.8806664,0,0,3.0983
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,52.88349,52.88349,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.553481,2.255557,0,0.6011226,-0.6011226,2.943929,49.06538,0.1361867,0.6281731,0,0,2.255557
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,50.56916,50.56916,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.221395,1.654434,0,1.305721,-1.305721,1.567578,26.12624,0.1361867,1.364479,0,0,1.654434
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,48.26471,48.26471,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.672196,0.3487126,0,0.07822984,-0.07822984,1.485116,24.75189,0.1361867,0.08175018,0,0,0.3487126
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,46.50424,46.50424,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.759118,0.2704827,0,0.008100507,-0.008100507,1.476578,24.60958,0.1361867,0.00846503,0,0,0.2704827
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,45.17894,45.17894,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.768118,0.2623822,0,0.1887697,-0.1887697,1.277597,21.29324,0.1361867,0.1972643,0,0,0.2623822
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,43.81407,43.81407,0.1138007,0.06993189,0,-1,0,0.06993189,0,0,0.04386885,0.05524892,0,0.07361252,0.06993189,0,0,4.977863,0.07361252,0,0.07361252,-0.07361252,1.200002,20,0.1361867,0.1251808,0,0,0.07361252
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,42.61735,42.61735,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361867,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,41.58875,41.58875,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361867,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,40.50082,40.50082,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361867,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,39.41289,39.41289,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361867,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2403768,42.92029,38.5821,0.02603843,0.02603843,0,0,0,0.02603843,923.1614,0,0,0,0.2403768,0.02740888,0.02603843,0,0,5.059654,0,0.2129679,0,0.2129679,1.402042,23.36731,0.1361641,0.02864228,0.1923014,0,0.2403768
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3659377,44.4703,37.80077,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,85.21017,0,0,0,0.3659377,0,0,1.270547,1.20702,4.846686,0.1916711,1.572957,0,1.572957,2.89428,48.2379,0.1362988,0.4723984,0.2927501,1.7,0.5576088
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.358229,46.79138,40.16455,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,45.3547,0,0,0,0.358229,0,0,0.9101611,0.8646531,3.273729,1.607333,1.222882,0,1.222882,4.054408,67.57333,0.1364647,0.8688228,0.2865832,1.7,1.965562
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.5898436,57.3434,45.64378,0.1431053,0.1431053,0,-1,0,0.1431053,412.1744,0,0,0,0.5898436,0.1506372,0.1431053,0,0,2.050847,2.707927,0.4392064,0,0.4392064,4.471076,74.51778,0.1364179,0.1574159,0.4718748,0,3.29777
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9067264,71.01366,51.21202,0.03016169,0.03016169,0,-1,0,0.03016169,3006.219,0,0,0,0.9067264,0.03174914,0.03016169,0,0,1.611641,3.103212,0.8749773,0,0.8749773,5.301152,88.35235,0.1363249,0.03317785,0.7253811,0,4.009939
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6132346,68.56152,55.40552,0.4403492,0.4403492,0,-1,0,0.4403492,139.261,0,0,0,0.6132346,0.4635255,0.4403492,0,0,0.7366635,3.890692,0.1497091,0,0.1497091,5.443178,90.71945,0.136309,0.4843841,0.4905877,0,4.503926
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,0.9267581,80.14629,58.47151,0.3217895,0.3217895,0,-1,0,0.3217895,288.0013,0.001077943,0,0,0.9267581,0.3387258,0.3217895,0,0,0.5869544,4.02543,0.5869544,0,0.5869544,6.000012,100,0.1362467,0.3539685,0.7414065,0,4.952188
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,0.895331,82.53275,61.20124,0.8284095,0.8284095,0,-1,0,0.8284095,108.0783,0.02332096,0,0,0.895331,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1362467,0.9112505,0.7162648,0,5.44902
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.076334,89.75672,62.58588,0.05761217,0.05761217,0,-1,0,0.05761217,1868.241,1.01569,0,0,1.076334,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1362467,0.06337339,0.8610674,0,5.630023
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.6395864,77.46863,62.81336,0.5949938,0.5949938,0,-1,0,0.5949938,107.4946,0.01327707,0,0,0.6395864,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1362467,0.6544932,0.5116691,0,5.193275
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4068889,71.92703,62.98149,0.1089457,0.1089457,0,-1,0,0.1089457,373.4787,0.2922093,0,0,0.4068889,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1362467,0.1198403,0.3255112,0,4.960578
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.2839677,67.52505,61.47817,0,0,0,-1,0,0,0,0.2839677,0,0,0.2839677,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1362467,0,0.2271741,0,4.837656
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,58.24404,58.24404,1.108521,1.108521,0,-1,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1362467,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,55.26706,55.26706,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1362467,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,52.65601,52.65601,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1362467,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,50.35157,50.35157,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1362467,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,48.03724,48.03724,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1362467,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,46.28665,46.28665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1362467,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,44.95146,44.95146,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1362467,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,43.5866,43.5866,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1362467,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,42.3602,42.3602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1362467,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,41.31182,41.31182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1362467,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,40.22389,40.22389,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1362467,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,39.13596,39.13596,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1362467,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2045805,41.97538,38.30517,0.16648,0.16648,0,0,0,0.16648,122.886,0,0,0,0.2045805,0.1752421,0.16648,0,0,4.382288,0.6096295,0.02933842,0,0.02933842,1.870441,31.17396,0.1362436,0.183128,0.1636644,0,0.8142099
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3149022,43.24851,37.55351,0.5006545,0.5006545,0,0,0,0.5006545,62.89811,0,1.110223E-16,0,0.3149022,0.5270048,0.5006545,0,0,4.35295,0.6360341,0,0.2121025,-0.2121025,1.646865,27.4477,0.1362436,0.55072,0.2519218,0,0.9509363
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5426804,50.14775,39.88762,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,80.49988,0,0,0,0.5426804,0,0,1.025862,0.9745688,4.588619,0.4239315,1.517249,0,1.517249,3.086254,51.43747,0.1363837,0.7415519,0.4341443,1.7,0.9666119
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.675171,58.93463,45.39652,0.5716298,0.5716298,0,-1,0,0.5716298,118.1133,0,0,0,0.675171,0.6017156,0.5716298,0,0,3.07137,1.789456,0.07345547,0,0.07345547,3.15594,52.5989,0.1363759,0.6287928,0.5401368,0,2.464627
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.164212,77.67256,50.95488,1.363248,1.363248,0,-1,0,1.363248,85.39985,0,0,0.1195725,1.164212,1.434998,1.363248,0,0,2.997915,1.855566,0,0.2707861,-0.2707861,2.870507,47.84168,0.1363759,1.499573,0.9313692,0,3.019777
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.269226,86.35751,55.18793,1.103563,1.103563,0,-1,0,1.103563,115.0117,0,0,0,1.269226,1.161645,1.103563,0,0,3.298788,1.58478,0.1075808,0,0.1075808,2.972567,49.54268,0.1363644,1.213919,1.015381,0,2.854006
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.323084,92.37437,58.24404,1.066089,1.066089,0,-1,0,1.066089,124.1063,0,0,0,1.323084,1.122199,1.066089,0,0,3.191207,1.681602,0.2008846,0,0.2008846,3.163143,52.71894,0.1363432,1.172698,1.058467,0,3.004686
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.263401,94.01632,60.97376,0.4528453,0.4528453,0,-1,0,0.4528453,278.9917,0,0,0,1.263401,0.4766793,0.4528453,0,0,2.990323,1.862398,0.7867214,0,0.7867214,3.909492,65.15807,0.1362598,0.4981298,1.010721,0,3.125799
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.7912058,81.05235,62.41775,0.09864416,0.09864416,0,-1,0,0.09864416,802.0807,0,0,0,0.7912058,0.103836,0.09864416,0,0,2.203601,2.570448,0.6873698,0,0.6873698,4.561588,76.02632,0.136187,0.1085086,0.6329646,0,3.361654
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.7388889,79.82397,62.58588,0.895849,0.895849,0,-1,0,0.895849,82.47917,0,1.110223E-16,0,0.7388889,0.942999,0.895849,0,0,1.516232,3.18908,0,0.2041101,-0.2041101,4.346437,72.44048,0.136187,0.9854339,0.5911111,0,3.927969
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.5385651,74.854,62.75402,0.3415879,0.3415879,0,-1,0,0.3415879,157.6651,0,0,0,0.5385651,0.3595662,0.3415879,0,0,1.743021,2.98497,0.1789989,0,0.1789989,4.516251,75.27069,0.1361681,0.3757467,0.4308521,0,3.523535
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.1985285,65.47629,61.31003,0.7258678,0.7258678,0,-1,0,0.7258678,27.35051,0,0,0,0.1985285,0.7640714,0.7258678,0,0,1.564022,3.146069,0,0.5655429,-0.5655429,3.920116,65.33514,0.1361681,0.7984546,0.1588228,0,3.344598
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,58.02645,58.02645,1.115278,1.115278,0,-1,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,2.192403,2.580527,0,1.173977,-1.173977,2.682636,44.71051,0.1361681,1.226806,0,0,2.580527
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,55.04947,55.04947,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,3.496821,1.40655,0,0.2579286,-0.2579286,2.410756,40.17918,0.1361681,0.2695354,0,0,1.40655
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,52.43842,52.43842,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,3.783408,1.148621,0,0.7948957,-0.7948957,1.572862,26.21431,0.1361681,0.830666,0,0,1.148621
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,50.12409,50.12409,0.3610013,0.3360393,0,-1,0,0.3360393,0,0,0.02496195,0.06106208,0,0.3537256,0.3360393,0,0,4.666626,0.3537256,0,0.3537256,-0.3537256,1.200002,20,0.1361681,0.3971014,0,0,0.3537256
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,47.84932,47.84932,0.1842285,0,0,-1,0,0,0,0,0.1842285,0.2026513,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361681,0.2026513,0,0,0
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,46.05918,46.05918,0.06484909,0,0,-1,0,0,0,0,0.06484909,0.07133399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361681,0.07133399,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,44.72398,44.72398,0.1275116,0,0,-1,0,0,0,0,0.1275116,0.1402627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361681,0.1402627,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,43.33934,43.33934,0.09414081,0,0,-1,0,0,0,0,0.09414081,0.1035549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361681,0.1035549,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,42.11294,42.11294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361681,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,41.05468,41.05468,0.08958134,0,0,-1,0,0,0,0,0.08958134,0.09853947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361681,0.09853947,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,39.97663,39.97663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361681,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,38.85903,38.85903,0.07028284,0.07028284,1.522914,0,0.4718556,0.07028284,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1362807,0.07731113,0,1.7,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.0338846,38.62354,38.02824,0.08453096,0.08453096,1.537163,0,0.4757454,0.08453096,40.08543,0,0,0,0.0338846,0,0,1.452632,1.38,3.679654,1.242,1.413885,0,1.413885,3.850514,64.1751,0.1363928,0.09298407,0.02710768,1.7,1.275885
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2204175,41.18156,37.24691,0.227529,0.227529,1.680161,0,0.5147839,0.227529,96.87443,2.220446E-16,0,0,0.2204175,0,0,1.452632,1.38,2.26577,2.514496,1.600417,0,1.600417,5.368804,89.47987,0.1365185,0.250282,0.176334,1.7,2.734914
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4080845,47.20985,39.64036,0.7339537,0.7339537,0,0,0,0.7339537,55.60086,0,1.110223E-16,0,0.4080845,0.7725828,0.7339537,0,0,0.6653523,3.954872,0,0.3644983,-0.3644983,4.984589,83.07631,0.1365185,0.807349,0.3264676,0,4.362957
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.73582,60.01305,45.14927,0.4409741,0.4409741,0,-1,0,0.4409741,166.8624,0,0,0,0.73582,0.4641833,0.4409741,0,0,1.07035,3.590374,0.2716367,0,0.2716367,5.242286,87.37125,0.1364898,0.4850715,0.588656,0,4.326193
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.168361,77.51894,50.73729,0.4409958,0.4409958,0,-1,0,0.4409958,264.937,0,0,0,1.168361,0.4642061,0.4409958,0,0,0.7987137,3.834846,0.7041547,0,0.7041547,5.910306,98.50489,0.1364155,0.4850954,0.9346886,0,5.003207
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.333699,88.2049,54.96045,0.1981658,0.1981658,0,-1,0,0.1981658,673.0215,1.030544,0,0,1.333699,0.2085956,0.1981658,0,0,0.09455904,4.468586,0.09455904,0,0.09455904,6.000012,100,0.1364055,0.2179824,1.066959,0,5.802285
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,0.9568672,80.45959,58.02645,0.1427971,0.1427971,0,-1,0,0.1427971,670.0888,0.8065545,0,0,0.9568672,0.1503127,0.1427971,0,0,0,4.553689,0,0,0,6.000012,100,0.1364055,0.1570768,0.7654938,0,5.510556
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.7301254,77.5452,60.80563,0.3954725,0.3954725,0,-1,0,0.3954725,184.621,0.3138386,0,0,0.7301254,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1364055,0.4350197,0.5841004,0,5.283814
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.842905,82.29473,62.24961,0,0,0,-1,0,0,0,0.842905,0,0,0.842905,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1364055,0,0.674324,0,5.396594
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.7111708,78.89081,62.41775,0.776927,0.776927,0,-1,0,0.776927,91.53638,0,0,0,0.7111708,0.8178179,0.776927,0,0,0,4.553689,0,0.1066471,-0.1066471,5.887596,98.1264,0.1364055,0.8546197,0.5689366,0,5.26486
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4262523,72.02309,62.64523,0.9295157,0.9295157,0,-1,0,0.9295157,45.85746,0,0,0,0.4262523,0.9784376,0.9295157,0,0,0.1184967,4.447042,0,0.5521854,-0.5521854,5.305542,88.42551,0.1364055,1.022467,0.3410018,0,4.873294
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1157466,63.53796,61.1419,0.2213286,0.2213286,0,-1,0,0.2213286,52.29626,0,2.775558E-17,0,0.1157466,0.2329775,0.2213286,0,0,0.732036,3.894856,0,0.1172309,-0.1172309,5.18197,86.36598,0.1364055,0.2434615,0.09259727,0,4.010603
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,57.85831,57.85831,0.5177353,0.5177353,0,-1,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.8622926,3.777626,0,0.5449845,-0.5449845,4.607505,76.7916,0.1364055,0.5695088,0,0,3.777626
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,54.85166,54.85166,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.467831,3.232641,0,0.6571141,-0.6571141,3.914846,65.24731,0.1364055,0.6866843,0,0,3.232641
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,52.24062,52.24062,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.197958,2.575527,0,1.349094,-1.349094,2.492776,41.54619,0.1364055,1.409803,0,0,2.575527
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,49.92629,49.92629,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.696951,1.226433,0,0.7521687,-0.7521687,1.699921,28.33196,0.1364055,0.7860162,0,0,1.226433
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,47.65151,47.65151,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.532694,0.4742645,0,0.2075702,-0.2075702,1.481123,24.68533,0.1364055,0.2169109,0,0,0.4742645
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,45.84159,45.84159,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.763328,0.2666942,0,0.05274338,-0.05274338,1.425526,23.75873,0.1364055,0.05511684,0,0,0.2666942
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,44.5064,44.5064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.821931,0.2139508,0,0,0,1.425526,23.75873,0.1364055,0,0,0,0.2139508
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,43.11186,43.11186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.821931,0.2139508,0,0,0,1.425526,23.75873,0.1364055,0,0,0,0.2139508
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,41.86568,41.86568,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.821931,0.2139508,0,0.08786663,-0.08786663,1.332907,22.21507,0.1364055,0.09182062,0,0,0.2139508
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,40.83709,40.83709,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.919561,0.1260842,0,0.08462186,-0.08462186,1.243708,20.72842,0.1364055,0.08842985,0,0,0.1260842
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,39.71949,39.71949,0.08274929,0.03938924,0,-1,0,0.03938924,0,0,0.04336005,0.05163499,0,0.04146235,0.03938924,0,0,5.013585,0.04146235,0,0.04146235,-0.04146235,1.200002,20,0.1364055,0.09102422,0,0,0.04146235
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,38.61177,38.61177,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1365315,0.143367,0,1.7,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04641679,38.58638,37.7711,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04641679,0,0,1.452632,1.38,3.679654,1.242,1.426417,0,1.426417,3.862403,64.37326,0.1366217,0,0.03713343,1.7,1.288417
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2020952,40.59398,36.99965,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,87.991,2.220446E-16,0,0,0.2020952,0,0,1.452632,1.38,2.253237,2.525775,1.582095,0,1.582095,5.36331,89.38833,0.1367491,0.2526449,0.1616762,1.7,2.72787
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5028214,48.78589,39.36343,0.2012849,0.2012849,0,0,0,0.2012849,249.8058,0,0,0,0.5028214,0.2118788,0.2012849,0,0,0.6711423,3.949661,0.2909425,0,0.2909425,5.639323,93.98853,0.1367184,0.2214134,0.4022571,0,4.452482
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.2948302,50.47839,44.89212,0.503997,0.503997,0,-1,0,0.503997,58.49841,0,0,0,0.2948302,0.5305231,0.503997,0,0,0.3801998,4.211509,0,0.2356929,-0.2356929,5.390881,89.84783,0.1367184,0.5543967,0.2358642,0,4.50634
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2164557,54.72821,50.50982,0.1697191,0.1697191,0,-1,0,0.1697191,127.5376,0,0,0,0.2164557,0.1786517,0.1697191,0,0,0.6420808,3.975816,0.03780398,0,0.03780398,5.426744,90.44556,0.1367144,0.1866911,0.1731646,0,4.192272
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.1888189,58.54864,54.77254,1.278717,1.278717,0,-1,0,1.278717,14.76628,0,0,0.02658848,0.1888189,1.346018,1.278717,0,0,0.6042768,4.00984,0,1.157199,-1.157199,4.20695,70.11569,0.1367144,1.406588,0.1510551,0,4.198658
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3355135,64.80669,57.79897,0.2367316,0.2367316,0,-1,0,0.2367316,141.7274,0,0,0,0.3355135,0.2491911,0.2367316,0,0,1.890053,2.852641,0.08632242,0,0.08632242,4.288843,71.48057,0.1367053,0.2604047,0.2684108,0,3.188154
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6136068,74.31909,60.58804,0.5753846,0.5753846,0,-1,0,0.5753846,106.6429,0,0,0,0.6136068,0.6056679,0.5753846,0,0,1.803731,2.930331,0.007938829,0,0.007938829,4.296374,71.60609,0.1367045,0.6329231,0.4908854,0,3.543938
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2471268,67.28539,62.03202,0.1244146,0.1244146,0,-1,0,0.1244146,198.6316,0,0,0,0.2471268,0.1309628,0.1244146,0,0,1.795792,2.937476,0.116164,0,0.116164,4.406577,73.4428,0.1366923,0.1368561,0.1977014,0,3.184603
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04080329,63.09164,62.24961,0.09616156,0.09616156,0,-1,0,0.09616156,42.43201,0,1.387779E-17,0,0.04080329,0.1012227,0.09616156,0,0,1.679628,3.042024,0,0.06041941,-0.06041941,4.342889,72.38135,0.1366923,0.1057777,0.03264263,0,3.082827
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01655492,62.75859,62.41775,0.7655631,0.7655631,0,-1,0,0.7655631,2.16245,0,0,0,0.01655492,0.8058559,0.7655631,0,0,1.746761,2.981604,0,0.789301,-0.789301,3.510893,58.51477,0.1366923,0.8421195,0.01324393,0,2.998159
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.05482288,62.09729,60.97376,0,0,0,-1,0,0,0,0,0,0,0.05482288,0,0,0,0,2.623762,2.192303,0.05482288,0,0.05482288,3.562903,59.38159,0.1366865,0,0.0438583,0,2.247126
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,57.63084,57.63084,2.06652,1.38,0,-1,0,1.38,0,0,0.6865205,0.8931726,0,1.452632,1.38,0,0,2.568939,2.241644,0,1.452632,-1.452632,2.031694,33.86151,0.1366865,2.273173,0,0,2.241644
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,54.63407,54.63407,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,4.182974,0.7890124,0,0.08240356,-0.08240356,1.944834,32.41383,0.1366865,0.08611172,0,0,0.7890124
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,52.01314,52.01314,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,4.274533,0.7066088,0,0.01620418,-0.01620418,1.927753,32.12915,0.1366865,0.01693337,0,0,0.7066088
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,49.73837,49.73837,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,4.292538,0.6904047,0,0.3872736,-0.3872736,1.519531,25.32546,0.1366865,0.4047009,0,0,0.6904047
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,47.45371,47.45371,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,4.722842,0.303131,0,0.2658983,-0.2658983,1.239249,20.65411,0.1366865,0.2778637,0,0,0.303131
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,45.67345,45.67345,0.3339447,0.03537114,0,-1,0,0.03537114,0,0,0.2985736,0.331968,0,0.03723278,0.03537114,0,0,5.018285,0.03723278,0,0.03723278,-0.03723278,1.200002,20,0.1366865,0.3673392,0,0,0.03723278
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,44.30859,44.30859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1366865,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,42.92395,42.92395,0.1408287,0,0,-1,0,0,0,0,0.1408287,0.1549116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1366865,0.1549116,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,41.66788,41.66788,0.05938054,0,0,-1,0,0,0,0,0.05938054,0.06531859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1366865,0.06531859,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,40.60962,40.60962,0.001468691,0,0,-1,0,0,0,0,0.001468691,0.00161556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1366865,0.00161556,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,39.5019,39.5019,0.106004,0,0,-1,0,0,0,0,0.106004,0.1166044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1366865,0.1166044,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,38.38429,38.38429,0.06433551,0.06433551,1.516967,0,0.470232,0.06433551,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1367962,0.07076906,0,1.7,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08303209,39.0158,37.55351,0.2005356,0.2005356,1.653167,0,0.5074146,0.2005356,41.40517,2.220446E-16,0,0,0.08303209,0,0,1.452632,1.38,3.679654,1.242,1.463032,0,1.463032,3.89714,64.95219,0.1369288,0.2205891,0.06642567,1.7,1.325032
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2691808,41.58962,36.77217,0.5781862,0.5781862,1.7,0,0.5202,0.5781862,46.55607,2.220446E-16,0,0,0.2691808,0,0,1.121814,1.065723,2.216622,2.558729,1.334904,0,1.334904,5.16354,86.05884,0.1370854,0.6360049,0.2153446,1.7,2.82791
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.628278,51.08793,39.13596,0,0,0,0,0,0,0,0,0,0,0.628278,0,0,0,0,0.8817184,3.760142,0.628278,0,0.628278,5.759577,95.99277,0.1370193,0,0.5026224,0,4.388421
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6368266,57.27012,44.64486,0.8615725,0.8615725,0,-1,0,0.8615725,73.91445,0,0,0,0.6368266,0.9069184,0.8615725,0,0,0.2534404,4.325593,0,0.2700919,-0.2700919,5.474875,91.24774,0.1370193,0.9477298,0.5094612,0,4.962419
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.8435757,68.33002,50.26256,0.1843183,0.1843183,0,-1,0,0.1843183,457.6732,0.09601395,0,0,0.8435757,0.1940193,0.1843183,0,0,0.5535424,4.055501,0.5535424,0,0.5535424,6.000012,100,0.1369611,0.2027502,0.6748605,0,4.899076
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,0.9434323,75.88596,54.52528,1.147462,1.147462,0,-1,0,1.147462,82.21901,0,0,0,0.9434323,1.207855,1.147462,0,0,0,4.553689,0,0.264423,-0.264423,5.721286,95.35457,0.1369611,1.262209,0.7547458,0,5.497121
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.7639149,74.7282,57.58139,0.8765135,0.8765135,0,-1,0,0.8765135,87.15382,0,0,0,0.7639149,0.9226457,0.8765135,0,0,0.2938033,4.289266,0,0.1587308,-0.1587308,5.553969,92.56596,0.1369611,0.9641649,0.611132,0,5.053181
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.5989578,73.70251,60.36057,0.2571534,0.2571534,0,-1,0,0.2571534,232.9185,0,0,0,0.5989578,0.2706878,0.2571534,0,0,0.4701709,4.130535,0.32827,0,0.32827,5.865393,97.75636,0.1369266,0.2828688,0.4791662,0,4.729493
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.2916614,68.03817,61.80455,0.4331483,0.4331483,0,-1,0,0.4331483,67.33522,0,0,0,0.2916614,0.4559456,0.4331483,0,0,0.1419009,4.425978,0,0.1642842,-0.1642842,5.692222,94.87018,0.1369266,0.4764632,0.2333291,0,4.717639
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2605652,67.58287,62.03202,1.082977,1.082977,0,-1,0,1.082977,24.06008,0,0,0,0.2605652,1.139976,1.082977,0,0,0.324439,4.261694,0,0.879411,-0.879411,4.765242,79.42053,0.1369266,1.191275,0.2084522,0,4.522259
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.2974684,68.6347,62.24961,0.3093186,0.3093186,0,-1,0,0.3093186,96.16893,5.551115E-17,0,0,0.2974684,0.3255986,0.3093186,0,0,1.301562,3.382283,0,0.02813014,-0.02813014,4.73559,78.92634,0.1369266,0.3402505,0.2379747,0,3.679751
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1331142,63.56168,60.80563,0.8346673,0.8346673,0,-1,0,0.8346673,15.94817,0,1.110223E-16,0,0.1331142,0.8785971,0.8346673,0,0,1.332818,3.354153,0,0.7454829,-0.7454829,3.949782,65.82957,0.1369266,0.918134,0.1064913,0,3.487267
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,57.47259,57.47259,0.369461,0.369461,0,-1,0,0.369461,0,0,5.551115E-17,0,0,0.3889063,0.369461,0,0,2.161132,2.60867,0,0.3889063,-0.3889063,3.539839,58.99719,0.1369266,0.4064071,0,0,2.60867
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,54.37693,54.37693,0.8210309,0.8210309,0,-1,0,0.8210309,0,0,1.110223E-16,0,0,0.864243,0.8210309,0,0,2.593251,2.219764,0,0.864243,-0.864243,2.628846,43.81402,0.1369266,0.903134,0,0,2.219764
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,51.79556,51.79556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.55352,1.35552,0,0,0,2.628846,43.81402,0.1369266,0,0,0,1.35552
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,49.51089,49.51089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.55352,1.35552,0,0,0,2.628846,43.81402,0.1369266,0,0,0,1.35552
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,47.23612,47.23612,0.01056411,0.01056411,0,-1,0,0.01056411,0,0,0,0,0,0.01112012,0.01056411,0,0,3.55352,1.35552,0,0.01112012,-0.01112012,2.617125,43.61866,0.1369266,0.01162053,0,0,1.35552
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,45.45586,45.45586,0.126256,0.126256,0,-1,0,0.126256,0,0,2.775558E-17,0,0,0.1329011,0.126256,0,0,3.565876,1.3444,0,0.1329011,-0.1329011,2.477035,41.28383,0.1369266,0.1388816,0,0,1.3444
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,44.091,44.091,0.07356857,0.07356857,0,-1,0,0.07356857,0,0,0,0,0,0.0774406,0.07356857,0,0,3.713544,1.211499,0,0.0774406,-0.0774406,2.395405,39.92334,0.1369266,0.08092543,0,0,1.211499
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,42.6668,42.6668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.799589,1.134059,0,0,0,2.395405,39.92334,0.1369266,0,0,0,1.134059
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,41.45029,41.45029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.799589,1.134059,0,0,0,2.395405,39.92334,0.1369266,0,0,0,1.134059
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,40.39202,40.39202,0.1665985,0.1665985,0,-1,0,0.1665985,0,0,2.775558E-17,0,0,0.1753668,0.1665985,0,0,3.799589,1.134059,0,0.1753668,-0.1753668,2.210552,36.84246,0.1369266,0.1832583,0,0,1.134059
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,39.27442,39.27442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.994441,0.9586918,0,0,0,2.210552,36.84246,0.1369266,0,0,0,0.9586918
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,38.16671,38.16671,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0,0.03188894,0.03029449,0,0,3.994441,0.9586918,0,0.03188894,-0.03188894,2.176939,36.28223,0.1369266,0.03332394,0,0,0.9586918
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1620854,40.20171,37.32603,0.1683971,0.1683971,0,0,0,0.1683971,96.25191,0,0,0,0.1620854,0.1772601,0.1683971,0,0,4.029873,0.9268029,0,0.01517467,-0.01517467,2.160943,36.01564,0.1369266,0.1852368,0.1296683,0,1.088888
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4053517,43.88537,36.52491,0.4920759,0.4920759,0,0,0,0.4920759,82.37585,1.110223E-16,0,0,0.4053517,0.5179747,0.4920759,0,0,4.046734,0.9116282,0,0.112623,-0.112623,2.042228,34.03706,0.1369266,0.5412835,0.3242814,0,1.31698
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.7923875,54.28549,38.8887,0.1434062,0.1434062,0,0,0,0.1434062,552.5477,0,0,0,0.7923875,0.1509538,0.1434062,0,0,4.171871,0.7990053,0.6414337,0,0.6414337,2.650745,44.179,0.1368593,0.1577468,0.63391,0,1.591393
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.012767,65.68227,44.3976,0.7502996,0.7502996,0,-1,0,0.7502996,134.9817,0,0,0,1.012767,0.789789,0.7502996,0,0,3.530437,1.376296,0.2229784,0,0.2229784,2.862281,47.70459,0.1368359,0.8253295,0.810214,0,2.389063
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.232686,78.51646,50.04497,0.181277,0.181277,0,-1,0,0.181277,680.0011,0,0,0,1.232686,0.1908179,0.181277,0,0,3.307459,1.576976,1.041868,0,1.041868,3.850684,64.17793,0.1367267,0.1994047,0.9861487,0,2.809662
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.41951,90.24633,54.26813,0.4402549,0.4402549,0,-1,0,0.4402549,322.429,0,0,0,1.41951,0.4634263,0.4402549,0,0,2.265591,2.514657,0.9560832,0,0.9560832,4.757704,79.29491,0.1366266,0.4842804,1.135608,0,3.934167
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.416129,94.562,57.35391,0.7326405,0.7326405,0,-1,0,0.7326405,193.2911,0,0,0,1.416129,0.7712005,0.7326405,0,0,1.309507,3.375132,0.6449283,0,0.6449283,5.369537,89.4921,0.1365592,0.8059046,1.132903,0,4.791261
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.263411,92.93697,60.19243,0.6875926,0.6875926,0,-1,0,0.6875926,183.7441,0,0,0,1.263411,0.7237816,0.6875926,0,0,0.6645793,3.955568,0.539629,0,0.539629,5.881474,98.02437,0.1365029,0.7563518,1.010728,0,5.218978
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.144649,90.77464,61.63641,0,0,0,-1,0,0,0,1.019699,0,0,1.144649,0,0,0,0,0.1249503,4.441234,0.1249503,0,0.1249503,6.000012,100,0.1364899,0,0.9157194,0,5.585883
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,0.9312854,84.37627,61.86389,0.5232553,0.5232553,0,-1,0,0.5232553,177.9791,0.3804903,0,0,0.9312854,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1364899,0.5755809,0.7450284,0,5.484974
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.5747697,75.00993,62.08148,0.9067061,0.9067061,0,-1,0,0.9067061,63.39096,0,0,0,0.5747697,0.9544275,0.9067061,0,0,0,4.553689,0,0.3796578,-0.3796578,5.599818,93.33011,0.1364899,0.9973767,0.4598158,0,5.128458
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.2941951,66.82126,60.58804,0.5918859,0.5918859,0,-1,0,0.5918859,49.7047,0,0,0,0.2941951,0.6230378,0.5918859,0,0,0.4218419,4.174031,0,0.3288427,-0.3288427,5.253187,87.55294,0.1364899,0.6510745,0.2353561,0,4.468226
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,57.24512,57.24512,2.188779,1.38,0,-1,0,1.38,0,0,0.8087791,1.027657,0,1.452632,1.38,0,0,0.7872227,3.845188,0,1.452632,-1.452632,3.721979,62.03286,0.1364899,2.407657,0,0,3.845188
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,54.18901,54.18901,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.401258,2.392557,0,0.7321318,-0.7321318,2.950244,49.17064,0.1364899,0.7650777,0,0,2.392557
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,51.59775,51.59775,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.214738,1.660425,0,1.452632,-1.452632,1.419036,23.65055,0.1364899,1.786261,0,0,1.660425
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,49.2933,49.2933,0.2189005,0.1974039,0,-1,0,0.1974039,0,0,0.02149667,0.04338672,0,0.2077935,0.1974039,0,0,4.828773,0.2077935,0,0.2077935,-0.2077935,1.200002,20,0.1364899,0.2407906,0,0,0.2077935
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,47.00864,47.00864,0.1490488,0,0,-1,0,0,0,0,0.1490488,0.1639537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364899,0.1639537,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,45.22839,45.22839,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364899,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,43.83385,43.83385,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364899,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,42.44921,42.44921,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364899,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,41.19314,41.19314,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364899,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,40.13488,40.13488,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364899,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,38.99749,38.99749,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364899,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,37.90956,37.90956,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1365947,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,37.07877,37.07877,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1367273,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.4819393,45.09659,36.27766,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4819393,0,0,1.452632,1.38,2.299654,2.484,1.861939,0,1.861939,5.584759,93.07913,0.1367709,0,0.3855515,1.7,2.965939
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9248028,56.90034,38.61177,0.7862725,0.7862725,0,0,0,0.7862725,117.6186,0,0,0,0.9248028,0.8276553,0.7862725,0,0,0.4377151,4.159745,0.09714752,0,0.09714752,5.676921,94.61517,0.1367608,0.8648998,0.7398422,0,5.084548
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.067593,66.74812,44.14046,0.8608732,0.8608732,0,-1,0,0.8608732,124.0127,0,0,0,1.067593,0.9061822,0.8608732,0,0,0.3405675,4.247178,0.1614102,0,0.1614102,5.830049,97.16728,0.1367439,0.9469604,0.854074,0,5.314771
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.197115,77.15247,49.78782,0.7452824,0.7452824,0,-1,0,0.7452824,160.6257,0.23345,0,0,1.197115,0.7845078,0.7452824,0,0,0.1791573,4.392447,0.1791573,0,0.1791573,6.000012,100,0.1367253,0.8198106,0.9576921,0,5.589562
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.360779,87.88113,54.05054,0.1393577,0.1393577,0,-1,0,0.1393577,976.4649,1.214087,0,0,1.360779,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1367253,0.1532935,1.088623,0,5.914468
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.172271,85.79581,57.13632,0.5292082,0.5292082,0,-1,0,0.5292082,221.5142,0.6152101,0,0,1.172271,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1367253,0.5821291,0.9378171,0,5.72596
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.043305,85.40124,59.97484,0,0,0,-1,0,0,0,1.043305,0,0,1.043305,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1367253,0,0.8346443,0,5.596994
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.035413,86.97231,61.41883,0.2867626,0.2867626,0,-1,0,0.2867626,361.0699,0.7335581,0,0,1.035413,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1367253,0.3154388,0.8283307,0,5.589102
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,0.9104202,83.4912,61.63641,0.4277562,0.4277562,0,-1,0,0.4277562,212.8362,0.4601505,0,0,0.9104202,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1367253,0.4705319,0.7283362,0,5.464109
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.5339711,73.76364,61.86389,0.6349689,0.6349689,0,-1,0,0.6349689,84.09406,0,0,0,0.5339711,0.6683883,0.6349689,0,0,0,4.553689,0,0.1344172,-0.1344172,5.858324,97.63853,0.1367253,0.6984658,0.4271769,0,5.08766
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2233994,65.09547,60.4199,0.5739167,0.5739167,0,-1,0,0.5739167,38.92541,0,1.110223E-16,0,0.2233994,0.6041229,0.5739167,0,0,0.1493524,4.419272,0,0.3807235,-0.3807235,5.457006,90.94992,0.1367253,0.6313084,0.1787196,0,4.642671
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,57.02753,57.02753,0.2442979,0.2442979,0,-1,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.5723785,4.038548,0,0.2571557,-0.2571557,5.18594,86.43216,0.1367253,0.2687277,0,0,4.038548
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,53.96153,53.96153,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.8581071,3.781393,0,0.06799121,-0.06799121,5.114271,85.23768,0.1367253,0.07105082,0,0,3.781393
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,51.35049,51.35049,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.9336529,3.713401,0,0.7855051,-0.7855051,4.286276,71.43779,0.1367253,0.8208528,0,0,3.713401
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,49.03616,49.03616,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.806436,2.927896,0,0.8965982,-0.8965982,3.341179,55.6862,0.1367253,0.9369451,0,0,2.927896
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,46.76139,46.76139,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.802656,2.031298,0,0.1398242,-0.1398242,3.193791,53.22974,0.1367253,0.1461163,0,0,2.031298
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,44.95146,44.95146,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.958017,1.891474,0,0.0978857,-0.0978857,3.09061,51.51007,0.1367253,0.1022906,0,0,1.891474
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,43.5866,43.5866,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,3.066779,1.793588,0,0.108129,-0.108129,2.976632,49.61044,0.1367253,0.1129948,0,0,1.793588
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,42.17228,42.17228,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.186922,1.685459,0,0.1270852,-0.1270852,2.842673,47.37778,0.1367253,0.132804,0,0,1.685459
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,40.91621,40.91621,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.328128,1.558374,0,0.05601042,-0.05601042,2.783633,46.39378,0.1367253,0.05853089,0,0,1.558374
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,39.85795,39.85795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.390362,1.502363,0,0,0,2.783633,46.39378,0.1367253,0,0,0,1.502363
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,38.72057,38.72057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.390362,1.502363,0,0,0,2.783633,46.39378,0.1367253,0,0,0,1.502363
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,37.63263,37.63263,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.390362,1.502363,0,0.09494992,-0.09494992,2.683547,44.72569,0.1367253,0.09922267,0,0,1.502363
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,36.77217,36.77217,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.495862,1.407414,0,0.07035906,-0.07035906,2.609382,43.4896,0.1367253,0.07352521,0,0,1.407414
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.231833,40.08109,35.97106,0,0,0,0,0,0,0,0,0,0,0.231833,0,0,0,0,3.574038,1.337054,0.231833,0,0.231833,2.829318,47.1552,0.1367012,0,0.1854664,0,1.568888
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.4852838,47.34409,38.33484,0.2244317,0.2244317,0,0,0,0.2244317,216.2278,0,0,0,0.4852838,0.2362439,0.2244317,0,0,3.342205,1.545704,0.2490399,0,0.2490399,3.065578,51.09286,0.1366752,0.2468749,0.388227,0,2.030988
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.3846552,51.18568,43.86353,1.073142,1.073142,0,-1,0,1.073142,35.84382,0,2.220446E-16,0,0.3846552,1.129624,1.073142,0,0,3.093165,1.76984,0,0.7449683,-0.7449683,2.280312,38.00513,0.1366752,1.180457,0.3077242,0,2.154495
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.4376752,58.24568,49.51089,1.206704,1.206704,0,-1,0,1.206704,36.27029,0,0,0.2705882,0.4376752,1.270215,1.206704,0,0,3.920908,1.024872,0,0.8325399,-0.8325399,1.402738,23.37892,0.1366752,1.327375,0.3501402,0,1.462547
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.8213834,71.84017,53.7934,0.01158348,0.01158348,0,-1,0,0.01158348,7090.99,0,0,0,0.8213834,0.01219313,0.01158348,0,0,4.845952,0.192332,0.8091902,0,0.8091902,2.170403,36.17332,0.1365911,0.01274183,0.6571067,0,1.013715
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.167889,85.33717,56.88906,1.513069,1.38,0,-1,0,1.38,84.62966,0,0.1330688,0.5679037,1.167889,1.452632,1.38,0,0,4.036762,0.9206032,0,0.2847422,-0.2847422,1.870259,31.17092,0.1365911,1.664376,0.9343114,0,2.088492
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.141776,88.14445,59.69791,0.564974,0.564974,0,-1,0,0.564974,202.0936,0,0,0,1.141776,0.5947095,0.564974,0,0,4.353142,0.6358609,0.547067,0,0.547067,2.389252,39.82079,0.1365342,0.6214714,0.9134212,0,1.777637
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.8655813,81.68855,61.20124,0.390064,0.390064,0,-1,0,0.390064,221.9075,0,0,0,0.8655813,0.4105937,0.390064,0,0,3.806075,1.128221,0.4549877,0,0.4549877,2.820891,47.01476,0.136487,0.4290704,0.6924651,0,1.993803
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.6982933,77.41248,61.41883,0.3051327,0.3051327,0,-1,0,0.3051327,228.849,0,0,0,0.6982933,0.3211924,0.3051327,0,0,3.351088,1.53771,0.3771009,0,0.3771009,3.178641,52.97724,0.1364479,0.335646,0.5586346,0,2.236003
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.5855225,74.78457,61.63641,0.8737674,0.8737674,0,-1,0,0.8737674,67.01126,0,0,0,0.5855225,0.9197551,0.8737674,0,0,2.973987,1.877101,0,0.3342326,-0.3342326,2.826329,47.10538,0.1364479,0.9611441,0.468418,0,2.462624
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.167769,63.66859,60.19243,0,0,0,-1,0,0,0,0,0,0,0.167769,0,0,0,0,3.345356,1.542868,0.167769,0,0.167769,2.985488,49.75803,0.1364305,0,0.1342152,0,1.710637
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,56.82972,56.82972,0.1794784,0.1794784,0,-1,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,3.177587,1.69386,0,0.1889246,-0.1889246,2.786344,46.43898,0.1364305,0.1974262,0,0,1.69386
