Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,53.71428,53.71428,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,3.387503,1.504936,0,0.440248,-0.440248,2.322282,38.70462,0.1364305,0.4600592,0,0,1.504936
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,51.12301,51.12301,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,3.876668,1.064688,0,0.3790715,-0.3790715,1.922706,32.04503,0.1364305,0.3961297,0,0,1.064688
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,48.7889,48.7889,0.7644265,0.6513355,0,-1,0,0.6513355,0,0,0.1130909,0.1895336,0,0.6856164,0.6513355,0,0,4.297858,0.6856164,0,0.6856164,-0.6856164,1.200002,20,0.1364305,0.8408691,0,0,0.6856164
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,46.50424,46.50424,0.1018624,0,0,-1,0,0,0,0,0.1018624,0.1120486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364305,0.1120486,0,0,0
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,44.72398,44.72398,0.06753407,0,0,-1,0,0,0,0,0.06753407,0.07428748,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364305,0.07428748,0,0,0
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,43.33934,43.33934,0.002118131,0,0,-1,0,0,0,0,0.002118131,0.002329944,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364305,0.002329944,0,0,0
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,41.91513,41.91513,0.1278644,0,0,-1,0,0,0,0,0.1278644,0.1406509,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364305,0.1406509,0,0,0
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,40.66896,40.66896,0.07170509,0,0,-1,0,0,0,0,0.07170509,0.0788756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364305,0.0788756,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,39.61069,39.61069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364305,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,38.44363,38.44363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364305,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,37.3557,37.3557,0.02801434,0.02801434,1.480646,0,0.4603163,0.02801434,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1365307,0.03081578,0,1.7,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,36.49524,36.49524,0.1159797,0.1159797,1.568611,0,0.4843309,0.1159797,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1366509,0.1275777,0,1.7,1.242
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.4850903,44.52873,35.68424,0.2969987,0.2969987,1.7,0,0.5202,0.2969987,163.3308,-2.220446E-16,0,0,0.4850903,0,0,1.403001,1.332851,2.299654,2.484,1.817942,0,1.817942,5.543019,92.38347,0.1367556,0.3266986,0.3880722,1.7,2.96909
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.8661029,54.95246,38.04802,0.7740901,0.7740901,0,0,0,0.7740901,111.8866,0,0,0,0.8661029,0.8148317,0.7740901,0,0,0.4817129,4.120147,0.05127114,0,0.05127114,5.591659,93.19413,0.1367503,0.8514991,0.6928823,0,4.98625
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.057553,65.83691,43.5866,0,0,0,-1,0,0,0,0.6271116,0,0,1.057553,0,0,0,0,0.4304417,4.166291,0.4304417,0,0.4304417,6.000012,100,0.1367057,0,0.8460427,0,5.223845
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.270812,78.60617,49.23396,0,0,0,-1,0,0,0,1.270812,0,0,1.270812,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1367057,0,1.016649,0,5.824501
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.402561,88.6272,53.54614,0.6646315,0.6646315,0,-1,0,0.6646315,211.0283,0.7029486,0,0,1.402561,0.6996122,0.6646315,0,0,0,4.553689,0,0,0,6.000012,100,0.1367057,0.7310947,1.122049,0,5.95625
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.317963,89.99794,56.66159,0,0,0,-1,0,0,0,1.317963,0,0,1.317963,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1367057,0,1.05437,0,5.871652
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.342652,94.82736,59.47044,0.5834234,0.5834234,0,-1,0,0.5834234,230.1335,0.7285225,0,0,1.342652,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1367057,0.6417657,1.074122,0,5.896341
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.183681,91.21556,60.97376,0.885569,0.885569,0,-1,0,0.885569,133.6634,0.2515036,0,0,1.183681,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1367057,0.9741259,0.9469452,0,5.73737
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,0.9576793,84.40668,61.25069,0,0,0,-1,0,0,0,0.9576793,0,0,0.9576793,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1367057,0,0.7661434,0,5.511368
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.6365651,75.89153,61.47817,0.8769962,0.8769962,0,-1,0,0.8769962,72.58471,0,0,0,0.6365651,0.9231539,0.8769962,0,0,0,4.553689,0,0.2865887,-0.2865887,5.697921,94.96516,0.1367057,0.9646958,0.5092521,0,5.190254
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2362485,64.91296,59.97484,0.1102268,0.1102268,0,-1,0,0.1102268,214.3295,0,0,0,0.2362485,0.1160282,0.1102268,0,0,0.3184319,4.2671,0.1202204,0,0.1202204,5.811972,96.866,0.1366933,0.1212495,0.1889988,0,4.503349
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,56.60225,56.60225,0.9710157,0.9710157,0,-1,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.1982116,4.375299,0,1.022122,-1.022122,4.734561,78.90919,0.1366933,1.068117,0,0,4.375299
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,53.4868,53.4868,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.333902,3.353177,0,1.245666,-1.245666,3.421514,57.02512,0.1366933,1.301721,0,0,3.353177
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,50.87576,50.87576,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.717976,2.107511,0,0.9581127,-0.9581127,2.411574,40.19283,0.1366933,1.001228,0,0,2.107511
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,48.57131,48.57131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.782546,1.149398,0,0,0,2.411574,40.19283,0.1366933,0,0,0,1.149398
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,46.25698,46.25698,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.782546,1.149398,0,0.1928632,-0.1928632,2.208279,36.80457,0.1366933,0.201542,0,0,1.149398
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,44.47673,44.47673,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,3.996838,0.9565349,0,0.0511856,-0.0511856,2.154324,35.90533,0.1366933,0.05348895,0,0,0.9565349
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,43.09208,43.09208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.053711,0.9053493,0,0,0,2.154324,35.90533,0.1366933,0,0,0,0.9053493
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,41.66788,41.66788,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,4.053711,0.9053493,0,0.122391,-0.122391,2.025313,33.75515,0.1366933,0.1278986,0,0,0.9053493
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,40.4217,40.4217,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.189701,0.7829583,0,0.05795454,-0.05795454,1.964223,32.73699,0.1366933,0.0605625,0,0,0.7829583
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,39.33376,39.33376,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.254095,0.7250037,0,0.05968437,-0.05968437,1.901311,31.68845,0.1366933,0.06237016,0,0,0.7250037
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,38.16671,38.16671,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.320411,0.6653193,0,0.05154568,-0.05154568,1.846977,30.78288,0.1366933,0.05386524,0,0,0.6653193
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,37.07877,37.07877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.377684,0.6137736,0,0,0,1.846977,30.78288,0.1366933,0,0,0,0.6137736
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,36.21832,36.21832,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.377684,0.6137736,0,0.1976758,-0.1976758,1.638608,27.31008,0.1366933,0.2065712,0,0,0.6137736
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.4745316,44.00059,35.37764,0,0,0,0,0,0,0,0,0,0,0.4745316,0,0,0,0,4.597323,0.4160979,0.4745316,0,0.4745316,2.088788,34.81307,0.1366442,0,0.3796253,0,0.8906295
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.892877,55.20825,37.75131,0.8713461,0.8713461,0,0,0,0.8713461,102.471,0,1.110223E-16,0,0.892877,0.9172063,0.8713461,0,0,4.122792,0.8431764,0,0.0243293,-0.0243293,2.063143,34.38565,0.1366442,0.9584807,0.7143016,0,1.736053
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.168294,68.33225,43.30967,0.6504614,0.6504614,0,-1,0,0.6504614,179.61,0,0,0,1.168294,0.6846962,0.6504614,0,0,4.149824,0.8188471,0.4835977,0,0.4835977,2.521924,42.03198,0.1365942,0.7155076,0.9346351,0,1.987141
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.163074,75.21857,49.01638,0.0925066,0.0925066,0,-1,0,0.0925066,1257.288,0,0,0,1.163074,0.09737537,0.0925066,0,0,3.666227,1.254085,1.065699,0,1.065699,3.532935,58.88213,0.1364842,0.1017573,0.9304593,0,2.417159
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.423589,89.06184,53.32855,0.6038306,0.6038306,0,-1,0,0.6038306,235.7596,0,0,0,1.423589,0.6356112,0.6038306,0,0,2.600528,2.213214,0.7879773,0,0.7879773,4.280476,71.34112,0.136403,0.6642137,1.138871,0,3.636802
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.421844,93.45523,56.444,0.5344367,0.5344367,0,-1,0,0.5344367,266.0453,0,0,0,1.421844,0.562565,0.5344367,0,0,1.812551,2.922393,0.8592786,0,0.8592786,5.095659,84.92747,0.1363145,0.5878804,1.137475,0,4.344237
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.342824,94.59384,59.3023,0.9081209,0.9081209,0,-1,0,0.9081209,147.8684,0,0,0,1.342824,0.9559167,0.9081209,0,0,0.953272,3.695744,0.386907,0,0.386907,5.462711,91.045,0.1362747,0.998933,1.074259,0,5.038568
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.197756,91.47208,60.80563,0.1836861,0.1836861,0,-1,0,0.1836861,652.0667,0.4380368,0,0,1.197756,0.1933538,0.1836861,0,0,0.5663651,4.043961,0.5663651,0,0.5663651,6.000012,100,0.1362165,0.2020547,0.9582045,0,5.241716
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,0.9214528,83.08163,61.0331,0.4952813,0.4952813,0,-1,0,0.4952813,186.0463,0.400104,0,0,0.9214528,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1362165,0.5448095,0.7371622,0,5.475142
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.6211813,75.31429,61.31003,0.6235393,0.6235393,0,-1,0,0.6235393,99.62183,0,0,0,0.6211813,0.6563572,0.6235393,0,0,0,4.553689,0,0.03517589,-0.03517589,5.962934,99.38203,0.1362165,0.6858932,0.496945,0,5.17487
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2548533,65.14235,59.80671,0.1577096,0.1577096,0,-1,0,0.1577096,161.5965,0.04975883,0,0,0.2548533,0.1660102,0.1577096,0,0,0.03908432,4.518513,0.03908432,0,0.03908432,6.000012,100,0.1362124,0.1734806,0.2038826,0,4.773366
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,56.41433,56.41433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1362124,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,53.23954,53.23954,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1362124,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,50.6285,50.6285,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1362124,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,48.31417,48.31417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1362124,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,46.00972,46.00972,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1362124,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,44.22947,44.22947,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1362124,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,42.80526,42.80526,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1362124,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,41.39095,41.39095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1362124,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,40.13488,40.13488,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1362124,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,39.05684,39.05684,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1362124,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,37.88978,37.88978,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1362124,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,36.80185,36.80185,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1362124,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,35.94139,35.94139,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1362124,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5047242,44.28915,35.10071,1.242603,1.242603,0,0,0,1.242603,40.61829,0,0,0,0.5047242,1.308004,1.242603,0,0,2.395528,2.397714,0,0.8032793,-0.8032793,2.880684,48.01131,0.1362124,1.366864,0.4037794,0,2.902438
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9134393,55.33916,37.4645,0.8855956,0.8855956,0,0,0,0.8855956,103.1441,0,1.110223E-16,0,0.9134393,0.9322059,0.8855956,0,0,3.28806,1.594435,0,0.01876663,-0.01876663,2.860903,47.68161,0.1362124,0.9741552,0.7307515,0,2.507874
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.071532,65.52779,43.03274,0.2649473,0.2649473,0,-1,0,0.2649473,404.4323,0,0,0,1.071532,0.2788919,0.2649473,0,0,3.308912,1.575668,0.7926405,0,0.7926405,3.612867,60.21434,0.136131,0.291442,0.8572259,0,2.647201
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.215423,76.38087,48.75923,0.4222698,0.4222698,0,-1,0,0.4222698,287.8308,0,0,0,1.215423,0.4444945,0.4222698,0,0,2.516271,2.289045,0.7709281,0,0.7709281,4.344234,72.40376,0.136052,0.4644968,0.9723381,0,3.504467
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.252897,83.11884,53.13074,0.05541111,0.05541111,0,-1,0,0.05541111,2261.094,0,0,0,1.252897,0.05832748,0.05541111,0,0,1.745343,2.98288,1.19457,0,1.19457,5.477502,91.29153,0.1359296,0.06095222,1.002318,0,4.235777
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.264443,87.61388,56.24619,0.2998453,0.2998453,0,-1,0,0.2998453,421.6984,0.3980428,0,0,1.264443,0.3156267,0.2998453,0,0,0.5507734,4.057993,0.5507734,0,0.5507734,6.000012,100,0.1358733,0.3298299,1.011554,0,5.322436
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.113554,86.45206,59.08471,0,0,0,-1,0,0,0,1.113554,0,0,1.113554,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1358733,0,0.8908436,0,5.667243
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.052304,86.44953,60.58804,0.2257213,0.2257213,0,-1,0,0.2257213,466.196,0.8147024,0,0,1.052304,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1358733,0.2482934,0.841843,0,5.605993
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.8564713,81.03381,60.86497,0,0,0,-1,0,0,0,0.8564713,0,0,0.8564713,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1358733,0,0.685177,0,5.41016
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.6285735,75.31263,61.1419,0.5143265,0.5143265,0,-1,0,0.5143265,122.2129,0.08717719,0,0,0.6285735,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1358733,0.5657591,0.5028588,0,5.182262
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.2953527,65.85335,59.63857,1.060924,1.060924,0,-1,0,1.060924,27.83918,0,0,0,0.2953527,1.116763,1.060924,0,0,0,4.553689,0,0.8214099,-0.8214099,5.13417,85.56933,0.1358733,1.167017,0.2362821,0,4.849041
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,56.21652,56.21652,0.9689336,0.9689336,0,-1,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.9126776,3.732279,0,1.01993,-1.01993,4.059069,67.65102,0.1358733,1.065827,0,0,3.732279
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,53.04173,53.04173,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,2.045933,2.712349,0,0.677327,-0.677327,3.345104,55.75162,0.1358733,0.7078066,0,0,2.712349
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,50.43069,50.43069,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.798519,2.035022,0,0.2396224,-0.2396224,3.09252,51.54189,0.1358733,0.2504054,0,0,2.035022
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,48.12625,48.12625,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.064766,1.7954,0,0.5790548,-0.5790548,2.482142,41.36896,0.1358733,0.6051123,0,0,1.7954
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,45.81192,45.81192,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.70816,1.216345,0,0.09752231,-0.09752231,2.379345,39.65567,0.1358733,0.1019108,0,0,1.216345
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,44.00199,44.00199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.816518,1.118822,0,0,0,2.379345,39.65567,0.1358733,0,0,0,1.118822
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,42.58768,42.58768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.816518,1.118822,0,0,0,2.379345,39.65567,0.1358733,0,0,0,1.118822
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,41.14369,41.14369,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.816518,1.118822,0,0.08979339,-0.08979339,2.284694,38.07816,0.1358733,0.09383409,0,0,1.118822
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,39.88762,39.88762,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.916289,1.029029,0,0.2047395,-0.2047395,2.06888,34.48126,0.1358733,0.2139527,0,0,1.029029
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,38.77991,38.77991,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.143777,0.8242896,0,0.1471419,-0.1471419,1.913779,31.89625,0.1358733,0.1537633,0,0,0.8242896
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,37.60296,37.60296,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.307268,0.6771477,0,0.1485883,-0.1485883,1.757153,29.28582,0.1358733,0.1552747,0,0,0.6771477
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,36.55458,36.55458,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.472366,0.5285594,0,0.2074493,-0.2074493,1.538482,25.64132,0.1358733,0.2167845,0,0,0.5285594
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,35.68424,35.68424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.702865,0.3211102,0,0,0,1.538482,25.64132,0.1358733,0,0,0,0.3211102
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4165879,42.31338,34.82378,1.052135,1.052135,0.425,0,0.172125,1.052135,39.59454,1.110223E-16,0,0,0.4165879,0.6601416,0.6271346,0,0,4.702865,0.3211102,0,0.2435538,-0.2435538,1.281754,21.36252,0.1358733,1.157348,0.3332703,1.7,0.737698
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.6659027,49.74421,37.18757,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,108.621,0,0,0,0.6659027,0,0,1.086948,1.032601,4.973481,0.07755636,1.698504,0,1.698504,2.893096,48.21817,0.1359905,0.6743567,0.5327222,1.7,0.743459
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.7786961,58.33564,42.78548,0.2681139,0.2681139,0,-1,0,0.2681139,290.4348,0,0,0,0.7786961,0.2822251,0.2681139,0,0,3.274977,1.60621,0.496471,0,0.496471,3.36409,56.06805,0.1359398,0.2949252,0.6229569,0,2.384906
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,0.9187566,68.1665,48.51197,0,0,0,-1,0,0,0,0,0,0,0.9187566,0,0,0,0,2.778506,2.053034,0.9187566,0,0.9187566,4.235699,70.59484,0.135846,0,0.7350053,0,2.97179
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.246627,82.60048,52.88349,0.9427888,0.9427888,0,-1,0,0.9427888,132.2276,0,0,0,1.246627,0.9924092,0.9427888,0,0,1.859749,2.879915,0.2542178,0,0.2542178,4.476871,74.61437,0.1358201,1.037068,0.9973016,0,4.126542
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.235642,86.36549,56.01872,0.3944429,0.3944429,0,-1,0,0.3944429,313.2626,0,0,0,1.235642,0.4152031,0.3944429,0,0,1.605531,3.108711,0.8204392,0,0.8204392,5.255208,87.58662,0.1357365,0.4338872,0.9885139,0,4.344353
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.016309,83.27103,58.91658,0.4825918,0.4825918,0,-1,0,0.4825918,210.594,0,0,0,1.016309,0.5079914,0.4825918,0,0,0.7850923,3.847106,0.5083179,0,0.5083179,5.737441,95.62383,0.1356848,0.5308509,0.8130474,0,4.863415
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.8799137,81.16129,60.4199,0.06073371,0.06073371,0,-1,0,0.06073371,1448.806,0.5392091,0,0,0.8799137,0.06393023,0.06073371,0,0,0.2767744,4.304592,0.2767744,0,0.2767744,6.000012,100,0.1356566,0.06680708,0.703931,0,5.184506
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.7851392,78.88203,60.69683,1.039042,1.039042,0,-1,0,1.039042,75.56377,0,0,0,0.7851392,1.093728,1.039042,0,0,0,4.553689,0,0.3085891,-0.3085891,5.67473,94.57865,0.1356566,1.142946,0.6281114,0,5.338828
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.5511841,73.2065,60.97376,0,0,0,-1,0,0,0,0.2083073,0,0,0.5511841,0,0,0,0,0.3428768,4.2451,0.3428768,0,0.3428768,6.000012,100,0.1356218,0,0.4409473,0,4.796284
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2344671,64.41342,59.52978,0.4581407,0.4581407,0,-1,0,0.4581407,51.17798,0,0,0,0.2344671,0.4822534,0.4581407,0,0,0,4.553689,0,0.2477862,-0.2477862,5.738822,95.64685,0.1356218,0.5039548,0.1875737,0,4.788156
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,56.04839,56.04839,0.1506396,0.1506396,0,-1,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.275318,4.305903,0,0.158568,-0.158568,5.571677,92.8611,0.1356218,0.1657036,0,0,4.305903
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,52.85382,52.85382,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4515047,4.147335,0,0.4289062,-0.4289062,5.11957,85.326,0.1356218,0.448207,0,0,4.147335
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,50.23289,50.23289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9280672,3.718428,0,0,0,5.11957,85.326,0.1356218,0,0,0,3.718428
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,47.89877,47.89877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9280672,3.718428,0,0,0,5.11957,85.326,0.1356218,0,0,0,3.718428
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,45.59433,45.59433,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.9280672,3.718428,0,0.133039,-0.133039,4.979335,82.98875,0.1356218,0.1390257,0,0,3.718428
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,43.7844,43.7844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.075888,3.58539,0,0,0,4.979335,82.98875,0.1356218,0,0,0,3.58539
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,42.3602,42.3602,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.075888,3.58539,0,0.03966274,-0.03966274,4.937527,82.29195,0.1356218,0.04144756,0,0,3.58539
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,40.91621,40.91621,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.119958,3.545727,0,0.2075901,-0.2075901,4.718708,78.64497,0.1356218,0.2169316,0,0,3.545727
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,39.64036,39.64036,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.350614,3.338137,0,0.1984053,-0.1984053,4.50957,75.15935,0.1356218,0.2073336,0,0,3.338137
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,38.55243,38.55243,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.571064,3.139731,0,0.1349145,-0.1349145,4.367357,72.78915,0.1356218,0.1409857,0,0,3.139731
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,37.3557,37.3557,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.720969,3.004817,0,0.1383368,-0.1383368,4.221538,70.35882,0.1356218,0.1445619,0,0,3.004817
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,36.29744,36.29744,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.874677,2.86648,0,0,0,4.221538,70.35882,0.1356218,0,0,0,2.86648
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,35.43698,35.43698,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.874677,2.86648,0,0.06488097,-0.06488097,4.153147,69.21898,0.1356218,0.06780062,0,0,2.86648
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4134066,42.0251,34.60619,1.168762,1.168762,0,0,0,1.168762,35.37132,0,2.220446E-16,0,0.4134066,1.230276,1.168762,0,0,1.946766,2.801599,0,0.8168694,-0.8168694,3.292091,54.86808,0.1356218,1.285638,0.3307252,0,3.215006
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.6665005,49.51947,36.96998,0.3437701,0.3437701,0,0,0,0.3437701,193.8797,0,0,0,0.6665005,0.3618633,0.3437701,0,0,2.854399,1.98473,0.3046373,0,0.3046373,3.581095,59.68481,0.1355908,0.3781471,0.5332004,0,2.65123
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.069207,64.87042,42.52834,0.6975598,0.6975598,0,-1,0,0.6975598,153.2782,0,0,0,1.069207,0.7342735,0.6975598,0,0,2.549762,2.258903,0.3349336,0,0.3349336,3.898841,64.98056,0.1355568,0.7673158,0.8553657,0,3.32811
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.237812,76.39904,48.26471,0.2474971,0.2474971,0,-1,0,0.2474971,500.1321,0,0,0,1.237812,0.2605233,0.2474971,0,0,2.214828,2.560344,0.9772892,0,0.9772892,4.825979,80.43283,0.1354576,0.2722468,0.9902499,0,3.798156
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.242697,82.18273,52.65601,0.3388264,0.3388264,0,-1,0,0.3388264,366.765,0,0,0,1.242697,0.3566594,0.3388264,0,0,1.237539,3.439904,0.8860373,0,0.8860373,5.666548,94.44228,0.1353678,0.3727091,0.9941574,0,4.6826
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.178158,84.25367,55.80113,1.166111,1.166111,0,-1,0,1.166111,101.0332,0,0,0,1.178158,1.227485,1.166111,0,0,0.3515019,4.237337,0,0.04932634,-0.04932634,5.614553,93.57571,0.1353678,1.282722,0.9425267,0,5.415495
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,0.9462602,80.95954,58.6891,0,0,0,-1,0,0,0,0.5399513,0,0,0.9462602,0,0,0,0,0.4063089,4.188011,0.4063089,0,0.4063089,6.000012,100,0.1353267,0,0.7570081,0,5.134271
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,0.8999339,81.52509,60.25177,0.6698874,0.6698874,0,-1,0,0.6698874,134.3411,0.1947893,0,0,0.8999339,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1353267,0.7368761,0.7199471,0,5.453623
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.7777394,78.48839,60.5287,0.0878557,0.0878557,0,-1,0,0.0878557,885.2464,0.6852598,0,0,0.7777394,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1353267,0.09664126,0.6221915,0,5.331429
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.4930055,71.62007,60.80563,0.220998,0.220998,0,-1,0,0.220998,223.0815,0.2603761,0,0,0.4930055,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1353267,0.2430978,0.3944044,0,5.046694
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.1793975,63.00209,59.3023,0.1184879,0.1184879,0,-1,0,0.1184879,151.4058,0.05467348,0,0,0.1793975,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1353267,0.1303366,0.143518,0,4.733087
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,55.88025,55.88025,0.6234684,0.6234684,0,-1,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1353267,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,52.65601,52.65601,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1353267,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,50.04497,50.04497,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1353267,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,47.70097,47.70097,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1353267,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,45.39652,45.39652,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1353267,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,43.5866,43.5866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1353267,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,42.17228,42.17228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1353267,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,40.72829,40.72829,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1353267,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,39.47223,39.47223,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1353267,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,38.35463,38.35463,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1353267,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,37.1579,37.1579,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1353267,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,36.1293,36.1293,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1353267,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,35.23918,35.23918,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1353267,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3185308,40.0545,34.40839,0,0,0,0,0,0,0,0,0,0,0.3185308,0,0,0,0,2.460551,2.339193,0.3185308,0,0.3185308,3.967913,66.13175,0.1352945,0,0.2548246,0,2.657724
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2483524,41.20617,36.77217,0.129871,0.129871,0,0,0,0.129871,191.23,0,0,0,0.2483524,0.1367064,0.129871,0,0,2.14202,2.625871,0.1116461,0,0.1116461,4.07383,67.89703,0.1352832,0.1428581,0.1986819,0,2.874223
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.5887065,53.70567,42.31075,0.6097006,0.6097006,0,-1,0,0.6097006,96.55666,0,0,0,0.5887065,0.64179,0.6097006,0,0,2.030374,2.726352,0,0.05308358,-0.05308358,4.017875,66.96445,0.1352832,0.6706706,0.4709652,0,3.315059
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.6402608,61.06491,48.03724,0.8576139,0.8576139,0,-1,0,0.8576139,74.65607,0,0,0,0.6402608,0.9027515,0.8576139,0,0,2.089356,2.673269,0,0.2624906,-0.2624906,3.741185,62.35297,0.1352832,0.9433753,0.5122087,0,3.313529
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1802836,55.95119,52.40875,1.116368,1.116368,0,-1,0,1.116368,16.14912,0,2.220446E-16,0,0.1802836,1.175124,1.116368,0,0,2.381012,2.410778,0,0.9948407,-0.9948407,2.692531,44.87543,0.1352832,1.228005,0.1442269,0,2.591062
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.8633808,74.99118,55.57365,1.341705,1.341705,0,-1,0,1.341705,64.34952,0,0,0.09587579,0.8633808,1.412321,1.341705,0,0,3.486391,1.415937,0,0.5489405,-0.5489405,2.113897,35.23155,0.1352832,1.475876,0.6907047,0,2.279318
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.4952991,69.14201,58.47151,0.680464,0.680464,0,-1,0,0.680464,72.78844,0,1.110223E-16,0,0.4952991,0.7162778,0.680464,0,0,4.096324,0.8669968,0,0.2209787,-0.2209787,1.880965,31.34936,0.1352832,0.7485104,0.3962393,0,1.362296
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4377695,69.47838,60.02429,0.6778464,0.6778464,0,-1,0,0.6778464,64.58241,1.110223E-16,0,0.04873756,0.4377695,0.7135225,0.6778464,0,0,4.341856,0.6460181,0,0.275753,-0.275753,1.590296,26.50488,0.1352832,0.745631,0.3502156,0,1.083788
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.131675,63.0171,60.30122,1.081303,0.4768431,0,-1,0,0.4768431,27.6139,0,0.6044594,0.8126627,0.131675,0.5019402,0.4768431,0,0,4.648249,0.3702652,0,0.3702652,-0.3702652,1.200002,20,0.1352832,1.189433,0.10534,0,0.5019402
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1302553,63.32998,60.63749,0,0,0,-1,0,0,0,0,0,0,0.1302553,0,0,0,0,5.059654,0,0.1302553,0,0.1302553,1.323573,22.05951,0.13527,0,0.1042042,0,0.1302553
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.02887297,59.71622,59.13417,0.1963951,0.1387976,0,-1,0,0.1387976,20.80221,0,0.05759752,0.09918048,0.02887297,0.1461027,0.1387976,0,0,4.929399,0.1172298,0,0.1172298,-0.1172298,1.200002,20,0.13527,0.2160346,0.02309837,0,0.1461027
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,55.69234,55.69234,0.4215198,0,0,-1,0,0,0,0,0.4215198,0.4636717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13527,0.4636717,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,52.45821,52.45821,0.3335651,0,0,-1,0,0,0,0,0.3335651,0.3669216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13527,0.3669216,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,49.84716,49.84716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13527,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,47.54272,47.54272,1.361336,0,0,-1,0,0,0,0,1.361336,1.49747,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13527,1.49747,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,45.22839,45.22839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13527,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,43.41846,43.41846,0.09433234,0,0,-1,0,0,0,0,0.09433234,0.1037656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13527,0.1037656,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,42.00415,42.00415,0.2741404,0,0,-1,0,0,0,0,0.2741404,0.3015544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13527,0.3015544,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,40.56016,40.56016,0.04889582,0,0,-1,0,0,0,0,0.04889582,0.0537854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13527,0.0537854,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,39.27442,39.27442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13527,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,38.16671,38.16671,0.01465854,0,0,-1,0,0,0,0,0.01465854,0.01612439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13527,0.01612439,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,36.96998,36.96998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13527,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,35.94139,35.94139,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,5.059654,0,1.332298,0,1.332298,2.463931,41.06544,0.1354243,0.3273393,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,35.08093,35.08093,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.727356,1.199068,1.38,0,1.38,3.773114,62.88511,0.1355413,0.1164351,0,1.7,1.199068
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2386946,38.39821,34.21058,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,25.15623,0,0,0,0.2386946,0,0,0.7511515,0.7135939,2.347357,2.441068,0.9522885,0,0.9522885,4.676534,77.94209,0.1356662,1.043733,0.1909557,1.7,2.679763
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4259064,44.32995,36.57437,0,0,1.02017,0,0.3346064,0,0,0,0,0,0.4259064,0,0,1.02017,0.9691616,1.395068,3.298128,1.395068,0,1.395068,6.000012,100,0.1356597,0,0.3407251,1.7,3.724034
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7104499,56.05264,42.08327,0.5691692,0.5691692,0,-1,0,0.5691692,124.8223,0.1113245,0,0,0.7104499,0.5991254,0.5691692,0,0,0,4.553689,0,0,0,6.000012,100,0.1356597,0.6260861,0.56836,0,5.264139
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,0.9791018,68.80186,47.76031,0,0,0,-1,0,0,0,0.9791018,0,0,0.9791018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356597,0,0.7832814,0,5.532791
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.002417,74.63644,52.15161,0,0,0,-1,0,0,0,1.002417,0,0,1.002417,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356597,0,0.8019339,0,5.556107
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.014826,78.82047,55.3264,0,0,0,-1,0,0,0,1.014826,0,0,1.014826,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356597,0,0.8118608,0,5.568515
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.015674,82.42178,58.24404,0.1058355,0.1058355,0,-1,0,0.1058355,959.6723,0.9042686,0,0,1.015674,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1356597,0.1164191,0.8125395,0,5.569363
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.032924,84.87496,59.80671,0.9264047,0.9264047,0,-1,0,0.9264047,111.4982,0.05776154,0,0,1.032924,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1356597,1.019045,0.8263395,0,5.586613
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.8280922,79.3992,60.14297,0.411066,0.411066,0,-1,0,0.411066,201.4499,0.3953911,0,0,0.8280922,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1356597,0.4521726,0.6624737,0,5.381781
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.3978491,68.98101,60.4199,0.5124406,0.5124406,0,-1,0,0.5124406,77.63808,0,0,0,0.3978491,0.5394112,0.5124406,0,0,0,4.553689,0,0.1415621,-0.1415621,5.850792,97.51302,0.1356597,0.5636847,0.3182793,0,4.951538
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.1907166,62.90652,58.97592,1.067549,1.067549,0,-1,0,1.067549,17.86489,0,0,0,0.1907166,1.123736,1.067549,0,0,0.1572912,4.412127,0,0.9330197,-0.9330197,4.867303,81.12156,0.1356597,1.174304,0.1525733,0,4.602843
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,55.49453,55.49453,1.272429,1.272429,0,-1,0,1.272429,0,0,2.220446E-16,0.01967243,0,1.339399,1.272429,0,0,1.19398,3.479107,0,1.339399,-1.339399,3.455452,57.59076,0.1356597,1.399672,0,0,3.479107
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,52.27029,52.27029,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,2.682201,2.139708,0,0.3236367,-0.3236367,3.114309,51.90505,0.1356597,0.3382004,0,0,2.139708
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,49.62957,49.62957,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,3.041798,1.816071,0,0.3960503,-0.3960503,2.696836,44.94717,0.1356597,0.4138726,0,0,1.816071
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,47.31524,47.31524,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,3.481854,1.420021,0,0.3397278,-0.3397278,2.338731,38.97877,0.1356597,0.3550155,0,0,1.420021
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,45.03058,45.03058,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.859329,1.080293,0,0.07209742,-0.07209742,2.262734,37.71215,0.1356597,0.0753418,0,0,1.080293
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,43.23055,43.23055,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.939437,1.008195,0,0.1642714,-0.1642714,2.089576,34.8262,0.1356597,0.1716636,0,0,1.008195
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,41.80634,41.80634,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,4.121961,0.843924,0,0.2817652,-0.2817652,1.79257,29.8761,0.1356597,0.2944447,0,0,0.843924
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,40.33268,40.33268,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,4.435033,0.5621588,0,0.1362672,-0.1362672,1.648932,27.48214,0.1356597,0.1423992,0,0,0.5621588
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,39.08651,39.08651,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.586442,0.4258916,0,0.1185225,-0.1185225,1.523998,25.39991,0.1356597,0.123856,0,0,0.4258916
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,37.9689,37.9689,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.718133,0.3073691,0,0.07259986,-0.07259986,1.447471,24.12447,0.1356597,0.07586685,0,0,0.3073691
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,36.77217,36.77217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.7988,0.2347693,0,0,0,1.447471,24.12447,0.1356597,0,0,0,0.2347693
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,35.74358,35.74358,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.7988,0.2347693,0,0.03500396,-0.03500396,1.410573,23.50951,0.1356597,0.03657914,0,0,0.2347693
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,34.88313,34.88313,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.837693,0.1997653,0,0.03870863,-0.03870863,1.369771,22.82947,0.1356597,0.04045051,0,0,0.1997653
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2082864,37.66018,34.02267,0,0,0,0,0,0,0,0,0,0,0.2082864,0,0,0,0,4.880702,0.1610567,0.2082864,0,0.2082864,1.567369,26.12276,0.1356387,0,0.1666291,0,0.3693431
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.30884,41.89461,36.35678,0.5981541,0.5981541,1.7,0,0.5202,0.5981541,51.63218,0,0,0,0.30884,0,0,1.101846,1.046754,4.672416,0.3485145,1.355594,0,1.355594,2.853398,47.55654,0.1357896,0.6579695,0.247072,1.7,0.6573544
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.3994713,49.38048,41.86568,0.5866904,0.5866904,0,-1,0,0.5866904,68.08894,0,0,0,0.3994713,0.6175689,0.5866904,0,0,3.316823,1.568549,0,0.2180976,-0.2180976,2.623503,43.72496,0.1357896,0.6453595,0.319577,0,1.96802
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.193919,51.23529,47.54272,0.4233258,0.4233258,0,-1,0,0.4233258,45.80846,0,0,0,0.193919,0.4456061,0.4233258,0,0,3.559153,1.350451,0,0.2516871,-0.2516871,2.358201,39.30328,0.1357896,0.4656584,0.1551352,0,1.54437
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.7628472,68.23117,51.90435,0,0,0,-1,0,0,0,0,0,0,0.7628472,0,0,0,0,3.838805,1.098764,0.7628472,0,0.7628472,3.081902,51.36493,0.1357126,0,0.6102777,0,1.861611
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5167583,65.99318,55.10881,0.6589291,0.6589291,0,-1,0,0.6589291,78.42397,0,0,0,0.5167583,0.6936095,0.6589291,0,0,3.075958,1.785326,0,0.1768512,-0.1768512,2.895484,48.25797,0.1357126,0.724822,0.4134067,0,2.302085
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.3953218,66.37571,58.02645,0.8917994,0.8917994,0,-1,0,0.8917994,44.32855,0,0,0,0.3953218,0.9387362,0.8917994,0,0,3.27246,1.608475,0,0.5434144,-0.5434144,2.322675,38.71117,0.1357126,0.9809793,0.3162574,0,2.003797
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.7049496,75.49335,59.57923,0,0,0,-1,0,0,0,0,0,0,0.7049496,0,0,0,0,3.876253,1.065061,0.7049496,0,0.7049496,2.991449,49.85738,0.1356415,0,0.5639597,0,1.77001
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.5719982,72.54865,59.9155,1.184808,1.184808,0,-1,0,1.184808,48.2777,0,0,0,0.5719982,1.247166,1.184808,0,0,3.171304,1.699515,0,0.6751683,-0.6751683,2.279759,37.99591,0.1356415,1.303289,0.4575985,0,2.271513
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.2927345,66.43707,60.25177,0.9737518,0.9737518,0,-1,0,0.9737518,30.06254,0,2.220446E-16,0.04237761,0.2927345,1.025002,0.9737518,0,0,3.921491,1.024347,0,0.7322673,-0.7322673,1.507882,25.13131,0.1356415,1.071127,0.2341876,0,1.317082
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07138181,60.19215,58.74844,0.5420873,0.3452885,0,-1,0,0.3452885,20.67309,0,0.1967988,0.3052577,0.07138181,0.3634616,0.3452885,0,0,4.735121,0.2920798,0,0.2920798,-0.2920798,1.200002,20,0.1356415,0.5962961,0.05710544,0,0.3634616
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,55.26706,55.26706,0.7555745,0,0,-1,0,0,0,0,0.7555745,0.8311319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356415,0.8311319,0,0,0
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,52.04281,52.04281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356415,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,49.43177,49.43177,0.3979512,0,0,-1,0,0,0,0,0.3979512,0.4377463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356415,0.4377463,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,47.11744,47.11744,0.5539104,0,0,-1,0,0,0,0,0.5539104,0.6093014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356415,0.6093014,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,44.87234,44.87234,0.05016008,0,0,-1,0,0,0,0,0.05016008,0.05517608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356415,0.05517608,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,43.03274,43.03274,0.1710411,0,0,-1,0,0,0,0,0.1710411,0.1881452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356415,0.1881452,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,41.60854,41.60854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356415,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,40.13488,40.13488,0.09926898,0,0,-1,0,0,0,0,0.09926898,0.1091959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356415,0.1091959,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,38.8887,38.8887,0.02829517,0,0,-1,0,0,0,0,0.02829517,0.03112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356415,0.03112469,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,37.75131,37.75131,0.1239955,0,0,-1,0,0,0,0,0.1239955,0.1363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356415,0.1363951,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,36.55458,36.55458,0.1204668,0,0,-1,0,0,0,0,0.1204668,0.1325135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356415,0.1325135,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,35.52599,35.52599,0.03472441,0.03472441,1.487356,0,0.4621482,0.03472441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1357418,0.03819685,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,34.65565,34.65565,0.1638027,0.1638027,1.616434,0,0.4973865,0.1638027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1358708,0.1801829,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2026675,37.32732,33.79519,0.009389142,0.009389142,1.462021,0,0.4552317,0.009389142,2158.531,2.220446E-16,0,0,0.2026675,0,0,1.452632,1.38,2.299654,2.484,1.582668,0,1.582668,5.319818,88.66347,0.1359446,0.01032806,0.162134,1.7,2.686667
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4163264,43.67915,36.1293,0.3180588,0.3180588,0,0,0,0.3180588,130.8961,0,0,0,0.4163264,0.3347988,0.3180588,0,0,0.7169868,3.908401,0.08152769,0,0.08152769,5.397162,89.95253,0.1359363,0.3498647,0.3330612,0,4.324727
