Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3520327,48.17941,41.60854,0.5267444,0.5267444,0,-1,0,0.5267444,66.83179,0,0,0,0.3520327,0.5544678,0.5267444,0,0,0.6354592,3.981776,0,0.2024351,-0.2024351,5.183777,86.39611,0.1359363,0.5794188,0.2816262,0,4.333808
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.5963424,59.23827,47.2559,0.03934303,0.03934303,0,-1,0,0.03934303,1515.751,0,0,0,0.5963424,0.04141372,0.03934303,0,0,0.860387,3.779341,0.5549287,0,0.5549287,5.710229,95.17029,0.1358805,0.04327734,0.4770739,0,4.375683
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.8505193,70.07494,51.62742,0.3885017,0.3885017,0,-1,0,0.3885017,218.9229,0.1361118,0,0,0.8505193,0.4089492,0.3885017,0,0,0.3054583,4.278777,0.3054583,0,0.3054583,6.000012,100,0.1358498,0.4273519,0.6804155,0,5.129296
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.056561,79.38905,54.82199,0.8127252,0.8127252,0,-1,0,0.8127252,130.0022,0.2010608,0,0,1.056561,0.8555002,0.8127252,0,0,0,4.553689,0,0,0,6.000012,100,0.1358498,0.8939977,0.8452488,0,5.61025
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,0.8926564,78.33949,57.74952,0.7840955,0.7840955,0,-1,0,0.7840955,113.8454,0.06729265,0,0,0.8926564,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.1358498,0.8625051,0.7141251,0,5.446345
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.6648569,74.22964,59.36164,0.5885199,0.5885199,0,-1,0,0.5885199,112.971,0.04536223,0,0,0.6648569,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.1358498,0.6473719,0.5318855,0,5.218546
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.6917617,75.2906,59.69791,0.3401332,0.3401332,0,-1,0,0.3401332,203.3797,0.3337268,0,0,0.6917617,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1358498,0.3741465,0.5534094,0,5.24545
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2457205,65.11841,59.97484,0,0,0,-1,0,0,0,0.2457205,0,0,0.2457205,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1358498,0,0.1965764,0,4.799409
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1431745,61.50238,58.58031,0,0,0,-1,0,0,0,0.1431745,0,0,0.1431745,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1358498,0,0.1145396,0,4.696863
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,55.07914,55.07914,0.82186,0.82186,0,-1,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1358498,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,51.82523,51.82523,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1358498,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,49.20429,49.20429,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1358498,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,46.89985,46.89985,0.4290408,0.4290408,0,-1,0,0.4290408,0,0,5.551115E-17,0,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1358498,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,44.64486,44.64486,0.108863,0.108863,0,-1,0,0.108863,0,0,1.387779E-17,0,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1358498,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,42.80526,42.80526,0.04179955,0.04179955,0,-1,0,0.04179955,0,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1358498,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,41.39095,41.39095,0.2715118,0.2715118,0,-1,0,0.2715118,0,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1358498,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,39.91729,39.91729,0.1198664,0.1198664,0,-1,0,0.1198664,0,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1358498,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,38.64144,38.64144,0.1183984,0.1183984,0,-1,0,0.1183984,0,0,1.387779E-17,0,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1358498,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,37.52384,37.52384,0.1606,0.1606,0,-1,0,0.1606,0,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1358498,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,36.29744,36.29744,0.2853719,0.2853719,0,-1,0,0.2853719,0,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1358498,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,35.29852,35.29852,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1358498,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,34.40839,34.40839,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1358498,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.4883835,42.32917,33.54793,0.9803479,0.9803479,0.425,0,0.172125,0.9803479,49.81737,0,0,0,0.4883835,0.5845767,0.5553479,0,0,4.282663,0.6992919,0,0.09619322,-0.09619322,1.835724,30.59534,0.1358498,1.078383,0.3907068,1.7,1.187675
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.8961908,53.16648,35.88205,1.209611,1.209611,1.7,0,0.5202,1.209611,74.08919,0,0,0,0.8961908,0,0,0.4903892,0.4658698,4.389545,0.6030986,1.362061,0,1.362061,3.127888,52.13137,0.1359989,1.330572,0.7169527,1.7,1.49929
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.149429,65.48417,41.36128,0.7968369,0.7968369,0,-1,0,0.7968369,144.2489,0,0,0,1.149429,0.8387756,0.7968369,0,0,3.027484,1.828953,0.3106531,0,0.3106531,3.4226,57.04322,0.1359677,0.8765205,0.919543,0,2.978382
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.191702,73.48087,46.97897,0.5193482,0.5193482,0,-1,0,0.5193482,229.4611,0,0,0,1.191702,0.5466823,0.5193482,0,0,2.716831,2.108541,0.6450197,0,0.6450197,4.034519,67.24185,0.1359029,0.571283,0.9533616,0,3.300243
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.015896,74.03596,51.35049,0.7546934,0.7546934,0,-1,0,0.7546934,134.6104,0,0,0,1.015896,0.7944142,0.7546934,0,0,2.071811,2.689059,0.2214814,0,0.2214814,4.244635,70.74377,0.1358807,0.8301628,0.8127165,0,3.704954
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.011352,77.77235,54.54506,0.9974049,0.9974049,0,-1,0,0.9974049,101.3983,0,1.110223E-16,0,1.011352,1.0499,0.9974049,0,0,1.85033,2.888392,0,0.03854784,-0.03854784,4.204002,70.06656,0.1358807,1.097145,0.8090816,0,3.899744
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.046681,82.38036,57.47259,0.2111287,0.2111287,0,-1,0,0.2111287,495.7548,0,0,0,1.046681,0.2222407,0.2111287,0,0,1.893161,2.849844,0.8244399,0,0.8244399,4.986134,83.10207,0.135798,0.2322415,0.8373445,0,3.896525
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.7852946,77.01726,59.08471,0.7866691,0.7866691,0,-1,0,0.7866691,99.82527,0,1.110223E-16,0,0.7852946,0.8280728,0.7866691,0,0,1.068721,3.59184,0,0.0427782,-0.0427782,4.941042,82.35054,0.135798,0.8653361,0.6282356,0,4.377135
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.7436892,76.30212,59.41109,0,0,0,-1,0,0,0,0,0,0,0.7436892,0,0,0,0,1.116252,3.549062,0.7436892,0,0.7436892,5.646568,94.10928,0.1357234,0,0.5949514,0,4.292751
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.4471515,69.39848,59.74736,0.2937155,0.2937155,0,-1,0,0.2937155,152.2397,0,0,0,0.4471515,0.3091742,0.2937155,0,0,0.372563,4.218382,0.1379773,0,0.1379773,5.777464,96.29088,0.1357096,0.323087,0.3577212,0,4.665534
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2660988,63.88464,58.36272,0.7404251,0.7404251,0,-1,0,0.7404251,35.93866,0,0,0,0.2660988,0.7793947,0.7404251,0,0,0.2345857,4.342562,0,0.513296,-0.513296,5.236403,87.27321,0.1357096,0.8144675,0.212879,0,4.608661
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,54.85166,54.85166,0.6618803,0.6618803,0,-1,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.8049146,3.829266,0,0.696716,-0.696716,4.502,75.03318,0.1357096,0.7280682,0,0,3.829266
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,51.59775,51.59775,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.579044,3.13255,0,0.7133499,-0.7133499,3.750063,62.50092,0.1357096,0.7454506,0,0,3.13255
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,48.98671,48.98671,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.371655,2.4192,0,0.4655256,-0.4655256,3.259356,54.32249,0.1357096,0.4864742,0,0,2.4192
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,46.70205,46.70205,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.888905,1.953674,0,0.7105778,-0.7105778,2.510341,41.83894,0.1357096,0.7425538,0,0,1.953674
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,44.42727,44.42727,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.678436,1.243096,0,0.2489947,-0.2489947,2.247878,37.46455,0.1357096,0.2601994,0,0,1.243096
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,42.58768,42.58768,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.955097,0.9941018,0,0.1860863,-0.1860863,2.051726,34.19536,0.1357096,0.1944602,0,0,0.9941018
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,41.17336,41.17336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.16186,0.8080155,0,0,0,2.051726,34.19536,0.1357096,0,0,0,0.8080155
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,39.68982,39.68982,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,4.16186,0.8080155,0,0.3145336,-0.3145336,1.720178,28.66958,0.1357096,0.3286876,0,0,0.8080155
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,38.41396,38.41396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.511341,0.493482,0,0,0,1.720178,28.66958,0.1357096,0,0,0,0.493482
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,37.27658,37.27658,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.511341,0.493482,0,0.1539517,-0.1539517,1.557899,25.96493,0.1357096,0.1608795,0,0,0.493482
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,36.07985,36.07985,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.682398,0.3395303,0,0.2081963,-0.2081963,1.338441,22.3073,0.1357096,0.2175651,0,0,0.3395303
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,35.05126,35.05126,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.913728,0.131334,0,0.09247597,-0.09247597,1.240962,20.68266,0.1357096,0.09663738,0,0,0.131334
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,34.1908,34.1908,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.016479,0.03885804,0,0,0,1.240962,20.68266,0.1357096,0,0,0,0.03885804
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4423814,41.19842,33.30067,0.9338824,0.9338824,0.4767048,0,0.1862404,0.9338824,47.37015,0,0,0,0.4423814,0.4812395,0.4571775,0,0,5.016479,0.03885804,0,0.03885804,-0.03885804,1.200002,20,0.1357096,1.027271,0.3539051,1.7,0.4812395
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.9371204,53.7829,35.63479,1.67495,1.67495,1.7,0,0.5202,1.67495,55.94917,0,0,0,0.9371204,0,0,0.02505022,0.0237977,5.059654,0,0.9609181,0,0.9609181,2.111609,35.19342,0.1358182,1.842445,0.7496963,1.7,0.9371204
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.151295,65.1974,41.08435,0.3667895,0.3667895,0,-1,0,0.3667895,313.8843,0,0,0,1.151295,0.3860942,0.3667895,0,0,4.098736,0.8648263,0.7652006,0,0.7652006,2.837542,47.29228,0.1357416,0.4034685,0.9210358,0,2.016121
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.191877,73.17817,46.73172,0.4440758,0.4440758,0,-1,0,0.4440758,268.3951,0,0,0,1.191877,0.4674482,0.4440758,0,0,3.333536,1.553507,0.7244292,0,0.7244292,3.524796,58.74649,0.1356692,0.4884834,0.9535019,0,2.745384
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.33049,82.85231,51.07356,0.2344097,0.2344097,0,-1,0,0.2344097,567.5919,0,0,0,1.33049,0.246747,0.2344097,0,0,2.609107,2.205493,1.083743,0,1.083743,4.552926,75.88194,0.135561,0.2578506,1.064392,0,3.535983
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.389082,89.1645,54.26813,1.129401,1.129401,0,-1,0,1.129401,122.9928,0,0,0,1.389082,1.188843,1.129401,0,0,1.525363,3.180862,0.2002387,0,0.2002387,4.742888,79.04798,0.135541,1.242341,1.111266,0,4.569944
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.329681,91.1351,57.18578,0.2987883,0.2987883,0,-1,0,0.2987883,445.0245,0,0,0,1.329681,0.314514,0.2987883,0,0,1.325125,3.361077,1.015167,0,1.015167,5.70596,95.09915,0.1354398,0.3286671,1.063745,0,4.690758
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.161919,87.70214,58.85723,0.3030404,0.3030404,0,-1,0,0.3030404,383.4207,0.5329722,0,0,1.161919,0.3189898,0.3030404,0,0,0.3099575,4.274727,0.3099575,0,0.3099575,6.000012,100,0.135409,0.3333444,0.9295356,0,5.436646
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,0.9450173,81.53411,59.19351,0.5646172,0.5646172,0,-1,0,0.5646172,167.3731,0.3506834,0,0,0.9450173,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.135409,0.6210789,0.7560138,0,5.498706
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.6156611,73.19202,59.52978,0.337879,0.337879,0,-1,0,0.337879,182.2135,0.259999,0,0,0.6156611,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.135409,0.3716669,0.4925289,0,5.16935
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2526806,63.35943,58.13524,0.5400775,0.5400775,0,-1,0,0.5400775,46.78598,0,1.110223E-16,0,0.2526806,0.5685027,0.5400775,0,0,0,4.553689,0,0.3158221,-0.3158221,5.667106,94.45158,0.135409,0.5940853,0.2021445,0,4.806369
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,54.66374,54.66374,0.1285148,0.1285148,0,-1,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.3509134,4.237867,0,0.1352787,-0.1352787,5.52451,92.07498,0.135409,0.1413662,0,0,4.237867
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,51.39994,51.39994,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.5012231,4.102588,0,0.5567634,-0.5567634,4.93763,82.29366,0.135409,0.5818177,0,0,4.102588
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,48.7889,48.7889,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.119849,3.545825,0,0.3154772,-0.3154772,4.605088,76.7513,0.135409,0.3296737,0,0,3.545825
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,46.48446,46.48446,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.470379,3.230348,0,1.043724,-1.043724,3.504906,58.41499,0.135409,1.090691,0,0,3.230348
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,44.22947,44.22947,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.630072,2.186624,0,0.2421957,-0.2421957,3.24961,54.16005,0.135409,0.2530945,0,0,2.186624
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,42.38987,42.38987,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.899179,1.944428,0,0.1313584,-0.1313584,3.111146,51.85233,0.135409,0.1372695,0,0,1.944428
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,40.94588,40.94588,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.045132,1.81307,0,0.2285318,-0.2285318,2.870252,47.83744,0.135409,0.2388157,0,0,1.81307
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,39.47223,39.47223,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.299057,1.584538,0,0.2526581,-0.2526581,2.603927,43.3987,0.135409,0.2640277,0,0,1.584538
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,38.21616,38.21616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.579788,1.33188,0,0,0,2.603927,43.3987,0.135409,0,0,0,1.33188
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,37.07877,37.07877,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.579788,1.33188,0,0.2596665,-0.2596665,2.330215,38.83683,0.135409,0.2713515,0,0,1.33188
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,35.85238,35.85238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.868306,1.072213,0,0,0,2.330215,38.83683,0.135409,0,0,0,1.072213
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,34.85345,34.85345,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.868306,1.072213,0,0.08638054,-0.08638054,2.239161,37.31928,0.135409,0.09026767,0,0,1.072213
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,33.96333,33.96333,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.964285,0.9858328,0,0.08575373,-0.08575373,2.148769,35.81274,0.135409,0.08961265,0,0,0.9858328
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5534167,43.10213,33.10287,0.04125345,0.04125345,0,0,0,0.04125345,1341.504,0,0,0,0.5534167,0.04342468,0.04125345,0,0,4.059566,0.9000791,0.509992,0,0.509992,2.63259,43.87641,0.1353582,0.04537879,0.4427333,0,1.453496
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,0.9746768,54.32096,35.37764,0.9254533,0.9254533,0,0,0,0.9254533,105.3189,0,0,0,0.9746768,0.9741614,0.9254533,0,0,3.549575,1.359072,0.0005154816,0,0.0005154816,2.633079,43.88456,0.1353582,1.017999,0.7797415,0,2.333749
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.218709,66.62155,40.83709,0.7789015,0.7789015,0,-1,0,0.7789015,156.4651,0,0,0,1.218709,0.8198963,0.7789015,0,0,3.549059,1.359536,0.3988127,0,0.3988127,3.011426,50.19033,0.1353185,0.8567917,0.9749672,0,2.578245
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.382133,78.33356,46.45479,0.606334,0.606334,0,-1,0,0.606334,227.9491,0,0,0,1.382133,0.6382464,0.606334,0,0,3.150246,1.718467,0.7438868,0,0.7438868,3.717139,61.95219,0.1352446,0.6669675,1.105707,0,3.1006
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.408661,85.0243,50.79663,0.1503526,0.1503526,0,-1,0,0.1503526,936.905,0,0,0,1.408661,0.1582659,0.1503526,0,0,2.40636,2.387965,1.250395,0,1.250395,4.903368,81.72263,0.1351206,0.1653879,1.126929,0,3.796627
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.325715,86.65568,54.02087,0.6728895,0.6728895,0,-1,0,0.6728895,197.0182,0,0,0,1.325715,0.7083048,0.6728895,0,0,1.155964,3.513321,0.6174099,0,0.6174099,5.489094,91.48473,0.1350594,0.7401785,1.060572,0,4.839036
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.212301,86.8732,56.97807,0.9753312,0.9753312,0,-1,0,0.9753312,124.2963,0,0,0,1.212301,1.026664,0.9753312,0,0,0.5385544,4.06899,0.1856361,0,0.1856361,5.665204,94.41988,0.135041,1.072864,0.9698404,0,5.281291
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.068705,84.42444,58.58031,0,0,0,-1,0,0,0,0.7157863,0,0,1.068705,0,0,0,0,0.3529183,4.236063,0.3529183,0,0.3529183,6.000012,100,0.1350061,0,0.8549637,0,5.304767
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.830277,78.09079,58.97592,0.7912539,0.7912539,0,-1,0,0.7912539,104.9318,0,0,0,0.830277,0.8328989,0.7912539,0,0,0,4.553689,0,0.00262182,-0.00262182,5.997248,99.95394,0.1350061,0.8703793,0.6642216,0,5.383966
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.454097,69.08083,59.3023,0.6739177,0.6739177,0,-1,0,0.6739177,67.38168,0,0,0,0.454097,0.7093869,0.6739177,0,0,0.002913133,4.551067,0,0.25529,-0.25529,5.728149,95.46896,0.1350061,0.7413094,0.3632776,0,5.005164
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2111372,62.24922,57.91766,0.8030589,0.8030589,0,-1,0,0.8030589,26.29162,0,0,0,0.2111372,0.8453251,0.8030589,0,0,0.2865687,4.295777,0,0.6341879,-0.6341879,5.059656,84.32744,0.1350061,0.8833648,0.1689098,0,4.506914
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,54.43627,54.43627,2.122615,1.38,0,-1,0,1.38,0,0,0.7426154,0.954877,0,1.452632,1.38,0,0,0.9912219,3.661589,0,1.452632,-1.452632,3.528448,58.80735,0.1350061,2.334877,0,0,3.661589
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,51.18235,51.18235,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,2.605257,2.208958,0,0.1916083,-0.1916083,3.326475,55.44114,0.1350061,0.2002307,0,0,2.208958
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,48.57131,48.57131,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,2.818155,2.017349,0,0.5150815,-0.5150815,2.783532,46.3921,0.1350061,0.5382602,0,0,2.017349
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,46.28665,46.28665,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,3.390468,1.502268,0,0.3721202,-0.3721202,2.391283,39.85463,0.1350061,0.3888656,0,0,1.502268
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,44.03166,44.03166,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,3.803935,1.130148,0,0.1243941,-0.1243941,2.26016,37.66925,0.1350061,0.1299918,0,0,1.130148
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,42.20195,42.20195,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,3.94215,1.005754,0,0.09715067,-0.09715067,2.157754,35.96249,0.1350061,0.1015224,0,0,1.005754
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,40.77775,40.77775,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,4.050096,0.9086029,0,0.1060695,-0.1060695,2.045947,34.09904,0.1350061,0.1108427,0,0,0.9086029
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,39.30409,39.30409,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,4.167951,0.8025333,0,0.226153,-0.226153,1.807561,30.12595,0.1350061,0.2363299,0,0,0.8025333
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,38.02824,38.02824,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,4.419232,0.5763803,0,0.1052659,-0.1052659,1.696601,28.27662,0.1350061,0.1100029,0,0,0.5763803
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,36.88097,36.88097,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,4.536194,0.4711144,0,0.06273812,-0.06273812,1.630469,27.17443,0.1350061,0.06556134,0,0,0.4711144
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,35.68424,35.68424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.605903,0.4083763,0,0,0,1.630469,27.17443,0.1350061,0,0,0,0.4083763
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,34.68532,34.68532,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,4.605903,0.4083763,0,0.1509925,-0.1509925,1.471309,24.52176,0.1350061,0.1577871,0,0,0.4083763
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,33.79519,33.79519,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,4.773672,0.2573839,0,0.1625429,-0.1625429,1.299974,21.66618,0.1350061,0.1698573,0,0,0.2573839
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4242772,40.44389,32.90506,0.3663336,0.3663336,1.7,0,0.5202,0.3663336,115.8172,0,0,0,0.4242772,0,0,1.333666,1.266983,4.954276,0.09484099,1.69126,0,1.69126,2.904444,48.4073,0.1351221,0.4029669,0.3394217,1.7,0.5191181
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.6712789,47.71123,35.21939,0.7486118,0.7486118,1.7,0,0.5202,0.7486118,89.66982,0,0,0,0.6712789,0,0,0.9513882,0.9038188,3.263015,1.616975,1.575098,0,1.575098,4.398713,73.31174,0.1352492,0.823473,0.5370231,1.7,2.288254
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,0.9352047,59.42483,40.60962,0.1898091,0.1898091,0,-1,0,0.1898091,492.7079,0,0,0,0.9352047,0.1997991,0.1898091,0,0,1.687918,3.034563,0.7354056,0,0.7354056,5.09638,84.93949,0.1351766,0.20879,0.7481638,0,3.969768
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.242257,73.94979,46.22731,0.7435495,0.7435495,0,-1,0,0.7435495,167.0712,0,0,0,1.242257,0.7826837,0.7435495,0,0,0.952512,3.696428,0.4595737,0,0.4595737,5.53237,92.20598,0.1351312,0.8179044,0.9938059,0,4.938685
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.248245,79.61366,50.53949,0.1744858,0.1744858,0,-1,0,0.1744858,715.3845,0.571637,0,0,1.248245,0.1836693,0.1744858,0,0,0.4929383,4.110044,0.4929383,0,0.4929383,6.000012,100,0.1350825,0.1919344,0.9985957,0,5.358289
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.16425,81.23256,53.77362,0.7863615,0.7863615,0,-1,0,0.7863615,148.0553,0.3365006,0,0,1.16425,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.1350825,0.8649977,0.9313996,0,5.717938
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.269991,88.47705,56.7506,0,0,0,-1,0,0,0,1.269991,0,0,1.269991,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1350825,0,1.015993,0,5.82368
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.140885,86.45096,58.41217,0.2015856,0.2015856,0,-1,0,0.2015856,565.9555,0.9286895,0,0,1.140885,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1350825,0.2217442,0.9127079,0,5.694574
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,0.9066015,79.91387,58.74844,0.5512549,0.5512549,0,-1,0,0.5512549,164.4614,0.3263332,0,0,0.9066015,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1350825,0.6063804,0.7252812,0,5.46029
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5209814,70.46633,59.13417,0,0,0,-1,0,0,0,0.5209814,0,0,0.5209814,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1350825,0,0.4167851,0,5.07467
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.2697369,63.325,57.74952,0.2808473,0.2808473,0,-1,0,0.2808473,96.04395,0,0,0,0.2697369,0.2956288,0.2808473,0,0,0,4.553689,0,0.02589191,-0.02589191,5.97272,99.54513,0.1350825,0.3089321,0.2157895,0,4.823426
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,54.26813,54.26813,0.8499098,0.8499098,0,-1,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0.02876879,4.527797,0,0.8946419,-0.8946419,5.029684,83.8279,0.1350825,0.9349008,0,0,4.527797
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,51.01422,51.01422,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,1.022815,3.633155,0,1.273137,-1.273137,3.68768,61.4612,0.1350825,1.330429,0,0,3.633155
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,48.43285,48.43285,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.437413,2.360018,0,0.285869,-0.285869,3.386347,56.43901,0.1350825,0.2987331,0,0,2.360018
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,46.14819,46.14819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.755045,2.074149,0,0,0,3.386347,56.43901,0.1350825,0,0,0,2.074149
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,43.86353,43.86353,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.755045,2.074149,0,0.1462403,-0.1462403,3.232196,53.86983,0.1350825,0.1528212,0,0,2.074149
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,42.03382,42.03382,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.917534,1.927908,0,0.1791504,-0.1791504,3.043355,50.72248,0.1350825,0.1872122,0,0,1.927908
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,40.60962,40.60962,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.11659,1.748758,0,0.1571833,-0.1571833,2.877669,47.96106,0.1350825,0.1642566,0,0,1.748758
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,39.13596,39.13596,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.291238,1.591575,0,0.2636371,-0.2636371,2.599771,43.32944,0.1350825,0.2755008,0,0,1.591575
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,37.86011,37.86011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.584168,1.327938,0,0,0,2.599771,43.32944,0.1350825,0,0,0,1.327938
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,36.72272,36.72272,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.584168,1.327938,0,0.156955,-0.156955,2.434326,40.57203,0.1350825,0.164018,0,0,1.327938
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,35.49632,35.49632,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.758563,1.170983,0,0.04474971,-0.04474971,2.387156,39.78585,0.1350825,0.04676345,0,0,1.170983
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,34.4974,34.4974,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.808285,1.126233,0,0.0368863,-0.0368863,2.348274,39.13783,0.1350825,0.03854618,0,0,1.126233
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,33.59739,33.59739,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.849269,1.089347,0,0.1771898,-0.1771898,2.1615,36.02493,0.1350825,0.1851633,0,0,1.089347
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3652247,39.14445,32.70726,0.768487,0.768487,0,0,0,0.768487,47.52517,0,0,0,0.3652247,0.8089337,0.768487,0,0,4.046147,0.9121568,0,0.443709,-0.443709,1.69379,28.22977,0.1350825,0.8453357,0.2921798,0,1.277382
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6392354,46.85127,35.02159,0.3973653,0.3973653,0,0,0,0.3973653,160.8685,0,0,0,0.6392354,0.4182793,0.3973653,0,0,4.539157,0.4684478,0.2209561,0,0.2209561,1.903407,31.72339,0.1350607,0.4371019,0.5113884,0,1.107683
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.069507,62.34857,40.39202,0.350408,0.350408,0,-1,0,0.350408,305.2176,0,0,0,1.069507,0.3688506,0.350408,0,0,4.318201,0.6673083,0.7006565,0,0.7006565,2.568108,42.80172,0.1349917,0.3854488,0.8556057,0,1.736815
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.8496497,63.57292,45.98005,0.4561131,0.4561131,0,-1,0,0.4561131,186.2805,0,0,0,0.8496497,0.4801191,0.4561131,0,0,3.617544,1.297899,0.3695306,0,0.3695306,2.918676,48.6445,0.1349553,0.5017245,0.6797197,0,2.147549
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.167708,76.94223,50.29223,0.1089413,0.1089413,0,-1,0,0.1089413,1071.869,0,0,0,1.167708,0.1146751,0.1089413,0,0,3.248013,1.630477,1.053033,0,1.053033,3.917671,65.29438,0.1348517,0.1198355,0.9341667,0,2.798185
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.113615,79.41538,53.51647,0.7569262,0.7569262,0,-1,0,0.7569262,147.1234,0,0,0,1.113615,0.7967644,0.7569262,0,0,2.19498,2.578207,0.3168509,0,0.3168509,4.218262,70.30422,0.1348206,0.8326188,0.8908922,0,3.691822
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.209865,86.19666,56.52312,0.4868433,0.4868433,0,-1,0,0.4868433,248.5123,0,0,0,1.209865,0.5124666,0.4868433,0,0,1.878129,2.863372,0.6973986,0,0.6973986,4.879872,81.33104,0.1347521,0.5355276,0.9678921,0,4.073237
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.072881,84.06635,58.19458,0.3928262,0.3928262,0,-1,0,0.3928262,273.1186,0,0,0,1.072881,0.4135013,0.3928262,0,0,1.180731,3.491031,0.6593801,0,0.6593801,5.505415,91.75674,0.1346874,0.4321088,0.858305,0,4.563912
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,0.9523224,81.00055,58.58031,0.6950696,0.6950696,0,-1,0,0.6950696,137.0111,0,0,0,0.9523224,0.7316522,0.6950696,0,0,0.5213508,4.084473,0.2206701,0,0.2206701,5.714761,95.24583,0.1346657,0.7645766,0.7618579,0,5.036796
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.6759555,74.0747,58.97592,0.3906385,0.3906385,0,-1,0,0.3906385,173.0386,0,0,0,0.6759555,0.4111985,0.3906385,0,0,0.3006807,4.283076,0.264757,0,0.264757,5.965932,99.432,0.1346398,0.4297024,0.5407644,0,4.959032
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2230674,62.15469,57.58139,0.2432371,0.2432371,0,-1,0,0.2432371,91.70782,0,2.775558E-17,0,0.2230674,0.256039,0.2432371,0,0,0.03592367,4.521358,0,0.03297159,-0.03297159,5.931177,98.85275,0.1346398,0.2675608,0.178454,0,4.744425
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,54.1,54.1,0.3538511,0.3538511,0,-1,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.07255878,4.488386,0,0.3724748,-0.3724748,5.538554,92.30904,0.1346398,0.3892362,0,0,4.488386
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,50.84608,50.84608,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4864197,4.115911,0,1.383234,-1.383234,4.080497,68.00814,0.1346398,1.44548,0,0,4.115911
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,48.2845,48.2845,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,2.023347,2.732677,0,1.065297,-1.065297,2.957576,49.29283,0.1346398,1.113235,0,0,2.732677
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,46.00972,46.00972,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.20701,1.66738,0,0.2649933,-0.2649933,2.678248,44.63738,0.1346398,0.276918,0,0,1.66738
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,43.72506,43.72506,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.501447,1.402387,0,0.1157309,-0.1157309,2.556257,42.6042,0.1346398,0.1209388,0,0,1.402387
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,41.89535,41.89535,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.630037,1.286656,0,0.1748397,-0.1748397,2.37196,39.53259,0.1346398,0.1827074,0,0,1.286656
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,40.47115,40.47115,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.824303,1.111816,0,0.253729,-0.253729,2.104506,35.07503,0.1346398,0.2651468,0,0,1.111816
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,38.99749,38.99749,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.106224,0.8580875,0,0.05226633,-0.05226633,2.049412,34.15681,0.1346398,0.05461832,0,0,0.8580875
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,37.75131,37.75131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.164298,0.8058211,0,0,0,2.049412,34.15681,0.1346398,0,0,0,0.8058211
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,36.57437,36.57437,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.164298,0.8058211,0,0.269772,-0.269772,1.765048,29.4174,0.1346398,0.2819117,0,0,0.8058211
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,35.35786,35.35786,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.464044,0.5360491,0,0.1809692,-0.1809692,1.57429,26.23811,0.1346398,0.1891128,0,0,0.5360491
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,34.34905,34.34905,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.665121,0.3550799,0,0.1288781,-0.1288781,1.43844,23.97395,0.1346398,0.1346776,0,0,0.3550799
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,33.45892,33.45892,0.2462755,0.2462755,1.698907,0,0.5199016,0.2462755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.808319,0.2262019,1.38,0,1.38,2.747623,45.79362,0.1347857,0.270903,0,1.7,0.2262019
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07250756,33.80554,32.56879,0.8836856,0.8836856,1.7,0,0.5202,0.8836856,8.205131,0,0,0,0.07250756,0,0,0.8163144,0.7754987,3.428319,1.468202,0.8480062,0,0.8480062,3.552112,59.20176,0.1348977,0.9720541,0.05800605,1.7,1.540709
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3154624,40.42858,34.82378,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,65.29724,0,0,0,0.3154624,0,0,1.216882,1.156038,2.580313,2.231407,1.471501,0,1.471501,4.948101,82.46818,0.1350344,0.5314293,0.2523699,1.7,2.54687
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5373831,50.36893,40.19422,0,0,0,-1,0,0,0,0,0,0,0.5373831,0,0,0,0,1.108812,3.555758,0.5373831,0,0.5373831,5.457907,90.96494,0.1349817,0,0.4299065,0,4.093141
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6126649,57.93395,45.73279,0.9108562,0.9108562,0,-1,0,0.9108562,67.26253,0,0,0,0.6126649,0.958796,0.9108562,0,0,0.5714288,4.039403,0,0.3461311,-0.3461311,5.093053,84.88404,0.1349817,1.001942,0.4901319,0,4.652068
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.8596028,68.50912,50.07464,0.6260074,0.6260074,0,-1,0,0.6260074,137.3151,0,0,0,0.8596028,0.6589552,0.6260074,0,0,0.9560189,3.693272,0.2006476,0,0.2006476,5.283404,88.05656,0.1349621,0.6886082,0.6876823,0,4.552875
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7140832,68.6255,53.29888,0,0,0,-1,0,0,0,0,0,0,0.7140832,0,0,0,0,0.7553713,3.873855,0.7140832,0,0.7140832,5.960843,99.34718,0.1348922,0,0.5712666,0,4.587938
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.7421724,72.68383,56.27586,0.4218846,0.4218846,0,-1,0,0.4218846,175.9184,0.2567953,0,0,0.7421724,0.444089,0.4218846,0,0,0.0412881,4.51653,0.0412881,0,0.0412881,6.000012,100,0.1348881,0.464073,0.5937379,0,5.258702
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.8383811,77.12796,57.96711,0.7369617,0.7369617,0,-1,0,0.7369617,113.7618,0.06263185,0,0,0.8383811,0.7757492,0.7369617,0,0,0,4.553689,0,0,0,6.000012,100,0.1348881,0.8106579,0.6707048,0,5.39207
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.5984808,71.47709,58.36272,0.663702,0.663702,0,-1,0,0.663702,90.17312,0,0,0,0.5984808,0.6986336,0.663702,0,0,0,4.553689,0,0.1001529,-0.1001529,5.894442,98.24049,0.1348881,0.7300721,0.4787846,0,5.15217
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4367379,68.08596,58.74844,0.7950619,0.7950619,0,-1,0,0.7950619,54.93131,0,0,0,0.4367379,0.8369073,0.7950619,0,0,0.111281,4.453536,0,0.4001694,-0.4001694,5.472626,91.21025,0.1348881,0.8745681,0.3493903,0,4.890274
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1709827,60.82726,57.35391,1.322376,1.322376,0,-1,0,1.322376,12.92995,0,2.220446E-16,0.0746142,0.1709827,1.391975,1.322376,0,0,0.5559136,4.053367,0,1.220993,-1.220993,4.185587,69.75964,0.1348881,1.454614,0.1367861,0,4.224349
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,53.93186,53.93186,1.266535,1.266535,0,-1,0,1.266535,0,0,0,0.01318796,0,1.333194,1.266535,0,0,1.912572,2.832374,0,1.333194,-1.333194,2.780277,46.33785,0.1348881,1.393188,0,0,2.832374
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,50.67795,50.67795,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,3.393899,1.49918,0,1.452632,-1.452632,1.249069,20.81777,0.1348881,1.90533,0,0,1.49918
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,48.12625,48.12625,0.4447999,0.04422085,0,-1,0,0.04422085,0,0,0.4005791,0.4450591,0,0.04654826,0.04422085,0,0,5.007934,0.04654826,0,0.04654826,-0.04654826,1.200002,20,0.1348881,0.4892799,0,0,0.04654826
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,45.84159,45.84159,0.5566758,0,0,-1,0,0,0,0,0.5566758,0.6123434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348881,0.6123434,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,43.5866,43.5866,0.1903631,0,0,-1,0,0,0,0,0.1903631,0.2093994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348881,0.2093994,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,41.75689,41.75689,0.06889516,0,0,-1,0,0,0,0,0.06889516,0.07578468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348881,0.07578468,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,40.30302,40.30302,0.05467178,0,0,-1,0,0,0,0,0.05467178,0.06013896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348881,0.06013896,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,38.82936,38.82936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348881,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,37.58318,37.58318,0.06585883,0,0,-1,0,0,0,0,0.06585883,0.07244471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348881,0.07244471,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,36.41612,36.41612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348881,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,35.18972,35.18972,0.06050926,0,0,-1,0,0,0,0,0.06050926,0.06656019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348881,0.06656019,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,34.16113,34.16113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348881,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,33.271,33.271,0.1661451,0.1661451,1.618777,0,0.498026,0.1661451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1350156,0.1827596,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2653547,36.9961,32.38087,0.6347865,0.6347865,1.7,0,0.5202,0.6347865,41.80219,0,0,0,0.2653547,0,0,1.065213,1.011953,3.679654,1.242,1.277307,0,1.277307,3.720946,62.01564,0.1351707,0.6982652,0.2122837,1.7,1.507355
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7544285,48.79373,34.65565,0.529442,0.529442,1.7,0,0.5202,0.529442,142.495,0,0,0,0.7544285,0,0,1.170558,1.11203,2.402347,2.391577,1.866459,0,1.866459,5.491624,91.52688,0.1352679,0.5823863,0.6035428,1.7,3.146005
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.115003,62.96601,39.97663,0.2840775,0.2840775,0,-1,0,0.2840775,392.4995,0.2800853,0,0,1.115003,0.2990289,0.2840775,0,0,0.5358883,4.07139,0.5358883,0,0.5358883,6.000012,100,0.1352155,0.3124852,0.892002,0,5.186392
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.185465,71.44667,45.47565,0.3613852,0.3613852,0,-1,0,0.3613852,328.0336,0.8050593,0,0,1.185465,0.3804055,0.3613852,0,0,0,4.553689,0,0,0,6.000012,100,0.1352155,0.3975237,0.9483718,0,5.739153
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.161395,76.13225,49.78782,0,0,0,-1,0,0,0,1.161395,0,0,1.161395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1352155,0,0.9291157,0,5.715084
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,0.9891218,75.32266,53.02195,0.8029624,0.8029624,0,-1,0,0.8029624,123.1841,0.1438982,0,0,0.9891218,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1352155,0.8832587,0.7912974,0,5.542811
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.112585,82.52471,56.01872,0,0,0,-1,0,0,0,1.112585,0,0,1.112585,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1352155,0,0.8900681,0,5.666274
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.079023,83.69282,57.74952,0.567247,0.567247,0,-1,0,0.567247,190.2211,0.4819212,0,0,1.079023,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1352155,0.6239717,0.8632187,0,5.632712
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.8579862,77.85221,58.13524,0.003170889,0.003170889,0,-1,0,0.003170889,27058.22,0.8546484,0,0,0.8579862,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1352155,0.003487978,0.686389,0,5.411675
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4139461,67.38622,58.58031,0.3411951,0.3411951,0,-1,0,0.3411951,121.3224,0.05479337,0,0,0.4139461,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1352155,0.3753146,0.3311568,0,4.967635
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.1979617,61.21806,57.18578,0,0,0,-1,0,0,0,0.1979617,0,0,0.1979617,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1352155,0,0.1583694,0,4.751651
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,53.74395,53.74395,0.2517642,0.2517642,0,-1,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1352155,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,50.49003,50.49003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1352155,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,47.95811,47.95811,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1352155,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,45.67345,45.67345,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1352155,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,43.41846,43.41846,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1352155,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,41.58875,41.58875,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1352155,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,40.13488,40.13488,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1352155,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,38.6909,38.6909,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1352155,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,37.41504,37.41504,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1352155,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,36.24799,36.24799,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1352155,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,34.99192,34.99192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1352155,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,33.993,33.993,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1352155,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,33.10287,33.10287,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1352155,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1439475,34.68113,32.21274,1.738929,1.738929,0.425,0,0.172125,1.738929,8.277938,0,0,0,0.1439475,1.383083,1.313929,0,0,2.361017,2.428773,0,1.239136,-1.239136,2.45399,40.89975,0.1352155,1.912822,0.115158,1.7,2.572721
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4159022,41.92681,34.46773,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4159022,0,0,1.452632,1.38,3.737835,1.189637,1.795902,0,1.795902,4.157732,69.2954,0.1352652,0,0.3327217,1.7,1.605539
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.3987987,47.14323,39.74916,0.009341177,0.009341177,0,-1,0,0.009341177,4269.255,0,0,0,0.3987987,0.009832818,0.009341177,0,0,1.941933,2.805949,0.3889659,0,0.3889659,4.526738,75.44548,0.1352272,0.01027529,0.319039,0,3.204748
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.4938236,54.86083,45.22839,0.8059554,0.8059554,0,-1,0,0.8059554,61.27182,0,0,0,0.4938236,0.8483741,0.8059554,0,0,1.552967,3.156018,0,0.3545505,-0.3545505,4.153009,69.21667,0.1352272,0.8865509,0.3950588,0,3.649842
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.9183688,69.3215,49.51089,0.1483212,0.1483212,0,-1,0,0.1483212,619.1756,0,0,0,0.9183688,0.1561276,0.1483212,0,0,1.946912,2.801468,0.7622412,0,0.7622412,4.876134,81.26875,0.1351529,0.1631534,0.734695,0,3.719837
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.8448495,71.24658,52.7648,0.3441616,0.3441616,0,-1,0,0.3441616,245.4805,0,0,0,0.8448495,0.3622754,0.3441616,0,0,1.184671,3.487485,0.4825742,0,0.4825742,5.333944,88.8989,0.1351059,0.3785777,0.6758796,0,4.332335
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.159986,83.65251,55.77146,0.4449642,0.4449642,0,-1,0,0.4449642,260.692,0,0,0,1.159986,0.4683834,0.4449642,0,0,0.7020969,3.921802,0.6916028,0,0.6916028,5.990057,99.83408,0.1350386,0.4894606,0.9279889,0,5.081788
