Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,0.9274774,78.96886,57.47259,0,0,0,-1,0,0,0,0.9169832,0,0,0.9274774,0,0,0,0,0.01049413,4.544244,0.01049413,0,0.01049413,6.000012,100,0.1350376,0,0.7419819,0,5.471722
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,0.9093029,78.99728,57.91766,0.161733,0.161733,0,-1,0,0.161733,562.2245,0.7390576,0,0,0.9093029,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1350376,0.1779063,0.7274423,0,5.462992
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6267272,72.16563,58.36272,0.3464542,0.3464542,0,-1,0,0.3464542,180.8976,0.2620386,0,0,0.6267272,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1350376,0.3810996,0.5013818,0,5.180416
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2219505,61.50808,56.97807,0,0,0,-1,0,0,0,0.2219505,0,0,0.2219505,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1350376,0,0.1775604,0,4.77564
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,53.54614,53.54614,0.2691491,0.2691491,0,-1,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1350376,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,50.29223,50.29223,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1350376,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,47.76031,47.76031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1350376,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,45.50532,45.50532,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1350376,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,43.25033,43.25033,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1350376,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,41.42062,41.42062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1350376,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,39.99641,39.99641,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1350376,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,38.52276,38.52276,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1350376,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,37.24691,37.24691,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1350376,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,36.07985,36.07985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1350376,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,34.82378,34.82378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1350376,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,33.82486,33.82486,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1350376,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,32.93473,32.93473,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1350376,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4640724,40.25093,32.01493,0,0,0,0,0,0,0,0,0,0,0.4640724,0,0,0,0,3.382442,1.509491,0.4640724,0,0.4640724,3.231403,53.85661,0.1349925,0,0.3712579,0,1.973563
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7399055,48.07094,34.26992,0.06720803,0.06720803,0,0,0,0.06720803,1100.918,0,0,0,0.7399055,0.0707453,0.06720803,0,0,2.91837,1.927156,0.6691602,0,0.6691602,3.866225,64.43694,0.1349275,0.07392883,0.5919244,0,2.667062
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.224755,65.18005,39.53157,0.1654918,0.1654918,0,-1,0,0.1654918,740.0702,0,0,0,1.224755,0.1742018,0.1654918,0,0,2.24921,2.5294,1.050553,0,1.050553,4.862867,81.04762,0.1348255,0.1820409,0.9798041,0,3.754155
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.266454,73.01981,44.95146,0.9225399,0.9225399,0,-1,0,0.9225399,137.2791,0,0,0,1.266454,0.9710947,0.9225399,0,0,1.198656,3.474898,0.2953594,0,0.2953594,5.143069,85.71765,0.1347969,1.014794,1.013163,0,4.741353
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.050947,72.42384,49.23396,0,0,0,-1,0,0,0,0.1476499,0,0,1.050947,0,0,0,0,0.9032969,3.740722,0.9032969,0,0.9032969,6.000012,100,0.1347094,0,0.8407574,0,4.791668
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.7796765,69.30463,52.48788,0.2464728,0.2464728,0,-1,0,0.2464728,316.3337,0.5202315,0,0,0.7796765,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1347094,0.27112,0.6237412,0,5.333365
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.8297257,74.02061,55.49453,0.4674146,0.4674146,0,-1,0,0.4674146,177.5139,0.3377104,0,0,0.8297257,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1347094,0.514156,0.6637806,0,5.383415
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.871286,77.16333,57.24512,0.2085551,0.2085551,0,-1,0,0.2085551,417.7726,0.6517543,0,0,0.871286,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1347094,0.2294106,0.6970288,0,5.424975
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.6375118,71.68069,57.69018,1.309026,1.309026,0,-1,0,1.309026,48.70126,0,0,0.05992806,0.6375118,1.377922,1.309026,0,0,0,4.553689,0,0.7404097,-0.7404097,5.219552,86.99236,0.1347094,1.439928,0.5100095,0,5.191201
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.2932315,64.23521,58.13524,0.1177408,0.1177408,0,-1,0,0.1177408,249.0484,0,0,0,0.2932315,0.1239377,0.1177408,0,0,0.8226775,3.813279,0.1692939,0,0.1692939,5.380158,89.66912,0.134693,0.1295149,0.2345852,0,4.106511
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2351112,61.5711,56.77038,0.4617248,0.4617248,0,-1,0,0.4617248,50.92019,0,0,0,0.2351112,0.4860262,0.4617248,0,0,0.6533836,3.965644,0,0.250915,-0.250915,5.11567,85.261,0.134693,0.5078973,0.188089,0,4.200755
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,53.32855,53.32855,0.8505524,0.8505524,0,-1,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.932178,3.714729,0,0.8953183,-0.8953183,4.171922,69.53189,0.134693,0.9356077,0,0,3.714729
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,50.07464,50.07464,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.926976,2.81941,0,0.5675756,-0.5675756,3.573645,59.56063,0.134693,0.5931165,0,0,2.81941
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,47.59217,47.59217,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,2.557616,2.251835,0,0.1911135,-0.1911135,3.372193,56.20311,0.134693,0.1997136,0,0,2.251835
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,45.3174,45.3174,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.769964,2.060721,0,0.5373171,-0.5373171,2.805811,46.76343,0.134693,0.5614964,0,0,2.060721
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,43.09208,43.09208,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,3.366983,1.523404,0,0.1509364,-0.1509364,2.646711,44.11176,0.134693,0.1577285,0,0,1.523404
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,41.25248,41.25248,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,3.53469,1.372468,0,0.1513685,-0.1513685,2.487154,41.45248,0.134693,0.1581801,0,0,1.372468
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,39.8085,39.8085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.702877,1.221099,0,0,0,2.487154,41.45248,0.134693,0,0,0,1.221099
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,38.33484,38.33484,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.702877,1.221099,0,0.2644391,-0.2644391,2.208411,36.80677,0.134693,0.2763389,0,0,1.221099
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,37.0491,37.0491,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.996699,0.9566602,0,0.02667284,-0.02667284,2.180295,36.33818,0.134693,0.02787312,0,0,0.9566602
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,35.85238,35.85238,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,4.026335,0.9299873,0,0.01708657,-0.01708657,2.162284,36.038,0.134693,0.01785547,0,0,0.9299873
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,34.60619,34.60619,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,4.04532,0.9129007,0,0.2509795,-0.2509795,1.897729,31.62875,0.134693,0.2622736,0,0,0.9129007
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,33.59739,33.59739,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,4.324186,0.6619213,0,0.025523,-0.025523,1.870825,31.18036,0.134693,0.02667154,0,0,0.6619213
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,32.70726,32.70726,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.352545,0.6363983,0,0,0,1.870825,31.18036,0.134693,0,0,0,0.6363983
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2363924,35.91121,31.82702,0.6881628,0.6881628,0.425,0,0.172125,0.6881628,34.35122,0,1.110223E-16,0,0.2363924,0.2770135,0.2631628,0,0,4.352545,0.6363983,0,0.04062114,-0.04062114,1.828007,30.46672,0.134693,0.7569791,0.1891139,1.7,0.8727906
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2381392,38.24607,34.07212,0.6256572,0.6256572,1.7,0,0.5202,0.6256572,38.06225,0,0,0,0.2381392,0,0,1.074343,1.020626,4.39768,0.5957771,1.258765,0,1.258765,3.022176,50.3695,0.1348489,0.6882229,0.1905114,1.7,0.8339163
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2808668,44.39088,39.27442,0,0,0,-1,0,0,0,0,0,0,0.2808668,0,0,0,0,3.138915,1.728665,0.2808668,0,0.2808668,3.28863,54.81038,0.1348218,0,0.2246935,0,2.009532
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3476525,51.29717,44.67453,0.559836,0.559836,0,-1,0,0.559836,62.09899,0,0,0,0.3476525,0.5893011,0.559836,0,0,2.858048,1.981446,0,0.2416486,-0.2416486,3.03391,50.56506,0.1348218,0.6158197,0.278122,0,2.329098
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.810617,66.03609,48.95704,0.7861103,0.7861103,0,-1,0,0.7861103,103.1175,0,1.110223E-16,0,0.810617,0.8274845,0.7861103,0,0,3.126547,1.739797,0,0.01686755,-0.01686755,3.016129,50.26873,0.1348218,0.8647213,0.6484935,0,2.550414
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.8338767,70.33125,52.21095,0.1431888,0.1431888,0,-1,0,0.1431888,582.3616,0,0,0,0.8338767,0.1507251,0.1431888,0,0,3.145288,1.722929,0.6831517,0,0.6831517,3.664224,61.07028,0.1347557,0.1575077,0.6671014,0,2.556806
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.6453175,69.17254,55.26706,1.238119,1.238119,0,-1,0,1.238119,52.12078,0,2.220446E-16,0,0.6453175,1.303284,1.238119,0,0,2.462137,2.337766,0,0.6579661,-0.6579661,2.970667,49.51102,0.1347557,1.361931,0.516254,0,2.983083
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.088518,83.07153,57.02753,0.7661894,0.7661894,0,-1,0,0.7661894,142.0691,0,0,0,1.088518,0.8065152,0.7661894,0,0,3.19321,1.6798,0.282003,0,0.282003,3.238199,53.96987,0.1347284,0.8428083,0.8708145,0,2.768318
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.4921446,67.98726,57.47259,0.551089,0.551089,0,-1,0,0.551089,89.30402,0,0,0,0.4921446,0.5800937,0.551089,0,0,2.911207,1.933603,0,0.08794904,-0.08794904,3.145492,52.42476,0.1347284,0.6061979,0.3937157,0,2.425747
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4363432,67.18679,57.91766,0.37905,0.37905,0,-1,0,0.37905,115.1149,0,0,0,0.4363432,0.399,0.37905,0,0,3.008928,1.845654,0.03734319,0,0.03734319,3.180919,53.01521,0.1347248,0.4169551,0.3490746,0,2.281997
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1763257,60.14759,56.58246,0.4291644,0.4291644,0,-1,0,0.4291644,41.08583,0,5.551115E-17,0,0.1763257,0.4517519,0.4291644,0,0,2.971585,1.879262,0,0.2754262,-0.2754262,2.890594,48.17648,0.1347248,0.4720808,0.1410606,0,2.055588
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,53.16042,53.16042,1.091264,1.091264,0,-1,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,3.277614,1.603836,0,1.148699,-1.148699,1.679759,27.99593,0.1347248,1.20039,0,0,1.603836
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,49.87683,49.87683,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,4.553946,0.4551373,0,0.2986163,-0.2986163,1.36499,22.74979,0.1347248,0.3120541,0,0,0.4551373
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,47.40425,47.40425,1.041781,0.1486949,0,-1,0,0.1486949,0,0,0.8930858,0.9972638,0,0.1565209,0.1486949,0,0,4.885742,0.1565209,0,0.1565209,-0.1565209,1.200002,20,0.1347248,1.145959,0,0,0.1565209
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,45.14927,45.14927,0.04695565,0,0,-1,0,0,0,0,0.04695565,0.05165122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347248,0.05165122,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,42.89428,42.89428,0.06319094,0,0,-1,0,0,0,0,0.06319094,0.06951003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347248,0.06951003,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,41.05468,41.05468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347248,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,39.64036,39.64036,0.01254345,0,0,-1,0,0,0,0,0.01254345,0.01379779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347248,0.01379779,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,38.16671,38.16671,0.1680789,0,0,-1,0,0,0,0,0.1680789,0.1848868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347248,0.1848868,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,36.86118,36.86118,0.0638894,0,0,-1,0,0,0,0,0.0638894,0.07027835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347248,0.07027835,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,35.68424,35.68424,0.1020758,0,0,-1,0,0,0,0,0.1020758,0.1122834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347248,0.1122834,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,34.43806,34.43806,0.1460242,0,0,-1,0,0,0,0,0.1460242,0.1606266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347248,0.1606266,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,33.40947,33.40947,0.1042855,0.1042855,1.556917,0,0.4811383,0.1042855,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1348376,0.114714,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,32.51934,32.51934,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1349275,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.395918,38.58311,31.62921,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,69.98022,0,0,0,0.395918,0,0,1.134243,1.077531,2.299654,2.484,1.473449,0,1.473449,5.216205,86.93657,0.1350619,0.6223328,0.3167344,1.7,2.879918
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7332625,47.47938,33.85453,1.853159,1.853159,0.4731588,0,0.1852724,1.853159,39.56824,4.440892E-16,0,0,0.7332625,1.452632,1.38,0,0,0.8262056,3.810104,0,0.7193691,-0.7193691,4.457923,74.29857,0.1350619,2.038475,0.58661,1.7,4.543366
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.164613,63.0899,39.05684,0.7658724,0.7658724,0,-1,0,0.7658724,152.0636,0,0,0,1.164613,0.8061814,0.7658724,0,0,1.625505,3.090735,0.3584316,0,0.3584316,4.797961,79.96586,0.1350273,0.8424596,0.9316904,0,4.255348
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.26792,72.39988,44.42727,0.1108916,0.1108916,0,-1,0,0.1108916,1143.387,0,0,0,1.26792,0.116728,0.1108916,0,0,1.267073,3.413323,1.151192,0,1.151192,5.890078,98.16777,0.1349163,0.1219808,1.014336,0,4.681243
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.281337,78.20509,48.68011,0.3026158,0.3026158,0,-1,0,0.3026158,423.4203,0.8469128,0,0,1.281337,0.3185429,0.3026158,0,0,0.1158808,4.449396,0.1158808,0,0.1158808,6.000012,100,0.1349051,0.3328773,1.025069,0,5.730733
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.196867,79.86559,51.93402,0.3448883,0.3448883,0,-1,0,0.3448883,347.0304,0.8338271,0,0,1.196867,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1349051,0.3793772,0.957494,0,5.750556
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.235691,85.05101,55.01979,0.3677159,0.3677159,0,-1,0,0.3677159,336.0451,0.8486218,0,0,1.235691,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1349051,0.4044875,0.9885529,0,5.78938
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,0.9622592,79.09422,56.77038,0,0,0,-1,0,0,0,0.9622592,0,0,0.9622592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1349051,0,0.7698074,0,5.515948
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.8778819,77.34117,57.24512,0.3944811,0.3944811,0,-1,0,0.3944811,222.5409,0.4626386,0,0,0.8778819,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1349051,0.4339292,0.7023055,0,5.431571
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.5906877,70.6115,57.74952,0,0,0,-1,0,0,0,0.5906877,0,0,0.5906877,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1349051,0,0.4725502,0,5.144377
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.188848,60.174,56.35499,0.1841759,0.1841759,0,-1,0,0.1841759,102.5368,0,2.775558E-17,0,0.188848,0.1938694,0.1841759,0,0,0,4.553689,0,0.005021343,-0.005021343,5.994719,99.91178,0.1349051,0.2025935,0.1510784,0,4.742537
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,52.93294,52.93294,0.4163458,0.4163458,0,-1,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0.005579269,4.548667,0,0.4382587,-0.4382587,5.532754,92.21238,0.1349051,0.4579804,0,0,4.548667
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,49.67903,49.67903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4925334,4.110409,0,0,0,5.532754,92.21238,0.1349051,0,0,0,4.110409
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,47.20645,47.20645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4925334,4.110409,0,0,0,5.532754,92.21238,0.1349051,0,0,0,4.110409
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,44.92179,44.92179,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4925334,4.110409,0,1.012824,-1.012824,4.465143,74.41891,0.1349051,1.058401,0,0,4.110409
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,42.69647,42.69647,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.617894,3.097585,0,0.1037315,-0.1037315,4.355801,72.59653,0.1349051,0.1083994,0,0,3.097585
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,40.86676,40.86676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.733151,2.993853,0,0,0,4.355801,72.59653,0.1349051,0,0,0,2.993853
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,39.44256,39.44256,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.733151,2.993853,0,0.2179737,-0.2179737,4.126036,68.76714,0.1349051,0.2277825,0,0,2.993853
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,37.9689,37.9689,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.975344,2.775879,0,0.2719585,-0.2719585,3.839367,63.98932,0.1349051,0.2841966,0,0,2.775879
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,36.66338,36.66338,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.27752,2.503921,0,0.03120959,-0.03120959,3.806469,63.44102,0.1349051,0.03261403,0,0,2.503921
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,35.49632,35.49632,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.312197,2.472711,0,0.02355664,-0.02355664,3.781638,63.02718,0.1349051,0.02461669,0,0,2.472711
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,34.21058,34.21058,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.338371,2.449155,0,0.05312105,-0.05312105,3.725644,62.09394,0.1349051,0.0555115,0,0,2.449155
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,33.18199,33.18199,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.397395,2.396034,0,0.08888526,-0.08888526,3.63195,60.53238,0.1349051,0.0928851,0,0,2.396034
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,32.29186,32.29186,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.496156,2.307148,0,0.04847801,-0.04847801,3.58085,59.68071,0.1349051,0.05065952,0,0,2.307148
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2455982,35.63789,31.40174,0.940554,0.940554,0,0,0,0.940554,26.11208,0,1.110223E-16,0,0.2455982,0.9900569,0.940554,0,0,2.550021,2.25867,0,0.7444586,-0.7444586,2.796122,46.60194,0.1349051,1.034609,0.1964786,0,2.504269
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3423148,39.68062,33.62706,0.7000275,0.7000275,0,0,0,0.7000275,48.90019,0,0,0,0.3423148,0.736871,0.7000275,0,0,3.377197,1.514212,0,0.3945563,-0.3945563,2.380223,39.6703,0.1349051,0.7700302,0.2738518,0,1.856526
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5611469,49.35409,38.79969,0.5295702,0.5295702,0,-1,0,0.5295702,105.9627,0,0,0,0.5611469,0.5574424,0.5295702,0,0,3.815593,1.119655,0.003704531,0,0.003704531,2.383737,39.72888,0.1349048,0.5825273,0.4489175,0,1.680802
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.05942,66.54213,44.14046,0.9025474,0.9025474,0,-1,0,0.9025474,117.3811,0,0,0,1.05942,0.9500498,0.9025474,0,0,3.811888,1.12299,0.1093704,0,0.1093704,2.487495,41.45817,0.1348942,0.9928021,0.8475361,0,2.18241
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.155929,74.25841,48.40318,0.2396801,0.2396801,0,-1,0,0.2396801,482.2798,0,0,0,1.155929,0.2522948,0.2396801,0,0,3.702518,1.221423,0.9036338,0,0.9036338,3.344758,55.74585,0.1348072,0.2636481,0.9247429,0,2.377352
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.077033,76.11426,51.68676,0.05399345,0.05399345,0,-1,0,0.05399345,1994.747,0,0,0,1.077033,0.05683521,0.05399345,0,0,2.798884,2.034693,1.020198,0,1.020198,4.312602,71.87656,0.1347092,0.0593928,0.8616262,0,3.111726
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.206954,83.78259,54.74287,0.6537673,0.6537673,0,-1,0,0.6537673,184.6153,0,0,0,1.206954,0.6881762,0.6537673,0,0,1.778687,2.952871,0.5187782,0,0.5187782,4.804758,80.07914,0.1346593,0.719144,0.9655635,0,4.159825
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.041437,81.05095,56.52312,0.05860678,0.05860678,0,-1,0,0.05860678,1776.991,0,0,0,1.041437,0.06169135,0.05860678,0,0,1.259908,3.419771,0.9797458,0,0.9797458,5.734227,95.57025,0.1345654,0.06446746,0.8331497,0,4.461209
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6169184,70.44432,57.02753,0.2374514,0.2374514,0,-1,0,0.2374514,259.8083,0.08680706,0,0,0.6169184,0.2499489,0.2374514,0,0,0.2801625,4.301543,0.2801625,0,0.2801625,6.000012,100,0.1345385,0.2611966,0.4935348,0,4.918461
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.4669839,67.4616,57.52205,0,0,0,-1,0,0,0,0.4669839,0,0,0.4669839,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345385,0,0.3735871,0,5.020673
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2077892,60.36477,56.15718,0.5193548,0.5193548,0,-1,0,0.5193548,40.00911,0,0,0,0.2077892,0.5466892,0.5193548,0,0,0,4.553689,0,0.3389,-0.3389,5.64278,94.04614,0.1345385,0.5712903,0.1662314,0,4.761478
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,52.73513,52.73513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3765556,4.214789,0,0,0,5.64278,94.04614,0.1345385,0,0,0,4.214789
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,49.48122,49.48122,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3765556,4.214789,0,1.204528,-1.204528,4.373096,72.88479,0.1345385,1.258731,0,0,4.214789
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,46.97897,46.97897,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.71492,3.010261,0,1.013059,-1.013059,3.305238,55.0872,0.1345385,1.058647,0,0,3.010261
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,44.72398,44.72398,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.840541,1.997202,0,0.8605399,-0.8605399,2.39815,39.96908,0.1345385,0.8992642,0,0,1.997202
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,42.49866,42.49866,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.796696,1.136662,0,0.1289112,-0.1289112,2.262265,37.70435,0.1345385,0.1347122,0,0,1.136662
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,40.66896,40.66896,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.939931,1.007751,0,0.04880646,-0.04880646,2.210819,36.84691,0.1345385,0.05100276,0,0,1.007751
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,39.22497,39.22497,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.99416,0.9589447,0,0.2008885,-0.2008885,1.999064,33.31767,0.1345385,0.2099285,0,0,0.9589447
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,37.75131,37.75131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.21737,0.7580562,0,0,0,1.999064,33.31767,0.1345385,0,0,0,0.7580562
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,36.46557,36.46557,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.21737,0.7580562,0,0.1263059,-0.1263059,1.865926,31.0987,0.1345385,0.1319897,0,0,0.7580562
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,35.29852,35.29852,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.357709,0.6317503,0,0.2827756,-0.2827756,1.567854,26.13085,0.1345385,0.2955005,0,0,0.6317503
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,34.02267,34.02267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.671905,0.3489747,0,0,0,1.567854,26.13085,0.1345385,0,0,0,0.3489747
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,32.99408,32.99408,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.671905,0.3489747,0,0.06507156,-0.06507156,1.499263,24.98766,0.1345385,0.06799978,0,0,0.3489747
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,32.10395,32.10395,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.744206,0.2839032,0,0.1811924,-0.1811924,1.308269,21.80444,0.1345385,0.189346,0,0,0.2839032
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.0749085,32.48132,31.21382,0,0,0,0,0,0,0,0,0,0,0.0749085,0,0,0,0,4.945531,0.1027108,0.0749085,0,0.0749085,1.379333,22.98885,0.1345313,0,0.0599268,0,0.1776193
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.3832626,40.20956,33.40947,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,84.69509,0,0,0,0.3832626,0,0,1.24748,1.185106,4.870623,0.1701284,1.568368,0,1.568368,2.867218,47.78688,0.1346564,0.4977725,0.3066101,1.7,0.553391
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6083909,50.04736,38.55243,0.8282813,0.8282813,0,-1,0,0.8282813,73.4522,0,0,0,0.6083909,0.8718751,0.8282813,0,0,3.302255,1.58166,0,0.2634842,-0.2634842,2.589482,43.15794,0.1346564,0.9111095,0.4867128,0,2.190051
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5313806,54.18155,43.86353,0,0,0,-1,0,0,0,0,0,0,0.5313806,0,0,0,0,3.595015,1.318176,0.5313806,0,0.5313806,3.093593,51.55979,0.1346055,0,0.4251045,0,1.849556
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.6998419,62.50988,48.12625,0.1230121,0.1230121,0,-1,0,0.1230121,568.9211,0,0,0,0.6998419,0.1294864,0.1230121,0,0,3.063634,1.796418,0.5703554,0,0.5703554,3.63468,60.57788,0.1345509,0.1353133,0.5598735,0,2.49626
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.5954255,63.74361,51.39994,0,0,0,-1,0,0,0,0,0,0,0.5954255,0,0,0,0,2.493279,2.309738,0.5954255,0,0.5954255,4.19955,69.99236,0.134494,0,0.4763404,0,2.905164
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.5829002,66.84808,54.49561,0,0,0,-1,0,0,0,0,0,0,0.5829002,0,0,0,0,1.897853,2.845621,0.5829002,0,0.5829002,4.752538,79.20881,0.1344383,0,0.4663201,0,3.428521
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3210754,62.89247,56.27586,1.063329,1.063329,0,-1,0,1.063329,30.19532,0,0,0,0.3210754,1.119293,1.063329,0,0,1.314953,3.370231,0,0.7982178,-0.7982178,3.911143,65.18558,0.1344383,1.169661,0.2568603,0,3.691307
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.5544081,68.674,56.77038,0.4011118,0.4011118,0,-1,0,0.4011118,138.2178,0,0,0,0.5544081,0.4222229,0.4011118,0,0,2.201862,2.572013,0.1321852,0,0.1321852,4.036544,67.2756,0.1344257,0.4412229,0.4435264,0,3.126421
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.3779956,65.22272,57.30445,0.4183667,0.4183667,0,-1,0,0.4183667,90.3503,0,0,0,0.3779956,0.440386,0.4183667,0,0,2.069677,2.69098,0,0.06239044,-0.06239044,3.970779,66.17952,0.1344257,0.4602034,0.3023964,0,3.068975
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1109395,58.15223,55.93959,0.7349395,0.7349395,0,-1,0,0.7349395,15.09505,0,1.110223E-16,0,0.1109395,0.7736205,0.7349395,0,0,2.138999,2.62859,0,0.662681,-0.662681,3.272252,54.53742,0.1344257,0.8084335,0.08875159,0,2.739529
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,52.51755,52.51755,0.1939665,0.1939665,0,-1,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.875312,1.965909,0,0.2041753,-0.2041753,3.057032,50.95044,0.1344257,0.2133632,0,0,1.965909
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,49.26363,49.26363,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,3.102173,1.761733,0,0.1802009,-0.1802009,2.867084,47.78463,0.1344257,0.18831,0,0,1.761733
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,46.79106,46.79106,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,3.302396,1.581532,0,0.3499911,-0.3499911,2.498161,41.63593,0.1344257,0.3657407,0,0,1.581532
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,44.53607,44.53607,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.691275,1.231541,0,1.024276,-1.024276,1.418479,23.64127,0.1344257,1.070368,0,0,1.231541
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,42.28107,42.28107,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.82936,0.2072653,0,0.1582381,-0.1582381,1.251682,20.86132,0.1344257,0.1653588,0,0,0.2072653
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,40.44148,40.44148,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,5.00518,0.04902725,0,0.03231568,-0.03231568,1.217618,20.29359,0.1344257,0.03376988,0,0,0.04902725
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,39.02716,39.02716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.041086,0.01671157,0,0,0,1.217618,20.29359,0.1344257,0,0,0,0.01671157
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,37.55351,37.55351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.041086,0.01671157,0,0,0,1.217618,20.29359,0.1344257,0,0,0,0.01671157
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,36.24799,36.24799,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,5.041086,0.01671157,0,0.0002493623,-0.0002493623,1.217355,20.28921,0.1344257,0.0002605836,0,0,0.01671157
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,35.08093,35.08093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.041363,0.01646221,0,0,0,1.217355,20.28921,0.1344257,0,0,0,0.01646221
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,33.79519,33.79519,0.2198026,0.0156391,0,-1,0,0.0156391,0,0,0.2041635,0.2261437,0,0.01646221,0.0156391,0,0,5.041363,0.01646221,0,0.01646221,-0.01646221,1.200002,20,0.1344257,0.2417828,0,0,0.01646221
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,32.7666,32.7666,0.07459714,0.07459714,1.527229,0,0.4730334,0.07459714,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1345313,0.08205685,0,1.7,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,31.90614,31.90614,0.07056963,0.07056963,1.523201,0,0.4719339,0.07056963,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1346358,0.07762659,0,1.7,1.242
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04296229,31.70992,30.98634,0.5322549,0.5322549,1.7,0,0.5202,0.5322549,8.07175,0,0,0,0.04296229,0,0,1.167745,1.109358,2.299654,2.484,1.15232,0,1.15232,4.911555,81.85909,0.1347855,0.5854805,0.03436983,1.7,2.526962
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2473389,37.49718,33.18199,0.8735815,0.8735815,0,0,0,0.8735815,28.3132,0,1.110223E-16,0,0.2473389,0.9195595,0.8735815,0,0,1.147334,3.521088,0,0.6722205,-0.6722205,4.202972,70.0494,0.1347855,0.9609396,0.1978711,0,3.768427
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1503015,40.98488,38.30517,0.6514379,0.6514379,0,-1,0,0.6514379,23.07226,0,1.110223E-16,0,0.1503015,0.6857241,0.6514379,0,0,1.894246,2.848867,0,0.5354227,-0.5354227,3.638587,60.643,0.1347855,0.7165817,0.1202412,0,2.999169
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.6670532,56.7986,43.61627,0.5018157,0.5018157,0,-1,0,0.5018157,132.9279,0,0,0,0.6670532,0.528227,0.5018157,0,0,2.48916,2.313445,0.1388262,0,0.1388262,3.770289,62.83803,0.1347723,0.5519972,0.5336426,0,2.980498
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,0.9386054,67.88837,47.84932,0,0,0,-1,0,0,0,0,0,0,0.9386054,0,0,0,0,2.350334,2.438388,0.9386054,0,0.9386054,4.660729,77.67866,0.1346828,0,0.7508843,0,3.376994
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5284843,61.94192,51.12301,0.6352038,0.6352038,0,-1,0,0.6352038,83.19917,0,0,0,0.5284843,0.6686356,0.6352038,0,0,1.411729,3.283133,0,0.1401513,-0.1401513,4.512996,75.21645,0.1346828,0.6987242,0.4227875,0,3.811618
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4287008,63.06377,54.21868,0.6812938,0.6812938,0,-1,0,0.6812938,62.92451,0,0,0,0.4287008,0.7171513,0.6812938,0,0,1.567452,3.142982,0,0.2884506,-0.2884506,4.208943,70.1489,0.1346828,0.7494232,0.3429607,0,3.571683
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.207822,60.22285,56.01872,0.4530513,0.4530513,0,-1,0,0.4530513,45.87161,0,5.551115E-17,0,0.207822,0.4768961,0.4530513,0,0,1.887953,2.854532,0,0.2690742,-0.2690742,3.925314,65.42176,0.1346828,0.4983565,0.1662576,0,3.062353
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3385843,63.53184,56.52312,0.7830784,0.7830784,0,-1,0,0.7830784,43.2376,0,0,0,0.3385843,0.8242931,0.7830784,0,0,2.186924,2.585457,0,0.4857088,-0.4857088,3.413332,56.88875,0.1346828,0.8613863,0.2708674,0,2.924042
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.4608367,66.84236,57.07698,0,0,0,-1,0,0,0,0,0,0,0.4608367,0,0,0,0,2.7266,2.099748,0.4608367,0,0.4608367,3.85052,64.1752,0.1346389,0,0.3686694,0,2.560585
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.25218,60.83519,55.71212,0.2387668,0.2387668,0,-1,0,0.2387668,105.6177,0,0,0,0.25218,0.2513334,0.2387668,0,0,2.265764,2.514502,0.000846536,0,0.000846536,3.851323,64.18858,0.1346388,0.2626435,0.201744,0,2.766681
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,52.29996,52.29996,0.4972408,0.4972408,0,-1,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,2.264917,2.515263,0,0.5234113,-0.5234113,3.299599,54.99321,0.1346388,0.5469648,0,0,2.515263
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,49.03616,49.03616,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0,0,0.6835024,0.6493273,0,0,2.846485,1.991852,0,0.6835024,-0.6835024,2.579124,42.98531,0.1346388,0.71426,0,0,1.991852
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,46.56358,46.56358,0.8035326,0.8035326,0,-1,0,0.8035326,0,0,1.110223E-16,0,0,0.8458238,0.8035326,0,0,3.605932,1.30835,0,0.8458238,-0.8458238,1.687548,28.12574,0.1346388,0.8838859,0,0,1.30835
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,44.30859,44.30859,0.5211596,0.4393996,0,-1,0,0.4393996,0,0,0.08176,0.133876,0,0.4625259,0.4393996,0,0,4.545737,0.4625259,0,0.4625259,-0.4625259,1.200002,20,0.1346388,0.5732756,0,0,0.4625259
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,42.08327,42.08327,0.1975534,0,0,-1,0,0,0,0,0.1975534,0.2173088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346388,0.2173088,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,40.25356,40.25356,0.1768904,0,0,-1,0,0,0,0,0.1768904,0.1945794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346388,0.1945794,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,38.82936,38.82936,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346388,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,37.32603,37.32603,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346388,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,36.05018,36.05018,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346388,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,34.85345,34.85345,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346388,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,33.59739,33.59739,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346388,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,32.59846,32.59846,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1347303,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,31.70834,31.70834,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1348595,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3009724,35.99104,30.78854,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,53.7168,-2.220446E-16,0,0,0.3009724,0,0,1.139705,1.08272,2.299654,2.484,1.383692,0,1.383692,5.131054,85.5174,0.1350007,0.6163242,0.2407779,1.7,2.784972
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.6914998,45.69637,32.99408,0.9226214,0.9226214,0,0,0,0.9226214,74.94946,0,0,0,0.6914998,0.9711804,0.9226214,0,0,0.915962,3.729323,0,0.2796806,-0.2796806,4.836245,80.60392,0.1350007,1.014884,0.5531998,0,4.420823
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.8592435,54.80164,38.04802,1.424378,1.38,0,-1,0,1.38,62.26402,2.220446E-16,0.04437784,0.1868156,0.8592435,1.452632,1.38,0,0,1.226718,3.449642,0,0.5933881,-0.5933881,4.210759,70.17918,0.1350007,1.566816,0.6873947,0,4.308886
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.279523,71.35146,43.33934,0.2741463,0.2741463,0,-1,0,0.2741463,466.7302,0,0,0,1.279523,0.288575,0.2741463,0,0,1.886038,2.856254,0.9909484,0,0.9909484,5.150855,85.84741,0.1349064,0.3015609,1.023619,0,4.135778
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.342589,78.58981,47.5625,0.1473701,0.1473701,0,-1,0,0.1473701,911.0317,0.2923721,0,0,1.342589,0.1551265,0.1473701,0,0,0.89509,3.748108,0.89509,0,0.89509,6.000012,100,0.1348213,0.1621071,1.074071,0,5.090696
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.315879,82.08868,50.84608,0,0,0,-1,0,0,0,1.315879,0,0,1.315879,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1348213,0,1.052703,0,5.869568
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.269021,84.7224,53.96153,0.5103534,0.5103534,0,-1,0,0.5103534,248.6554,0.7318071,0,0,1.269021,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1348213,0.5613887,1.015217,0,5.82271
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.203769,85.01956,55.77146,0.452182,0.452182,0,-1,0,0.452182,266.2134,0.7277882,0,0,1.203769,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1348213,0.4974002,0.9630154,0,5.757458
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.8698317,76.01959,56.30553,0.546883,0.546883,0,-1,0,0.546883,159.0526,0.2941655,0,0,0.8698317,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1348213,0.6015713,0.6958654,0,5.423521
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.5875972,69.52365,56.82972,0.2880857,0.2880857,0,-1,0,0.2880857,203.9661,0.2843491,0,0,0.5875972,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1348213,0.3168942,0.4700778,0,5.141286
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2610295,60.82674,55.5242,1.210272,1.210272,0,-1,0,1.210272,21.56784,0,0,0,0.2610295,1.27397,1.210272,0,0,0,4.553689,0,1.012941,-1.012941,4.932279,82.20448,0.1348213,1.331299,0.2088236,0,4.814718
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,52.10215,52.10215,0.9787463,0.9787463,0,-1,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.12549,3.540748,0,1.030259,-1.030259,3.84629,64.10471,0.1348213,1.076621,0,0,3.540748
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,48.84824,48.84824,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.270222,2.510489,0,0.3996909,-0.3996909,3.424979,57.08287,0.1348213,0.417677,0,0,2.510489
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,46.36578,46.36578,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.714323,2.110798,0,0.9642435,-0.9642435,2.408577,40.14287,0.1348213,1.007635,0,0,2.110798
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,44.14046,44.14046,1.265709,1.089227,0,-1,0,1.089227,0,0,0.1764819,0.3030528,0,1.146554,1.089227,0,0,3.785705,1.146554,0,1.146554,-1.146554,1.200002,20,0.1348213,1.39228,0,0,1.146554
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,41.91513,41.91513,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348213,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,40.05576,40.05576,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348213,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,38.61177,38.61177,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348213,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,37.13811,37.13811,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348213,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,35.85238,35.85238,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348213,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,34.65565,34.65565,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348213,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,33.40947,33.40947,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348213,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,32.43033,32.43033,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1349609,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,31.5402,31.5402,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1350853,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.453372,38.59384,30.63029,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,53.94371,0,0,0,0.453372,0,0,0.8595461,0.8165687,2.299654,2.484,1.269941,0,1.269941,5.02314,83.71883,0.1352365,0.9244993,0.3626976,1.7,2.937372
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.7901561,47.51093,32.82594,0.4180189,0.4180189,0,0,0,0.4180189,189.024,0,0,0,0.7901561,0.4400199,0.4180189,0,0,1.029714,3.626947,0.3501362,0,0.3501362,5.355308,89.25496,0.1352032,0.4598208,0.6321248,0,4.417103
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,0.9822399,57.34289,37.86011,1.618782,1.38,0,-1,0,1.38,71.1768,2.220446E-16,0.2387823,0.4006605,0.9822399,1.452632,1.38,0,0,0.6795775,3.942069,0,0.4703917,-0.4703917,4.859472,80.99104,0.1352032,1.780661,0.7857919,0,4.924309
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.164548,67.96944,43.09208,1.029081,1.029081,0,-1,0,1.029081,113.1639,0,0,0,1.164548,1.083243,1.029081,0,0,1.202235,3.471678,0.08130497,0,0.08130497,4.936604,82.27658,0.1351955,1.131989,0.9316381,0,4.636225
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.338663,78.10889,47.28557,0.8890455,0.8890455,0,-1,0,0.8890455,150.573,0,0,0,1.338663,0.9358374,0.8890455,0,0,1.12093,3.544852,0.4028254,0,0.4028254,5.318758,88.64579,0.1351573,0.97795,1.07093,0,4.883515
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.132109,76.31415,50.59883,0.4893021,0.4893021,0,-1,0,0.4893021,231.3722,0,0,0,1.132109,0.5150548,0.4893021,0,0,0.7181045,3.907395,0.617054,0,0.617054,5.904147,98.40225,0.1350987,0.5382323,0.905687,0,5.039504
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.28433,84.88689,53.71428,0,0,0,-1,0,0,0,1.183279,0,0,1.28433,0,0,0,0,0.1010505,4.462743,0.1010505,0,0.1010505,6.000012,100,0.1350892,0,1.027464,0,5.747073
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.109227,81.80139,55.5242,0.4738026,0.4738026,0,-1,0,0.4738026,234.1116,0.6104872,0,0,1.109227,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1350892,0.5211829,0.8873814,0,5.662916
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.8677663,75.69781,56.07806,1.14717,1.14717,0,-1,0,1.14717,75.6441,0,0,0,0.8677663,1.207547,1.14717,0,0,0,4.553689,0,0.339781,-0.339781,5.641851,94.03067,0.1350892,1.261887,0.694213,0,5.421455
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3556052,64.01814,56.63192,0,0,0,-1,0,0,0,0,0,0,0.3556052,0,0,0,0,0.3775344,4.213908,0.3556052,0,0.3556052,5.979208,99.65327,0.1350555,0,0.2844841,0,4.569513
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1651583,58.63118,55.3264,0.4681834,0.4681834,0,-1,0,0.4681834,35.2764,0,0,0,0.1651583,0.4928247,0.4681834,0,0,0.02192922,4.533953,0,0.3276664,-0.3276664,5.633817,93.89677,0.1350555,0.5150018,0.1321266,0,4.699111
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,51.90435,51.90435,0.01527963,0.01527963,0,-1,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.386003,4.206286,0,0.01608382,-0.01608382,5.616864,93.6142,0.1350555,0.0168076,0,0,4.206286
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,48.68011,48.68011,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.403874,4.190202,0,0.5688502,-0.5688502,5.017243,83.62054,0.1350555,0.5944485,0,0,4.190202
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,46.20753,46.20753,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,1.03593,3.621352,0,1.408865,-1.408865,3.532169,58.86936,0.1350555,1.472264,0,0,3.621352
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,43.98221,43.98221,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.601335,2.212487,0,0.2118948,-0.2118948,3.308812,55.14676,0.1350555,0.22143,0,0,2.212487
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,41.75689,41.75689,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.836774,2.000592,0,0.0458731,-0.0458731,3.260458,54.34085,0.1350555,0.04793739,0,0,2.000592
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,39.88762,39.88762,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.887744,1.954719,0,0.1565653,-0.1565653,3.095423,51.59029,0.1350555,0.1636107,0,0,1.954719
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,38.44363,38.44363,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.061705,1.798154,0,0.07509635,-0.07509635,3.016265,50.27098,0.1350555,0.07847569,0,0,1.798154
