Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,36.96998,36.96998,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.145146,1.723058,0,0.07989655,-0.07989655,2.932046,48.86734,0.1350555,0.08349188,0,0,1.723058
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,35.66446,35.66446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.23392,1.643161,0,0,0,2.932046,48.86734,0.1350555,0,0,0,1.643161
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,34.46773,34.46773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.23392,1.643161,0,0,0,2.932046,48.86734,0.1350555,0,0,0,1.643161
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,33.21166,33.21166,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.23392,1.643161,0,0.07370991,-0.07370991,2.854349,47.5724,0.1350555,0.07702686,0,0,1.643161
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,32.27208,32.27208,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.31582,1.569451,0,0.02222851,-0.02222851,2.830919,47.18188,0.1350555,0.02322879,0,0,1.569451
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,31.37206,31.37206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.340518,1.547223,0,0,0,2.830919,47.18188,0.1350555,0,0,0,1.547223
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4338752,38.02687,30.43248,0,0,0,0,0,0,0,0,0,0,0.4338752,0,0,0,0,3.340518,1.547223,0.4338752,0,0.4338752,3.242529,54.04204,0.1350144,0,0.3471002,0,1.981098
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8040162,47.57711,32.62813,0.2629285,0.2629285,0,0,0,0.2629285,305.7927,0,0,0,0.8040162,0.2767669,0.2629285,0,0,2.906643,1.937711,0.5272493,0,0.5272493,3.742721,62.37856,0.1349645,0.2892214,0.643213,0,2.741727
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.113247,60.14024,37.63263,0.8015817,0.8015817,0,-1,0,0.8015817,138.8813,0,0,0,1.113247,0.8437701,0.8015817,0,0,2.379393,2.412235,0.2694767,0,0.2694767,3.998369,66.63936,0.134939,0.8817398,0.8905975,0,3.525482
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.185955,68.17792,42.80526,0.3059453,0.3059453,0,-1,0,0.3059453,387.6362,0,0,0,1.185955,0.3220477,0.3059453,0,0,2.109917,2.654764,0.863907,0,0.863907,4.817944,80.2989,0.1348573,0.3365398,0.9487637,0,3.840719
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.246071,75.00644,46.97897,0,0,0,-1,0,0,0,0.00006106729,0,0,1.246071,0,0,0,0,1.24601,3.43228,1.24601,0,1.24601,6.000012,100,0.1347397,0,0.9968566,0,4.678351
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.353065,82.56795,50.3219,0.0576097,0.0576097,0,-1,0,0.0576097,2348.676,1.292423,0,0,1.353065,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1347397,0.06337067,1.082452,0,5.906754
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.192086,81.64253,53.43734,0.5176718,0.5176718,0,-1,0,0.5176718,230.2783,0.6471682,0,0,1.192086,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1347397,0.569439,0.9536687,0,5.745775
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.8932796,75.42188,55.26706,0,0,0,-1,0,0,0,0.8932796,0,0,0.8932796,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1347397,0,0.7146236,0,5.446969
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.8848416,75.86118,55.8308,0.6352937,0.6352937,0,-1,0,0.6352937,139.2807,0.2161114,0,0,0.8848416,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1347397,0.6988231,0.7078733,0,5.43853
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.6460807,70.46774,56.41433,0.8228456,0.8228456,0,-1,0,0.8228456,78.51785,0,0,0,0.6460807,0.8661533,0.8228456,0,0,0,4.553689,0,0.2200726,-0.2200726,5.768035,96.13373,0.1347397,0.9051301,0.5168645,0,5.199769
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2672736,60.52697,55.10881,0.3023754,0.3023754,0,-1,0,0.3023754,88.39131,0,0,0,0.2672736,0.3182899,0.3023754,0,0,0.2445251,4.333616,0,0.05101632,-0.05101632,5.714259,95.23746,0.1347397,0.332613,0.2138189,0,4.60089
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,51.70654,51.70654,0.6811393,0.6811393,0,-1,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.3012099,4.2826,0,0.7169887,-0.7169887,4.958487,82.64128,0.1347397,0.7492532,0,0,4.2826
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,48.4823,48.4823,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,1.097864,3.565611,0,0.7515134,-0.7515134,4.166322,69.43856,0.1347397,0.7853315,0,0,3.565611
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,46.03939,46.03939,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.932879,2.814098,0,0.09891198,-0.09891198,4.062059,67.70086,0.1347397,0.103363,0,0,2.814098
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,43.81407,43.81407,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,2.042781,2.715186,0,0.3280978,-0.3280978,3.716214,61.93678,0.1347397,0.3428622,0,0,2.715186
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,41.58875,41.58875,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.407334,2.387088,0,0.1124971,-0.1124971,3.597632,59.96041,0.1347397,0.1175594,0,0,2.387088
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,39.68982,39.68982,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.532331,2.274591,0,0.1566557,-0.1566557,3.432502,57.20826,0.1347397,0.1637052,0,0,2.274591
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,38.24583,38.24583,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.706393,2.117935,0,0.1084691,-0.1084691,3.318166,55.30265,0.1347397,0.1133502,0,0,2.117935
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,36.77217,36.77217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.826914,2.009466,0,0,0,3.318166,55.30265,0.1347397,0,0,0,2.009466
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,35.46665,35.46665,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.826914,2.009466,0,0.1148625,-0.1148625,3.19709,53.28473,0.1347397,0.1200313,0,0,2.009466
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,34.26992,34.26992,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.954539,1.894604,0,0.1391211,-0.1391211,3.050444,50.84063,0.1347397,0.1453815,0,0,1.894604
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,33.01385,33.01385,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,3.109118,1.755483,0,0.160079,-0.160079,2.881706,48.02833,0.1347397,0.1672826,0,0,1.755483
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,32.07428,32.07428,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.286984,1.595404,0,0.10994,-0.10994,2.765819,46.09689,0.1347397,0.1148873,0,0,1.595404
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,31.18415,31.18415,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.409139,1.485464,0,0.08165808,-0.08165808,2.679743,44.6623,0.1347397,0.08533269,0,0,1.485464
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.404865,37.3201,30.26435,1.778401,1.778401,0.425,0,0.172125,1.778401,22.76567,0,0,0,0.404865,1.424633,1.353401,0,0,3.49987,1.403806,0,1.019768,-1.019768,1.604814,26.74684,0.1347397,1.956241,0.323892,1.7,1.808671
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.6887269,45.00617,32.41055,1.116863,1.116863,1.7,0,0.5202,1.116863,61.66618,0,0,0,0.6887269,0,0,0.5831369,0.55398,4.632946,0.3840378,1.242707,0,1.242707,2.783749,46.39573,0.1348851,1.228549,0.5509815,1.7,1.072765
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,0.9692057,56.50024,37.38537,0.5302711,0.5302711,0,-1,0,0.5302711,182.7755,0,0,0,0.9692057,0.55818,0.5302711,0,0,3.390239,1.502474,0.4110256,0,0.4110256,3.173682,52.8946,0.1348464,0.5832981,0.7753645,0,2.47168
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.161444,67.20356,42.52834,0,0,0,-1,0,0,0,0,0,0,1.161444,0,0,0,0,2.979213,1.872397,1.161444,0,1.161444,4.275524,71.2586,0.134737,0,0.9291549,0,3.033841
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.229908,74.16276,46.67237,1.416087,1.38,0,-1,0,1.38,89.12374,2.220446E-16,0.03608666,0.1776953,1.229908,1.452632,1.38,0,0,1.81777,2.917696,0,0.2227239,-0.2227239,4.040753,67.34574,0.134737,1.557695,0.9839261,0,4.147604
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.325297,81.28539,50.0153,0.3587044,0.3587044,0,-1,0,0.3587044,369.4678,0,0,0,1.325297,0.3775836,0.3587044,0,0,2.065241,2.694973,0.9477137,0,0.9477137,4.939833,82.33038,0.1346478,0.3945749,1.060238,0,4.02027
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.286794,84.23091,53.16042,0.7086643,0.7086643,0,-1,0,0.7086643,181.5802,0,0,0,1.286794,0.7459624,0.7086643,0,0,1.117527,3.547915,0.5408315,0,0.5408315,5.452911,90.88167,0.134597,0.7795307,1.029435,0,4.834709
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.085284,80.42764,54.99012,0.7789852,0.7789852,0,-1,0,0.7789852,139.3202,0,0,0,1.085284,0.8199844,0.7789852,0,0,0.5766953,4.034663,0.2652996,0,0.2652996,5.704596,95.07641,0.1345721,0.8568837,0.8682272,0,5.119947
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.9062197,76.12939,55.57365,1.266578,1.266578,0,-1,0,1.266578,71.54869,0,0,0.01323539,0.9062197,1.33324,1.266578,0,0,0.3113957,4.273433,0,0.42702,-0.42702,5.254478,87.57445,0.1345721,1.393235,0.7249757,0,5.179652
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.5642315,68.23332,56.15718,0.4631756,0.4631756,0,-1,0,0.4631756,121.818,0,0,0,0.5642315,0.4875533,0.4631756,0,0,0.7858623,3.846413,0.07667816,0,0.07667816,5.327221,88.78683,0.1345649,0.5094932,0.4513852,0,4.410644
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.1898119,58.65026,54.85166,0,0,0,-1,0,0,0,0,0,0,0.1898119,0,0,0,0,0.7091842,3.915423,0.1898119,0,0.1898119,5.507292,91.78802,0.1345471,0,0.1518496,0,4.105235
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,51.48896,51.48896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5193722,4.086254,0,0,0,5.507292,91.78802,0.1345471,0,0,0,4.086254
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,48.26471,48.26471,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0.5193722,4.086254,0,0.5307428,-0.5307428,4.94784,82.46384,0.1345471,0.5546262,0,0,4.086254
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,45.84159,45.84159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.109086,3.555511,0,0,0,4.94784,82.46384,0.1345471,0,0,0,3.555511
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,43.5866,43.5866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.109086,3.555511,0,0,0,4.94784,82.46384,0.1345471,0,0,0,3.555511
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,41.36128,41.36128,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,1.109086,3.555511,0,0.1187446,-0.1187446,4.822672,80.37772,0.1345471,0.1240881,0,0,3.555511
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,39.47223,39.47223,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,1.241025,3.436767,0,0.1574043,-0.1574043,4.656754,77.61241,0.1345471,0.1644875,0,0,3.436767
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,38.02824,38.02824,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,1.415918,3.279362,0,0.2540974,-0.2540974,4.388912,73.14838,0.1345471,0.2655318,0,0,3.279362
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,36.55458,36.55458,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.698249,3.025265,0,0.09499579,-0.09499579,4.288777,71.47948,0.1345471,0.0992706,0,0,3.025265
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,35.23918,35.23918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.8038,2.930269,0,0,0,4.288777,71.47948,0.1345471,0,0,0,2.930269
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,34.05234,34.05234,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.8038,2.930269,0,0.05561092,-0.05561092,4.230158,70.50249,0.1345471,0.05811342,0,0,2.930269
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,32.82594,32.82594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.86559,2.874658,0,0,0,4.230158,70.50249,0.1345471,0,0,0,2.874658
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,31.87647,31.87647,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.86559,2.874658,0,0.1315484,-0.1315484,4.091494,68.19143,0.1345471,0.1374681,0,0,2.874658
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,30.98634,30.98634,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,2.011755,2.74311,0,0.09919647,-0.09919647,3.986932,66.44873,0.1345471,0.1036603,0,0,2.74311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.356246,36.21309,30.04676,1.042976,1.042976,0,0,0,1.042976,34.15668,0,2.220446E-16,0,0.356246,1.09787,1.042976,0,0,2.121973,2.643913,0,0.7416236,-0.7416236,3.205192,53.41976,0.1345471,1.147274,0.2849968,0,3.000159
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.7958543,46.95021,32.21274,0.4152989,0.4152989,0,0,0,0.4152989,191.6341,0,0,0,0.7958543,0.4371568,0.4152989,0,0,2.945999,1.90229,0.3586975,0,0.3586975,3.545482,59.09125,0.1345135,0.4568288,0.6366835,0,2.698144
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.8893529,54.43647,37.13811,0.3169613,0.3169613,0,-1,0,0.3169613,280.5872,0,0,0,0.8893529,0.3336435,0.3169613,0,0,2.587302,2.225117,0.5557094,0,0.5557094,4.072674,67.87777,0.1344613,0.3486574,0.7114823,0,3.11447
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.095313,65.1909,42.2514,0.3002721,0.3002721,0,-1,0,0.3002721,364.7733,0,0,0,1.095313,0.3160759,0.3002721,0,0,2.031592,2.725256,0.7792367,0,0.7792367,4.811923,80.19856,0.1343884,0.3302993,0.8762501,0,3.820569
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.268538,74.90707,46.39545,0.1203795,0.1203795,0,-1,0,0.1203795,1053.782,0,0,0,1.268538,0.1267153,0.1203795,0,0,1.252356,3.426569,1.141822,0,1.141822,5.895151,98.25232,0.1342815,0.1324174,1.01483,0,4.695107
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.300266,80.14938,49.73837,0,0,0,-1,0,0,0,1.189733,0,0,1.300266,0,0,0,0,0.1105331,4.454209,0.1105331,0,0.1105331,6.000012,100,0.1342712,0,1.040213,0,5.754475
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.308215,84.57787,52.90327,0.1958272,0.1958272,0,-1,0,0.1958272,668.0453,1.102081,0,0,1.308215,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1342712,0.21541,1.046572,0,5.861904
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.123585,81.24538,54.74287,0.3772908,0.3772908,0,-1,0,0.3772908,297.8035,0.7264371,0,0,1.123585,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1342712,0.4150199,0.8988683,0,5.677274
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.8915428,75.44562,55.3264,1.610655,1.38,0,-1,0,1.38,64.60455,2.220446E-16,0.2306547,0.3917201,0.8915428,1.452632,1.38,0,0,0,4.553689,0,0.5610888,-0.5610888,5.408573,90.14269,0.1342712,1.77172,0.7132342,0,5.445232
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6317579,69.56162,55.90992,0.9407156,0.9407156,0,-1,0,0.9407156,67.15717,0,1.110223E-16,0,0.6317579,0.9902269,0.9407156,0,0,0.623432,3.9926,0,0.358469,-0.358469,5.030713,83.84505,0.1342712,1.034787,0.5054063,0,4.624358
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.2844115,60.36348,54.6044,0,0,0,-1,0,0,0,0,0,0,0.2844115,0,0,0,0,1.021731,3.634131,0.2844115,0,0.2844115,5.300529,88.34198,0.1342446,0,0.2275292,0,3.918543
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,51.26148,51.26148,1.54493,1.38,0,-1,0,1.38,0,0,0.1649302,0.3194232,0,1.452632,1.38,0,0,0.7373194,3.890101,0,1.452632,-1.452632,3.769321,62.8219,0.1342446,1.699423,0,0,3.890101
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,48.06691,48.06691,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,2.351354,2.43747,0,0.5731569,-0.5731569,3.165161,52.75257,0.1342446,0.598949,0,0,2.43747
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,45.64378,45.64378,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.988195,1.864313,0,0.2701959,-0.2701959,2.880349,48.00573,0.1342446,0.2823547,0,0,1.864313
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,43.39868,43.39868,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,3.288413,1.594117,0,1.38355,-1.38355,1.42196,23.69928,0.1342446,1.44581,0,0,1.594117
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,41.17336,41.17336,0.2285335,0.2000387,0,-1,0,0.2000387,0,0,0.02849483,0.05134818,0,0.2105671,0.2000387,0,0,4.825691,0.2105671,0,0.2105671,-0.2105671,1.200002,20,0.1342446,0.2513869,0,0,0.2105671
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,39.27442,39.27442,0.0578528,0,0,-1,0,0,0,0,0.0578528,0.06363808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342446,0.06363808,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,37.83044,37.83044,0.06825868,0,0,-1,0,0,0,0,0.06825868,0.07508455,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342446,0.07508455,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,36.35678,36.35678,0.3100181,0,0,-1,0,0,0,0,0.3100181,0.3410199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342446,0.3410199,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,35.05126,35.05126,0.05334484,0,0,-1,0,0,0,0,0.05334484,0.05867932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342446,0.05867932,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,33.85453,33.85453,0.0791131,0,0,-1,0,0,0,0,0.0791131,0.08702441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342446,0.08702441,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,32.59846,32.59846,0.1046933,0,0,-1,0,0,0,0,0.1046933,0.1151627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342446,0.1151627,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,31.67867,31.67867,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1343725,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,30.78854,30.78854,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1344686,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.3987794,36.80637,29.87863,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,42.43844,0,0,0,0.3987794,0,0,0.7603345,0.7223178,2.299654,2.484,1.121097,0,1.121097,4.881935,81.36541,0.1346038,1.033632,0.3190235,1.7,2.882779
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8105229,46.99909,31.98526,0.4159599,0.4159599,0,0,0,0.4159599,194.856,0,0,0,0.8105229,0.4378526,0.4159599,0,0,1.178557,3.492987,0.3726704,0,0.3726704,5.235481,87.25784,0.134569,0.4575559,0.6484184,0,4.30351
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.140384,59.89901,36.88097,0,0,0,-1,0,0,0,0.3344977,0,0,1.140384,0,0,0,0,0.8058868,3.828391,0.8058868,0,0.8058868,6.000012,100,0.1344938,0,0.9123076,0,4.968775
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.243742,68.64304,41.94481,0.4671015,0.4671015,0,-1,0,0.4671015,266.268,0.7520562,0,0,1.243742,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1344938,0.5138117,0.9949936,0,5.797431
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.403812,78.51167,46.08885,0,0,0,-1,0,0,0,1.403812,0,0,1.403812,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344938,0,1.123049,0,5.9575
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.428105,83.79613,49.43177,0.4103543,0.4103543,0,-1,0,0.4103543,348.0176,0.9961534,0,0,1.428105,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1344938,0.4513898,1.142484,0,5.981794
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.236365,81.91068,52.59667,0.5572411,0.5572411,0,-1,0,0.5572411,221.8726,0.6497957,0,0,1.236365,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1344938,0.6129653,0.9890922,0,5.790054
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.047203,78.68435,54.46594,0.56101,0.56101,0,-1,0,0.56101,186.6638,0.4566661,0,0,1.047203,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1344938,0.617111,0.8377624,0,5.600892
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.9056861,75.49551,55.04947,0.7298738,0.7298738,0,-1,0,0.7298738,124.088,0.1373979,0,0,0.9056861,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1344938,0.8028612,0.7245489,0,5.459375
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.6665239,70.1246,55.66267,0.8342814,0.8342814,0,-1,0,0.8342814,79.89198,0,0,0,0.6665239,0.8781909,0.8342814,0,0,0,4.553689,0,0.211667,-0.211667,5.776896,96.28139,0.1344938,0.9177095,0.5332192,0,5.220213
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3437958,61.38796,54.37693,0.8485078,0.8485078,0,-1,0,0.8485078,40.5177,0,0,0,0.3437958,0.8931661,0.8485078,0,0,0.2351855,4.342022,0,0.5493702,-0.5493702,5.197808,86.62997,0.1344938,0.9333586,0.2750367,0,4.685818
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,51.01422,51.01422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8455969,3.792652,0,0,0,5.197808,86.62997,0.1344938,0,0,0,3.792652
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,47.84932,47.84932,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.8455969,3.792652,0,0.5771098,-0.5771098,4.589481,76.4912,0.1344938,0.6030797,0,0,3.792652
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,45.42619,45.42619,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.48683,3.215542,0,0.1083903,-0.1083903,4.475228,74.58698,0.1344938,0.1132679,0,0,3.215542
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,43.20087,43.20087,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.607264,3.107152,0,1.452632,-1.452632,2.94402,49.06689,0.1344938,1.940951,0,0,3.107152
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,40.97556,40.97556,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.221299,1.65452,0,0.009684065,-0.009684065,2.933812,48.89677,0.1344938,0.01011985,0,0,1.65452
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,39.10629,39.10629,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.232059,1.644836,0,0.07421814,-0.07421814,2.855579,47.59289,0.1344938,0.07755795,0,0,1.644836
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,37.6623,37.6623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.314523,1.570618,0,0,0,2.855579,47.59289,0.1344938,0,0,0,1.570618
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,36.18864,36.18864,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.314523,1.570618,0,0.233251,-0.233251,2.609711,43.49509,0.1344938,0.2437473,0,0,1.570618
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,34.88313,34.88313,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.573691,1.337367,0,0.2281362,-0.2281362,2.369234,39.48716,0.1344938,0.2384023,0,0,1.337367
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,33.6864,33.6864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.827176,1.109231,0,0,0,2.369234,39.48716,0.1344938,0,0,0,1.109231
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,32.46,32.46,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.827176,1.109231,0,0.08671694,-0.08671694,2.277827,37.9637,0.1344938,0.09061921,0,0,1.109231
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,31.52042,31.52042,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.923528,1.022514,0,0.01200472,-0.01200472,2.265172,37.7528,0.1344938,0.01254493,0,0,1.022514
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,30.63029,30.63029,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.936867,1.010509,0,0.1835328,-0.1835328,2.071712,34.52846,0.1344938,0.1917918,0,0,1.010509
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.3885253,36.41418,29.68082,0.3677245,0.3677245,0,0,0,0.3677245,105.6566,0,0,0,0.3885253,0.3870784,0.3677245,0,0,4.140792,0.8269762,0.001446893,0,0.001446893,2.073084,34.55134,0.1344937,0.4044969,0.3108203,0,1.215501
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7491211,45.54474,31.79735,0,0,0,0,0,0,0,0,0,0,0.7491211,0,0,0,0,4.139345,0.8282784,0.7491211,0,0.7491211,2.783763,46.39596,0.1344239,0,0.5992969,0,1.577399
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.14449,59.7036,36.63371,0.3317478,0.3317478,0,-1,0,0.3317478,344.9878,0,0,0,1.14449,0.3492082,0.3317478,0,0,3.390224,1.502487,0.7952814,0,0.7952814,3.538233,58.97044,0.1343498,0.3649226,0.9155918,0,2.646977
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.328642,70.59504,41.66788,1.124405,1.124405,0,-1,0,1.124405,118.164,0,0,0,1.328642,1.183584,1.124405,0,0,2.594943,2.218241,0.1450577,0,0.1450577,3.675847,61.264,0.1343363,1.236845,1.062913,0,3.546882
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.407764,78.22545,45.78225,0.4462821,0.4462821,0,-1,0,0.4462821,315.4427,0,0,0,1.407764,0.4697706,0.4462821,0,0,2.449885,2.348793,0.9379935,0,0.9379935,4.565706,76.09495,0.1342491,0.4909103,1.126211,0,3.756557
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.4078,82.71406,49.12517,0.6823419,0.6823419,0,-1,0,0.6823419,206.3189,0,0,0,1.4078,0.7182547,0.6823419,0,0,1.511891,3.192987,0.6895457,0,0.6895457,5.219866,86.9976,0.134185,0.7505761,1.12624,0,4.600787
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.328809,84.43741,52.29996,0.3071255,0.3071255,0,-1,0,0.3071255,432.6599,0.1831734,0,0,1.328809,0.32329,0.3071255,0,0,0.8223457,3.813578,0.8223457,0,0.8223457,6.000012,100,0.1341087,0.3378381,1.063047,0,5.142387
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.221791,83.48787,54.15934,0,0,0,-1,0,0,0,1.221791,0,0,1.221791,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1341087,0,0.9774329,0,5.77548
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.000746,77.75282,54.77254,0.7058861,0.7058861,0,-1,0,0.7058861,141.7715,0.2577075,0,0,1.000746,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1341087,0.7764747,0.8005965,0,5.554434
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.6866946,70.30488,55.38573,0.4620462,0.4620462,0,-1,0,0.4620462,148.6203,0.2003302,0,0,0.6866946,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1341087,0.5082508,0.5493557,0,5.240384
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.2968731,60.13148,54.12967,0.7741178,0.7741178,0,-1,0,0.7741178,38.34985,0,1.110223E-16,0,0.2968731,0.8148609,0.7741178,0,0,0,4.553689,0,0.5179878,-0.5179878,5.454005,90.8999,0.1341087,0.8515297,0.2374984,0,4.850562
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,50.81641,50.81641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.575542,4.035701,0,0,0,5.454005,90.8999,0.1341087,0,0,0,4.035701
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,47.65151,47.65151,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.575542,4.035701,0,0.5165765,-0.5165765,4.909485,81.82459,0.1341087,0.5398224,0,0,4.035701
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,45.25806,45.25806,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.149516,3.519125,0,0.2745543,-0.2745543,4.62008,77.00117,0.1341087,0.2869093,0,0,3.519125
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,43.06241,43.06241,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.454576,3.24457,0,0.4605396,-0.4605396,4.134628,68.91033,0.1341087,0.4812639,0,0,3.24457
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,40.83709,40.83709,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.966287,2.784031,0,0.20476,-0.20476,3.918792,65.31308,0.1341087,0.2139742,0,0,2.784031
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,38.94804,38.94804,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.193798,2.579271,0,0.1292202,-0.1292202,3.782582,63.04292,0.1341087,0.1350351,0,0,2.579271
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,37.49417,37.49417,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.337376,2.450051,0,0.08176284,-0.08176284,3.696397,61.60649,0.1341087,0.08544217,0,0,2.450051
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,36.02051,36.02051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.428224,2.368288,0,0,0,3.696397,61.60649,0.1341087,0,0,0,2.368288
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,34.71499,34.71499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.428224,2.368288,0,0,0,3.696397,61.60649,0.1341087,0,0,0,2.368288
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,33.51826,33.51826,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.428224,2.368288,0,0.125494,-0.125494,3.564115,59.40179,0.1341087,0.1311413,0,0,2.368288
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,32.27208,32.27208,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.567662,2.242794,0,0.06316132,-0.06316132,3.497537,58.29216,0.1341087,0.06600358,0,0,2.242794
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,31.35228,31.35228,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.637841,2.179632,0,0.1575925,-0.1575925,3.331419,55.52355,0.1341087,0.1646841,0,0,2.179632
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,30.46215,30.46215,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.812943,2.02204,0,0.1656722,-0.1656722,3.156786,52.61299,0.1341087,0.1731274,0,0,2.02204
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3027177,34.70438,29.51269,0.5864256,0.5864256,0,0,0,0.5864256,51.62081,0,0,0,0.3027177,0.6172901,0.5864256,0,0,2.997024,1.856368,0,0.3145725,-0.3145725,2.825197,47.08652,0.1341087,0.6450682,0.2421741,0,2.159085
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.6739382,43.83297,31.59954,0.30591,0.30591,0,0,0,0.30591,220.306,0,0,0,0.6739382,0.3220105,0.30591,0,0,3.346549,1.541795,0.3519277,0,0.3519277,3.159065,52.65098,0.1340761,0.336501,0.5391505,0,2.215733
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9173705,54.20181,36.38645,0.8066062,0.8066062,0,-1,0,0.8066062,113.7321,0,0,0,0.9173705,0.8490592,0.8066062,0,0,2.994621,1.85853,0.0683113,0,0.0683113,3.223871,53.73108,0.1340698,0.8872668,0.7338964,0,2.775901
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,0.9493651,60.65321,41.39095,0.3397837,0.3397837,0,-1,0,0.3397837,279.4028,0,0,0,0.9493651,0.357667,0.3397837,0,0,2.92631,1.92001,0.5916981,0,0.5916981,3.785205,63.08662,0.134015,0.373762,0.7594921,0,2.869375
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9163308,64.58468,45.47565,0.2793045,0.2793045,0,-1,0,0.2793045,328.076,0,0,0,0.9163308,0.2940047,0.2793045,0,0,2.334612,2.452538,0.6223261,0,0.6223261,4.375596,72.92645,0.1339574,0.3072349,0.7330647,0,3.368869
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.048401,71.89156,48.84824,0,0,0,-1,0,0,0,0,0,0,1.048401,0,0,0,0,1.712285,3.012632,1.048401,0,1.048401,5.370196,89.50309,0.1338604,0,0.8387211,0,4.061033
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.058985,76.04925,52.04281,0.6286117,0.6286117,0,-1,0,0.6286117,168.4642,0,0,0,1.058985,0.6616966,0.6286117,0,0,0.6638841,3.956193,0.3972889,0,0.3972889,5.747097,95.78477,0.1338237,0.6914729,0.8471884,0,5.015179
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.7941027,71.28914,53.91208,0.4250311,0.4250311,0,-1,0,0.4250311,186.834,0.08010641,0,0,0.7941027,0.4474012,0.4250311,0,0,0.2665952,4.313753,0.2665952,0,0.2665952,6.000012,100,0.1337991,0.4675342,0.6352822,0,5.107856
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.5842056,66.93269,54.54506,1.28242,1.28242,0,-1,0,1.28242,45.55492,0,0,0.03066243,0.5842056,1.349916,1.28242,0,0,0,4.553689,0,0.7657106,-0.7657106,5.192882,86.54786,0.1337991,1.410662,0.4673645,0,5.137895
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.3704728,62.78722,55.15826,0.9738479,0.9738479,0,-1,0,0.9738479,38.04216,0,0,0,0.3704728,1.025103,0.9738479,0,0,0.8507895,3.787978,0,0.6546302,-0.6546302,4.502841,75.0472,0.1337991,1.071233,0.2963783,0,4.158451
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2669638,59.2982,53.93186,0,0,0,-1,0,0,0,0,0,0,0.2669638,0,0,0,0,1.578156,3.133348,0.2669638,0,0.2669638,4.756105,79.26826,0.1337745,0,0.2135711,0,3.400312
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,50.59883,50.59883,0.2919337,0.2919337,0,-1,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,1.311193,3.373616,0,0.3072986,-0.3072986,4.432184,73.86959,0.1337745,0.321127,0,0,3.373616
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,47.45371,47.45371,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.652635,3.066317,0,0.25699,-0.25699,4.161293,69.35474,0.1337745,0.2685545,0,0,3.066317
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,45.08992,45.08992,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.93818,2.809327,0,0.8654467,-0.8654467,3.249032,54.15043,0.1337745,0.9043918,0,0,2.809327
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,42.89428,42.89428,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.899787,1.94388,0,0.2731873,-0.2731873,2.961067,49.35102,0.1337745,0.2854808,0,0,1.94388
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,40.66896,40.66896,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,3.203329,1.670693,0,0.03323983,-0.03323983,2.92603,48.76706,0.1337745,0.03473562,0,0,1.670693
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,38.77991,38.77991,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,3.240262,1.637453,0,0.08117683,-0.08117683,2.840462,47.34093,0.1337745,0.08482979,0,0,1.637453
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,37.32603,37.32603,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,3.330458,1.556276,0,0.2582952,-0.2582952,2.568195,42.80316,0.1337745,0.2699185,0,0,1.556276
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,35.8227,35.8227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.617453,1.297981,0,0,0,2.568195,42.80316,0.1337745,0,0,0,1.297981
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,34.51719,34.51719,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,3.617453,1.297981,0,0.2389656,-0.2389656,2.316303,38.60497,0.1337745,0.249719,0,0,1.297981
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,33.32046,33.32046,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.88297,1.059016,0,0.1097129,-0.1097129,2.200655,36.67751,0.1337745,0.11465,0,0,1.059016
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,32.10395,32.10395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.004874,0.9493026,0,0,0,2.200655,36.67751,0.1337745,0,0,0,0.9493026
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,31.18415,31.18415,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,4.004874,0.9493026,0,0.3373863,-0.3373863,1.845019,30.75025,0.1337745,0.3525686,0,0,0.9493026
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,30.29402,30.29402,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,4.379747,0.6119164,0,0.3366453,-0.3366453,1.490164,24.83601,0.1337745,0.3517943,0,0,0.6119164
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3673682,35.68277,29.34455,0,0,0,0,0,0,0,0,0,0,0.3673682,0,0,0,0,4.753798,0.2752711,0.3673682,0,0.3673682,1.83868,30.6446,0.1337406,0,0.2938945,0,0.6426393
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.772366,45.5788,31.40174,1.120297,1.120297,1.7,0,0.5202,1.120297,68.94295,0,0,0,0.772366,0,0,0.5797025,0.5507174,4.386429,0.6059025,1.323083,0,1.323083,3.093867,51.56435,0.1338851,1.232327,0.6178929,1.7,1.378268
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.037389,56.63758,36.15897,0.2945975,0.2945975,0,-1,0,0.2945975,352.1379,0,0,0,1.037389,0.3101026,0.2945975,0,0,3.063346,1.796678,0.7272868,0,0.7272868,3.783832,63.06374,0.1338181,0.3240572,0.8299115,0,2.834067
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.139562,64.97322,41.14369,0.2203014,0.2203014,0,-1,0,0.2203014,517.2744,0,0,0,1.139562,0.2318962,0.2203014,0,0,2.336059,2.451236,0.9076663,0,0.9076663,4.644919,77.41517,0.1337345,0.2423315,0.91165,0,3.590798
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.388241,76.86282,45.19872,0.4616926,0.4616926,0,-1,0,0.4616926,300.6852,0,0,0,1.388241,0.4859922,0.4616926,0,0,1.428393,3.268135,0.9022491,0,0.9022491,5.500868,91.68095,0.1336515,0.5078619,1.110593,0,4.656377
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.353686,80.25835,48.57131,0.9774226,0.9774226,0,-1,0,0.9774226,138.4954,0,0,0,1.353686,1.028866,0.9774226,0,0,0.5261438,4.08016,0.3248199,0,0.3248199,5.80902,96.8168,0.1336217,1.075165,1.082949,0,5.433846
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.091315,76.64648,51.79556,0,0,0,-1,0,0,0,0.889991,0,0,1.091315,0,0,0,0,0.2013239,4.372498,0.2013239,0,0.2013239,6.000012,100,0.1336032,0,0.8730519,0,5.463812
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,0.9937483,76.24546,53.6846,1.026548,1.026548,0,-1,0,1.026548,96.80489,0,0,0,0.9937483,1.080577,1.026548,0,0,0,4.553689,0,0.08682816,-0.08682816,5.908487,98.47459,0.1336032,1.129202,0.7949986,0,5.547437
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,0.9925141,76.95094,54.2978,0.4174533,0.4174533,0,-1,0,0.4174533,237.7545,0.4566139,0,0,0.9925141,0.4394245,0.4174533,0,0,0.09647573,4.466861,0.09647573,0,0.09647573,6.000012,100,0.1335943,0.4591986,0.7940113,0,5.459375
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5428417,66.42978,54.96045,0.5803789,0.5803789,0,-1,0,0.5803789,93.53229,0,0,0,0.5428417,0.6109252,0.5803789,0,0,0,4.553689,0,0.06808349,-0.06808349,5.928246,98.80389,0.1335943,0.6384169,0.4342734,0,5.09653
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.1918464,57.55471,53.74395,0.7659498,0.7659498,0,-1,0,0.7659498,25.04687,0,1.110223E-16,0,0.1918464,0.806263,0.7659498,0,0,0.07564832,4.485605,0,0.6144165,-0.6144165,5.280594,88.00972,0.1335943,0.8425448,0.1534772,0,4.677452
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,50.43069,50.43069,0.7216921,0.7216921,0,-1,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.7583333,3.871189,0,0.7596759,-0.7596759,4.479825,74.6636,0.1335943,0.7938613,0,0,3.871189
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,47.28557,47.28557,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.602418,3.111513,0,0.02549732,-0.02549732,4.452949,74.21566,0.1335943,0.0266447,0,0,3.111513
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,44.95146,44.95146,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.630748,3.086016,0,1.056691,-1.056691,3.339098,55.65153,0.1335943,1.104242,0,0,3.086016
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,42.72614,42.72614,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.804849,2.029325,0,0.7473288,-0.7473288,2.551345,42.52232,0.1335943,0.7809585,0,0,2.029325
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,40.53049,40.53049,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.635215,1.281996,0,0.08677807,-0.08677807,2.459872,40.99779,0.1335943,0.09068308,0,0,1.281996
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,38.61177,38.61177,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.731635,1.195218,0,0.2291543,-0.2291543,2.218323,36.97197,0.1335943,0.2394662,0,0,1.195218
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,37.18757,37.18757,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.986251,0.9660634,0,0.1995909,-0.1995909,2.007936,33.46552,0.1335943,0.2085724,0,0,0.9660634
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,35.68424,35.68424,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.208018,0.7664726,0,0.1810957,-0.1810957,1.817044,30.284,0.1335943,0.189245,0,0,0.7664726
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,34.37872,34.37872,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.409235,0.5853769,0,0.09019969,-0.09019969,1.721965,28.69936,0.1335943,0.09425868,0,0,0.5853769
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,33.18199,33.18199,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.509458,0.4951772,0,0.1538238,-0.1538238,1.559821,25.99696,0.1335943,0.1607458,0,0,0.4951772
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,31.96548,31.96548,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.680373,0.3413534,0,0.153139,-0.153139,1.398398,23.30658,0.1335943,0.1600303,0,0,0.3413534
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,31.04568,31.04568,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.850527,0.1882144,0,0.07589794,-0.07589794,1.318394,21.97319,0.1335943,0.07931335,0,0,0.1882144
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,30.15556,30.15556,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.934858,0.1123164,0,0,0,1.318394,21.97319,0.1335943,0,0,0,0.1123164
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.3988301,36.10493,29.20609,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,66.50413,0,0,0,0.3988301,0,0,1.100293,1.045278,4.934858,0.1123164,1.444108,0,1.444108,2.688396,44.8065,0.1337274,0.6596779,0.319064,1.7,0.5111465
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8394668,46.7596,31.2336,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,111.9221,0,0,0,0.8394668,0,0,0.9499542,0.9024565,3.49075,1.412014,1.741923,0,1.741923,4.340929,72.34868,0.1338329,0.8250504,0.6715735,1.7,2.251481
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.076559,57.32159,35.97106,0.4061845,0.4061845,0,-1,0,0.4061845,265.0419,0,0,0,1.076559,0.4275627,0.4061845,0,0,1.748827,2.979745,0.6489966,0,0.6489966,4.956622,82.61019,0.1337734,0.446803,0.8612474,0,4.056304
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.345346,70.06451,40.88654,0.02472036,0.02472036,0,-1,0,0.02472036,5442.261,0.2194947,0,0,1.345346,0.02602143,0.02472036,0,0,1.09983,3.563842,1.09983,0,1.09983,6.000012,100,0.1336726,0.0271924,1.076277,0,4.909188
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.326494,74.68711,44.92179,0.6799322,0.6799322,0,-1,0,0.6799322,195.0922,0.6107763,0,0,1.326494,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1336726,0.7479254,1.061195,0,5.880183
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.313239,78.68537,48.31417,0,0,0,-1,0,0,0,1.313239,0,0,1.313239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336726,0,1.050591,0,5.866928
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.310388,82.84515,51.54829,0.387749,0.387749,0,-1,0,0.387749,337.9475,0.9022313,0,0,1.310388,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1336726,0.426524,1.048311,0,5.864077
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.134097,79.91386,53.43734,0.2054659,0.2054659,0,-1,0,0.2054659,551.9637,0.9178172,0,0,1.134097,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1336726,0.2260125,0.9072776,0,5.687786
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,0.9318685,75.07021,54.1,0,0,0,-1,0,0,0,0.9318685,0,0,0.9318685,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336726,0,0.7454948,0,5.485558
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.6359988,68.36826,54.74287,1.263122,1.263122,0,-1,0,1.263122,50.35134,0,2.220446E-16,0.009434068,0.6359988,1.329602,1.263122,0,0,0,4.553689,0,0.6936032,-0.6936032,5.26889,87.81466,0.1336726,1.389434,0.508799,0,5.189688
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3076405,59.74931,53.54614,0.565923,0.565923,0,-1,0,0.565923,54.36084,0,0,0,0.3076405,0.5957085,0.565923,0,0,0.7706702,3.860086,0,0.2880679,-0.2880679,4.96524,82.75383,0.1336726,0.6225153,0.2461124,0,4.167726
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,50.26256,50.26256,0.2114369,0.2114369,0,-1,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,1.090746,3.572018,0,0.2225651,-0.2225651,4.730636,78.84377,0.1336726,0.2325806,0,0,3.572018
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,47.14711,47.14711,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,1.33804,3.349453,0,0.6893873,-0.6893873,4.003957,66.73249,0.1336726,0.7204097,0,0,3.349453
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,44.813,44.813,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,2.104026,2.660065,0,0.7078243,-0.7078243,3.257845,54.29731,0.1336726,0.7396764,0,0,2.660065
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,42.61735,42.61735,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.890498,1.952241,0,0.6040682,-0.6040682,2.621101,43.68494,0.1336726,0.6312512,0,0,1.952241
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,40.39202,40.39202,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,3.561684,1.348173,0,0.1212471,-0.1212471,2.493296,41.55485,0.1336726,0.1267032,0,0,1.348173
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,38.50298,38.50298,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.696404,1.226926,0,0.3016533,-0.3016533,2.175325,36.25535,0.1336726,0.3152277,0,0,1.226926
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,37.0491,37.0491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.031574,0.9252725,0,0,0,2.175325,36.25535,0.1336726,0,0,0,0.9252725
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,35.57545,35.57545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.031574,0.9252725,0,0,0,2.175325,36.25535,0.1336726,0,0,0,0.9252725
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,34.26992,34.26992,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,4.031574,0.9252725,0,0.2995183,-0.2995183,1.859605,30.99336,0.1336726,0.3129966,0,0,0.9252725
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,33.0732,33.0732,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,4.364372,0.6257542,0,0.1744653,-0.1744653,1.675703,27.92832,0.1336726,0.1823163,0,0,0.6257542
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,31.8468,31.8468,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,4.558222,0.4512889,0,0.1432193,-0.1432193,1.524736,25.41222,0.1336726,0.1496641,0,0,0.4512889
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,30.90722,30.90722,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.717355,0.3080696,0,0.1762998,-0.1762998,1.3389,22.31495,0.1336726,0.1842333,0,0,0.3080696
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,30.04676,30.04676,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.913243,0.1317698,0,0.04669819,-0.04669819,1.289676,21.49455,0.1336726,0.04879961,0,0,0.1317698
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.3900994,35.83393,29.09729,0.2931872,0.2931872,1.7,0,0.5202,0.2931872,133.0547,0,0,0,0.3900994,0,0,1.406813,1.336472,4.96513,0.08507165,1.726572,0,1.726572,2.927645,48.79399,0.1337793,0.3225059,0.3120795,1.7,0.475171
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.7896059,45.62235,31.12481,0.07736906,0.07736906,1.530001,0,0.4737902,0.07736906,1020.571,0,0,0,0.7896059,0,0,1.452632,1.38,3.238559,1.638986,2.169606,0,2.169606,4.985914,83.0984,0.13381,0.08510596,0.6316847,1.7,2.428592
