Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.103872,57.76049,35.80292,0.8383127,0.8383127,0,-1,0,0.8383127,131.6778,0,0,0,1.103872,0.8824344,0.8383127,0,0,1.068953,3.591631,0.2214377,0,0.2214377,5.195989,86.59963,0.1337898,0.9221439,0.8830976,0,4.695503
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.310301,68.83492,40.66896,0.4287269,0.4287269,0,-1,0,0.4287269,305.626,0.01149442,0,0,1.310301,0.4512915,0.4287269,0,0,0.8475152,3.790925,0.8475152,0,0.8475152,6.000012,100,0.1337123,0.4715996,1.048241,0,5.101226
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.439436,77.72038,44.67453,0.5424446,0.5424446,0,-1,0,0.5424446,265.3609,0.8684415,0,0,1.439436,0.5709943,0.5424446,0,0,0,4.553689,0,0,0,6.000012,100,0.1337123,0.596689,1.151549,0,5.993124
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.403005,81.1308,48.06691,0.06538187,0.06538187,0,-1,0,0.06538187,2145.862,1.334182,0,0,1.403005,0.06882302,0.06538187,0,0,0,4.553689,0,0,0,6.000012,100,0.1337123,0.07192005,1.122404,0,5.956694
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.343522,83.56013,51.29115,0.2259596,0.2259596,0,-1,0,0.2259596,594.585,1.10567,0,0,1.343522,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.1337123,0.2485556,1.074818,0,5.897211
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.23699,82.72619,53.20987,0.3417447,0.3417447,0,-1,0,0.3417447,361.9633,0.8772592,0,0,1.23699,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1337123,0.3759192,0.9895924,0,5.790679
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,0.9347665,74.85423,53.85274,1.150672,1.150672,0,-1,0,1.150672,81.2366,0,2.220446E-16,0,0.9347665,1.211233,1.150672,0,0,0,4.553689,0,0.2764669,-0.2764669,5.708591,95.14298,0.1337123,1.265739,0.7478132,0,5.488455
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.6372083,68.15572,54.52528,0.4061097,0.4061097,0,-1,0,0.4061097,156.9055,0,0,0,0.6372083,0.4274839,0.4061097,0,0,0.3071854,4.277222,0.2097245,0,0.2097245,5.907552,98.45901,0.1336932,0.4467206,0.5097667,0,4.914431
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.308225,59.555,53.34834,0.4077076,0.4077076,0,-1,0,0.4077076,75.59953,0,0,0,0.308225,0.4291659,0.4077076,0,0,0.09746096,4.465974,0,0.1209409,-0.1209409,5.780069,96.3343,0.1336932,0.4484784,0.24658,0,4.774199
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,50.07464,50.07464,0.05739451,0.05739451,0,-1,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.2318397,4.345033,0,0.06041527,-0.06041527,5.716386,95.27291,0.1336932,0.06313396,0,0,4.345033
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,46.97897,46.97897,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.2989678,4.284618,0,0.4968626,-0.4968626,5.192647,86.54395,0.1336932,0.5192214,0,0,4.284618
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,44.64486,44.64486,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.8510374,3.787755,0,0.6215263,-0.6215263,4.537501,75.62486,0.1336932,0.649495,0,0,3.787755
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,42.44921,42.44921,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.541622,3.166229,0,0.06108707,-0.06108707,4.473109,74.55167,0.1336932,0.06383599,0,0,3.166229
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,40.25356,40.25356,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.609497,3.105142,0,0.2655816,-0.2655816,4.193162,69.88589,0.1336932,0.2775328,0,0,3.105142
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,38.33484,38.33484,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.904587,2.83956,0,0.1970204,-0.1970204,3.985484,66.4246,0.1336932,0.2058863,0,0,2.83956
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,36.91064,36.91064,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,2.123499,2.64254,0,0.2715681,-0.2715681,3.699226,61.65364,0.1336932,0.2837887,0,0,2.64254
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,35.46665,35.46665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.425241,2.370972,0,0,0,3.699226,61.65364,0.1336932,0,0,0,2.370972
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,34.1908,34.1908,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.425241,2.370972,0,0.1928772,-0.1928772,3.495916,58.26514,0.1336932,0.2015567,0,0,2.370972
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,32.99408,32.99408,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.639549,2.178095,0,0.01893631,-0.01893631,3.475955,57.93247,0.1336932,0.01978845,0,0,2.178095
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,31.76768,31.76768,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.66059,2.159158,0,0.02526501,-0.02526501,3.449323,57.48861,0.1336932,0.02640193,0,0,2.159158
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,30.81821,30.81821,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.688662,2.133893,0,0.06272619,-0.06272619,3.383204,56.38662,0.1336932,0.06554887,0,0,2.133893
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,29.92808,29.92808,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.758358,2.071167,0,0.1131518,-0.1131518,3.263932,54.39875,0.1336932,0.1182437,0,0,2.071167
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4134233,36.14138,28.9885,0.9971899,0.9971899,0,0,0,0.9971899,41.45884,0,1.110223E-16,0,0.4134233,1.049674,0.9971899,0,0,2.884082,1.958015,0,0.6362503,-0.6362503,2.593265,43.221,0.1336932,1.096909,0.3307387,0,2.371439
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.6793162,43.30591,31.01601,0.5155708,0.5155708,0,0,0,0.5155708,131.76,0,0,0,0.6793162,0.5427061,0.5155708,0,0,3.591027,1.321765,0.1366101,0,0.1366101,2.722865,45.38099,0.1336807,0.5671279,0.543453,0,2.001081
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.104666,57.61629,35.66446,0,0,0,-1,0,0,0,0,0,0,1.104666,0,0,0,0,3.454417,1.444714,1.104666,0,1.104666,3.770843,62.84725,0.13358,0,0.8837326,0,2.54938
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.282304,67.83826,40.47115,1.082012,1.082012,0,-1,0,1.082012,118.5111,0,0,0,1.282304,1.13896,1.082012,0,0,2.349751,2.438913,0.143344,0,0.143344,3.906831,65.11372,0.1335669,1.190213,1.025843,0,3.721217
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.234937,71.55259,44.47673,0,0,0,-1,0,0,0,0,0,0,1.234937,0,0,0,0,2.206407,2.567923,1.234937,0,1.234937,5.078395,84.63975,0.1334545,0,0.9879497,0,3.80286
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.218227,75.33847,47.8691,0.8520594,0.8520594,0,-1,0,0.8520594,142.9745,0,0,0,1.218227,0.8969046,0.8520594,0,0,0.9714696,3.679366,0.3213228,0,0.3213228,5.383228,89.7203,0.1334253,0.9372653,0.9745819,0,4.897593
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.8967912,70.63364,51.10323,0,0,0,-1,0,0,0,0.2466443,0,0,0.8967912,0,0,0,0,0.6501468,3.968557,0.6501468,0,0.6501468,6.000012,100,0.1333662,0,0.7174329,0,4.865348
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,0.9677214,74.74634,53.02195,0.9119054,0.9119054,0,-1,0,0.9119054,106.1208,0.007820971,0,0,0.9677214,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1333662,1.003096,0.7741771,0,5.52141
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.7345132,69.55611,53.6846,0.07680827,0.07680827,0,-1,0,0.07680827,956.2944,0.6536624,0,0,0.7345132,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1333662,0.08448909,0.5876105,0,5.288202
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6032526,67.19217,54.37693,0,0,0,-1,0,0,0,0.6032526,0,0,0.6032526,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1333662,0,0.4826021,0,5.156941
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2407038,57.97514,53.1802,0,0,0,-1,0,0,0,0.2407038,0,0,0.2407038,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1333662,0,0.192563,0,4.794393
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,49.92629,49.92629,0.6391949,0.6391949,0,-1,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1333662,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,46.84051,46.84051,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1333662,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,44.53607,44.53607,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1333662,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,42.34042,42.34042,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1333662,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,40.13488,40.13488,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1333662,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,38.21616,38.21616,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1333662,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,36.77217,36.77217,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1333662,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,35.29852,35.29852,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1333662,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,34.05234,34.05234,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1333662,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,32.85561,32.85561,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1333662,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,31.62921,31.62921,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1333662,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,30.67974,30.67974,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1333662,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,29.81928,29.81928,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1333662,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1926333,32.12226,28.86982,0.4266691,0.4266691,0,0,0,0.4266691,45.14816,0,0,0,0.1926333,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2564921,-0.2564921,1.575431,26.25713,0.1333662,0.469336,0.1541066,0,0.8052881
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4160524,38.13518,30.84788,0,0,0,0,0,0,0,0,0,0,0.4160524,0,0,0,0,4.663918,0.3561628,0.4160524,0,0.4160524,1.970133,32.83548,0.1333285,0,0.3328419,0,0.7722151
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.6857811,48.27505,35.46665,0.4900256,0.4900256,0,-1,0,0.4900256,139.948,0,0,0,0.6857811,0.5158164,0.4900256,0,0,4.247866,0.7306099,0.1699647,0,0.1699647,2.131376,35.52285,0.133313,0.5390282,0.5486249,0,1.416391
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7110006,54.04694,40.25356,0.5977687,0.5977687,0,-1,0,0.5977687,118.9424,0,0,0,0.7110006,0.6292303,0.5977687,0,0,4.077901,0.8835781,0.08177033,0,0.08177033,2.20895,36.81575,0.1333056,0.6575456,0.5688004,0,1.594579
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.8854494,62.41591,44.22947,0.9118612,0.9118612,0,-1,0,0.9118612,97.10353,0,0,0,0.8854494,0.9598538,0.9118612,0,0,3.996131,0.9571714,0,0.07440446,-0.07440446,2.130521,35.5086,0.1333056,1.003047,0.7083595,0,1.842621
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,0.9163483,67.07159,47.62185,1.151492,1.151492,0,-1,0,1.151492,79.57924,0,0,0.253906,0.9163483,1.212096,1.151492,0,0,4.078802,0.882767,0,0.2957482,-0.2957482,1.818774,30.31285,0.1333056,1.266641,0.7330787,0,1.799115
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.014059,73.41631,50.87576,1.08905,1.08905,0,-1,0,1.08905,93.1141,0,0,0.4476156,1.014059,1.146368,1.08905,0,0,4.407411,0.5870188,0,0.1323093,-0.1323093,1.679308,27.98841,0.1333056,1.197955,0.811247,0,1.601077
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.715424,68.05756,52.7648,1.091077,1.091077,0,-1,0,1.091077,65.57042,0,0,0.6322806,0.715424,1.148503,1.091077,0,0,4.554421,0.4547095,0,0.4330786,-0.4330786,1.222803,20.38002,0.1333056,1.200185,0.5723392,0,1.170133
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4235052,62.14935,53.46701,0,0,0,-1,0,0,0,0,0,0,0.4235052,0,0,0,0,5.03562,0.02163094,0.4235052,0,0.4235052,1.624576,27.07621,0.1332672,0,0.3388042,0,0.4451361
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2238359,58.63848,54.15934,0.6807163,0.5952904,0,-1,0,0.5952904,37.60112,0,0.08542594,0.3236128,0.2238359,0.6266215,0.5952904,0,0,4.612115,0.4027856,0,0.4027856,-0.4027856,1.200002,20,0.1332672,0.748788,0.1790687,0,0.6266215
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.1875722,56.69653,52.99228,0.7798575,0.1781936,0,-1,0,0.1781936,105.2632,0,0.6016639,0.8222045,0.1875722,0.1875722,0.1781936,0,0,5.059654,0,0,0,0,1.200002,20,0.1332672,0.8578433,0.1500578,0,0.1875722
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,49.76804,49.76804,0.9098105,0,0,-1,0,0,0,0,0.9098105,1.000792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332672,1.000792,0,0,0
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,46.67237,46.67237,0.7629519,0,0,-1,0,0,0,0,0.7629519,0.839247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332672,0.839247,0,0,0
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,44.36793,44.36793,0.8507257,0,0,-1,0,0,0,0,0.8507257,0.9357983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332672,0.9357983,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,42.20195,42.20195,0.0954386,0,0,-1,0,0,0,0,0.0954386,0.1049825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332672,0.1049825,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,39.97663,39.97663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332672,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,38.07769,38.07769,0.2709369,0,0,-1,0,0,0,0,0.2709369,0.2980306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332672,0.2980306,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,36.63371,36.63371,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332672,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,35.16005,35.16005,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332672,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,33.8842,33.8842,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332672,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,32.70726,32.70726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332672,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,31.49075,31.49075,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332672,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,30.54128,30.54128,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1333588,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,29.68082,29.68082,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1334583,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3272802,34.3111,28.71157,0.533084,0.533084,1.7,0,0.5202,0.533084,61.39374,0,0,0,0.3272802,0,0,1.166916,1.10857,2.299654,2.484,1.43585,0,1.43585,5.180536,86.34209,0.1335907,0.5863923,0.2618241,1.7,2.81128
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.7961776,45.26451,30.67974,0.6418788,0.6418788,0,0,0,0.6418788,124.0386,0,0,0,0.7961776,0.6756619,0.6418788,0,0,0.863804,3.776265,0.1205157,0,0.1205157,5.294867,88.2476,0.1335798,0.7060667,0.6369421,0,4.572443
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.119191,57.4903,35.26885,0.6239269,0.6239269,0,-1,0,0.6239269,179.3786,0,0,0,1.119191,0.6567651,0.6239269,0,0,0.7432883,3.884729,0.4624261,0,0.4624261,5.733562,95.55919,0.1335379,0.6863195,0.895353,0,5.003921
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.297966,67.7,40.02608,0.3530037,0.3530037,0,-1,0,0.3530037,367.6919,0.6455209,0,0,1.297966,0.3715829,0.3530037,0,0,0.2808622,4.300913,0.2808622,0,0.2808622,6.000012,100,0.1335125,0.3883041,1.038373,0,5.598879
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.373966,74.81179,43.95254,0.8559766,0.8559766,0,-1,0,0.8559766,160.5145,0.4729381,0,0,1.373966,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1335125,0.9415742,1.099173,0,5.927655
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.3203,77.63637,47.34491,0,0,0,-1,0,0,0,1.3203,0,0,1.3203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1335125,0,1.05624,0,5.873989
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.139392,76.5566,50.6285,0,0,0,-1,0,0,0,1.139392,0,0,1.139392,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1335125,0,0.9115133,0,5.69308
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.113605,78.20781,52.54722,0,0,0,-1,0,0,0,1.113605,0,0,1.113605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1335125,0,0.8908842,0,5.667294
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,0.9776045,75.27226,53.23954,0.9595193,0.9595193,0,-1,0,0.9595193,101.8848,0,0,0,0.9776045,1.01002,0.9595193,0,0,0,4.553689,0,0.03241582,-0.03241582,5.965843,99.43051,0.1335125,1.055471,0.7820836,0,5.531293
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.4970758,64.30724,53.96153,0.01310998,0.01310998,0,-1,0,0.01310998,3791.583,0.4472582,0,0,0.4970758,0.01379998,0.01310998,0,0,0.03601758,4.521273,0.03601758,0,0.03601758,6.000012,100,0.1335092,0.01442098,0.3976606,0,5.018349
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1726012,56.22183,52.82415,0.5433654,0.5433654,0,-1,0,0.5433654,31.76521,0,0,0,0.1726012,0.5719636,0.5433654,0,0,0,4.553689,0,0.3993624,-0.3993624,5.579047,92.98393,0.1335092,0.597702,0.138081,0,4.72629
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,49.5999,49.5999,0.743409,0.743409,0,-1,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.443736,4.154326,0,0.7825358,-0.7825358,4.754182,79.23621,0.1335092,0.8177499,0,0,4.154326
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,46.53391,46.53391,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.31322,3.371791,0,0.4209268,-0.4209268,4.310486,71.84129,0.1335092,0.4398685,0,0,3.371791
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,44.22947,44.22947,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.780917,2.950864,0,0.05242179,-0.05242179,4.255229,70.92033,0.1335092,0.05478077,0,0,2.950864
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,42.0536,42.0536,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.839163,2.898442,0,0.5642927,-0.5642927,3.660412,61.00674,0.1335092,0.5896859,0,0,2.898442
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,39.82828,39.82828,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.466155,2.334149,0,0.1648901,-0.1648901,3.486603,58.10992,0.1335092,0.1723101,0,0,2.334149
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,37.90956,37.90956,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.649366,2.169259,0,0.04979798,-0.04979798,3.434111,57.23507,0.1335092,0.05203889,0,0,2.169259
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,36.46557,36.46557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.704697,2.119461,0,0,0,3.434111,57.23507,0.1335092,0,0,0,2.119461
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,34.99192,34.99192,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.704697,2.119461,0,0.09704084,-0.09704084,3.331821,55.53024,0.1335092,0.1014077,0,0,2.119461
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,33.74574,33.74574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.812521,2.02242,0,0,0,3.331821,55.53024,0.1335092,0,0,0,2.02242
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,32.56879,32.56879,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.812521,2.02242,0,0.3227308,-0.3227308,2.991633,49.86044,0.1335092,0.3372537,0,0,2.02242
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,31.35228,31.35228,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.17111,1.69969,0,0.2785563,-0.2785563,2.698009,44.96672,0.1335092,0.2910913,0,0,1.69969
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,30.43248,30.43248,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.480617,1.421133,0,0.1631171,-0.1631171,2.526068,42.10105,0.1335092,0.1704574,0,0,1.421133
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,29.54236,29.54236,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.661859,1.258016,0,0.2324621,-0.2324621,2.281031,38.01712,0.1335092,0.2429229,0,0,1.258016
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3206059,34.0702,28.59289,0.5181646,0.5181646,0,0,0,0.5181646,61.87337,0,0,0,0.3206059,0.5454364,0.5181646,0,0,3.92015,1.025554,0,0.2248305,-0.2248305,2.044039,34.06725,0.1335092,0.569981,0.2564847,0,1.34616
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.6746587,42.70023,30.54128,0.2981616,0.2981616,0,0,0,0.2981616,226.2728,0,0,0,0.6746587,0.3138543,0.2981616,0,0,4.169961,0.8007237,0.3608043,0,0.3608043,2.386328,39.77206,0.1334765,0.3279778,0.539727,0,1.475382
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,0.9846666,54.20338,35.08093,0.8963377,0.8963377,0,-1,0,0.8963377,109.8544,0,0,0,0.9846666,0.9435133,0.8963377,0,0,3.809157,1.125448,0.04115329,0,0.04115329,2.42537,40.42275,0.1334728,0.9859715,0.7877333,0,2.110114
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.224616,65.51495,39.8085,0.2546509,0.2546509,0,-1,0,0.2546509,480.9,0,0,0,1.224616,0.2680536,0.2546509,0,0,3.768004,1.162486,0.9565626,0,0.9565626,3.332845,55.5473,0.1333863,0.280116,0.9796929,0,2.387102
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.359332,74.05405,43.69539,0.3548998,0.3548998,0,-1,0,0.3548998,383.0185,0,0,0,1.359332,0.3735787,0.3548998,0,0,2.811441,2.023392,0.985753,0,0.985753,4.268012,71.13339,0.1332973,0.3903897,1.087465,0,3.382724
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.323593,77.4133,47.09766,0.86466,0.86466,0,-1,0,0.86466,153.0767,0,0,0,1.323593,0.9101683,0.86466,0,0,1.825688,2.91057,0.4134247,0,0.4134247,4.660221,77.6702,0.13326,0.9511259,1.058874,0,4.234163
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.17637,77.26492,50.35157,0.5912328,0.5912328,0,-1,0,0.5912328,198.969,0,0,0,1.17637,0.6223503,0.5912328,0,0,1.412263,3.282652,0.5540195,0,0.5540195,5.185811,86.43,0.13321,0.6503561,0.9410959,0,4.459022
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.081997,77.00567,52.29996,0.8316334,0.8316334,0,-1,0,0.8316334,130.105,0,0,0,1.081997,0.8754036,0.8316334,0,0,0.8582439,3.78127,0.2065933,0,0.2065933,5.381802,89.69652,0.1331914,0.9147968,0.8655975,0,4.863266
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.7588716,69.40144,53.02195,0.3843619,0.3843619,0,-1,0,0.3843619,197.4367,0,0,0,0.7588716,0.4045915,0.3843619,0,0,0.6516505,3.967203,0.3542801,0,0.3542801,5.717902,95.29817,0.1331595,0.4227981,0.6070972,0,4.726075
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.5888465,66.16154,53.74395,0.4474482,0.4474482,0,-1,0,0.4474482,131.6011,0,0,0,0.5888465,0.470998,0.4474482,0,0,0.2973705,4.286056,0.1178485,0,0.1178485,5.829702,97.16151,0.1331489,0.492193,0.4710772,0,4.874902
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3180364,59.00655,52.62634,0.212701,0.212701,0,-1,0,0.212701,149.5228,0,0,0,0.3180364,0.2238958,0.212701,0,0,0.1795221,4.392119,0.09414059,0,0.09414059,5.919012,98.65,0.1331404,0.2339711,0.2544291,0,4.710155
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,49.43177,49.43177,1.047808,1.047808,0,-1,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0.08538146,4.476846,0,1.102955,-1.102955,4.756395,79.27309,0.1331404,1.152588,0,0,4.476846
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,46.39545,46.39545,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.310887,3.37389,0,0.5642789,-0.5642789,4.161593,69.35974,0.1331404,0.5896715,0,0,3.37389
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,44.091,44.091,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.937864,2.809611,0,0.3026656,-0.3026656,3.842555,64.04246,0.1331404,0.3162855,0,0,2.809611
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,41.91513,41.91513,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.274159,2.506946,0,0.1826283,-0.1826283,3.650048,60.83401,0.1331404,0.1908466,0,0,2.506946
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,39.68982,39.68982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.477079,2.324317,0,0,0,3.650048,60.83401,0.1331404,0,0,0,2.324317
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,37.7711,37.7711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.477079,2.324317,0,0,0,3.650048,60.83401,0.1331404,0,0,0,2.324317
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,36.32711,36.32711,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.477079,2.324317,0,0.2594155,-0.2594155,3.3766,56.27656,0.1331404,0.2710892,0,0,2.324317
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,34.85345,34.85345,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.765319,2.064902,0,0.06716397,-0.06716397,3.305803,55.09661,0.1331404,0.07018634,0,0,2.064902
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,33.5776,33.5776,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.839946,1.997738,0,0.08267785,-0.08267785,3.218653,53.64411,0.1331404,0.08639835,0,0,1.997738
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,32.41055,32.41055,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.93181,1.91506,0,0.1306708,-0.1306708,3.080914,51.34846,0.1331404,0.1365509,0,0,1.91506
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,31.2336,31.2336,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,3.076999,1.784389,0,0.07649919,-0.07649919,3.000277,50.00451,0.1331404,0.07994166,0,0,1.784389
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,30.29402,30.29402,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.161999,1.70789,0,0.1827871,-0.1827871,2.807602,46.79328,0.1331404,0.1910125,0,0,1.70789
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,29.40389,29.40389,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.365095,1.525103,0,0,0,2.807602,46.79328,0.1331404,0,0,0,1.525103
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2638449,32.92084,28.44453,0.8104049,0.8104049,0,0,0,0.8104049,32.55717,0,2.220446E-16,0,0.2638449,0.8530578,0.8104049,0,0,3.365095,1.525103,0,0.5892129,-0.5892129,2.186517,36.44188,0.1331404,0.8914454,0.2110759,0,1.788948
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7465191,43.93266,30.37314,0,0,0,0,0,0,0,0,0,0,0.7465191,0,0,0,0,4.019776,0.9358902,0.7465191,0,0.7465191,2.894727,48.24536,0.1330732,0,0.5972153,0,1.682409
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,0.969769,53.64643,34.88313,1.376134,1.376134,0,-1,0,1.376134,70.47051,0,2.220446E-16,0.1337478,0.969769,1.448563,1.376134,0,0,3.273257,1.607757,0,0.4787935,-0.4787935,2.390035,39.83384,0.1330732,1.513748,0.7758152,0,2.577526
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.243157,65.71341,39.58102,0.4268885,0.4268885,0,-1,0,0.4268885,291.2135,0,0,0,1.243157,0.4493563,0.4268885,0,0,3.80525,1.128964,0.7938006,0,0.7938006,3.1431,52.3849,0.1330018,0.4695773,0.9945255,0,2.372121
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.34202,73.23964,43.44813,0.05940252,0.05940252,0,-1,0,0.05940252,2259.197,0,0,0,1.34202,0.06252897,0.05940252,0,0,3.011449,1.843384,1.279491,0,1.279491,4.356932,72.61539,0.132887,0.06534278,1.073616,0,3.185405
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.432365,80.40802,46.84051,0.3869324,0.3869324,0,-1,0,0.3869324,370.1848,0,0,0,1.432365,0.4072973,0.3869324,0,0,1.731958,2.994926,1.025068,0,1.025068,5.329397,88.8231,0.1327951,0.4256257,1.145892,0,4.427291
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.282706,80.07832,50.09442,0.3887497,0.3887497,0,-1,0,0.3887497,329.9569,0.1666058,0,0,1.282706,0.4092102,0.3887497,0,0,0.7068904,3.917488,0.7068904,0,0.7068904,6.000012,100,0.1327318,0.4276247,1.026165,0,5.200194
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.121067,77.83102,52.07248,0.8823905,0.8823905,0,-1,0,0.8823905,127.0488,0.1922345,0,0,1.121067,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1327318,0.9706295,0.8968532,0,5.674756
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.8916248,72.51112,52.82415,0.2150844,0.2150844,0,-1,0,0.2150844,414.5465,0.6652201,0,0,0.8916248,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1327318,0.2365928,0.7132998,0,5.445314
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.5618219,65.32362,53.54614,0,0,0,-1,0,0,0,0.5618219,0,0,0.5618219,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327318,0,0.4494575,0,5.115511
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2354298,57.12094,52.45821,0.702648,0.702648,0,-1,0,0.702648,33.50608,0,0,0,0.2354298,0.7396295,0.702648,0,0,0,4.553689,0,0.5041997,-0.5041997,5.468539,91.14214,0.1327318,0.7729129,0.1883439,0,4.789119
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,49.26363,49.26363,1.156584,1.156584,0,-1,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5602219,4.049489,0,1.217457,-1.217457,4.185226,69.75364,0.1327318,1.272243,0,0,4.049489
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,46.22731,46.22731,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.912952,2.832032,0,0.1347238,-0.1347238,4.043215,67.38679,0.1327318,0.1407864,0,0,2.832032
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,43.95254,43.95254,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.062645,2.697309,0,0.1960181,-0.1960181,3.836594,63.9431,0.1327318,0.2048389,0,0,2.697309
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,41.75689,41.75689,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.280443,2.50129,0,1.138209,-1.138209,2.636816,43.94684,0.1327318,1.189429,0,0,2.50129
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,39.53157,39.53157,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.54512,1.363081,0,0.06373631,-0.06373631,2.569632,42.82711,0.1327318,0.06660444,0,0,1.363081
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,37.60296,37.60296,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.615938,1.299345,0,0.1460229,-0.1460229,2.41571,40.26176,0.1327318,0.1525939,0,0,1.299345
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,36.15897,36.15897,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.778186,1.153322,0,0.08801873,-0.08801873,2.32293,38.71543,0.1327318,0.09197957,0,0,1.153322
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,34.71499,34.71499,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.875984,1.065303,0,0.1636916,-0.1636916,2.150384,35.83967,0.1327318,0.1710577,0,0,1.065303
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,33.45892,33.45892,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.057864,0.9016114,0,0.08552656,-0.08552656,2.060231,34.33712,0.1327318,0.08937525,0,0,0.9016114
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,32.29186,32.29186,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.152894,0.8160849,0,0.07804551,-0.07804551,1.977964,32.966,0.1327318,0.08155756,0,0,0.8160849
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,31.12481,31.12481,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.239611,0.7380394,0,0.05930619,-0.05930619,1.91545,31.9241,0.1327318,0.06197497,0,0,0.7380394
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,30.15556,30.15556,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.305506,0.6787332,0,0.06086672,-0.06086672,1.851291,30.85479,0.1327318,0.06360572,0,0,0.6787332
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,29.2951,29.2951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.373136,0.6178665,0,0,0,1.851291,30.85479,0.1327318,0,0,0,0.6178665
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06097995,29.34837,28.33574,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.190899,0,0,0,0.06097995,0.3362993,0.3194843,0,0,4.373136,0.6178665,0,0.2753193,-0.2753193,1.561079,26.01793,0.1327318,0.8189328,0.04878397,1.7,0.6788464
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.147535,32.70477,30.20501,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,27.12237,0,0,0,0.147535,0,0,1.156039,1.098238,4.679047,0.3425472,1.245772,0,1.245772,2.742922,45.71528,0.1328809,0.5983565,0.118028,1.7,0.4900821
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2119966,38.43508,34.71499,0.08985254,0.08985254,0,-1,0,0.08985254,235.9383,0,0,0,0.2119966,0.09458163,0.08985254,0,0,3.433274,1.463742,0.1174149,0,0.1174149,2.854312,47.57177,0.1328704,0.09883779,0.1695972,0,1.675739
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3423253,45.6498,39.36343,0.8292599,0.8292599,0,-1,0,0.8292599,41.28083,0,1.110223E-16,0,0.3423253,0.8729051,0.8292599,0,0,3.315859,1.569416,0,0.5305798,-0.5305798,2.295032,38.25045,0.1328704,0.9121858,0.2738603,0,1.911741
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.4811696,52.46774,43.23055,0.271154,0.271154,0,-1,0,0.271154,177.4525,0,0,0,0.4811696,0.2854253,0.271154,0,0,3.905392,1.038836,0.1957443,0,0.1957443,2.480731,41.34544,0.1328529,0.2982694,0.3849356,0,1.520006
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3181183,52.74102,46.62292,0,0,0,-1,0,0,0,0,0,0,0.3181183,0,0,0,0,3.709648,1.215006,0.3181183,0,0.3181183,2.782525,46.37532,0.1328244,0,0.2544946,0,1.533124
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1019325,51.85543,49.90651,0.5684624,0.5684624,0,-1,0,0.5684624,17.93126,0,1.110223E-16,0,0.1019325,0.5983815,0.5684624,0,0,3.39153,1.501312,0,0.496449,-0.496449,2.259221,37.65361,0.1328244,0.6253086,0.08154598,0,1.603245
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.007502999,52.01829,51.87468,0,0,0,-1,0,0,0,0,0,0,0.007502999,0,0,0,0,3.94314,1.004863,0.007502999,0,0.007502999,2.266339,37.77225,0.1328238,0,0.006002399,0,1.012366
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.09918839,54.55716,52.62634,0.9512954,0.9512954,0,-1,0,0.9512954,10.42667,0,0,0.06654393,0.09918839,1.001364,0.9512954,0,0,3.935637,1.011616,0,0.9021752,-0.9021752,1.315363,21.92268,0.1328238,1.046425,0.07935072,0,1.110804
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005384388,53.48207,53.37801,0.4170371,0.109084,0,-1,0,0.109084,4.936003,0,0.3079531,0.353749,0.005384388,0.1148252,0.109084,0,0,4.938054,0.1094408,0,0.1094408,-0.1094408,1.200002,20,0.1328238,0.4587408,0.00430751,0,0.1148252
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.018404,52.6537,52.29996,0,0,0,-1,0,0,0,0,0,0,0.018404,0,0,0,0,5.059654,0,0.018404,0,0.018404,1.217462,20.29099,0.1328221,0,0.0147232,0,0.018404
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,49.12517,49.12517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.04125,0.0165636,0,0,0,1.217462,20.29099,0.1328221,0,0,0,0.0165636
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,46.11852,46.11852,0.09672157,0.01573542,0,-1,0,0.01573542,0,0,0.08098616,0.09065831,0,0.0165636,0.01573542,0,0,5.04125,0.0165636,0,0.0165636,-0.0165636,1.200002,20,0.1328221,0.1063937,0,0,0.0165636
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,43.81407,43.81407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328221,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,41.63821,41.63821,0.3813775,0,0,-1,0,0,0,0,0.3813775,0.4195152,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328221,0.4195152,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,39.41289,39.41289,0.01777202,0,0,-1,0,0,0,0,0.01777202,0.01954923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328221,0.01954923,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,37.49417,37.49417,0.04527523,0,0,-1,0,0,0,0,0.04527523,0.04980275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328221,0.04980275,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,36.05018,36.05018,0.2043638,0,0,-1,0,0,0,0,0.2043638,0.2248002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328221,0.2248002,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,34.57652,34.57652,0.2164467,0,0,-1,0,0,0,0,0.2164467,0.2380914,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328221,0.2380914,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,33.32046,33.32046,0.282569,0,0,-1,0,0,0,0,0.282569,0.3108259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328221,0.3108259,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,32.18307,32.18307,0.08310436,0,0,-1,0,0,0,0,0.08310436,0.0914148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328221,0.0914148,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,30.98634,30.98634,0.1075965,0,0,-1,0,0,0,0,0.1075965,0.1183561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328221,0.1183561,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,30.01709,30.01709,0.1820588,0.1820588,1.63469,0,0.5023705,0.1820588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1329457,0.2002647,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,29.14675,29.14675,0.04601147,0.04601147,1.498643,0,0.4652295,0.04601147,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1330412,0.05061262,0,1.7,1.242
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3085889,33.43925,28.18738,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3085889,0,0,1.452632,1.38,2.299654,2.484,1.688589,0,1.688589,5.420304,90.33823,0.1330997,0,0.2468711,1.7,2.792589
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4567808,38.06368,30.06654,0.7159581,0.7159581,0,0,0,0.7159581,63.79993,0,1.110223E-16,0,0.4567808,0.7536401,0.7159581,0,0,0.6110655,4.00373,0,0.2968593,-0.2968593,5.107387,85.12295,0.1330997,0.7875538,0.3654246,0,4.460511
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6450047,46.45273,34.54685,0,0,0,-1,0,0,0,0,0,0,0.6450047,0,0,0,0,0.9409091,3.706871,0.6450047,0,0.6450047,5.719293,95.32135,0.1330421,0,0.5160037,0,4.351875
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9062912,57.11409,39.16563,0.04582999,0.04582999,0,-1,0,0.04582999,1977.507,0.5621448,0,0,0.9062912,0.04824209,0.04582999,0,0,0.2959044,4.287375,0.2959044,0,0.2959044,6.000012,100,0.1330157,0.05041298,0.725033,0,5.193666
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.8515658,60.23075,43.00307,0.7211118,0.7211118,0,-1,0,0.7211118,118.0907,0.09250081,0,0,0.8515658,0.759065,0.7211118,0,0,0,4.553689,0,0,0,6.000012,100,0.1330157,0.793223,0.6812527,0,5.405255
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.8869792,64.93864,46.39545,0.4513971,0.4513971,0,-1,0,0.4513971,196.4964,0.4118244,0,0,0.8869792,0.4751548,0.4513971,0,0,0,4.553689,0,0,0,6.000012,100,0.1330157,0.4965368,0.7095834,0,5.440668
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.9033008,69.13887,49.67903,0.6973736,0.6973736,0,-1,0,0.6973736,129.529,0.1692233,0,0,0.9033008,0.7340775,0.6973736,0,0,0,4.553689,0,0,0,6.000012,100,0.1330157,0.7671109,0.7226406,0,5.45699
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.06145,75.68291,51.68676,0.8884077,0.8884077,0,-1,0,0.8884077,119.4778,0.1262838,0,0,1.06145,0.935166,0.8884077,0,0,0,4.553689,0,0,0,6.000012,100,0.1330157,0.9772485,0.8491598,0,5.615139
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.8985257,72.2379,52.43842,1.566084,1.38,0,-1,0,1.38,65.11056,0,0.1860841,0.3426925,0.8985257,1.452632,1.38,0,0,0,4.553689,0,0.5541059,-0.5541059,5.415933,90.26537,0.1330157,1.722692,0.7188206,0,5.452215
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4359851,62.14797,53.20987,0.3022023,0.3022023,0,-1,0,0.3022023,144.2693,0,0,0,0.4359851,0.3181077,0.3022023,0,0,0.6156732,3.999583,0.1178774,0,0.1178774,5.527761,92.12917,0.1330052,0.3324225,0.3487881,0,4.435568
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.2728239,57.55095,52.13182,0.01641268,0.01641268,0,-1,0,0.01641268,1662.275,0,0,0,0.2728239,0.01727651,0.01641268,0,0,0.4977958,4.105673,0.2555473,0,0.2555473,5.770195,96.16972,0.1329824,0.01805395,0.2182591,0,4.378497
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,48.98671,48.98671,0.2008614,0.2008614,0,-1,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0.2422484,4.335665,0,0.211433,-0.211433,5.547325,92.45523,0.1329824,0.2209475,0,0,4.335665
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,45.98005,45.98005,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.477174,4.124232,0,0.390857,-0.390857,5.135325,85.58858,0.1329824,0.4084456,0,0,4.124232
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,43.72506,43.72506,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.9114596,3.733375,0,0.5054925,-0.5054925,4.602489,76.70801,0.1329824,0.5282397,0,0,3.733375
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,41.52941,41.52941,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.473118,3.227883,0,1.452632,-1.452632,3.071281,51.18792,0.1329824,2.068981,0,0,3.227883
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,39.30409,39.30409,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,3.087153,1.775251,0,0.1284356,-0.1284356,2.935899,48.93154,0.1329824,0.1342153,0,0,1.775251
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,37.38537,37.38537,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,3.229859,1.646816,0,0.2811232,-0.2811232,2.639569,43.99272,0.1329824,0.2937738,0,0,1.646816
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,35.94139,35.94139,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.542218,1.365692,0,0.05735373,-0.05735373,2.579112,42.98512,0.1329824,0.05993464,0,0,1.365692
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,34.46773,34.46773,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.605945,1.308339,0,0.09011631,-0.09011631,2.484122,41.40194,0.1329824,0.09417155,0,0,1.308339
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,33.21166,33.21166,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.706074,1.218222,0,0.1232369,-0.1232369,2.354218,39.23689,0.1329824,0.1287826,0,0,1.218222
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,32.07428,32.07428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.843004,1.094985,0,0,0,2.354218,39.23689,0.1329824,0,0,0,1.094985
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,30.87755,30.87755,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.843004,1.094985,0,0.170988,-0.170988,2.173981,36.23294,0.1329824,0.1786825,0,0,1.094985
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,29.89841,29.89841,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,4.03299,0.9239973,0,0.388518,-0.388518,1.764447,29.40739,0.1329824,0.4060013,0,0,0.9239973
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,29.00828,29.00828,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.464677,0.5354793,0,0.2829388,-0.2829388,1.466203,24.43668,0.1329824,0.295671,0,0,0.5354793
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1571648,30.69972,28.0687,0.376434,0.376434,1.7,0,0.5202,0.376434,41.75097,0,0,0,0.1571648,0,0,1.323566,1.257388,4.779054,0.2525405,1.414553,0,1.414553,2.808166,46.80267,0.1331155,0.4140774,0.1257319,1.7,0.4097053
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2755723,34.65274,29.92808,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,42.15303,0,0,0,0.2755723,0,0,1.046257,0.9939446,3.364501,1.525638,1.269517,0,1.269517,4.012535,66.87546,0.1332613,0.7191168,0.2204579,1.7,1.80121
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6156777,45.68758,34.37872,0.114579,0.114579,0,-1,0,0.114579,537.3391,0,0,0,0.6156777,0.1206095,0.114579,0,0,2.094984,2.668203,0.4950683,0,0.4950683,4.482198,74.70316,0.1332171,0.1260369,0.4925422,0,3.283881
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,0.997634,58.97764,38.96782,0.3438238,0.3438238,0,-1,0,0.3438238,290.1585,0,0,0,0.997634,0.3619198,0.3438238,0,0,1.599916,3.113765,0.6357142,0,0.6357142,5.08529,84.75466,0.1331605,0.3782062,0.7981072,0,4.111398
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.063697,65.0389,42.78548,1.118861,1.118861,0,-1,0,1.118861,95.0696,0,0,0,1.063697,1.177749,1.118861,0,0,0.9642019,3.685907,0,0.1140518,-0.1140518,4.965069,82.75098,0.1331605,1.230747,0.8509575,0,4.749604
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,0.9769978,66.92249,46.20753,0,0,0,-1,0,0,0,0,0,0,0.9769978,0,0,0,0,1.090926,3.571855,0.9769978,0,0.9769978,5.89193,98.19864,0.1330735,0,0.7815982,0,4.548853
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.8591985,67.81535,49.48122,0.5211462,0.5211462,0,-1,0,0.5211462,164.8671,0.1966953,0,0,0.8591985,0.5485749,0.5211462,0,0,0.1139283,4.451153,0.1139283,0,0.1139283,6.000012,100,0.1330633,0.5732608,0.6873588,0,5.310352
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.04744,75.05772,51.48896,0.3190158,0.3190158,0,-1,0,0.3190158,328.3348,0.7116338,0,0,1.04744,0.3358061,0.3190158,0,0,0,4.553689,0,0,0,6.000012,100,0.1330633,0.3509174,0.837952,0,5.601129
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7265601,67.76893,52.27029,0.3708765,0.3708765,0,-1,0,0.3708765,195.9035,0.3361638,0,0,0.7265601,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.1330633,0.4079641,0.5812481,0,5.280249
