Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2207407,57.4225,53.04173,1.006634,1.006634,0,-1,0,1.006634,21.92861,0,0,0,0.2207407,1.059614,1.006634,0,0,0,4.553689,0,0.8388736,-0.8388736,5.115762,85.26252,0.1330633,1.107297,0.1765926,0,4.77443
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.09750272,53.85279,51.96369,0.3148036,0.3148036,0,-1,0,0.3148036,30.97255,0,0,0,0.09750272,0.3313722,0.3148036,0,0,0.9320818,3.714815,0,0.2338695,-0.2338695,4.869242,81.15386,0.1330633,0.346284,0.07800218,0,3.812318
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,48.84824,48.84824,0.7427347,0.7427347,0,-1,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.191937,3.480946,0,0.781826,-0.781826,4.045125,67.41861,0.1330633,0.8170081,0,0,3.480946
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,45.87126,45.87126,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.060632,2.69912,0,0.2829428,-0.2829428,3.746877,62.44782,0.1330633,0.2956752,0,0,2.69912
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,43.61627,43.61627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.375013,2.416177,0,0,0,3.746877,62.44782,0.1330633,0,0,0,2.416177
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,41.42062,41.42062,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.375013,2.416177,0,0.3250118,-0.3250118,3.404284,56.73795,0.1330633,0.3396374,0,0,2.416177
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,39.1953,39.1953,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.736138,2.091165,0,0.02673663,-0.02673663,3.376101,56.26824,0.1330633,0.02793978,0,0,2.091165
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,37.27658,37.27658,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.765845,2.064429,0,0.09848606,-0.09848606,3.272288,54.53802,0.1330633,0.1029179,0,0,2.064429
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,35.8227,35.8227,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.875274,1.965943,0,0.06510477,-0.06510477,3.203661,53.39425,0.1330633,0.06803448,0,0,1.965943
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,34.34905,34.34905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.947613,1.900838,0,0,0,3.203661,53.39425,0.1330633,0,0,0,1.900838
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,33.10287,33.10287,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.947613,1.900838,0,0.005862329,-0.005862329,3.197482,53.29126,0.1330633,0.006126134,0,0,1.900838
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,31.96548,31.96548,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.954126,1.894975,0,0.1849844,-0.1849844,3.002491,50.04142,0.1330633,0.1933087,0,0,1.894975
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,30.78854,30.78854,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.159664,1.709991,0,0.105811,-0.105811,2.890957,48.18251,0.1330633,0.1105725,0,0,1.709991
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,29.78962,29.78962,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.277232,1.60418,0,0.3041034,-0.3041034,2.570404,42.83997,0.1330633,0.317788,0,0,1.60418
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,28.89949,28.89949,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.615125,1.300077,0,0.2311566,-0.2311566,2.326743,38.77897,0.1330633,0.2415586,0,0,1.300077
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.1982251,31.29006,27.95991,0.9643117,0.9643117,0.425,0,0.172125,0.9643117,20.55612,0,0,0,0.1982251,0.5676966,0.5393117,0,0,3.871965,1.06892,0,0.3694715,-0.3694715,1.937286,32.28804,0.1330633,1.060743,0.15858,1.7,1.267145
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.4977658,38.52946,29.78962,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,56.11208,0,0,0,0.4977658,0,0,0.8129079,0.7722625,4.282489,0.6994486,1.270028,0,1.270028,3.142141,52.3689,0.1332088,0.9758013,0.3982127,1.7,1.197214
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.055879,54.79766,34.21058,0.4696716,0.4696716,0,-1,0,0.4696716,224.8121,0,0,0,1.055879,0.4943911,0.4696716,0,0,3.012461,1.842474,0.5614876,0,0.5614876,3.674814,61.24679,0.1331588,0.5166388,0.844703,0,2.898353
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.275293,65.55836,38.77991,0.8429608,0.8429608,0,-1,0,0.8429608,151.2873,0,0,0,1.275293,0.8873271,0.8429608,0,0,2.450973,2.347813,0.3879657,0,0.3879657,4.042871,67.38105,0.1331244,0.9272568,1.020234,0,3.623106
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.076891,65.16724,42.61735,0.8226445,0.8226445,0,-1,0,0.8226445,130.9059,0,0,0,1.076891,0.8659416,0.8226445,0,0,2.063008,2.696982,0.210949,0,0.210949,4.242995,70.71644,0.1331056,0.904909,0.8615125,0,3.773873
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.057629,68.72651,46.00972,0.641968,0.641968,0,-1,0,0.641968,164.7479,0,0,0,1.057629,0.6757557,0.641968,0,0,1.852059,2.886836,0.381873,0,0.381873,4.605271,76.75437,0.1330717,0.7061648,0.846103,0,3.944465
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.8660495,67.76724,49.2933,0.6972335,0.6972335,0,-1,0,0.6972335,124.2123,0,0,0,0.8660495,0.73393,0.6972335,0,0,1.470186,3.230522,0.1321195,0,0.1321195,4.730611,78.84336,0.13306,0.7669568,0.6928396,0,4.096571
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.762496,67.52832,51.29115,0.5392094,0.5392094,0,-1,0,0.5392094,141.41,0,0,0,0.762496,0.5675888,0.5392094,0,0,1.338066,3.349429,0.1949072,0,0.1949072,4.915516,81.9251,0.1330427,0.5931304,0.6099968,0,4.111926
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8080308,69.56313,52.10215,0.6856743,0.6856743,0,-1,0,0.6856743,117.8447,0,0,0,0.8080308,0.7217624,0.6856743,0,0,1.143159,3.524846,0.08626841,0,0.08626841,4.997357,83.28912,0.133035,0.7542416,0.6464246,0,4.332877
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.441279,61.9155,52.88349,0.9785084,0.9785084,0,-1,0,0.9785084,45.09711,0,0,0,0.441279,1.030009,0.9785084,0,0,1.056891,3.602487,0,0.5887298,-0.5887298,4.376782,72.94622,0.133035,1.076359,0.3530232,0,4.043766
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2499949,56.76449,51.82523,0,0,0,-1,0,0,0,0,0,0,0.2499949,0,0,0,0,1.711035,3.013758,0.2499949,0,0.2499949,4.613948,76.89898,0.1330128,0,0.1999959,0,3.263752
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,48.72956,48.72956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.46104,3.238753,0,0,0,4.613948,76.89898,0.1330128,0,0,0,3.238753
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,45.76246,45.76246,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.46104,3.238753,0,0.5704255,-0.5704255,4.012667,66.87764,0.1330128,0.5960946,0,0,3.238753
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,43.50747,43.50747,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,2.094846,2.668328,0,1.328944,-1.328944,2.611837,43.53053,0.1330128,1.388746,0,0,2.668328
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,41.31182,41.31182,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.57145,1.339384,0,0.1172136,-0.1172136,2.488283,41.4713,0.1330128,0.1224882,0,0,1.339384
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,39.08651,39.08651,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.701687,1.22217,0,0.1437469,-0.1437469,2.336761,38.94593,0.1330128,0.1502155,0,0,1.22217
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,37.1579,37.1579,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,3.861406,1.078423,0,0.246198,-0.246198,2.077245,34.62068,0.1330128,0.2572769,0,0,1.078423
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,35.71391,35.71391,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,4.13496,0.8322254,0,0.2249846,-0.2249846,1.84009,30.66811,0.1330128,0.235109,0,0,0.8322254
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,34.24025,34.24025,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,4.384943,0.6072407,0,0.112296,-0.112296,1.72172,28.69528,0.1330128,0.1173493,0,0,0.6072407
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,32.96441,32.96441,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.509716,0.4949448,0,0.09906983,-0.09906983,1.617291,26.9548,0.1330128,0.103528,0,0,0.4949448
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,31.82702,31.82702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.619793,0.3958749,0,0,0,1.617291,26.9548,0.1330128,0,0,0,0.3958749
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,30.65007,30.65007,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.619793,0.3958749,0,0.02907405,-0.02907405,1.586645,26.44402,0.1330128,0.03038239,0,0,0.3958749
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,29.65115,29.65115,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.652098,0.3668009,0,0.03474819,-0.03474819,1.550017,25.83356,0.1330128,0.03631186,0,0,0.3668009
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,28.76102,28.76102,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,4.690707,0.3320527,0,0.1367324,-0.1367324,1.405888,23.43142,0.1330128,0.1428854,0,0,0.3320527
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3413717,33.63825,27.82144,0.3573576,0.3573576,1.7,0,0.5202,0.3573576,95.52663,0,0,0,0.3413717,0,0,1.342642,1.27551,4.842632,0.1953203,1.616882,0,1.616882,2.939797,48.99652,0.1331272,0.3930934,0.2730974,1.7,0.536692
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8077623,44.3633,29.65115,1.201356,1.201356,1.7,0,0.5202,1.201356,67.23755,0,0,0,0.8077623,0,0,0.4986441,0.4737119,3.22575,1.650514,1.281474,0,1.281474,4.15551,69.25836,0.1332693,1.321491,0.6462098,1.7,2.458276
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.095973,55.52584,34.05234,1.153147,1.153147,0,-1,0,1.153147,95.04188,0,2.220446E-16,0,1.095973,1.213839,1.153147,0,0,1.944276,2.803841,0,0.1178664,-0.1178664,4.031268,67.18767,0.1332693,1.268462,0.8767784,0,3.899814
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.349999,67.316,38.61177,0.2470262,0.2470262,0,-1,0,0.2470262,546.5003,0,0,0,1.349999,0.2600276,0.2470262,0,0,2.075238,2.685974,1.089972,0,1.089972,5.065306,84.42159,0.1331727,0.2717289,1.079999,0,4.035974
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.448711,74.96521,42.38987,0.9970053,0.9970053,0,-1,0,0.9970053,145.3062,0,0,0,1.448711,1.049479,0.9970053,0,0,0.9852667,3.666949,0.3992316,0,0.3992316,5.44405,90.73399,0.1331373,1.096706,1.158969,0,5.11566
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.404307,78.15909,45.81192,0.5367758,0.5367758,0,-1,0,0.5367758,261.6189,0.2532447,0,0,1.404307,0.5650271,0.5367758,0,0,0.5860352,4.026257,0.5860352,0,0.5860352,6.000012,100,0.1330854,0.5904533,1.123446,0,5.430564
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.29075,79.06252,49.12517,0.07184685,0.07184685,0,-1,0,0.07184685,1796.529,1.215121,0,0,1.29075,0.07562827,0.07184685,0,0,0,4.553689,0,0,0,6.000012,100,0.1330854,0.07903153,1.0326,0,5.844439
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.169976,78.05021,51.12301,0,0,0,-1,0,0,0,1.169976,0,0,1.169976,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330854,0,0.935981,0,5.723665
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.028822,75.08934,51.93402,0,0,0,-1,0,0,0,1.028822,0,0,1.028822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330854,0,0.8230579,0,5.582511
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.6830894,67.23061,52.71535,0,0,0,-1,0,0,0,0.6830894,0,0,0.6830894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330854,0,0.5464715,0,5.236778
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3039674,57.73193,51.68676,0.3552369,0.3552369,0,-1,0,0.3552369,85.56751,0,0,0,0.3039674,0.3739336,0.3552369,0,0,0,4.553689,0,0.0699662,-0.0699662,5.926261,98.77082,0.1330854,0.3907606,0.2431739,0,4.857656
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,48.59109,48.59109,0.1936797,0.1936797,0,-1,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.07774023,4.483723,0,0.2038733,-0.2038733,5.71136,95.18914,0.1330854,0.2130476,0,0,4.483723
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,45.624,45.624,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.3042662,4.27985,0,0.9925493,-0.9925493,4.665121,77.75186,0.1330854,1.037214,0,0,4.27985
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,43.36901,43.36901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.407099,3.2873,0,0,0,4.665121,77.75186,0.1330854,0,0,0,3.2873
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,41.19314,41.19314,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.407099,3.2873,0,0.2885371,-0.2885371,4.360976,72.68279,0.1330854,0.3015212,0,0,3.2873
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,38.96782,38.96782,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.727695,2.998763,0,0.03914632,-0.03914632,4.319712,71.99506,0.1330854,0.0409079,0,0,2.998763
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,37.07877,37.07877,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.771191,2.959617,0,0.01557006,-0.01557006,4.3033,71.72153,0.1330854,0.01627071,0,0,2.959617
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,35.60512,35.60512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.788491,2.944047,0,0,0,4.3033,71.72153,0.1330854,0,0,0,2.944047
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,34.10179,34.10179,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.788491,2.944047,0,0.0718433,-0.0718433,4.227571,70.45937,0.1330854,0.07507624,0,0,2.944047
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,32.85561,32.85561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.868317,2.872203,0,0,0,4.227571,70.45937,0.1330854,0,0,0,2.872203
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,31.70834,31.70834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.868317,2.872203,0,0,0,4.227571,70.45937,0.1330854,0,0,0,2.872203
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,30.54128,30.54128,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.868317,2.872203,0,0.1186257,-0.1186257,4.102528,68.37534,0.1330854,0.1239638,0,0,2.872203
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,29.54236,29.54236,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,2.000124,2.753578,0,0.1359112,-0.1359112,3.959265,65.98762,0.1330854,0.1420272,0,0,2.753578
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,28.65223,28.65223,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.151136,2.617666,0,0.1376475,-0.1376475,3.814172,63.5694,0.1330854,0.1438417,0,0,2.617666
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4162632,34.84805,27.70276,0.3232142,0.3232142,0,0,0,0.3232142,128.7886,0,0,0,0.4162632,0.3402255,0.3232142,0,0,2.304078,2.480019,0.07603765,0,0.07603765,3.886308,64.77167,0.1330787,0.3555357,0.3330105,0,2.896282
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.7873704,43.80237,29.51269,0,0,0,0,0,0,0,0,0,0,0.7873704,0,0,0,0,2.22804,2.548453,0.7873704,0,0.7873704,4.633273,77.22105,0.1330091,0,0.6298963,0,3.335823
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.005084,53.30666,33.90398,0.07069953,0.07069953,0,-1,0,0.07069953,1421.627,0,0,0,1.005084,0.07442056,0.07069953,0,0,1.44067,3.257086,0.9306633,0,0.9306633,5.516178,91.9361,0.1329269,0.07776948,0.8040671,0,4.26217
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.093632,60.59434,38.41396,0.4193909,0.4193909,0,-1,0,0.4193909,260.7668,0.1421619,0,0,1.093632,0.4414641,0.4193909,0,0,0.5100064,4.094683,0.5100064,0,0.5100064,6.000012,100,0.1328819,0.4613299,0.8749058,0,5.188315
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,0.9849988,62.43588,42.20195,0.4065148,0.4065148,0,-1,0,0.4065148,242.3033,0.5570884,0,0,0.9849988,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1328819,0.4471663,0.787999,0,5.538688
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.830321,62.7136,45.624,0,0,0,-1,0,0,0,0.830321,0,0,0.830321,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1328819,0,0.6642568,0,5.38401
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,0.9915417,70.50029,48.92736,0.7049813,0.7049813,0,-1,0,0.7049813,140.6479,0.249456,0,0,0.9915417,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1328819,0.7754794,0.7932333,0,5.54523
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.232396,79.64763,50.9351,0.066953,0.066953,0,-1,0,0.066953,1840.689,1.161919,0,0,1.232396,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1328819,0.0736483,0.985917,0,5.786085
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,0.9412184,72.51949,51.73621,0.5078439,0.5078439,0,-1,0,0.5078439,185.3362,0.4066459,0,0,0.9412184,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1328819,0.5586283,0.7529747,0,5.494907
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7145457,67.79211,52.54722,0.9538612,0.9538612,0,-1,0,0.9538612,74.91087,0,0,0,0.7145457,1.004064,0.9538612,0,0,0,4.553689,0,0.2895187,-0.2895187,5.694832,94.91369,0.1328819,1.049247,0.5716366,0,5.268235
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3340959,58.18343,51.51862,0,0,0,-1,0,0,0,0.01240855,0,0,0.3340959,0,0,0,0,0.3216874,4.26417,0.3216874,0,0.3216874,6.000012,100,0.1328535,0,0.2672768,0,4.598266
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,48.45263,48.45263,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1328535,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,45.50532,45.50532,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.1328535,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,43.25033,43.25033,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.1328535,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,41.08435,41.08435,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.1328535,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,38.85903,38.85903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.1328535,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,36.94031,36.94031,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.1328535,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,35.46665,35.46665,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.1328535,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,33.96333,33.96333,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.1328535,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,32.70726,32.70726,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.1328535,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,31.56987,31.56987,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.1328535,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,30.43248,30.43248,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.1328535,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,29.43356,29.43356,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.132962,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,28.54343,28.54343,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1330781,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3245175,33.09555,27.58408,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,99.88524,-2.220446E-16,0,0,0.3245175,0,0,1.37511,1.306354,2.299654,2.484,1.630872,0,1.630872,5.365549,89.42564,0.1331903,0.3573794,0.259614,1.7,2.808517
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7149754,42.22086,29.37422,0.3960109,0.3960109,0,0,0,0.3960109,180.5444,0,0,0,0.7149754,0.4168536,0.3960109,0,0,0.6687827,3.951785,0.2981218,0,0.2981218,5.648372,94.13935,0.1331641,0.435612,0.5719803,0,4.66676
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9003707,50.81328,33.71607,0.04254864,0.04254864,0,-1,0,0.04254864,2116.097,0.4849217,0,0,0.9003707,0.04478804,0.04254864,0,0,0.3706609,4.220094,0.3706609,0,0.3706609,6.000012,100,0.1331314,0.0468035,0.7202965,0,5.120465
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.218672,63.42362,38.21616,0.3949901,0.3949901,0,-1,0,0.3949901,308.5323,0.8028931,0,0,1.218672,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1331314,0.4344891,0.9749377,0,5.772361
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.295661,70.07753,41.97448,1.301488,1.301488,0,-1,0,1.301488,99.5523,0,0,0.05163686,1.295661,1.369987,1.301488,0,0,0,4.553689,0,0.07432617,-0.07432617,5.921665,98.69422,0.1331314,1.431637,1.036529,0,5.84935
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.398933,77.48483,45.42619,0.1793101,0.1793101,0,-1,0,0.1793101,780.1752,1.127601,0,0,1.398933,0.1887475,0.1793101,0,0,0.08258463,4.479363,0.08258463,0,0.08258463,6.000012,100,0.1331242,0.1972411,1.119147,0,5.878296
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.235591,76.92517,48.72956,0.8173994,0.8173994,0,-1,0,0.8173994,151.1612,0.3751703,0,0,1.235591,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1331242,0.8991393,0.9884726,0,5.789279
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.237938,79.59748,50.76696,0.8745347,0.8745347,0,-1,0,0.8745347,141.5539,0.3173748,0,0,1.237938,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1331242,0.9619881,0.9903501,0,5.791626
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.041792,75.03552,51.59775,1.345159,1.345159,0,-1,0,1.345159,77.44745,0,0,0.0996753,1.041792,1.415957,1.345159,0,0,0,4.553689,0,0.3741656,-0.3741656,5.605607,93.42659,0.1331242,1.479675,0.8334333,0,5.59548
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7242398,67.90237,52.43842,0,0,0,-1,0,0,0,0.3085003,0,0,0.7242398,0,0,0,0,0.4157396,4.179523,0.4157396,0,0.4157396,6.000012,100,0.1330876,0,0.5793919,0,4.903763
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.3854291,59.13915,51.39994,0,0,0,-1,0,0,0,0.3854291,0,0,0.3854291,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330876,0,0.3083433,0,4.939118
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,48.34384,48.34384,0.09875859,0.09875859,0,-1,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1330876,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,45.39652,45.39652,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1330876,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,43.1712,43.1712,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1330876,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,40.97556,40.97556,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1330876,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,38.75024,38.75024,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1330876,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,36.83152,36.83152,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1330876,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,35.35786,35.35786,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1330876,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,33.8842,33.8842,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1330876,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,32.62813,32.62813,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1330876,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,31.49075,31.49075,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1330876,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,30.34347,30.34347,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1330876,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,29.34455,29.34455,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1330876,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,28.44453,28.44453,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1330876,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3309519,33.10629,27.48517,0.7156279,0.7156279,0,0,0,0.7156279,46.24636,0,0,0,0.3309519,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4223407,-0.4223407,2.966553,49.44246,0.1330876,0.7871907,0.2647615,0,2.42919
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8289081,44.36265,29.26543,0.721102,0.721102,0,0,0,0.721102,114.9502,0,0,0,0.8289081,0.7590548,0.721102,0,0,3.197546,1.675897,0.06985329,0,0.06985329,3.032822,50.54694,0.1330814,0.7932122,0.6631265,0,2.504806
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.164311,56.57117,33.59739,0.526096,0.526096,0,-1,0,0.526096,221.3115,0,0,0,1.164311,0.5537853,0.526096,0,0,3.127693,1.738765,0.6105256,0,0.6105256,3.612018,60.20017,0.1330277,0.5787056,0.9314487,0,2.903076
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.278199,64.73092,38.04802,0.4218333,0.4218333,0,-1,0,0.4218333,303.0105,0,0,0,1.278199,0.4440351,0.4218333,0,0,2.517167,2.288239,0.8341643,0,0.8341643,4.403375,73.38944,0.1329544,0.4640166,1.02256,0,3.566438
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.290928,69.73773,41.80634,0.04095111,0.04095111,0,-1,0,0.04095111,3152.365,0,0,0,1.290928,0.04310643,0.04095111,0,0,1.683003,3.038986,1.247822,0,1.247822,5.587163,93.11919,0.1328449,0.04504622,1.032743,0,4.329915
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.369395,76.37825,45.25806,0.8235379,0.8235379,0,-1,0,0.8235379,166.2819,0.06733157,0,0,1.369395,0.866882,0.8235379,0,0,0.4351811,4.162026,0.4351811,0,0.4351811,6.000012,100,0.1328068,0.9058917,1.095516,0,5.531421
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.315213,79.10601,48.59109,1.244806,1.244806,0,-1,0,1.244806,105.6561,0.004891117,0,0,1.315213,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1328068,1.369287,1.052171,0,5.868902
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.169374,77.41154,50.6285,0.8165699,0.8165699,0,-1,0,0.8165699,143.2056,0.3098265,0,0,1.169374,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1328068,0.8982269,0.935499,0,5.723063
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.060563,75.38119,51.45929,1.039718,1.039718,0,-1,0,1.039718,102.0049,0,0,0,1.060563,1.09444,1.039718,0,0,0,4.553689,0,0.03387651,-0.03387651,5.964303,99.40485,0.1328068,1.143689,0.8484504,0,5.614252
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.7357044,68.02222,52.29996,0,0,0,-1,0,0,0,0.6980638,0,0,0.7357044,0,0,0,0,0.03764057,4.519813,0.03764057,0,0.03764057,6.000012,100,0.1328035,0,0.5885635,0,5.255517
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3564727,58.41351,51.29115,0.2365752,0.2365752,0,-1,0,0.2365752,150.6805,0.1074461,0,0,0.3564727,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1328035,0.2602328,0.2851782,0,4.910161
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,48.26471,48.26471,0.09827601,0.09827601,0,-1,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1328035,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,45.33718,45.33718,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1328035,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,43.11186,43.11186,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1328035,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,40.91621,40.91621,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1328035,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,38.6909,38.6909,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1328035,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,36.77217,36.77217,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1328035,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,35.29852,35.29852,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1328035,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,33.79519,33.79519,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1328035,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,32.54901,32.54901,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1328035,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,31.43141,31.43141,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1328035,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,30.26435,30.26435,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1328035,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,29.2951,29.2951,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1328035,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,28.35552,28.35552,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1328035,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4082861,34.37444,27.38627,0.6669304,0.6669304,0,0,0,0.6669304,61.21869,0,0,0,0.4082861,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2937459,-0.2937459,2.17136,36.18926,0.1328035,0.7336234,0.3266288,0,1.623543
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.763934,42.93511,29.14675,1.217779,1.217779,0.425,0,0.172125,1.217779,62.73172,1.110223E-16,0,0,0.763934,0.8345047,0.7927794,0,0,4.035754,0.9215106,0,0.07057074,-0.07057074,2.096972,34.94946,0.1328035,1.339557,0.6111472,1.7,1.685445
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8174759,48.77684,33.45892,1.143837,1.143837,0,-1,0,1.143837,71.46783,0,0,0.294508,0.8174759,1.204039,1.143837,0,0,4.114166,0.8509399,0,0.3865636,-0.3865636,1.689498,28.15824,0.1328035,1.258221,0.6539807,0,1.668416
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,0.9993063,57.79134,37.90956,0.9605465,0.9605465,0,-1,0,0.9605465,104.0352,0,0,0.4255755,0.9993063,1.011102,0.9605465,0,0,4.543681,0.4643763,0,0.01179527,-0.01179527,1.677065,27.95102,0.1328035,1.056601,0.7994451,0,1.463683
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,0.9470573,60.91858,41.66788,1.239877,1.239877,0,-1,0,1.239877,76.38319,0,0,0.7539714,0.9470573,1.305133,1.239877,0,0,4.556787,0.452581,0,0.3580759,-0.3580759,1.29962,21.66028,0.1328035,1.363864,0.7576458,0,1.399638
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.132713,69.60398,45.11959,0.3498745,0.3498745,0,-1,0,0.3498745,323.7484,0,0,0.07986663,1.132713,0.368289,0.3498745,0,0,4.954648,0.09450509,0.7644243,0,0.7644243,2.024816,33.74687,0.1327365,0.384862,0.9061706,0,1.227218
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,0.9273766,68.31239,48.45263,0.6350396,0.6350396,0,-1,0,0.6350396,146.0345,0,0,0,0.9273766,0.6684627,0.6350396,0,0,4.190225,0.7824869,0.2589139,0,0.2589139,2.270443,37.84064,0.1327139,0.6985435,0.7419013,0,1.709864
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,0.9718346,71.86627,50.50982,0.7612111,0.7612111,0,-1,0,0.7612111,127.6695,0,0,0,0.9718346,0.8012748,0.7612111,0,0,3.931311,1.015509,0.1705598,0,0.1705598,2.43225,40.53743,0.132699,0.8373322,0.7774677,0,1.987344
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.005114,73.74708,51.35049,0.5450498,0.5450498,0,-1,0,0.5450498,184.4077,0,0,0,1.005114,0.5737366,0.5450498,0,0,3.760751,1.169013,0.431377,0,0.431377,2.841491,47.35808,0.1326612,0.5995548,0.8040909,0,2.174127
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7110698,67.3317,52.21095,1.091416,1.091416,0,-1,0,1.091416,65.15112,0,0,0,0.7110698,1.148859,1.091416,0,0,3.329374,1.557253,0,0.4377892,-0.4377892,2.38002,39.66693,0.1326612,1.200558,0.5688558,0,2.268322
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3215979,57.60218,51.21202,0.7403663,0.7403663,0,-1,0,0.7403663,43.43768,0,1.110223E-16,0,0.3215979,0.7793329,0.7403663,0,0,3.815806,1.119463,0,0.457735,-0.457735,1.897525,31.62536,0.1326612,0.8144029,0.2572784,0,1.441061
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,48.20537,48.20537,0.5654868,0.5654868,0,-1,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,4.324401,0.6617283,0,0.5952494,-0.5952494,1.270077,21.16791,0.1326612,0.6220356,0,0,0.6617283
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,45.3174,45.3174,1.507231,0.063155,0,-1,0,0.063155,0,0,1.444076,1.594799,0,0.06647895,0.063155,0,0,4.985789,0.06647895,0,0.06647895,-0.06647895,1.200002,20,0.1326612,1.657954,0,0,0.06647895
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,43.06241,43.06241,0.8381308,0,0,-1,0,0,0,0,0.8381308,0.9219438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326612,0.9219438,0,0,0
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,40.88654,40.88654,1.092941,0,0,-1,0,0,0,0,1.092941,1.202235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326612,1.202235,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,38.64144,38.64144,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326612,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,36.72272,36.72272,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326612,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,35.21939,35.21939,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326612,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,33.71607,33.71607,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326612,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,32.48967,32.48967,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326612,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,31.35228,31.35228,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326612,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,30.20501,30.20501,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326612,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,29.20609,29.20609,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.132768,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,28.2764,28.2764,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1328605,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1525363,29.83767,27.29726,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,36.4476,0,0,0,0.1525363,0,0,1.281491,1.217417,2.299654,2.484,1.369953,0,1.369953,5.11802,85.30016,0.1329951,0.4603595,0.1220291,1.7,2.636536
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3193059,34.50758,29.03795,0.2178316,0.2178316,0,0,0,0.2178316,146.5838,0,0,0,0.3193059,0.2292964,0.2178316,0,0,0.9297012,3.716958,0.09000943,0,0.09000943,5.203411,86.72334,0.1329872,0.2396148,0.2554447,0,4.036264
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7507575,47.28231,33.35013,0.5715904,0.5715904,0,-1,0,0.5715904,131.3454,0,0,0,0.7507575,0.601674,0.5715904,0,0,0.8396918,3.797966,0.1490834,0,0.1490834,5.344843,89.08054,0.1329742,0.6287494,0.600606,0,4.548724
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.8980649,55.37931,37.80077,0.7419221,0.7419221,0,-1,0,0.7419221,121.0457,0,0,0,0.8980649,0.7809706,0.7419221,0,0,0.6906083,3.932141,0.1170942,0,0.1170942,5.455929,90.93196,0.132964,0.8161143,0.7184519,0,4.830206
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.039585,62.99833,41.55908,0,0,0,-1,0,0,0,0.4660706,0,0,1.039585,0,0,0,0,0.5735141,4.037526,0.5735141,0,0.5735141,6.000012,100,0.1329139,0,0.8316678,0,5.077111
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.209081,71.51186,45.0108,0.4233394,0.4233394,0,-1,0,0.4233394,285.6056,0.7634604,0,0,1.209081,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1329139,0.4656733,0.9672647,0,5.76277
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.028103,70.75358,48.34384,0.5484464,0.5484464,0,-1,0,0.5484464,187.4574,0.4507914,0,0,1.028103,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1329139,0.603291,0.8224827,0,5.581792
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.7877079,67.12695,50.40102,0.1219929,0.1219929,0,-1,0,0.1219929,645.6996,0.6592943,0,0,0.7877079,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1329139,0.1341922,0.6301664,0,5.341397
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.9041768,71.00638,51.26148,0.8867618,0.8867618,0,-1,0,0.8867618,101.9639,1.110223E-16,0,0,0.9041768,0.9334335,0.8867618,0,0,0,4.553689,0,0.02925669,-0.02925669,5.969173,99.48602,0.1329139,0.975438,0.7233415,0,5.457866
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4512245,61.32995,52.13182,0.02887558,0.02887558,0,-1,0,0.02887558,1562.651,0.3883217,0,0,0.4512245,0.03039535,0.02887558,0,0,0.03250743,4.524432,0.03250743,0,0.03250743,6.000012,100,0.132911,0.03176314,0.3609796,0,4.975657
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1759475,54.5782,51.15268,0.1055519,0.1055519,0,-1,0,0.1055519,166.6929,0.06484028,0,0,0.1759475,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.132911,0.1161071,0.140758,0,4.729637
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,48.14603,48.14603,0.5994387,0.5994387,0,-1,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.132911,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,45.28773,45.28773,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.132911,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,43.03274,43.03274,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.132911,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,40.83709,40.83709,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.132911,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,38.5821,38.5821,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.132911,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,36.63371,36.63371,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.132911,0.06539315,0,0,2.0817
