Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,23.42559,23.42559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,23.42559,23.42559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,22.57813,22.57813,0.1648472,0.1648472,0,-1,0,0.1648472,0,0,2.775558E-17,0,0,0.1735233,0.1648472,0,0,0,4.553689,0,0.1735233,-0.1735233,5.817102,96.95152,0,0.1813319,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,21.79958,21.79958,0.3032288,0.3032288,0,-1,0,0.3032288,0,0,5.551115E-17,0,0,0.3191882,0.3032288,0,0,0.1928037,4.380166,0,0.3191882,-0.3191882,5.480649,91.34396,0,0.3335517,0,0,4.380166
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,21.00724,21.00724,0.3062922,0.3062922,0,-1,0,0.3062922,0,0,5.551115E-17,0,0,0.3224129,0.3062922,0,0,0.5474573,4.060977,0,0.3224129,-0.3224129,5.140795,85.67975,0,0.3369215,0,0,4.060977
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,20.29069,20.29069,0.2798162,0.2798162,0,0,0,0.2798162,0,0,0,0,0,0.2945433,0.2798162,0,0,0.9056938,3.738564,0,0.2945433,-0.2945433,4.830319,80.50517,0,0.3077978,0,0,3.738564
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,19.63615,19.63615,0.09430302,0.09430302,0,0,0,0.09430302,0,0,1.387779E-17,0,0,0.09926634,0.09430302,0,0,1.232964,3.444021,0,0.09926634,-0.09926634,4.725684,78.76124,0,0.1037333,0,0,3.444021
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1196972,20.84534,18.95406,0.3489159,0.3489159,0,0,0,0.3489159,34.30546,0,5.551115E-17,0,0.1196972,0.3672799,0.3489159,0,0,1.34326,3.344755,0,0.2475827,-0.2475827,4.464708,74.41166,0,0.3838075,0.09575776,0,3.464452
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.2639516,24.38922,20.13223,0.3575518,0.3575518,0,0,0,0.3575518,73.82191,0,0,0,0.2639516,0.3763703,0.3575518,0,0,1.618352,3.097172,0,0.1124187,-0.1124187,4.346209,72.43667,0,0.393307,0.2111613,0,3.361124
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.4965229,31.48762,23.13621,0.742269,0.742269,0,-1,0,0.742269,66.89258,0,1.110223E-16,0,0.4965229,0.7813358,0.742269,0,0,1.743262,2.984753,0,0.2848129,-0.2848129,4.04599,67.43303,0,0.816496,0.3972183,0,3.481276
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1230275,28.24565,26.21599,0.2234291,0.2234291,0,0,0,0.2234291,55.0633,0,2.775558E-17,0,0.1230275,0.2351886,0.2234291,0,0,2.059721,2.69994,0,0.1121611,-0.1121611,3.927762,65.46256,0,0.245772,0.09842197,0,2.822968
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.09841176,30.47943,28.83414,0.8991222,0.8991222,0,0,0,0.8991222,10.94532,0,0,0,0.09841176,0.9464445,0.8991222,0,0,2.184344,2.58778,0,0.8480327,-0.8480327,3.033857,50.56417,0,0.9890345,0.07872941,0,2.686191
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.507713,40.271,31.25938,0.7800528,0.7800528,0,0,0,0.7800528,65.08701,0,0,0,0.507713,0.8211082,0.7800528,0,0,3.126602,1.739747,0,0.3133952,-0.3133952,2.703509,45.05839,0,0.858058,0.4061704,0,2.24746
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.445473,41.55188,33.58127,0.5922363,0.5922363,0,0,0,0.5922363,75.21879,0,0,0,0.445473,0.6234066,0.5922363,0,0,3.474819,1.426352,0,0.1779337,-0.1779337,2.51595,41.93242,0,0.6514599,0.3563784,0,1.871825
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.191931,38.40234,35.03503,0.3597714,0.3597714,0,-1,0,0.3597714,53.34804,0,0,0,0.191931,0.3787067,0.3597714,0,0,3.672523,1.248418,0,0.1867757,-0.1867757,2.319072,38.65112,0,0.3957485,0.1535448,0,1.440349
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.1092539,37.56198,35.65512,0,0,0,-1,0,0,0,0,0,0,0.1092539,0,0,0,0,3.880052,1.061642,0.1092539,0,0.1092539,2.422719,40.37857,0,0,0.0874031,0,1.170896
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2126104,40.02241,36.25454,0.4810105,0.4810105,0,-1,0,0.4810105,44.20077,0,5.551115E-17,0,0.2126104,0.5063269,0.4810105,0,0,3.770798,1.159971,0,0.2937165,-0.2937165,2.113114,35.21851,0,0.5291116,0.1700883,0,1.372581
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1133181,37.57799,35.6,0,0,0,-1,0,0,0,0,0,0,0.1133181,0,0,0,0,4.09715,0.8662542,0.1133181,0,0.1133181,2.220618,37.01022,0,0,0.09065446,0,0.9795722
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,33.52615,33.52615,0.4299139,0.4299139,0,-1,0,0.4299139,0,0,5.551115E-17,0,0,0.452541,0.4299139,0,0,3.983832,0.9682404,0,0.452541,-0.452541,1.743597,29.0599,0,0.4729053,0,0,0.9682404
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,31.56943,31.56943,0.5945514,0.4899144,0,-1,0,0.4899144,0,0,0.1046369,0.1640921,0,0.5156994,0.4899144,0,0,4.486655,0.5156994,0,0.5156994,-0.5156994,1.200002,20,0,0.6540065,0,0,0.5156994
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,29.99853,29.99853,0.8293481,0,0,-1,0,0,0,0,0.8293481,0.912283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.912283,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,28.46898,28.46898,0.9802442,0,0,-1,0,0,0,0,0.9802442,1.078269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.078269,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,26.89809,26.89809,0.01337392,0,0,-1,0,0,0,0,0.01337392,0.01471132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.01471132,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,25.52011,25.52011,0.05547174,0,0,-1,0,0,0,0,0.05547174,0.06101892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.06101892,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,24.47285,24.47285,0.169652,0,0,-1,0,0,0,0,0.169652,0.1866172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1866172,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,23.42559,23.42559,0.06995523,0,0,-1,0,0,0,0,0.06995523,0.07695076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.07695076,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,22.55746,22.55746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,21.77891,21.77891,0.2466618,0,0,-1,0,0,0,0,0.2466618,0.2713279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.2713279,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,20.98657,20.98657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,20.29069,20.29069,0.04013894,0.04013894,1.492771,0,0.4636264,0.04013894,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2021066,0.04415284,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,19.62238,19.62238,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2131064,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.181995,21.83228,18.94028,0.2280782,0.2280782,1.68071,0,0.5149338,0.2280782,79.795,2.220446E-16,0,0,0.181995,0,0,1.452632,1.38,2.299654,2.484,1.561995,0,1.561995,5.300207,88.3366,0.2236746,0.250886,0.145596,1.7,2.665995
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4880336,28.15881,20.11156,0.1510106,0.1510106,0,0,0,0.1510106,323.1783,0,0,0,0.4880336,0.1589586,0.1510106,0,0,0.7376594,3.889796,0.329075,0,0.329075,5.612395,93.53973,0.2085717,0.1661117,0.3904269,0,4.377829
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.8545565,38.07811,23.11555,0.1780614,0.1780614,0,-1,0,0.1780614,479.9223,0.2585391,0,0,0.8545565,0.1874331,0.1780614,0,0,0.4085844,4.185963,0.4085844,0,0.4085844,6.000012,100,0.1924385,0.1958676,0.6836452,0,5.04052
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.293066,50.72076,26.18154,0,0,0,0,0,0,0,1.293066,0,0,1.293066,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1924385,0,1.034453,0,5.846755
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.547801,60.0714,28.7928,0,0,0,0,0,0,0,1.547801,0,0,1.547801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1924385,0,1.238241,0,6.10149
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.598456,64.54198,31.21804,0.4834188,0.4834188,0,0,0,0.4834188,330.6566,1.089594,0,0,1.598456,0.5088619,0.4834188,0,0,0,4.553689,0,0,0,6.000012,100,0.1924385,0.5317607,1.278765,0,6.152145
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.467121,64.01195,33.53993,0.8784049,0.8784049,0,0,0,0.8784049,167.021,0.5424842,0,0,1.467121,0.9246367,0.8784049,0,0,0,4.553689,0,0,0,6.000012,100,0.1924385,0.9662454,1.173697,0,6.02081
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.43924,65.14761,35.01437,0.8488883,0.8488883,0,-1,0,0.8488883,169.5441,0.5456731,0,0,1.43924,0.8935666,0.8488883,0,0,0,4.553689,0,0,0,6.000012,100,0.1924385,0.9337771,1.151392,0,5.992929
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.076795,56.93357,35.63445,0.2250611,0.2250611,0,-1,0,0.2250611,478.4457,0.839889,0,0,1.076795,0.2369065,0.2250611,0,0,0,4.553689,0,0,0,6.000012,100,0.1924385,0.2475673,0.8614364,0,5.630485
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4445442,44.32878,36.23388,0.5246083,0.5246083,0,-1,0,0.5246083,84.73831,0,0,0,0.4445442,0.5522192,0.5246083,0,0,0,4.553689,0,0.107675,-0.107675,5.886513,98.10835,0.1924385,0.5770691,0.3556353,0,4.998233
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3366119,41.62561,35.6,0.7374443,0.7374443,0,-1,0,0.7374443,45.64574,0,0,0,0.3366119,0.7762572,0.7374443,0,0,0.1196389,4.446014,0,0.4396452,-0.4396452,5.423086,90.38458,0.1924385,0.8111887,0.2692896,0,4.782626
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,33.53993,33.53993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6081336,4.006369,0,0,0,5.423086,90.38458,0.1924385,0,0,0,4.006369
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,31.56943,31.56943,0.1684344,0.1684344,0,-1,0,0.1684344,0,0,0,0,0,0.1772994,0.1684344,0,0,0.6081336,4.006369,0,0.1772994,-0.1772994,5.236196,87.26976,0.1924385,0.1852778,0,0,4.006369
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,30.0192,30.0192,0.4435368,0.4435368,0,-1,0,0.4435368,0,0,5.551115E-17,0,0,0.4668808,0.4435368,0,0,0.8051329,3.829069,0,0.4668808,-0.4668808,4.744061,79.06751,0.1924385,0.4878904,0,0,3.829069
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,28.48276,28.48276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.323889,3.362189,0,0,0,4.744061,79.06751,0.1924385,0,0,0,3.362189
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,26.89809,26.89809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.323889,3.362189,0,0,0,4.744061,79.06751,0.1924385,0,0,0,3.362189
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,25.54078,25.54078,0.1444061,0.1444061,0,-1,0,0.1444061,0,0,0,0,0,0.1520064,0.1444061,0,0,1.323889,3.362189,0,0.1520064,-0.1520064,4.583831,76.39704,0.1924385,0.1588467,0,0,3.362189
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,24.47285,24.47285,0.1761416,0.1761416,0,-1,0,0.1761416,0,0,0,0,0,0.1854123,0.1761416,0,0,1.492785,3.210182,0,0.1854123,-0.1854123,4.38839,73.13969,0.1924385,0.1937558,0,0,3.210182
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,23.42559,23.42559,0.01878676,0.01878676,0,-1,0,0.01878676,0,0,0,0,0,0.01977554,0.01878676,0,0,1.698799,3.02477,0,0.01977554,-0.01977554,4.367545,72.79227,0.1924385,0.02066544,0,0,3.02477
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,22.55746,22.55746,0.0467104,0.0467104,0,-1,0,0.0467104,0,0,6.938894E-18,0,0,0.04916884,0.0467104,0,0,1.720772,3.004994,0,0.04916884,-0.04916884,4.315716,71.92846,0.1924385,0.05138144,0,0,3.004994
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,21.77891,21.77891,0.2542924,0.2542924,0,-1,0,0.2542924,0,0,0,0,0,0.2676762,0.2542924,0,0,1.775404,2.955826,0,0.2676762,-0.2676762,4.03356,67.22588,0.1924385,0.2797217,0,0,2.955826
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,21.00724,21.00724,0.1762055,0.1762055,0,-1,0,0.1762055,0,0,0,0,0,0.1854795,0.1762055,0,0,2.072822,2.688149,0,0.1854795,-0.1854795,3.838048,63.96734,0.1924385,0.1938261,0,0,2.688149
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,20.29069,20.29069,0.266917,0.266917,0,0,0,0.266917,0,0,5.551115E-17,0,0,0.2809653,0.266917,0,0,2.27891,2.50267,0,0.2809653,-0.2809653,3.541885,59.03129,0.1924385,0.2936087,0,0,2.50267
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,19.62238,19.62238,0.1033738,0.1033738,0,0,0,0.1033738,0,0,1.387779E-17,0,0,0.1088145,0.1033738,0,0,2.591094,2.221704,0,0.1088145,-0.1088145,3.427184,57.11962,0.1924385,0.1137112,0,0,2.221704
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3887837,25.2347,18.93339,0,0,0,0,0,0,0,0,0,0,0.3887837,0,0,0,0,2.711999,2.11289,0.3887837,0,0.3887837,3.796016,63.26682,0.1792457,0,0.3110269,0,2.501674
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.7726246,33.23045,20.09778,0.4854425,0.4854425,0,0,0,0.4854425,159.1588,0,0,0,0.7726246,0.5109921,0.4854425,0,0,2.323215,2.462795,0.2616325,0,0.2616325,4.044223,67.40358,0.1713408,0.5339867,0.6180997,0,3.23542
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.082751,42.58004,23.08109,0.6488382,0.6488382,0,-1,0,0.6488382,166.8754,0,0,0,1.082751,0.6829876,0.6488382,0,0,2.061583,2.698265,0.3997637,0,0.3997637,4.423472,73.72439,0.1605241,0.713722,0.866201,0,3.781016
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.449892,54.31925,26.1402,0.4350865,0.4350865,0,0,0,0.4350865,333.2424,0,0,0,1.449892,0.4579858,0.4350865,0,0,1.661819,3.058052,0.9919067,0,0.9919067,5.364477,89.40778,0.1387849,0.4785951,1.159914,0,4.507944
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,1.645501,62.57175,28.73769,1.242077,1.242077,0,0,0,1.242077,132.4798,0,0,0,1.645501,1.30745,1.242077,0,0,0.6699123,3.950768,0.3380518,0,0.3380518,5.685182,94.75284,0.1326619,1.366285,1.316401,0,5.596269
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,1.685622,66.91432,31.1767,0.2660619,0.2660619,0,0,0,0.2660619,633.5453,1.073697,0,0,1.685622,0.2800651,0.2660619,0,0,0.3318605,4.255014,0.3318605,0,0.3318605,6.000012,100,0.1271548,0.292668,1.348498,0,5.940637
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,1.626636,68.37667,33.52615,0.4368947,0.4368947,0,0,0,0.4368947,372.3177,1.166747,0,0,1.626636,0.4598891,0.4368947,0,0,0,4.553689,0,0,0,6.000012,100,0.1271548,0.4805841,1.301309,0,6.180325
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.462118,65.73318,34.99369,0.276343,0.276343,0,-1,0,0.276343,529.0955,1.171231,0,0,1.462118,0.2908874,0.276343,0,0,0,4.553689,0,0,0,6.000012,100,0.1271548,0.3039773,1.169695,0,6.015807
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.145281,58.51199,35.61378,0.765018,0.765018,0,-1,0,0.765018,149.7064,0.3399988,0,0,1.145281,0.8052821,0.765018,0,0,0,4.553689,0,0,0,6.000012,100,0.1271548,0.8415198,0.9162247,0,5.69897
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.8009992,51.53741,36.25454,0.6481665,0.6481665,0,-1,0,0.6481665,123.5792,0.1187187,0,0,0.8009992,0.6822805,0.6481665,0,0,0,4.553689,0,0,0,6.000012,100,0.1271548,0.7129831,0.6407993,0,5.354688
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.3837177,42.52149,35.61378,1.553488,1.38,0,-1,0,1.38,27.80563,0,0.1734883,0.3288371,0.3837177,1.452632,1.38,0,0,0,4.553689,0,1.068914,-1.068914,4.873278,81.22114,0.1271548,1.708837,0.3069741,0,4.937407
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,33.5606,33.5606,0.6667221,0.6667221,0,-1,0,0.6667221,0,0,1.110223E-16,0,0,0.7018127,0.6667221,0,0,1.187682,3.484775,0,0.7018127,-0.7018127,4.133502,68.89156,0.1271548,0.7333943,0,0,3.484775
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,31.60388,31.60388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.967474,2.782962,0,0,0,4.133502,68.89156,0.1271548,0,0,0,2.782962
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,30.03298,30.03298,0.6547287,0.6547287,0,-1,0,0.6547287,0,0,0,0,0,0.6891881,0.6547287,0,0,1.967474,2.782962,0,0.6891881,-0.6891881,3.407034,56.78379,0.1271548,0.7202016,0,0,2.782962
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,28.48276,28.48276,0.7221189,0.7221189,0,-1,0,0.7221189,0,0,1.110223E-16,0,0,0.7601252,0.7221189,0,0,2.733238,2.093774,0,0.7601252,-0.7601252,2.605792,43.42978,0.1271548,0.7943308,0,0,2.093774
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,26.91876,26.91876,0.2846383,0.2846383,0,-1,0,0.2846383,0,0,0,0,0,0.2996193,0.2846383,0,0,3.577822,1.333649,0,0.2996193,-0.2996193,2.289966,38.16602,0.1271548,0.3131021,0,0,1.333649
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,25.56145,25.56145,0.1853896,0.1853896,0,-1,0,0.1853896,0,0,2.775558E-17,0,0,0.195147,0.1853896,0,0,3.910732,1.03403,0,0.195147,-0.195147,2.084263,34.73764,0.1271548,0.2039286,0,0,1.03403
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,24.49352,24.49352,0.06843671,0.06843671,0,-1,0,0.06843671,0,0,0,0,0,0.07203865,0.06843671,0,0,4.127563,0.8388829,0,0.07203865,-0.07203865,2.008327,33.47205,0.1271548,0.07528039,0,0,0.8388829
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,23.42559,23.42559,0.2552021,0.2552021,0,-1,0,0.2552021,0,0,0,0,0,0.2686337,0.2552021,0,0,4.207605,0.7668442,0,0.2686337,-0.2686337,1.725162,28.75265,0.1271548,0.2807223,0,0,0.7668442
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,22.57813,22.57813,0.2206393,0.2206393,0,-1,0,0.2206393,0,0,2.775558E-17,0,0,0.2322519,0.2206393,0,0,4.506087,0.4982105,0,0.2322519,-0.2322519,1.480347,24.67241,0.1271548,0.2427032,0,0,0.4982105
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,21.79958,21.79958,0.04533559,0.04533559,0,-1,0,0.04533559,0,0,6.938894E-18,0,0,0.04772168,0.04533559,0,0,4.764145,0.2659586,0,0.04772168,-0.04772168,1.430044,23.83402,0.1271548,0.04986915,0,0,0.2659586
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,21.02791,21.02791,0.001669191,0.001669191,0,-1,0,0.001669191,0,0,2.168404E-19,0,0,0.001757044,0.001669191,0,0,4.817169,0.218237,0,0.001757044,-0.001757044,1.428192,23.80316,0.1271548,0.00183611,0,0,0.218237
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,20.29069,20.29069,0.1032962,0.1032962,0,0,0,0.1032962,0,0,1.387779E-17,0,0,0.1087328,0.1032962,0,0,4.819121,0.2164799,0,0.1087328,-0.1087328,1.313578,21.89292,0.1271548,0.1136258,0,0,0.2164799
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,19.62238,19.62238,0.1751657,0.1751657,1.627797,0,0.5004886,0.1751657,0,0,0,0,0,0,0,1.452632,1.38,4.939935,0.1077471,1.38,0,1.38,2.622761,43.71259,0.1473564,0.1926823,0,1.7,0.1077471
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1047378,20.58584,18.93339,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1047378,0,0,1.452632,1.38,3.559935,1.349747,1.484738,0,1.484738,4.031307,67.18831,0.1559143,0,0.08379023,1.7,1.454485
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.3668705,26.0518,20.07711,0.01108928,0.01108928,1.463721,0,0.4556958,0.01108928,3308.335,2.220446E-16,0,0,0.3668705,0,0,1.452632,1.38,2.075198,2.686011,1.746871,0,1.746871,5.688533,94.8087,0.1593029,0.01219821,0.2934964,1.7,3.052881
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7178774,35.44897,23.08109,0,0,0,-1,0,0,0,0.3895503,0,0,0.7178774,0,0,0,0,0.3283271,4.258194,0.3283271,0,0.3283271,6.000012,100,0.1552591,0,0.574302,0,4.976072
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5437076,35.48904,26.11953,1.435524,1.435524,0.9190021,0,0.3069876,1.435524,37.87519,1.110223E-16,0,0,0.5437076,0.5437076,0.5165222,0,0,0,4.553689,0,0,0,6.000012,100,0.1552591,1.579077,0.4349661,1.7,5.097396
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2087049,32.24339,28.71702,0.6181212,0.6181212,0,0,0,0.6181212,33.7644,0,1.110223E-16,0,0.2087049,0.6506539,0.6181212,0,0,0,4.553689,0,0.441949,-0.441949,5.534157,92.23576,0.1552591,0.6799333,0.1669639,0,4.762394
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5250727,40.48846,31.15603,0.1610885,0.1610885,0,0,0,0.1610885,325.953,0,0,0,0.5250727,0.1695668,0.1610885,0,0,0.4910544,4.11174,0.3555059,0,0.3555059,5.871419,97.8568,0.1511058,0.1771973,0.4200581,0,4.636813
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.871599,49.9877,33.52615,0.5071142,0.5071142,0,0,0,0.5071142,171.8743,0.202246,0,0,0.871599,0.5338044,0.5071142,0,0,0.1355486,4.431695,0.1355486,0,0.1355486,6.000012,100,0.1495802,0.5578256,0.6972792,0,5.303294
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2051104,38.61769,35.01437,0.6857141,0.6857141,0,-1,0,0.6857141,29.91194,0,1.110223E-16,0,0.2051104,0.7218044,0.6857141,0,0,0,4.553689,0,0.5166939,-0.5166939,5.455369,90.92263,0.1495802,0.7542856,0.1640883,0,4.7588
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2439216,39.95541,35.63445,0.2112014,0.2112014,0,-1,0,0.2112014,115.4924,0,0,0,0.2439216,0.2223172,0.2112014,0,0,0.5741044,4.036995,0.02160439,0,0.02160439,5.475864,91.26422,0.1493399,0.2323215,0.1951373,0,4.280917
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1562491,39.02714,36.27521,0,0,0,-1,0,0,0,0,0,0,0.1562491,0,0,0,0,0.5525,4.056439,0.1562491,0,0.1562491,5.624095,93.73473,0.1476245,0,0.1249992,0,4.212688
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09252506,37.24619,35.63445,0.1917618,0.1917618,0,-1,0,0.1917618,48.25,0,0,0,0.09252506,0.2018545,0.1917618,0,0,0.396251,4.197063,0,0.1093295,-0.1093295,5.508852,91.81402,0.1476245,0.210938,0.07402005,0,4.289588
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,33.60194,33.60194,0.8506784,0.8506784,0,-1,0,0.8506784,0,0,1.110223E-16,0,0,0.895451,0.8506784,0,0,0.5177281,4.087734,0,0.895451,-0.895451,4.564964,76.08257,0.1476245,0.9357463,0,0,4.087734
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,31.64521,31.64521,0.5242959,0.5242959,0,-1,0,0.5242959,0,0,0,0,0,0.5518904,0.5242959,0,0,1.512674,3.192283,0,0.5518904,-0.5518904,3.98322,66.38687,0.1476245,0.5767255,0,0,3.192283
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,30.07432,30.07432,0.1241028,0.1241028,0,-1,0,0.1241028,0,0,1.387779E-17,0,0,0.1306345,0.1241028,0,0,2.125885,2.640392,0,0.1306345,-0.1306345,3.845519,64.09186,0.1476245,0.136513,0,0,2.640392
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,28.5241,28.5241,0.6170309,0.6170309,0,-1,0,0.6170309,0,0,1.110223E-16,0,0,0.6495063,0.6170309,0,0,2.271035,2.509758,0,0.6495063,-0.6495063,3.16088,52.68122,0.1476245,0.678734,0,0,2.509758
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,26.93254,26.93254,0.1502111,0.1502111,0,-1,0,0.1502111,0,0,0,0,0,0.158117,0.1502111,0,0,2.992708,1.860251,0,0.158117,-0.158117,2.99421,49.90339,0.1476245,0.1652322,0,0,1.860251
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,25.5959,25.5959,0.150432,0.150432,0,-1,0,0.150432,0,0,2.775558E-17,0,0,0.1583495,0.150432,0,0,3.168394,1.702134,0,0.1583495,-0.1583495,2.827295,47.12148,0.1476245,0.1654752,0,0,1.702134
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,24.53486,24.53486,0.01520529,0.01520529,0,-1,0,0.01520529,0,0,0,0,0,0.01600557,0.01520529,0,0,3.344338,1.543785,0,0.01600557,-0.01600557,2.810423,46.84029,0.1476245,0.01672582,0,0,1.543785
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,23.46693,23.46693,0.1128,0.1128,0,-1,0,0.1128,0,0,1.387779E-17,0,0,0.1187368,0.1128,0,0,3.362122,1.527779,0,0.1187368,-0.1187368,2.685264,44.7543,0.1476245,0.12408,0,0,1.527779
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,22.61258,22.61258,0.07429645,0.07429645,0,-1,0,0.07429645,0,0,1.387779E-17,0,0,0.07820679,0.07429645,0,0,3.494051,1.409043,0,0.07820679,-0.07820679,2.602826,43.38036,0.1476245,0.0817261,0,0,1.409043
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,21.84092,21.84092,0.2934026,0.2934026,0,-1,0,0.2934026,0,0,0,0,0,0.3088448,0.2934026,0,0,3.580948,1.330836,0,0.3088448,-0.3088448,2.277275,37.95451,0.1476245,0.3227428,0,0,1.330836
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,21.04169,21.04169,0.04534417,0.04534417,0,-1,0,0.04534417,0,0,0,0,0,0.04773071,0.04534417,0,0,3.924109,1.021991,0,0.04773071,-0.04773071,2.226963,37.11597,0.1476245,0.04987859,0,0,1.021991
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,20.30447,20.30447,0.2551502,0.2551502,0,0,0,0.2551502,0,0,0,0,0,0.2685792,0.2551502,0,0,3.977143,0.9742602,0,0.2685792,-0.2685792,1.943856,32.39753,0.1476245,0.2806652,0,0,0.9742602
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,19.62926,19.62926,0.04890498,0.04890498,0,0,0,0.04890498,0,0,0,0,0,0.05147893,0.04890498,0,0,4.275564,0.705681,0,0.05147893,-0.05147893,1.889592,31.49314,0.1476245,0.05379548,0,0,0.705681
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1551226,21.39213,18.93339,0,0,0,0,0,0,0,0,0,0,0.1551226,0,0,0,0,4.332763,0.6542021,0.1551226,0,0.1551226,2.036754,33.94584,0.14596,0,0.1240981,0,0.8093247
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3310646,25.44968,20.07711,0.4570512,0.4570512,0,0,0,0.4570512,72.43491,0,5.551115E-17,0,0.3310646,0.4811066,0.4570512,0,0,4.17764,0.7938125,0,0.1500419,-0.1500419,1.878596,31.30987,0.14596,0.5027564,0.2648517,0,1.124877
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.361035,29.04496,23.06042,0.4239489,0.4239489,0,-1,0,0.4239489,85.16004,0,0,0,0.361035,0.4462619,0.4239489,0,0,4.344354,0.6437706,0,0.08522692,-0.08522692,1.788759,29.81259,0.14596,0.4663437,0.288828,0,1.004806
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5518816,35.61665,26.09886,0.2942376,0.2942376,0,0,0,0.2942376,187.5633,0,0,0,0.5518816,0.3097238,0.2942376,0,0,4.43905,0.5585436,0.2421578,0,0.2421578,2.01849,33.64144,0.1434354,0.3236614,0.4415053,0,1.110425
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.4820146,37.08442,28.69635,0.0664992,0.0664992,0,0,0,0.0664992,724.8428,0,0,0,0.4820146,0.06999915,0.0664992,0,0,4.196892,0.7764857,0.4120155,0,0.4120155,2.409362,40.15596,0.1393349,0.07314911,0.3856117,0,1.2585
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.7453484,44.76632,31.15603,0,0,0,0,0,0,0,0,0,0,0.7453484,0,0,0,0,3.784877,1.1473,0.7453484,0,0.7453484,3.116462,51.94093,0.1324835,0,0.5962787,0,1.892648
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1505259,36.13031,33.52615,1.004146,1.004146,0,0,0,1.004146,14.99045,0,0,0,0.1505259,1.056996,1.004146,0,0,3.039529,1.818113,0,0.9064696,-0.9064696,2.160959,36.01591,0.1324835,1.10456,0.1204208,0,1.968639
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.4738289,43.60282,35.01437,0,0,0,-1,0,0,0,0,0,0,0.4738289,0,0,0,0,4.046717,0.9116436,0.4738289,0,0.4738289,2.610473,43.50779,0.1284676,0,0.3790631,0,1.385472
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.4961738,44.71228,35.65512,1.312967,1.312967,0,-1,0,1.312967,37.79026,0,2.220446E-16,0.07880597,0.4961738,1.382071,1.312967,0,0,3.572888,1.338089,0,0.885897,-0.885897,1.676655,27.9442,0.1284676,1.444264,0.396939,0,1.834263
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.3734182,43.04025,36.29588,0,0,0,-1,0,0,0,0,0,0,0.3734182,0,0,0,0,4.557218,0.4521925,0.3734182,0,0.3734182,2.030911,33.84845,0.1254702,0,0.2987346,0,0.8256108
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1505751,38.31612,35.67579,0.3789233,0.3789233,0,-1,0,0.3789233,39.73762,0,0,0,0.1505751,0.3988666,0.3789233,0,0,4.1838,0.7882689,0,0.2482915,-0.2482915,1.769189,29.48642,0.1254702,0.4168156,0.1204601,0,0.938844
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,33.63639,33.63639,0.04279296,0.04279296,0,-1,0,0.04279296,0,0,0,0,0,0.04504523,0.04279296,0,0,4.45968,0.5399774,0,0.04504523,-0.04504523,1.721707,28.69506,0.1254702,0.04707226,0,0,0.5399774
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,31.70033,31.70033,0.3276448,0.3276448,0,-1,0,0.3276448,0,0,5.551115E-17,0,0,0.3448893,0.3276448,0,0,4.50973,0.4949322,0,0.3448893,-0.3448893,1.358161,22.63598,0.1254702,0.3604093,0,0,0.4949322
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,30.11566,30.11566,0.2731223,0.1425408,0,-1,0,0.1425408,0,0,0.1305816,0.1578938,0,0.1500429,0.1425408,0,0,4.89294,0.1500429,0,0.1500429,-0.1500429,1.200002,20,0.1254702,0.3004346,0,0,0.1500429
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,28.57922,28.57922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254702,0,0,0,0
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,26.99454,26.99454,0.09726252,0,0,-1,0,0,0,0,0.09726252,0.1069888,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254702,0.1069888,0,0,0
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,25.63724,25.63724,0.1299946,0,0,-1,0,0,0,0,0.1299946,0.142994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254702,0.142994,0,0,0
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,24.56931,24.56931,0.1866006,0,0,-1,0,0,0,0,0.1866006,0.2052607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254702,0.2052607,0,0,0
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,23.50827,23.50827,0.09688117,0,0,-1,0,0,0,0,0.09688117,0.1065693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254702,0.1065693,0,0,0
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,22.65392,22.65392,0.1421089,0,0,-1,0,0,0,0,0.1421089,0.1563198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254702,0.1563198,0,0,0
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,21.87537,21.87537,0.01104405,0,0,-1,0,0,0,0,0.01104405,0.01214845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254702,0.01214845,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,21.08303,21.08303,0.3005611,0,0,-1,0,0,0,0,0.3005611,0.3306172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254702,0.3306172,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,20.30447,20.30447,0.2122078,0.2122078,1.664839,0,0.5106012,0.2122078,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1371433,0.2334286,0,1.7,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,19.62926,19.62926,0.1831601,0.1831601,1.635792,0,0.5026711,0.1831601,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1466299,0.2014761,0,1.7,1.242
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3253383,24.17384,18.93339,0.08287633,0.08287633,1.535508,0,0.4752937,0.08287633,392.5587,2.220446E-16,0,0,0.3253383,0,0,1.452632,1.38,2.299654,2.484,1.705338,0,1.705338,5.436194,90.60306,0.1508702,0.09116396,0.2602706,1.7,2.809338
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.8561459,34.76575,20.07711,0,0,0,0,0,0,0,0.2618298,0,0,0.8561459,0,0,0,0,0.5943161,4.018805,0.5943161,0,0.5943161,6.000012,100,0.1466136,0,0.6849167,0,4.87495
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.276836,46.66054,23.06042,0,0,0,-1,0,0,0,1.276836,0,0,1.276836,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1466136,0,1.021469,0,5.830525
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.437863,53.98108,26.09886,0.4343008,0.4343008,0,0,0,0.4343008,331.0753,0.9807039,0,0,1.437863,0.4571588,0.4343008,0,0,0,4.553689,0,0,0,6.000012,100,0.1466136,0.4777309,1.15029,0,5.991552
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.505488,58.87013,28.69635,0,0,0,0,0,0,0,1.505488,0,0,1.505488,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1466136,0,1.204391,0,6.059177
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.545928,63.0754,31.1767,0,0,0,0,0,0,0,1.545928,0,0,1.545928,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1466136,0,1.236743,0,6.099617
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.576669,66.98429,33.53993,0.6233121,0.6233121,0,0,0,0.6233121,252.9502,0.920551,0,0,1.576669,0.656118,0.6233121,0,0,0,4.553689,0,0,0,6.000012,100,0.1466136,0.6856433,1.261335,0,6.130358
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.410525,64.41471,35.03503,0.1097434,0.1097434,0,-1,0,0.1097434,1285.294,1.295006,0,0,1.410525,0.1155194,0.1097434,0,0,0,4.553689,0,0,0,6.000012,100,0.1466136,0.1207177,1.12842,0,5.964214
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.219218,60.38885,35.69646,0.9114336,0.9114336,0,-1,0,0.9114336,133.7692,0.259814,0,0,1.219218,0.9594038,0.9114336,0,0,0,4.553689,0,0,0,6.000012,100,0.1466136,1.002577,0.9753742,0,5.772907
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,0.9145316,54.0756,36.33033,0.2736567,0.2736567,0,-1,0,0.2736567,334.1894,0.626472,0,0,0.9145316,0.2880597,0.2736567,0,0,0,4.553689,0,0,0,6.000012,100,0.1466136,0.3010224,0.7316253,0,5.468221
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4084939,43.09046,35.71024,0.5013116,0.5013116,0,-1,0,0.5013116,81.48502,0,0,0,0.4084939,0.5276964,0.5013116,0,0,0,4.553689,0,0.1192025,-0.1192025,5.874362,97.90583,0.1466136,0.5514427,0.3267951,0,4.962183
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,33.67773,33.67773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1324473,4.434486,0,0,0,5.874362,97.90583,0.1466136,0,0,0,4.434486
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,31.74167,31.74167,0.4278544,0.4278544,0,-1,0,0.4278544,0,0,5.551115E-17,0,0,0.450373,0.4278544,0,0,0.1324473,4.434486,0,0.450373,-0.450373,5.399627,89.9936,0.1466136,0.4706398,0,0,4.434486
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,30.15011,30.15011,0.04512798,0.04512798,0,-1,0,0.04512798,0,0,6.938894E-18,0,0,0.04750314,0.04512798,0,0,0.6328617,3.984113,0,0.04750314,-0.04750314,5.349554,89.15906,0.1466136,0.04964078,0,0,3.984113
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,28.62056,28.62056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.685643,3.93661,0,0,0,5.349554,89.15906,0.1466136,0,0,0,3.93661
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,27.029,27.029,0.1550949,0.1550949,0,-1,0,0.1550949,0,0,2.775558E-17,0,0,0.1632578,0.1550949,0,0,0.685643,3.93661,0,0.1632578,-0.1632578,5.177465,86.29092,0.1466136,0.1706044,0,0,3.93661
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,25.69236,25.69236,0.05089757,0.05089757,0,-1,0,0.05089757,0,0,6.938894E-18,0,0,0.05357639,0.05089757,0,0,0.8670405,3.773352,0,0.05357639,-0.05357639,5.120991,85.34967,0.1466136,0.05598733,0,0,3.773352
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,24.63132,24.63132,0.04401745,0.04401745,0,-1,0,0.04401745,0,0,0,0,0,0.04633415,0.04401745,0,0,0.9265699,3.719776,0,0.04633415,-0.04633415,5.07215,84.53567,0.1466136,0.04841919,0,0,3.719776
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,23.56339,23.56339,0.09889745,0.09889745,0,-1,0,0.09889745,0,0,1.387779E-17,0,0,0.1041026,0.09889745,0,0,0.9780523,3.673442,0,0.1041026,-0.1041026,4.962416,82.70677,0.1466136,0.1087872,0,0,3.673442
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,22.70904,22.70904,0.2593795,0.2593795,0,-1,0,0.2593795,0,0,0,0,0,0.2730311,0.2593795,0,0,1.093722,3.569339,0,0.2730311,-0.2730311,4.674616,77.91012,0.1466136,0.2853175,0,0,3.569339
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,21.93737,21.93737,0.04711867,0.04711867,0,-1,0,0.04711867,0,0,6.938894E-18,0,0,0.0495986,0.04711867,0,0,1.39709,3.296308,0,0.0495986,-0.0495986,4.622335,77.03876,0.1466136,0.05183054,0,0,3.296308
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,21.13815,21.13815,0.1140925,0.1140925,0,-1,0,0.1140925,0,0,1.387779E-17,0,0,0.1200973,0.1140925,0,0,1.452199,3.24671,0,0.1200973,-0.1200973,4.495741,74.92887,0.1466136,0.1255017,0,0,3.24671
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,20.34581,20.34581,0.1270357,0.1270357,0,0,0,0.1270357,0,0,0,0,0,0.1337218,0.1270357,0,0,1.585641,3.126612,0,0.1337218,-0.1337218,4.354786,72.57962,0.1466136,0.1397393,0,0,3.126612
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,19.6706,19.6706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.734221,2.992891,0,0,0,4.354786,72.57962,0.1466136,0,0,0,2.992891
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2497472,22.97659,18.98162,0,0,0,0,0,0,0,0,0,0,0.2497472,0,0,0,0,1.734221,2.992891,0.2497472,0,0.2497472,4.591717,76.52847,0.1448956,0,0.1997978,0,3.242638
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.5897791,29.94002,20.11156,0.2334316,0.2334316,0,0,0,0.2334316,252.6561,0,0,0,0.5897791,0.2457175,0.2334316,0,0,1.484473,3.217663,0.3440616,0,0.3440616,4.918123,81.96854,0.1425939,0.2567748,0.4718233,0,3.807442
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.029558,41.51154,23.09488,0.2031931,0.2031931,0,-1,0,0.2031931,506.6895,0,0,0,1.029558,0.2138875,0.2031931,0,0,1.140412,3.527318,0.8156708,0,0.8156708,5.691936,94.86541,0.1374186,0.2235125,0.8236467,0,4.556877
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.408859,53.34438,26.1402,1.00884,1.00884,0,0,0,1.00884,139.6514,0.02218165,0,0,1.408859,1.061936,1.00884,0,0,0.3247408,4.261422,0.3247408,0,0.3247408,6.000012,100,0.1354612,1.109724,1.127087,0,5.670281
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.319719,54.37581,28.71702,0.06421666,0.06421666,0,0,0,0.06421666,2055.104,1.252123,0,0,1.319719,0.06759649,0.06421666,0,0,0,4.553689,0,0,0,6.000012,100,0.1354612,0.07063833,1.055775,0,5.873408
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.500049,61.89591,31.19737,0,0,0,0,0,0,0,1.500049,0,0,1.500049,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1354612,0,1.200039,0,6.053738
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.450273,63.62072,33.58127,0,0,0,0,0,0,0,1.450273,0,0,1.450273,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1354612,0,1.160218,0,6.003962
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.371174,63.44187,35.07637,0.1509837,0.1509837,0,-1,0,0.1509837,908.1602,1.212244,0,0,1.371174,0.1589302,0.1509837,0,0,0,4.553689,0,0,0,6.000012,100,0.1354612,0.1660821,1.096939,0,5.924863
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.172068,59.26505,35.71024,0.01574229,0.01574229,0,-1,0,0.01574229,7445.346,1.155497,0,0,1.172068,0.01657083,0.01574229,0,0,0,4.553689,0,0,0,6.000012,100,0.1354612,0.01731651,0.9376541,0,5.725757
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,0.8647216,53.03456,36.37167,0.980801,0.980801,0,-1,0,0.980801,88.16483,2.220446E-16,0,0,0.8647216,1.032422,0.980801,0,0,0,4.553689,0,0.1677006,-0.1677006,5.82324,97.05381,0.1354612,1.078881,0.6917773,0,5.41841
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4293633,43.5305,35.75158,0.1343243,0.1343243,0,-1,0,0.1343243,319.6469,0.1016353,0,0,0.4293633,0.1413939,0.1343243,0,0,0.186334,4.385988,0.186334,0,0.186334,6.000012,100,0.1343631,0.1477567,0.3434906,0,4.815351
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,33.73974,33.73974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343631,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,31.79679,31.79679,0.3668053,0.3668053,0,-1,0,0.3668053,0,0,0,0,0,0.3861108,0.3668053,0,0,0,4.553689,0,0.3861108,-0.3861108,5.593016,93.21674,0.1343631,0.4034858,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,30.21212,30.21212,0.3556531,0.3556531,0,-1,0,0.3556531,0,0,5.551115E-17,0,0,0.3743716,0.3556531,0,0,0.429012,4.167578,0,0.3743716,-0.3743716,5.198393,86.63971,0.1343631,0.3912184,0,0,4.167578
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,28.6619,28.6619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8449805,3.793206,0,0,0,5.198393,86.63971,0.1343631,0,0,0,3.793206
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,27.091,27.091,0.06078051,0.06078051,0,-1,0,0.06078051,0,0,1.387779E-17,0,0,0.06397948,0.06078051,0,0,0.8449805,3.793206,0,0.06397948,-0.06397948,5.130953,85.51571,0.1343631,0.06685856,0,0,3.793206
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,25.75437,25.75437,0.02021263,0.02021263,0,-1,0,0.02021263,0,0,3.469447E-18,0,0,0.02127646,0.02021263,0,0,0.9160688,3.729227,0,0.02127646,-0.02127646,5.108525,85.14192,0.1343631,0.0222339,0,0,3.729227
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,24.66577,24.66577,0.07138772,0.07138772,0,-1,0,0.07138772,0,0,1.387779E-17,0,0,0.07514497,0.07138772,0,0,0.9397093,3.707951,0,0.07514497,-0.07514497,5.029315,83.82176,0.1343631,0.0785265,0,0,3.707951
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,23.60472,23.60472,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,0,0,0,0.1839047,0.1747094,0,0,1.023204,3.632806,0,0.1839047,-0.1839047,4.835463,80.59089,0.1343631,0.1921804,0,0,3.632806
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,22.75038,22.75038,0.07787482,0.07787482,0,-1,0,0.07787482,0,0,1.387779E-17,0,0,0.0819735,0.07787482,0,0,1.227542,3.448901,0,0.0819735,-0.0819735,4.749055,79.15076,0.1343631,0.08566231,0,0,3.448901
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,21.97182,21.97182,0.05931051,0.05931051,0,-1,0,0.05931051,0,0,6.938894E-18,0,0,0.06243212,0.05931051,0,0,1.318624,3.366927,0,0.06243212,-0.06243212,4.683246,78.05395,0.1343631,0.06524157,0,0,3.366927
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,21.17949,21.17949,0.1658518,0.1658518,0,-1,0,0.1658518,0,0,0,0,0,0.1745808,0.1658518,0,0,1.387993,3.304495,0,0.1745808,-0.1745808,4.499222,74.98689,0.1343631,0.182437,0,0,3.304495
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,20.36648,20.36648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.581972,3.129915,0,0,0,4.499222,74.98689,0.1343631,0,0,0,3.129915
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,19.69816,19.69816,0.1419748,0.1419748,0,0,0,0.1419748,0,0,0,0,0,0.1494472,0.1419748,0,0,1.581972,3.129915,0,0.1494472,-0.1494472,4.341691,72.36137,0.1343631,0.1561723,0,0,3.129915
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3928723,25.38226,19.00918,0.1536748,0.1536748,0,0,0,0.1536748,255.6517,0,0,0,0.3928723,0.161763,0.1536748,0,0,1.748024,2.980467,0.2311094,0,0.2311094,4.56094,76.01552,0.1330256,0.1690423,0.3142979,0,3.37334
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7668489,33.16127,20.13223,0.4731738,0.4731738,0,0,0,0.4731738,162.065,0,0,0,0.7668489,0.4980777,0.4731738,0,0,1.516915,3.188466,0.2687713,0,0.2687713,4.815919,80.26516,0.1315032,0.5204911,0.6134791,0,3.955315
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,0.9356126,39.65886,23.11555,0.4992956,0.4992956,0,-1,0,0.4992956,187.3865,0,0,0,0.9356126,0.5255743,0.4992956,0,0,1.248143,3.43036,0.4100383,0,0.4100383,5.204916,86.74842,0.1292466,0.5492252,0.7484901,0,4.365973
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.239428,49.46973,26.1402,1.051225,1.051225,0,0,0,1.051225,117.9032,0,0,0,1.239428,1.106553,1.051225,0,0,0.8381051,3.799394,0.1328752,0,0.1328752,5.330972,88.84936,0.1285318,1.156348,0.9915423,0,5.038822
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.3116,54.21045,28.73769,1.170109,1.170109,0,0,0,1.170109,112.0921,0,0,0,1.3116,1.231694,1.170109,0,0,0.7052299,3.918982,0.07990617,0,0.07990617,5.406778,90.11279,0.1281058,1.28712,1.04928,0,5.230582
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.498466,61.88102,31.21804,0.01805045,0.01805045,0,0,0,0.01805045,8301.545,0.8541418,0,0,1.498466,0.01900047,0.01805045,0,0,0.6253238,3.990898,0.6253238,0,0.6253238,6.000012,100,0.1248669,0.01985549,1.198773,0,5.489364
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.500606,64.9836,33.60194,0.9154886,0.9154886,0,0,0,0.9154886,163.9132,0.536934,0,0,1.500606,0.9636722,0.9154886,0,0,0,4.553689,0,0,0,6.000012,100,0.1248669,1.007037,1.200485,0,6.054295
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.369094,63.43118,35.11082,0.7148089,0.7148089,0,-1,0,0.7148089,191.5329,0.616664,0,0,1.369094,0.7524305,0.7148089,0,0,0,4.553689,0,0,0,6.000012,100,0.1248669,0.7862899,1.095276,0,5.922783
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.07769,57.09118,35.75158,0.4708928,0.4708928,0,-1,0,0.4708928,228.8611,0.5820138,0,0,1.07769,0.4956767,0.4708928,0,0,0,4.553689,0,0,0,6.000012,100,0.1248669,0.5179821,0.8621523,0,5.63138
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.73329,50.28979,36.41301,0.8617901,0.8617901,0,-1,0,0.8617901,85.08917,0,0,0,0.73329,0.9071475,0.8617901,0,0,0,4.553689,0,0.1738574,-0.1738574,5.81675,96.94564,0.1248669,0.9479691,0.586632,0,5.286979
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.3864271,42.7743,35.8067,0.562947,0.562947,0,-1,0,0.562947,68.64361,0,0,0,0.3864271,0.5925757,0.562947,0,0,0.1931749,4.379831,0,0.2061486,-0.2061486,5.599451,93.32399,0.1248669,0.6192417,0.3091417,0,4.766259
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,33.79486,33.79486,0.5914872,0.5914872,0,-1,0,0.5914872,0,0,1.110223E-16,0,0,0.6226181,0.5914872,0,0,0.422229,4.173683,0,0.6226181,-0.6226181,4.943153,82.38573,0.1248669,0.6506359,0,0,4.173683
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,31.8588,31.8588,1.147285,1.147285,0,-1,0,1.147285,0,0,0,0,0,1.207669,1.147285,0,0,1.114027,3.551065,0,1.207669,-1.207669,3.670158,61.16919,0.1248669,1.262014,0,0,3.551065
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,30.26724,30.26724,0.9961092,0.9961092,0,-1,0,0.9961092,0,0,1.110223E-16,0,0,1.048536,0.9961092,0,0,2.455881,2.343396,0,1.048536,-1.048536,2.564904,42.74832,0.1248669,1.09572,0,0,2.343396
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,28.71702,28.71702,0.5718706,0.5718706,0,-1,0,0.5718706,0,0,1.110223E-16,0,0,0.6019691,0.5718706,0,0,3.620921,1.29486,0,0.6019691,-0.6019691,1.930373,32.17282,0.1248669,0.6290577,0,0,1.29486
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,27.13234,27.13234,0.1911169,0.1911169,0,-1,0,0.1911169,0,0,2.775558E-17,0,0,0.2011757,0.1911169,0,0,4.289776,0.6928908,0,0.2011757,-0.2011757,1.718316,28.63854,0.1248669,0.2102286,0,0,0.6928908
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,25.78882,25.78882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.513304,0.491715,0,0,0,1.718316,28.63854,0.1248669,0,0,0,0.491715
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,24.72778,24.72778,0.1322601,0.1322601,0,-1,0,0.1322601,0,0,0,0,0,0.1392211,0.1322601,0,0,4.513304,0.491715,0,0.1392211,-0.1392211,1.571564,26.19267,0.1248669,0.1454861,0,0,0.491715
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,23.65985,23.65985,0.1457016,0.1457016,0,-1,0,0.1457016,0,0,0,0,0,0.1533701,0.1457016,0,0,4.667994,0.3524939,0,0.1533701,-0.1533701,1.409897,23.49824,0.1248669,0.1602718,0,0,0.3524939
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,22.78483,22.78483,0.1638693,0.1638693,0,-1,0,0.1638693,0,0,2.775558E-17,0,0,0.1724939,0.1638693,0,0,4.838406,0.1991238,0,0.1724939,-0.1724939,1.228073,20.46784,0.1248669,0.1802562,0,0,0.1991238
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,22.01316,22.01316,0.1681152,0.02529834,0,-1,0,0.02529834,0,0,0.1428168,0.1596284,0,0.02662983,0.02529834,0,0,5.030066,0.02662983,0,0.02662983,-0.02662983,1.200002,20,0.1248669,0.1849267,0,0,0.02662983
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,21.22083,21.22083,0.2123974,0,0,-1,0,0,0,0,0.2123974,0.2336371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248669,0.2336371,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,20.40782,20.40782,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248669,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,19.72572,19.72572,0.1686588,0.1686588,1.62129,0,0.4987123,0.1686588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1321643,0.1855247,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.2553063,23.12413,19.03674,0.7548667,0.7548667,1.7,0,0.5202,0.7548667,33.82138,0,0,0,0.2553063,0,0,0.9451333,0.8978766,3.679654,1.242,1.153183,0,1.153183,3.603191,60.05306,0.1397873,0.8303534,0.2042451,1.7,1.497306
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6164283,30.45725,20.1529,0.6692804,0.6692804,1.7,0,0.5202,0.6692804,92.10316,0,0,0,0.6164283,0,0,1.03072,0.9791837,2.526471,2.279865,1.595612,0,1.595612,5.116921,85.28185,0.1454593,0.7362084,0.4931427,1.7,2.896293
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,0.9585499,40.13556,23.13621,0.7604667,0.7604667,0,-1,0,0.7604667,126.0476,0,0,0,0.9585499,0.8004913,0.7604667,0,0,0.9308594,3.715915,0.1580586,0,0.1580586,5.266869,87.78097,0.144667,0.8365134,0.7668399,0,4.674465
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.398373,53.12285,26.16087,0.1933733,0.1933733,0,0,0,0.1933733,723.147,0.4220215,0,0,1.398373,0.2035508,0.1933733,0,0,0.7728008,3.858168,0.7728008,0,0.7728008,6.000012,100,0.1409145,0.2127106,1.118698,0,5.256541
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.465502,57.9203,28.73769,0.2867025,0.2867025,0,0,0,0.2867025,511.1578,1.16371,0,0,1.465502,0.3017921,0.2867025,0,0,0,4.553689,0,0,0,6.000012,100,0.1409145,0.3153727,1.172401,0,6.019191
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,1.633501,65.55981,31.25938,1.180311,1.180311,0,0,0,1.180311,138.3959,0.3910688,0,0,1.633501,1.242432,1.180311,0,0,0,4.553689,0,0,0,6.000012,100,0.1409145,1.298342,1.306801,0,6.18719
