Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,1.625073,68.47911,33.63639,0.3924495,0.3924495,0,0,0,0.3924495,414.0846,1.211968,0,0,1.625073,0.4131047,0.3924495,0,0,0,4.553689,0,0,0,6.000012,100,0.1409145,0.4316945,1.300058,0,6.178762
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.413046,64.62878,35.15216,0.3333146,0.3333146,0,-1,0,0.3333146,423.9375,1.062188,0,0,1.413046,0.3508575,0.3333146,0,0,0,4.553689,0,0,0,6.000012,100,0.1409145,0.3666461,1.130437,0,5.966734
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.153616,58.93898,35.8067,1.107579,1.107579,0,-1,0,1.107579,104.1566,0,0,0,1.153616,1.165873,1.107579,0,0,0,4.553689,0,0.01225639,-0.01225639,5.987092,99.78468,0.1409145,1.218337,0.922893,0,5.707305
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.7981036,51.71344,36.46813,1.054173,1.054173,0,-1,0,1.054173,75.70901,0,0,0,0.7981036,1.109655,1.054173,0,0,0.01361821,4.541432,0,0.3115518,-0.3115518,5.658688,94.31128,0.1409145,1.15959,0.6384829,0,5.339536
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4146106,43.39455,35.88938,0.2646061,0.2646061,0,-1,0,0.2646061,156.6897,0,0,0,0.4146106,0.2785327,0.2646061,0,0,0.3597868,4.229881,0.1360779,0,0.1360779,5.787783,96.46286,0.1402738,0.2910667,0.3316885,0,4.644491
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,33.87065,33.87065,1.350307,1.350307,0,-1,0,1.350307,0,0,0,0.1053378,0,1.421376,1.350307,0,0,0.223709,4.352351,0,1.421376,-1.421376,4.289521,71.49188,0.1402738,1.485338,0,0,4.352351
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,31.93459,31.93459,1.536526,1.38,0,-1,0,1.38,0,0,0.1565262,0.3101788,0,1.452632,1.38,0,0,1.803015,2.930975,0,1.452632,-1.452632,2.758313,45.97179,0.1402738,1.690179,0,0,2.930975
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,30.34303,30.34303,1.318976,1.318976,0,-1,0,1.318976,0,0,0,0.07087324,0,1.388395,1.318976,0,0,3.417051,1.478343,0,1.388395,-1.388395,1.294816,21.58022,0.1402738,1.450873,0,0,1.478343
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,28.7928,28.7928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.959712,0.08994799,0,0,0,1.294816,21.58022,0.1402738,0,0,0,0.08994799
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,27.18746,27.18746,0.1545347,0.08545059,0,-1,0,0.08545059,0,0,0.06908415,0.08453762,0,0.08994799,0.08545059,0,0,4.959712,0.08994799,0,0.08994799,-0.08994799,1.200002,20,0.1402738,0.1699882,0,0,0.08994799
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,25.85083,25.85083,0.1081064,0,0,-1,0,0,0,0,0.1081064,0.1189171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402738,0.1189171,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,24.7829,24.7829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402738,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,23.70118,23.70118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402738,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,22.84684,22.84684,0.06842716,0,0,-1,0,0,0,0,0.06842716,0.07526987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402738,0.07526987,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,22.06828,22.06828,0.09612887,0,0,-1,0,0,0,0,0.09612887,0.1057418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402738,0.1057418,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,21.27595,21.27595,0.04709657,0,0,-1,0,0,0,0,0.04709657,0.05180622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402738,0.05180622,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,20.44227,20.44227,0.084764,0.084764,1.537396,0,0.475809,0.084764,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1448683,0.0932404,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,19.77395,19.77395,0.08473684,0.08473684,1.537368,0,0.4758016,0.08473684,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1490746,0.09321053,0,1.7,1.242
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.3392077,24.55406,19.07808,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3392077,0,0,1.452632,1.38,2.299654,2.484,1.719208,0,1.719208,5.449352,90.82235,0.1506854,0,0.2713661,1.7,2.823208
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7285014,32.52418,20.19423,0.4829254,0.4829254,0,0,0,0.4829254,150.8518,0,0,0,0.7285014,0.5083424,0.4829254,0,0,0.5804467,4.031287,0.220159,0,0.220159,5.658213,94.30336,0.1497274,0.5312179,0.5828012,0,4.759789
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.074611,42.52293,23.17755,0.3027418,0.3027418,0,-1,0,0.3027418,354.9595,0.3956476,0,0,1.074611,0.3186756,0.3027418,0,0,0.3602877,4.22943,0.3602877,0,0.3602877,6.000012,100,0.1481856,0.333016,0.8596887,0,5.304041
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.445494,54.30732,26.21599,0.7591709,0.7591709,0,0,0,0.7591709,190.4043,0.646367,0,0,1.445494,0.7991273,0.7591709,0,0,0,4.553689,0,0,0,6.000012,100,0.1481856,0.835088,1.156395,0,5.999183
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.513142,59.21165,28.81347,1.327817,1.327817,0.425,0,0.172125,1.327817,113.9571,0.5628083,0,0,1.513142,0.9503336,0.9028169,0,0,0,4.553689,0,0,0,6.000012,100,0.1481856,1.460599,1.210514,1.7,6.066831
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.453939,60.85565,31.3145,0,0,0,0,0,0,0,1.453939,0,0,1.453939,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1481856,0,1.163151,0,6.007627
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.302199,60.02627,33.71907,0.7092671,0.7092671,0,0,0,0.7092671,183.5978,0.5556022,0,0,1.302199,0.746597,0.7092671,0,0,0,4.553689,0,0,0,6.000012,100,0.1481856,0.7801939,1.041759,0,5.855888
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.215005,59.72241,35.22795,0.4107394,0.4107394,0,-1,0,0.4107394,295.8092,0.7826477,0,0,1.215005,0.4323573,0.4107394,0,0,0,4.553689,0,0,0,6.000012,100,0.1481856,0.4518133,0.972004,0,5.768694
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,0.9992467,55.4589,35.88938,0.703912,0.703912,0,-1,0,0.703912,141.9562,0.2582866,0,0,0.9992467,0.74096,0.703912,0,0,0,4.553689,0,0,0,6.000012,100,0.1481856,0.7743033,0.7993973,0,5.552936
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.7690482,51.20584,36.56459,0,0,0,-1,0,0,0,0.7690482,0,0,0.7690482,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1481856,0,0.6152385,0,5.322737
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.445869,44.07089,35.96517,0.5369974,0.5369974,0,-1,0,0.5369974,83.03,0,0,0,0.445869,0.5652605,0.5369974,0,0,0,4.553689,0,0.1193915,-0.1193915,5.874162,97.90251,0.1481856,0.5906972,0.3566952,0,4.999558
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,33.96711,33.96711,0.6829327,0.6829327,0,-1,0,0.6829327,0,0,1.110223E-16,0,0,0.7188765,0.6829327,0,0,0.1326572,4.434298,0,0.7188765,-0.7188765,5.1164,85.27316,0.1481856,0.7512259,0,0,4.434298
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,32.03105,32.03105,1.153729,1.153729,0,-1,0,1.153729,0,0,2.220446E-16,0,0,1.214452,1.153729,0,0,0.9314089,3.715421,0,1.214452,-1.214452,3.836256,63.93747,0.1481856,1.269102,0,0,3.715421
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,30.4257,30.4257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.280799,2.500969,0,0,0,3.836256,63.93747,0.1481856,0,0,0,2.500969
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,28.87548,28.87548,1.096683,1.096683,0,-1,0,1.096683,0,0,0,0,0,1.154403,1.096683,0,0,2.280799,2.500969,0,1.154403,-1.154403,2.619408,43.65671,0.1481856,1.206351,0,0,2.500969
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,27.26325,27.26325,0.06706183,0.06706183,0,-1,0,0.06706183,0,0,0,0,0,0.0705914,0.06706183,0,0,3.56347,1.346566,0,0.0705914,-0.0705914,2.544998,42.41655,0.1481856,0.07376801,0,0,1.346566
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,25.92661,25.92661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.641905,1.275975,0,0,0,2.544998,42.41655,0.1481856,0,0,0,1.275975
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,24.8449,24.8449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.641905,1.275975,0,0,0,2.544998,42.41655,0.1481856,0,0,0,1.275975
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,23.7563,23.7563,0.2587801,0.2587801,0,-1,0,0.2587801,0,0,5.551115E-17,0,0,0.2724001,0.2587801,0,0,3.641905,1.275975,0,0.2724001,-0.2724001,2.257863,37.63098,0.1481856,0.284658,0,0,1.275975
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,22.88818,22.88818,0.1797271,0.1797271,0,-1,0,0.1797271,0,0,0,0,0,0.1891864,0.1797271,0,0,3.944571,1.003575,0,0.1891864,-0.1891864,2.058443,34.30732,0.1481856,0.1976998,0,0,1.003575
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,22.10962,22.10962,0.06604521,0.06604521,0,-1,0,0.06604521,0,0,1.387779E-17,0,0,0.06952127,0.06604521,0,0,4.154778,0.8143883,0,0.06952127,-0.06952127,1.985161,33.08596,0.1481856,0.07264972,0,0,0.8143883
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,21.31729,21.31729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.232024,0.7448671,0,0,0,1.985161,33.08596,0.1481856,0,0,0,0.7448671
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,20.50428,20.50428,0.2146496,0.2146496,0,0,0,0.2146496,0,0,2.775558E-17,0,0,0.2259469,0.2146496,0,0,4.232024,0.7448671,0,0.2259469,-0.2259469,1.746992,29.11648,0.1481856,0.2361146,0,0,0.7448671
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,19.81529,19.81529,0.3016487,0.3016487,0,0,0,0.3016487,0,0,0,0,0,0.317525,0.3016487,0,0,4.483077,0.5189201,0,0.317525,-0.317525,1.412292,23.53815,0.1481856,0.3318136,0,0,0.5189201
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07709849,20.33404,19.11942,0,0,0,0,0,0,0,0,0,0,0.07709849,0,0,0,0,4.835882,0.2013952,0.07709849,0,0.07709849,1.485434,24.75718,0.1478598,0,0.06167879,0,0.2784937
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.549961,29.36208,20.22869,0.02251629,0.02251629,0,0,0,0.02251629,2442.503,0,0,0,0.549961,0.02370135,0.02251629,0,0,4.758783,0.2707838,0.5262597,0,0.5262597,1.984687,33.07806,0.1456736,0.02476791,0.4399688,0,0.8207448
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,0.9378133,39.83289,23.23267,0.8375573,0.8375573,0,-1,0,0.8375573,111.9701,0,0,0.03593181,0.9378133,0.8816392,0.8375573,0,0,4.232524,0.7444175,0.05617409,0,0.05617409,2.037979,33.96624,0.145444,0.921313,0.7502506,0,1.682231
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,0.9645717,43.7813,26.278,0,0,0,0,0,0,0,0,0,0,0.9645717,0,0,0,0,4.17635,0.7949742,0.9645717,0,0.9645717,2.953052,49.21743,0.1416122,0,0.7716573,0,1.759546
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.170776,51.174,28.88926,0.4992138,0.4992138,0,0,0,0.4992138,234.524,0,0,0,1.170776,0.5254883,0.4992138,0,0,3.211778,1.663089,0.645288,0,0.645288,3.565226,59.42031,0.1391596,0.5491352,0.936621,0,2.833865
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.179501,54.3377,31.41096,0.1557841,0.1557841,0,0,0,0.1557841,757.1384,0,0,0,1.179501,0.1639832,0.1557841,0,0,2.56649,2.243848,1.015518,0,1.015518,4.52863,75.47702,0.1354672,0.1713625,0.9436007,0,3.423349
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.6055708,44.88157,33.81553,0.6406193,0.6406193,0,0,0,0.6406193,94.52896,0,0,0,0.6055708,0.6743361,0.6406193,0,0,1.550972,3.157814,0,0.06876535,-0.06876535,4.456145,74.26894,0.1354672,0.7046813,0.4844566,0,3.763385
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.5438105,45.30975,35.34508,0.6895559,0.6895559,0,-1,0,0.6895559,78.86387,0,0,0,0.5438105,0.7258484,0.6895559,0,0,1.627378,3.089048,0,0.1820379,-0.1820379,4.26426,71.07087,0.1354672,0.7585115,0.4350484,0,3.632859
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5052466,45.2617,36.00651,0.3497966,0.3497966,0,-1,0,0.3497966,144.4401,0,0,0,0.5052466,0.3682069,0.3497966,0,0,1.829643,2.907011,0.1370396,0,0.1370396,4.394268,73.23765,0.1349839,0.3847763,0.4041972,0,3.412257
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3154228,42.35397,36.68172,0.2101597,0.2101597,0,-1,0,0.2101597,150.0872,0,0,0,0.3154228,0.2212208,0.2101597,0,0,1.692603,3.030346,0.094202,0,0.094202,4.483635,74.72711,0.1346537,0.2311757,0.2523382,0,3.345769
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2268276,40.10417,36.08229,0.7192758,0.7192758,0,-1,0,0.7192758,31.53556,0,0,0,0.2268276,0.7571324,0.7192758,0,0,1.598401,3.115128,0,0.5303048,-0.5303048,3.924645,65.41062,0.1346537,0.7912034,0.1814621,0,3.341956
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,34.06356,34.06356,0.9998716,0.9998716,0,-1,0,0.9998716,0,0,1.110223E-16,0,0,1.052496,0.9998716,0,0,2.187629,2.584823,0,1.052496,-1.052496,2.815217,46.92019,0.1346537,1.099859,0,0,2.584823
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,32.12751,32.12751,0.8282071,0.8282071,0,-1,0,0.8282071,0,0,0,0,0,0.871797,0.8282071,0,0,3.357069,1.532327,0,0.871797,-0.871797,1.896262,31.6043,0.1346537,0.9110278,0,0,1.532327
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,30.52216,30.52216,0.8497165,0.6275033,0,-1,0,0.6275033,0,0,0.2222132,0.3071848,0,0.6605299,0.6275033,0,0,4.325732,0.6605299,0,0.6605299,-0.6605299,1.200002,20,0.1346537,0.9346882,0,0,0.6605299
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,28.95127,28.95127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346537,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,27.33904,27.33904,0.020724,0,0,-1,0,0,0,0,0.020724,0.0227964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346537,0.0227964,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,26.0024,26.0024,0.132934,0,0,-1,0,0,0,0,0.132934,0.1462274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346537,0.1462274,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,24.90002,24.90002,0.0804875,0,0,-1,0,0,0,0,0.0804875,0.08853626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346537,0.08853626,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,23.81831,23.81831,0.07872763,0,0,-1,0,0,0,0,0.07872763,0.08660039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346537,0.08660039,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,22.9433,22.9433,0.104231,0,0,-1,0,0,0,0,0.104231,0.1146542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346537,0.1146542,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,22.17163,22.17163,0.06763946,0,0,-1,0,0,0,0,0.06763946,0.07440341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346537,0.07440341,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,21.39307,21.39307,0.1495243,0,0,-1,0,0,0,0,0.1495243,0.1644768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346537,0.1644768,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,20.5594,20.5594,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346537,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,19.88419,19.88419,0.1922237,0.1922237,1.644855,0,0.5051455,0.1922237,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.139272,0.2114461,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.1911092,22.23918,19.1952,0.1982496,0.1982496,1.650881,0,0.5067906,0.1982496,96.39828,0,0,0,0.1911092,0,0,1.452632,1.38,3.679654,1.242,1.571109,0,1.571109,3.999671,66.66104,0.1429636,0.2180745,0.1528874,1.7,1.433109
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4292232,27.34815,20.30447,0.08166858,0.08166858,1.5343,0,0.4749639,0.08166858,525.5671,2.220446E-16,0,0,0.4292232,0,0,1.452632,1.38,2.108545,2.655998,1.809223,0,1.809223,5.71605,95.26731,0.1447627,0.08983544,0.3433786,1.7,3.085222
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,0.9988219,41.1329,23.30846,0.7745376,0.7745376,0,-1,0,0.7745376,128.9572,0,0,0,0.9988219,0.8153027,0.7745376,0,0,0.2993219,4.284299,0.1835192,0,0.1835192,5.890152,98.169,0.1441512,0.8519913,0.7990575,0,5.283121
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.100256,46.69457,26.35379,0,0,0,0,0,0,0,0.9844529,0,0,1.100256,0,0,0,0,0.1158027,4.449467,0.1158027,0,0.1158027,6.000012,100,0.143768,0,0.8802045,0,5.549722
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.8464318,44.36821,28.95127,0.6266069,0.6266069,0,0,0,0.6266069,135.0818,0.1868455,0,0,0.8464318,0.6595863,0.6266069,0,0,0,4.553689,0,0,0,6.000012,100,0.143768,0.6892676,0.6771454,0,5.400121
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6334031,42.91789,31.48675,1.014149,1.014149,0,0,0,1.014149,62.45663,0,2.220446E-16,0,0.6334031,1.067525,1.014149,0,0,0,4.553689,0,0.4341219,-0.4341219,5.542408,92.37327,0.143768,1.115564,0.5067225,0,5.187092
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.8693783,50.3499,33.89132,1.636995,1.636995,1.269325,0,0.4026258,1.636995,53.10819,5.551115E-17,0,0,0.8693783,0.3870206,0.3676696,0,0,0.4823577,4.119567,0.4823577,0,0.4823577,6.000012,100,0.1453493,1.800694,0.6955026,1.7,4.988945
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4339107,43.26917,35.42087,0.4585278,0.4585278,0,-1,0,0.4585278,94.63127,0,0,0,0.4339107,0.4826609,0.4585278,0,0,0,4.553689,0,0.04875017,-0.04875017,5.948625,99.14355,0.1453493,0.5043806,0.3471286,0,4.9876
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3276117,41.98057,36.10297,0.9789355,0.9789355,0,-1,0,0.9789355,33.46611,0,0,0,0.3276117,1.030458,0.9789355,0,0,0.05416685,4.504939,0,0.7028468,-0.7028468,5.207759,86.79581,0.1453493,1.076829,0.2620893,0,4.832551
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1610128,39.60352,36.7575,0.3270578,0.3270578,0,-1,0,0.3270578,49.23068,0,0,0,0.1610128,0.3442714,0.3270578,0,0,0.8351077,3.802092,0,0.1832586,-0.1832586,5.014588,83.57629,0.1453493,0.3597636,0.1288102,0,3.963105
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1147575,38.18945,36.17875,0,0,0,-1,0,0,0,0,0,0,0.1147575,0,0,0,0,1.038728,3.618834,0.1147575,0,0.1147575,5.123456,85.39077,0.1449716,0,0.091806,0,3.733591
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,34.18069,34.18069,0.4594071,0.4594071,0,-1,0,0.4594071,0,0,0,0,0,0.4835864,0.4594071,0,0,0.9239708,3.722115,0,0.4835864,-0.4835864,4.613711,76.89503,0.1449716,0.5053478,0,0,3.722115
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,32.24463,32.24463,1.288015,1.288015,0,-1,0,1.288015,0,0,2.220446E-16,0.03681608,0,1.355805,1.288015,0,0,1.461289,3.238529,0,1.355805,-1.355805,3.184568,53.07602,0.1449716,1.416816,0,0,3.238529
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,30.61862,30.61862,0.9145144,0.9145144,0,-1,0,0.9145144,0,0,1.110223E-16,0,0,0.9626468,0.9145144,0,0,2.967739,1.882724,0,0.9626468,-0.9626468,2.169849,36.16407,0.1449716,1.005966,0,0,1.882724
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,29.04773,29.04773,0.7148892,0.7148892,0,-1,0,0.7148892,0,0,1.110223E-16,0,0,0.752515,0.7148892,0,0,4.037346,0.9200771,0,0.752515,-0.752515,1.376628,22.94376,0.1449716,0.7863781,0,0,0.9200771
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,27.4355,27.4355,0.1465819,0.1465819,0,-1,0,0.1465819,0,0,0,0.002056018,0,0.1542967,0.1465819,0,0,4.873474,0.1675622,0,0.1542967,-0.1542967,1.213985,20.23305,0.1449716,0.1612401,0,0,0.1675622
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,26.08508,26.08508,0.04879815,0.01260217,0,-1,0,0.01260217,0,0,0.03619598,0.04107579,0,0.01326544,0.01260217,0,0,5.044915,0.01326544,0,0.01326544,-0.01326544,1.200002,20,0.1449716,0.05367796,0,0,0.01326544
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,24.99648,24.99648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1449716,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,23.91477,23.91477,0.0456321,0,0,-1,0,0,0,0,0.0456321,0.05019531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1449716,0.05019531,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,23.03975,23.03975,0.2383009,0,0,-1,0,0,0,0,0.2383009,0.2621309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1449716,0.2621309,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,22.26809,22.26809,0.0933342,0,0,-1,0,0,0,0,0.0933342,0.1026676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1449716,0.1026676,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,21.46886,21.46886,0.03874909,0,0,-1,0,0,0,0,0.03874909,0.042624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1449716,0.042624,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,20.63519,20.63519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1449716,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,19.95998,19.95998,0.2996888,0.2996888,1.7,0,0.5202,0.2996888,0,0,0,0,0,0,0,1.400311,1.330296,5.059654,0,1.330296,0,1.330296,2.462032,41.03378,0.1492338,0.3296577,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3345411,24.67547,19.27099,0.101501,0.101501,1.554133,0,0.4803782,0.101501,329.5938,0,0,0,0.3345411,0,0,1.452632,1.38,3.729359,1.197266,1.714541,0,1.714541,4.088588,68.143,0.1510691,0.1116511,0.2676329,1.7,1.531807
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.645399,31.20345,20.36648,0.7276499,0.7276499,1.7,0,0.5202,0.7276499,88.69636,0,0,0,0.645399,0,0,0.9723501,0.9237326,2.014818,2.740353,1.569131,0,1.569131,5.577197,92.95309,0.1541383,0.8004149,0.5163192,1.7,3.385752
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.8959219,39.1632,23.37047,0,0,0,-1,0,0,0,0.4502358,0,0,0.8959219,0,0,0,0,0.4456861,4.152571,0.4456861,0,0.4456861,6.000012,100,0.1527426,0,0.7167375,0,5.048493
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.145698,47.73209,26.40891,0.4650872,0.4650872,0,0,0,0.4650872,246.3405,0.6561326,0,0,1.145698,0.4895655,0.4650872,0,0,0,4.553689,0,0,0,6.000012,100,0.1527426,0.5115959,0.9165585,0,5.699387
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.491673,58.9118,29.00639,0.0554965,0.0554965,0,0,0,0.0554965,2687.868,1.433255,0,0,1.491673,0.05841737,0.0554965,0,0,0,4.553689,0,0,0,6.000012,100,0.1527426,0.06104615,1.193338,0,6.045362
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.511674,62.64755,31.54876,0,0,0,0,0,0,0,1.511674,0,0,1.511674,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1527426,0,1.209339,0,6.065362
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.484266,64.98717,33.94643,0,0,0,0,0,0,0,1.484266,0,0,1.484266,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1527426,0,1.187413,0,6.037955
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.244672,60.75446,35.48288,0.386288,0.386288,0,-1,0,0.386288,322.2134,0.8380527,0,0,1.244672,0.406619,0.386288,0,0,0,4.553689,0,0,0,6.000012,100,0.1527426,0.4249168,0.9957373,0,5.79836
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,0.9308282,54.21581,36.13742,0,0,0,-1,0,0,0,0.9308282,0,0,0.9308282,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1527426,0,0.7446625,0,5.484517
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.4517815,45.08603,36.81951,0,0,0,-1,0,0,0,0.4517815,0,0,0.4517815,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1527426,0,0.3614252,0,5.00547
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2621953,40.90623,36.23388,1.149978,1.149978,0,-1,0,1.149978,22.80002,0,0,0,0.2621953,1.210503,1.149978,0,0,0,4.553689,0,0.9483082,-0.9483082,5.000407,83.33996,0.1527426,1.264976,0.2097562,0,4.815884
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,34.2427,34.2427,0.4683275,0.4683275,0,-1,0,0.4683275,0,0,0,0,0,0.4929763,0.4683275,0,0,1.053676,3.605381,0,0.4929763,-0.4929763,4.480765,74.67927,0.1527426,0.5151602,0,0,3.605381
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,32.29976,32.29976,0.9403837,0.9403837,0,-1,0,0.9403837,0,0,1.110223E-16,0,0,0.9898776,0.9403837,0,0,1.601427,3.112405,0,0.9898776,-0.9898776,3.437342,57.28892,0.1527426,1.034422,0,0,3.112405
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,30.69441,30.69441,0.583519,0.583519,0,-1,0,0.583519,0,0,1.110223E-16,0,0,0.6142306,0.583519,0,0,2.701291,2.122527,0,0.6142306,-0.6142306,2.789886,46.49801,0.1527426,0.6418709,0,0,2.122527
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,29.12352,29.12352,0.6468028,0.6468028,0,-1,0,0.6468028,0,0,1.110223E-16,0,0,0.680845,0.6468028,0,0,3.38377,1.508296,0,0.680845,-0.680845,2.072213,34.53681,0.1527426,0.7114831,0,0,1.508296
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,27.49751,27.49751,0.01919097,0.01919097,0,-1,0,0.01919097,0,0,3.469447E-18,0,0,0.02020102,0.01919097,0,0,4.140264,0.8274513,0,0.02020102,-0.02020102,2.050919,34.18192,0.1527426,0.02111007,0,0,0.8274513
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,26.1402,26.1402,0.1685416,0.1685416,0,-1,0,0.1685416,0,0,0,0,0,0.1774122,0.1685416,0,0,4.16271,0.8072503,0,0.1774122,-0.1774122,1.86391,31.06511,0.1527426,0.1853958,0,0,0.8072503
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,25.03782,25.03782,0.2562243,0.2562243,0,-1,0,0.2562243,0,0,5.551115E-17,0,0,0.2697098,0.2562243,0,0,4.359834,0.6298381,0,0.2697098,-0.2697098,1.579611,26.3268,0.1527426,0.2818467,0,0,0.6298381
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,23.94922,23.94922,0.09564316,0.09564316,0,-1,0,0.09564316,0,0,1.387779E-17,0,0,0.100677,0.09564316,0,0,4.659512,0.3601283,0,0.100677,-0.100677,1.473488,24.55808,0.1527426,0.1052075,0,0,0.3601283
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,23.09488,23.09488,0.08546715,0.08546715,0,-1,0,0.08546715,0,0,1.387779E-17,0,0,0.08996543,0.08546715,0,0,4.771375,0.2594513,0,0.08996543,-0.08996543,1.378656,22.97756,0.1527426,0.09401387,0,0,0.2594513
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,22.32321,22.32321,0.04491421,0.04491421,0,-1,0,0.04491421,0,0,6.938894E-18,0,0,0.04727812,0.04491421,0,0,4.871337,0.1694859,0,0.04727812,-0.04727812,1.328821,22.14697,0.1527426,0.04940563,0,0,0.1694859
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,21.53087,21.53087,0.1654355,0.1160974,0,-1,0,0.1160974,0,0,0.04933818,0.06588173,0,0.1222077,0.1160974,0,0,4.923868,0.1222077,0,0.1222077,-0.1222077,1.200002,20,0.1527426,0.1819791,0,0,0.1222077
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,20.67653,20.67653,0.004133085,0.004133085,1.456765,0,0.4537967,0.004133085,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.154762,0.004546393,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,20.00132,20.00132,0.2359827,0.2359827,1.688614,0,0.5170917,0.2359827,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1580271,0.2595809,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1785128,22.16128,19.31922,0.8515317,0.8515317,1.7,0,0.5202,0.8515317,20.96372,0,0,0,0.1785128,0,0,0.8484683,0.8060449,2.299654,2.484,0.9845576,0,0.9845576,4.752402,79.20654,0.16092,0.9366848,0.1428102,1.7,2.662513
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.6909239,32.06977,20.40782,0.9603192,0.9603192,1.553283,0,0.4801464,0.9603192,71.94731,0,0,0,0.6909239,0,0,0.5929642,0.563316,1.315097,3.370102,1.25424,0,1.25424,5.942278,99.03777,0.1635097,1.056351,0.5527391,1.7,4.061026
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.892027,39.12529,23.40492,0.3324277,0.3324277,0,-1,0,0.3324277,268.3372,0.4812463,0,0,0.892027,0.3499238,0.3324277,0,0,0.06085685,4.498918,0.06085685,0,0.06085685,6.000012,100,0.1633264,0.3656704,0.7136216,0,5.390945
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7331687,39.39251,26.45024,0.05444653,0.05444653,0,0,0,0.05444653,1346.585,0.6758565,0,0,0.7331687,0.05731214,0.05444653,0,0,0,4.553689,0,0,0,6.000012,100,0.1633264,0.05989119,0.5865349,0,5.286858
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.752692,42.60486,29.04773,0,0,0,0,0,0,0,0.752692,0,0,0.752692,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1633264,0,0.6021536,0,5.306381
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.126304,53.32924,31.58321,0,0,0,0,0,0,0,1.126304,0,0,1.126304,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1633264,0,0.9010431,0,5.679993
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.202058,57.92521,33.98777,0.4664998,0.4664998,0,0,0,0.4664998,257.6759,0.7110054,0,0,1.202058,0.4910524,0.4664998,0,0,0,4.553689,0,0,0,6.000012,100,0.1633264,0.5131498,0.9616463,0,5.755747
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.029684,55.71813,35.51733,0.4143413,0.4143413,0,-1,0,0.4143413,248.511,0.593535,0,0,1.029684,0.4361488,0.4143413,0,0,0,4.553689,0,0,0,6.000012,100,0.1633264,0.4557755,0.823747,0,5.583373
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.6643118,48.63594,36.19942,0.4142688,0.4142688,0,-1,0,0.4142688,160.3577,0.2282394,0,0,0.6643118,0.4360724,0.4142688,0,0,0,4.553689,0,0,0,6.000012,100,0.1633264,0.4556957,0.5314494,0,5.218001
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.4781239,45.65506,36.87463,0,0,0,-1,0,0,0,0.4781239,0,0,0.4781239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1633264,0,0.3824991,0,5.031813
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2456091,40.66609,36.29588,0.6408046,0.6408046,0,-1,0,0.6408046,38.32823,0,1.110223E-16,0,0.2456091,0.6745312,0.6408046,0,0,0,4.553689,0,0.4289221,-0.4289221,5.547888,92.46462,0.1633264,0.7048851,0.1964872,0,4.799298
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,34.31849,34.31849,0.5694534,0.5694534,0,-1,0,0.5694534,0,0,0,0,0,0.5994246,0.5694534,0,0,0.4765801,4.124767,0,0.5994246,-0.5994246,4.916039,81.93382,0.1633264,0.6263987,0,0,4.124767
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,32.38243,32.38243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.142607,3.525342,0,0,0,4.916039,81.93382,0.1633264,0,0,0,3.525342
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,30.74953,30.74953,1.364805,1.364805,0,-1,0,1.364805,0,0,2.220446E-16,0.1212854,0,1.436637,1.364805,0,0,1.142607,3.525342,0,1.436637,-1.436637,3.401691,56.69474,0.1633264,1.501285,0,0,3.525342
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,29.18553,29.18553,1.529296,1.38,0,-1,0,1.38,0,0,0.1492963,0.3022259,0,1.452632,1.38,0,0,2.738871,2.088706,0,1.452632,-1.452632,1.870483,31.17466,0.1633264,1.682226,0,0,2.088706
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,27.55263,27.55263,0.215812,0.215812,0,-1,0,0.215812,0,0,2.775558E-17,0,0,0.2271706,0.215812,0,0,4.352906,0.6360739,0,0.2271706,-0.2271706,1.631024,27.18369,0.1633264,0.2373932,0,0,0.6360739
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,26.19532,26.19532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.605318,0.4089033,0,0,0,1.631024,27.18369,0.1633264,0,0,0,0.4089033
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,25.09294,25.09294,0.02931445,0.02931445,0,-1,0,0.02931445,0,0,3.469447E-18,0,0,0.03085731,0.02931445,0,0,4.605318,0.4089033,0,0.03085731,-0.03085731,1.598498,26.64158,0.1633264,0.03224589,0,0,0.4089033
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,23.99056,23.99056,0.2222304,0.2222304,0,-1,0,0.2222304,0,0,2.775558E-17,0,0,0.2339267,0.2222304,0,0,4.639603,0.378046,0,0.2339267,-0.2339267,1.351918,22.53191,0.1633264,0.2444534,0,0,0.378046
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,23.13621,23.13621,0.06975917,0.06975917,0,-1,0,0.06975917,0,0,1.387779E-17,0,0,0.0734307,0.06975917,0,0,4.899522,0.1441193,0,0.0734307,-0.0734307,1.274515,21.24187,0.1633264,0.07673509,0,0,0.1441193
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,22.36455,22.36455,0.1670688,0.06715416,0,-1,0,0.06715416,0,0,0.09991468,0.1166216,0,0.07068859,0.06715416,0,0,4.981112,0.07068859,0,0.07068859,-0.07068859,1.200002,20,0.1633264,0.1837757,0,0,0.07068859
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,21.56532,21.56532,0.2213903,0,0,-1,0,0,0,0,0.2213903,0.2435294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1633264,0.2435294,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,20.71786,20.71786,0.1163091,0.1163091,1.568941,0,0.4844208,0.1163091,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1655111,0.12794,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,20.03577,20.03577,0.1454379,0.1454379,1.59807,0,0.492373,0.1454379,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1677451,0.1599817,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3753183,25.43706,19.34678,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3753183,0,0,1.452632,1.38,2.299654,2.484,1.755318,0,1.755318,5.483609,91.39331,0.1680388,0,0.3002546,1.7,2.859318
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.8667561,35.36768,20.44227,0.927345,0.927345,0,0,0,0.927345,93.46642,0,0,0,0.8667561,0.9761527,0.927345,0,0,0.5443361,4.063787,0,0.1093965,-0.1093965,5.368295,89.47141,0.1680388,1.020079,0.6934049,0,4.930542
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.15169,44.43165,23.44626,0.1176623,0.1176623,0,-1,0,0.1176623,978.8091,0.361947,0,0,1.15169,0.1238551,0.1176623,0,0,0.6658878,3.95439,0.6658878,0,0.6658878,6.000012,100,0.166157,0.1294286,0.9213519,0,5.10608
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.29613,51.16006,26.49158,0.894753,0.894753,0,0,0,0.894753,144.859,0.3542848,0,0,1.29613,0.9418453,0.894753,0,0,0,4.553689,0,0,0,6.000012,100,0.166157,0.9842283,1.036904,0,5.849819
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.499552,59.25831,29.12352,0.08510675,0.08510675,0,0,0,0.08510675,1761.966,1.409966,0,0,1.499552,0.08958605,0.08510675,0,0,0,4.553689,0,0,0,6.000012,100,0.166157,0.09361742,1.199641,0,6.053241
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.362991,58.98434,31.64521,0.574033,0.574033,0,0,0,0.574033,237.4412,0.7587454,0,0,1.362991,0.6042452,0.574033,0,0,0,4.553689,0,0,0,6.000012,100,0.166157,0.6314363,1.090393,0,5.916679
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.440721,63.98068,34.06356,0,0,0,0,0,0,0,1.440721,0,0,1.440721,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.166157,0,1.152577,0,5.99441
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.296728,62.19236,35.6,0.3467822,0.3467822,0,-1,0,0.3467822,373.9316,0.9316943,0,0,1.296728,0.3650339,0.3467822,0,0,0,4.553689,0,0,0,6.000012,100,0.166157,0.3814604,1.037383,0,5.850417
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,0.8860831,53.39013,36.27521,0.8584566,0.8584566,0,-1,0,0.8584566,103.2182,0,0,0,0.8860831,0.9036385,0.8584566,0,0,0,4.553689,0,0.01755544,-0.01755544,5.981507,99.69158,0.166157,0.9443023,0.7088665,0,5.439772
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.7767491,51.79589,36.95042,0.1636693,0.1636693,0,-1,0,0.1636693,474.5844,0.5849595,0,0,0.7767491,0.1722835,0.1636693,0,0,0.01950604,4.536133,0.01950604,0,0.01950604,6.000012,100,0.1661025,0.1800362,0.6213992,0,5.312882
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4085588,43.80735,36.39234,1.012613,1.012613,0,-1,0,1.012613,40.34698,0,2.220446E-16,0,0.4085588,1.065909,1.012613,0,0,0,4.553689,0,0.6573498,-0.6573498,5.307105,88.45156,0.1661025,1.113874,0.326847,0,4.962248
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,34.39428,34.39428,0.6362084,0.6362084,0,-1,0,0.6362084,0,0,1.110223E-16,0,0,0.6696931,0.6362084,0,0,0.7303886,3.896339,0,0.6696931,-0.6696931,4.601186,76.68628,0.1661025,0.6998293,0,0,3.896339
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,32.45822,32.45822,1.300056,1.300056,0,-1,0,1.300056,0,0,2.220446E-16,0.05006117,0,1.36848,1.300056,0,0,1.474492,3.226646,0,1.36848,-1.36848,3.158682,52.64459,0.1661025,1.430061,0,0,3.226646
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,30.83221,30.83221,0.9370598,0.9370598,0,-1,0,0.9370598,0,0,0,0,0,0.9863787,0.9370598,0,0,2.995025,1.858166,0,0.9863787,-0.9863787,2.118947,35.31572,0.1661025,1.030766,0,0,1.858166
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,29.26132,29.26132,0.3764592,0.3764592,0,-1,0,0.3764592,0,0,0,0,0,0.3962728,0.3764592,0,0,4.091002,0.8717877,0,0.3962728,-0.3962728,1.701239,28.35393,0.1661025,0.4141051,0,0,0.8717877
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,27.61464,27.61464,0.05983782,0.05983782,0,-1,0,0.05983782,0,0,0,0,0,0.06298718,0.05983782,0,0,4.531304,0.4755149,0,0.06298718,-0.06298718,1.634845,27.24736,0.1661025,0.0658216,0,0,0.4755149
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,26.25733,26.25733,0.1332232,0.1332232,0,-1,0,0.1332232,0,0,2.775558E-17,0,0,0.1402349,0.1332232,0,0,4.60129,0.4125278,0,0.1402349,-0.1402349,1.487024,24.78369,0.1661025,0.1465455,0,0,0.4125278
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,25.15495,25.15495,0.1060233,0.1060233,0,-1,0,0.1060233,0,0,1.387779E-17,0,0,0.1116035,0.1060233,0,0,4.757107,0.2722928,0,0.1116035,-0.1116035,1.369384,22.82302,0.1661025,0.1166257,0,0,0.2722928
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,24.01123,24.01123,0.1246166,0.1246166,0,-1,0,0.1246166,0,0,0,0,0,0.1311753,0.1246166,0,0,4.881111,0.1606893,0,0.1311753,-0.1311753,1.231113,20.51851,0.1661025,0.1370782,0,0,0.1606893
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,23.15688,23.15688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.026861,0.02951402,0,0,0,1.231113,20.51851,0.1661025,0,0,0,0.02951402
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,22.37833,22.37833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.026861,0.02951402,0,0,0,1.231113,20.51851,0.1661025,0,0,0,0.02951402
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,21.56532,21.56532,0.2170392,0.02803832,0,-1,0,0.02803832,0,0,0.1890009,0.2107049,0,0.02951402,0.02803832,0,0,5.026861,0.02951402,0,0.02951402,-0.02951402,1.200002,20,0.1661025,0.2387432,0,0,0.02951402
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,20.73165,20.73165,0.06912868,0.06912868,1.52176,0,0.4715405,0.06912868,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1678025,0.07604154,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,20.05644,20.05644,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1690902,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.2556883,23.46916,19.36745,0.494253,0.494253,1.7,0,0.5202,0.494253,51.73225,0,0,0,0.2556883,0,0,1.205747,1.14546,2.299654,2.484,1.401148,0,1.401148,5.147614,85.7934,0.1714444,0.5436783,0.2045506,1.7,2.739688
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6280708,30.99582,20.46294,0,0,0,0,0,0,0,0,0,0,0.6280708,0,0,0,0,0.8985065,3.745033,0.6280708,0,0.6280708,5.743454,95.72404,0.169769,0,0.5024567,0,4.373104
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6204067,34.06583,23.46693,0.3263113,0.3263113,0,-1,0,0.3263113,190.1272,0.006485323,0,0,0.6204067,0.3434856,0.3263113,0,0,0.2704357,4.310297,0.2704357,0,0.2704357,6.000012,100,0.1690577,0.3589425,0.4963253,0,4.930704
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.581439,36.61514,26.52604,0.2750702,0.2750702,0,0,0,0.2750702,211.3784,0.2918915,0,0,0.581439,0.2895476,0.2750702,0,0,0,4.553689,0,0,0,6.000012,100,0.1690577,0.3025772,0.4651512,0,5.135128
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.05029,48.8316,29.14419,0,0,0,0,0,0,0,1.05029,0,0,1.05029,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1690577,0,0.8402323,0,5.603979
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.102726,52.91146,31.67966,0.3275082,0.3275082,0,0,0,0.3275082,336.7018,0.7579805,0,0,1.102726,0.3447455,0.3275082,0,0,0,4.553689,0,0,0,6.000012,100,0.1690577,0.3602591,0.8821808,0,5.656415
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3657624,40.61079,34.1049,0,0,0,0,0,0,0,0.3657624,0,0,0.3657624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1690577,0,0.2926099,0,4.919451
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2199867,39.54206,35.65512,0.1868843,0.1868843,0,-1,0,0.1868843,117.7127,0.02326632,0,0,0.2199867,0.1967204,0.1868843,0,0,0,4.553689,0,0,0,6.000012,100,0.1690577,0.2055728,0.1759893,0,4.773675
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3014841,41.73069,36.33033,0,0,0,-1,0,0,0,0.3014841,0,0,0.3014841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1690577,0,0.2411873,0,4.855173
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3249723,42.8757,37.01243,0,0,0,-1,0,0,0,0.3249723,0,0,0.3249723,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1690577,0,0.2599778,0,4.878661
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1396391,38.90498,36.44746,0.4793039,0.4793039,0,-1,0,0.4793039,29.13373,0,0,0,0.1396391,0.5045304,0.4793039,0,0,0,4.553689,0,0.3648913,-0.3648913,5.615383,93.58952,0.1690577,0.5272343,0.1117113,0,4.693328
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,34.49073,34.49073,0.4687783,0.4687783,0,-1,0,0.4687783,0,0,0,0,0,0.4934508,0.4687783,0,0,0.4054348,4.188797,0,0.4934508,-0.4934508,5.09524,84.92049,0.1690577,0.5156561,0,0,4.188797
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,32.55468,32.55468,0.737716,0.737716,0,-1,0,0.737716,0,0,1.110223E-16,0,0,0.7765432,0.737716,0,0,0.9537134,3.695347,0,0.7765432,-0.7765432,4.276691,71.27805,0.1690577,0.8114877,0,0,3.695347
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,30.92867,30.92867,0.4431002,0.4431002,0,-1,0,0.4431002,0,0,5.551115E-17,0,0,0.4664212,0.4431002,0,0,1.816539,2.918804,0,0.4664212,-0.4664212,3.78504,63.08388,0.1690577,0.4874102,0,0,2.918804
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,29.3371,29.3371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.334785,2.452382,0,0,0,3.78504,63.08388,0.1690577,0,0,0,2.452382
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,27.69042,27.69042,0.03801784,0.03801784,0,-1,0,0.03801784,0,0,6.938894E-18,0,0,0.04001877,0.03801784,0,0,2.334785,2.452382,0,0.04001877,-0.04001877,3.742857,62.38083,0.1690577,0.04181962,0,0,2.452382
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,26.33312,26.33312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.37925,2.412364,0,0,0,3.742857,62.38083,0.1690577,0,0,0,2.412364
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,25.23074,25.23074,0.07511197,0.07511197,0,-1,0,0.07511197,0,0,1.387779E-17,0,0,0.07906523,0.07511197,0,0,2.37925,2.412364,0,0.07906523,-0.07906523,3.659515,60.99179,0.1690577,0.08262317,0,0,2.412364
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,24.10769,24.10769,0.1046197,0.1046197,0,-1,0,0.1046197,0,0,1.387779E-17,0,0,0.110126,0.1046197,0,0,2.467101,2.333298,0,0.110126,-0.110126,3.543432,59.05708,0.1690577,0.1150817,0,0,2.333298
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,23.23267,23.23267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.589463,2.223172,0,0,0,3.543432,59.05708,0.1690577,0,0,0,2.223172
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,22.44034,22.44034,0.04486964,0.04486964,0,-1,0,0.04486964,0,0,6.938894E-18,0,0,0.0472312,0.04486964,0,0,2.589463,2.223172,0,0.0472312,-0.0472312,3.493646,58.22731,0.1690577,0.04935661,0,0,2.223172
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,21.648,21.648,0.08274545,0.08274545,0,-1,0,0.08274545,0,0,1.387779E-17,0,0,0.08710047,0.08274545,0,0,2.641942,2.175941,0,0.08710047,-0.08710047,3.401834,56.69712,0.1690577,0.09101999,0,0,2.175941
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,20.81432,20.81432,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.73872,2.088841,0,0,0,3.401834,56.69712,0.1690577,0,0,0,2.088841
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,20.11156,20.11156,0.06856596,0.06856596,0,0,0,0.06856596,0,0,0,0,0,0.0721747,0.06856596,0,0,2.73872,2.088841,0,0.0721747,-0.0721747,3.325755,55.42914,0.1690577,0.07542256,0,0,2.088841
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.3357783,24.85976,19.42946,0.05405929,0.05405929,0,0,0,0.05405929,621.1297,0,0,0,0.3357783,0.05690451,0.05405929,0,0,2.818914,2.016666,0.2788738,0,0.2788738,3.590318,59.83851,0.1683303,0.05946521,0.2686226,0,2.352444
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.7870669,33.95512,20.51806,0.9465719,0.9465719,0,0,0,0.9465719,83.1492,0,0,0,0.7870669,0.9963915,0.9465719,0,0,2.54004,2.267653,0,0.2093245,-0.2093245,3.369671,56.16106,0.1683303,1.041229,0.6296536,0,3.054719
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.182453,45.16968,23.52205,0.8958907,0.8958907,0,-1,0,0.8958907,131.9863,0,0,0,1.182453,0.9430429,0.8958907,0,0,2.772623,2.058328,0.2394102,0,0.2394102,3.596795,59.94646,0.1677109,0.9854798,0.9459624,0,3.240781
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.384702,53.32174,26.58804,0,0,0,0,0,0,0,0,0,0,1.384702,0,0,0,0,2.533213,2.273797,1.384702,0,1.384702,4.910438,81.84048,0.1642158,0,1.107761,0,3.658499
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.56101,60.95936,29.21998,0.726482,0.726482,0,0,0,0.726482,214.8725,0,0,0,1.56101,0.7647179,0.726482,0,0,1.148512,3.520029,0.7962923,0,0.7962923,5.665867,94.43094,0.1622711,0.7991303,1.248808,0,5.081039
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.515,63.00817,31.76234,0,0,0,0,0,0,0,1.162781,0,0,1.515,0,0,0,0,0.3522193,4.236691,0.3522193,0,0.3522193,6.000012,100,0.1614255,0,1.212,0,5.751691
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.368811,62.26558,34.18069,0.3567453,0.3567453,0,0,0,0.3567453,383.6942,0.9932895,0,0,1.368811,0.3755214,0.3567453,0,0,0,4.553689,0,0,0,6.000012,100,0.1614255,0.3924198,1.095049,0,5.9225
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.47035,66.92821,35.75158,0.06961709,0.06961709,0,-1,0,0.06961709,2112.053,1.397069,0,0,1.47035,0.07328114,0.06961709,0,0,0,4.553689,0,0,0,6.000012,100,0.1614255,0.07657879,1.17628,0,6.024039
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.190827,60.58347,36.43368,0.7598699,0.7598699,0,-1,0,0.7598699,156.7145,0.3909635,0,0,1.190827,0.7998631,0.7598699,0,0,0,4.553689,0,0,0,6.000012,100,0.1614255,0.8358569,0.9526612,0,5.744515
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,0.9226574,55.1633,37.12956,0.1924263,0.1924263,0,-1,0,0.1924263,479.4861,0.7201034,0,0,0.9226574,0.202554,0.1924263,0,0,0,4.553689,0,0,0,6.000012,100,0.1614255,0.211669,0.738126,0,5.476346
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.469883,45.16676,36.56459,1.103158,1.103158,0,-1,0,1.103158,42.59436,0,2.220446E-16,0,0.469883,1.161219,1.103158,0,0,0,4.553689,0,0.6913359,-0.6913359,5.27128,87.85449,0.1614255,1.213474,0.3759064,0,5.023572
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,34.60786,34.60786,0.5775676,0.5775676,0,-1,0,0.5775676,0,0,0,0,0,0.6079659,0.5775676,0,0,0.7681509,3.862353,0,0.6079659,-0.6079659,4.630428,77.17364,0.1614255,0.6353244,0,0,3.862353
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,32.67181,32.67181,0.6748892,0.6748892,0,-1,0,0.6748892,0,0,0,0,0,0.7104096,0.6748892,0,0,1.443669,3.254387,0,0.7104096,-0.7104096,3.88159,64.69304,0.1614255,0.7423781,0,0,3.254387
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,31.02513,31.02513,0.6200998,0.6200998,0,-1,0,0.6200998,0,0,0,0,0,0.6527367,0.6200998,0,0,2.233013,2.543977,0,0.6527367,-0.6527367,3.193545,53.22565,0.1614255,0.6821098,0,0,2.543977
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,29.45423,29.45423,0.02846352,0.02846352,0,-1,0,0.02846352,0,0,3.469447E-18,0,0,0.0299616,0.02846352,0,0,2.958276,1.891241,0,0.0299616,-0.0299616,3.161963,52.69928,0.1614255,0.03130987,0,0,1.891241
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,27.80755,27.80755,0.07995807,0.07995807,0,-1,0,0.07995807,0,0,1.387779E-17,0,0,0.08416639,0.07995807,0,0,2.991566,1.861279,0,0.08416639,-0.08416639,3.073244,51.22063,0.1614255,0.08795388,0,0,1.861279
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,26.42958,26.42958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.085084,1.777113,0,0,0,3.073244,51.22063,0.1614255,0,0,0,1.777113
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,25.32719,25.32719,0.1734682,0.1734682,0,-1,0,0.1734682,0,0,0,0,0,0.1825981,0.1734682,0,0,3.085084,1.777113,0,0.1825981,-0.1825981,2.880769,48.01271,0.1614255,0.1908151,0,0,1.777113
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,24.18348,24.18348,0.165593,0.165593,0,-1,0,0.165593,0,0,2.775558E-17,0,0,0.1743084,0.165593,0,0,3.287971,1.594515,0,0.1743084,-0.1743084,2.697031,44.95043,0.1614255,0.1821523,0,0,1.594515
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,23.30846,23.30846,0.1995746,0.1995746,0,-1,0,0.1995746,0,0,0,0,0,0.2100785,0.1995746,0,0,3.481647,1.420206,0,0.2100785,-0.2100785,2.475589,41.25974,0.1614255,0.219532,0,0,1.420206
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,22.53679,22.53679,0.04249227,0.04249227,0,-1,0,0.04249227,0,0,0,0,0,0.0447287,0.04249227,0,0,3.715068,1.210128,0,0.0447287,-0.0447287,2.428441,40.47393,0.1614255,0.04674149,0,0,1.210128
