Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06495546,37.91434,36.77818,0,0,0,-1,0,0,0,0.06495546,0,0,0.06495546,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1558552,0,0.05196437,0,4.618644
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,34.84212,34.84212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1558552,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,33.13343,33.13343,0.1189862,0.1189862,0,-1,0,0.1189862,0,0,2.775558E-17,0,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.1558552,0.1308849,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,31.4523,31.4523,0.1490442,0.1490442,0,-1,0,0.1490442,0,0,2.775558E-17,0,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.1558552,0.1639487,0,0,4.42844
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,29.66782,29.66782,0.1224936,0.1224936,0,-1,0,0.1224936,0,0,2.775558E-17,0,0,0.1289406,0.1224936,0,0,0.3134859,4.271552,0,0.1289406,-0.1289406,5.566698,92.77811,0.1558552,0.1347429,0,0,4.271552
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,28.26917,28.26917,0.004668174,0.004668174,0,-1,0,0.004668174,0,0,8.673617E-19,0,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.1558552,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,27.14612,27.14612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.1558552,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,25.98862,25.98862,0.09812894,0.09812894,0,-1,0,0.09812894,0,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.1558552,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,24.97581,24.97581,0.07527435,0.07527435,0,-1,0,0.07527435,0,0,1.387779E-17,0,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.1558552,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,24.12836,24.12836,0.1060194,0.1060194,0,-1,0,0.1060194,0,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.1558552,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,23.27401,23.27401,0.05102549,0.05102549,0,-1,0,0.05102549,0,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.1558552,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,22.41967,22.41967,0.1842276,0.1842276,0,0,0,0.1842276,0,0,2.775558E-17,0,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.1558552,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,21.74446,21.74446,0.4040128,0.4040128,0,0,0,0.4040128,0,0,5.551115E-17,0,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.1558552,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1949994,24.18285,21.04169,0.6048189,0.6048189,0,0,0,0.6048189,32.24096,0,1.110223E-16,0,0.1949994,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.4416521,-0.4416521,4.076626,67.94363,0.1558552,0.6653008,0.1559995,0,3.365656
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5647156,31.78338,22.26809,0.6303927,0.6303927,0,0,0,0.6303927,89.58157,0,0,0,0.5647156,0.6635712,0.6303927,0,0,2.027427,2.729004,0,0.09885557,-0.09885557,3.972423,66.20691,0.1558552,0.6934319,0.4517725,0,3.29372
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.8014318,39.54284,25.38231,0.8084973,0.8084973,0,-1,0,0.8084973,99.1261,0,0,0,0.8014318,0.8510498,0.8084973,0,0,2.137267,2.630149,0,0.04961795,-0.04961795,3.920121,65.33521,0.1558552,0.889347,0.6411455,0,3.431581
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.8784046,44.69448,28.6619,0,0,0,0,0,0,0,0,0,0,0.8784046,0,0,0,0,2.192398,2.580531,0.8784046,0,0.8784046,4.753448,79.22398,0.1548849,0,0.7027236,0,3.458935
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.404898,59.8305,31.48675,0.4815361,0.4815361,0,0,0,0.4815361,291.7534,0,0,0,1.404898,0.5068802,0.4815361,0,0,1.313993,3.371095,0.8980181,0,0.8980181,5.605383,93.42287,0.1539053,0.5296897,1.123919,0,4.775993
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.459944,64.48836,34.06356,0,0,0,0,0,0,0,1.043969,0,0,1.459944,0,0,0,0,0.4159752,4.179311,0.4159752,0,0.4159752,6.000012,100,0.1534557,0,1.167955,0,5.639255
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,0.8756261,53.42649,36.50947,0,0,0,0,0,0,0,0.8756261,0,0,0.8756261,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1534557,0,0.7005008,0,5.429315
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,0.9585863,57.03345,38.05969,1.69479,1.38,0,-1,0,1.38,69.46278,0,0.3147895,0.4842684,0.9585863,1.452632,1.38,0,0,0,4.553689,0,0.4940452,-0.4940452,5.479243,91.32053,0.1534557,1.864268,0.7668691,0,5.512275
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,0.9875543,58.47455,38.7349,0.9954223,0.9954223,0,-1,0,0.9954223,99.20959,0,1.110223E-16,0,0.9875543,1.047813,0.9954223,0,0,0.5489392,4.059644,0,0.06025862,-0.06025862,5.415724,90.26189,0.1534557,1.094965,0.7900435,0,5.047198
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.7647637,54.25315,39.39633,0.313421,0.313421,0,-1,0,0.313421,244.0052,0,0,0,0.7647637,0.3299169,0.313421,0,0,0.6158932,3.999385,0.4348468,0,0.4348468,5.828256,97.13741,0.1529885,0.3447632,0.6118109,0,4.764149
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.4473914,47.1691,38.8727,0.8081667,0.8081667,0,-1,0,0.8081667,55.3588,0,1.110223E-16,0,0.4473914,0.8507019,0.8081667,0,0,0.1810464,4.390747,0,0.4033104,-0.4033104,5.40313,90.05198,0.1529885,0.8889834,0.3579131,0,4.838139
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05452122,37.89015,36.93664,0.645345,0.645345,0,-1,0,0.645345,8.448383,0,0,0,0.05452122,0.6793106,0.645345,0,0,0.6291691,3.987437,0,0.6247894,-0.6247894,4.744544,79.07558,0.1529885,0.7098795,0.04361698,0,4.041958
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,34.99369,34.99369,0.6590995,0.6590995,0,-1,0,0.6590995,0,0,1.110223E-16,0,0,0.6937889,0.6590995,0,0,1.32338,3.362647,0,0.6937889,-0.6937889,4.013226,66.88697,0.1529885,0.7250094,0,0,3.362647
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,33.2919,33.2919,1.194032,1.194032,0,-1,0,1.194032,0,0,0,0,0,1.256876,1.194032,0,0,2.094256,2.668859,0,1.256876,-1.256876,2.688363,44.80596,0.1529885,1.313435,0,0,2.668859
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,31.60388,31.60388,1.878431,1.341384,0,-1,0,1.341384,0,0,0.5370473,0.7248904,0,1.411983,1.341384,0,0,3.490785,1.411983,0,1.411983,-1.411983,1.200002,20,0.1529885,2.066274,0,0,1.411983
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,29.8194,29.8194,0.01388028,0,0,-1,0,0,0,0,0.01388028,0.0152683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1529885,0.0152683,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,28.40697,28.40697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1529885,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,27.26325,27.26325,0.08604627,0,0,-1,0,0,0,0,0.08604627,0.09465089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1529885,0.09465089,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,26.11953,26.11953,0.008674658,0,0,-1,0,0,0,0,0.008674658,0.009542124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1529885,0.009542124,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,25.11361,25.11361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1529885,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,24.2386,24.2386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1529885,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,23.39114,23.39114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1529885,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,22.55746,22.55746,0.01563058,0.01563058,1.468262,0,0.4569356,0.01563058,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1537189,0.01719364,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,21.87537,21.87537,0.1052331,0.1052331,1.557865,0,0.4813971,0.1052331,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1546221,0.1157564,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1129593,22.9865,21.17949,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1129593,0,0,1.452632,1.38,2.299654,2.484,1.492959,0,1.492959,5.234714,87.24506,0.1551719,0,0.09036746,1.7,2.596959
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5136848,31.03637,22.41967,1.464396,1.464396,1.7,0,0.5202,1.464396,35.07828,0,0,0,0.5136848,0,0,0.2356043,0.2238241,0.806695,3.827663,0.7375089,0,0.7375089,5.934376,98.90607,0.1558825,1.610835,0.4109479,1.7,4.341348
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5649059,35.2621,25.54078,0.4154503,0.4154503,0,-1,0,0.4154503,135.9744,0.05840367,0,0,0.5649059,0.4373161,0.4154503,0,0,0.06918617,4.491421,0.06918617,0,0.06918617,6.000012,100,0.1558096,0.4569953,0.4519247,0,5.056327
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.7809059,42.88284,28.7928,0.1423362,0.1423362,0,0,0,0.1423362,548.6346,0.6310782,0,0,0.7809059,0.1498276,0.1423362,0,0,0,4.553689,0,0,0,6.000012,100,0.1558096,0.1565699,0.6247247,0,5.334595
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.32649,58.11548,31.66588,0.7837768,0.7837768,0,0,0,0.7837768,169.2433,0.5014619,0,0,1.32649,0.8250282,0.7837768,0,0,0,4.553689,0,0,0,6.000012,100,0.1558096,0.8621545,1.061192,0,5.880179
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.451332,64.46166,34.22203,0.2952077,0.2952077,0,0,0,0.2952077,491.6308,1.140587,0,0,1.451332,0.3107449,0.2952077,0,0,0,4.553689,0,0,0,6.000012,100,0.1558096,0.3247285,1.161065,0,6.005021
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.210372,61.33515,36.66105,0.8525833,0.8525833,0,0,0,0.8525833,141.9653,0.312916,0,0,1.210372,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.1558096,0.9378416,0.9682977,0,5.764061
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.6398767,50.32292,38.21127,0.122946,0.122946,0,-1,0,0.122946,520.4533,0.5104598,0,0,0.6398767,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.1558096,0.1352406,0.5119014,0,5.193566
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5226423,48.68054,38.89337,0.1421412,0.1421412,0,-1,0,0.1421412,367.6923,0.3730199,0,0,0.5226423,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.1558096,0.1563553,0.4181138,0,5.076331
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.3827274,46.62012,39.5479,0.08483119,0.08483119,0,-1,0,0.08483119,451.1635,0.2934314,0,0,0.3827274,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.1558096,0.0933143,0.3061819,0,4.936416
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.084701,40.5162,39.01049,0.6566876,0.6566876,0,-1,0,0.6566876,12.89822,0,0,0,0.084701,0.69125,0.6566876,0,0,0,4.553689,0,0.606549,-0.606549,5.360653,89.34404,0.1558096,0.7223563,0.0677608,0,4.63839
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.03792511,37.75092,37.08822,1.536778,1.38,0,-1,0,1.38,2.748197,2.220446E-16,0.1567783,0.3104561,0.03792511,1.452632,1.38,0,0,0.6739434,3.94714,0,1.414706,-1.414706,3.869422,64.49023,0.1558096,1.690456,0.03034009,0,3.985065
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,35.15216,35.15216,1.123078,1.123078,0,-1,0,1.123078,0,0,0,0,0,1.182187,1.123078,0,0,2.245839,2.532434,0,1.182187,-1.182187,2.623287,43.72137,0.1558096,1.235385,0,0,2.532434
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,33.44347,33.44347,1.399768,1.282734,0,-1,0,1.282734,0,0,0.1170339,0.2570108,0,1.350247,1.282734,0,0,3.559381,1.350247,0,1.350247,-1.350247,1.200002,20,0.1558096,1.539745,0,0,1.350247
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,31.74167,31.74167,1.375131,0,0,-1,0,0,0,0,1.375131,1.512644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1558096,1.512644,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,29.95719,29.95719,0.205572,0,0,-1,0,0,0,0,0.205572,0.2261292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1558096,0.2261292,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,28.54477,28.54477,0.05325124,0,0,-1,0,0,0,0,0.05325124,0.05857636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1558096,0.05857636,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,27.40105,27.40105,0.07467407,0,0,-1,0,0,0,0,0.07467407,0.08214147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1558096,0.08214147,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,26.25733,26.25733,0.1425709,0,0,-1,0,0,0,0,0.1425709,0.156828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1558096,0.156828,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,25.25141,25.25141,0.180287,0,0,-1,0,0,0,0,0.180287,0.1983158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1558096,0.1983158,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,24.37639,24.37639,0.01765842,0,0,-1,0,0,0,0,0.01765842,0.01942426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1558096,0.01942426,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,23.52205,23.52205,0.04157035,0,0,-1,0,0,0,0,0.04157035,0.04572738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1558096,0.04572738,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,22.68837,22.68837,0.1775826,0.1775826,1.630214,0,0.5011485,0.1775826,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1568182,0.1953409,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,22.01316,22.01316,0.184794,0.184794,1.637426,0,0.5031172,0.184794,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1578229,0.2032734,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.283457,25.93025,21.31729,1.097857,1.097857,1.7,0,0.5202,1.097857,25.81912,0,0,0,0.283457,0,0,0.6021433,0.5720362,2.299654,2.484,0.8554931,0,0.8554931,4.629961,77.16585,0.1586764,1.207642,0.2267656,1.7,2.767457
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7545215,35.56596,22.55746,0.4363082,0.4363082,1.091466,0,0.3540702,0.4363082,172.9332,0,0,0,0.7545215,0,0,0.6551577,0.6223998,1.444161,3.253944,1.376921,0,1.376921,5.936223,98.93684,0.1585696,0.479939,0.6036173,1.7,4.008465
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.142887,46.8253,25.67858,0.4447182,0.4447182,0,-1,0,0.4447182,256.9913,0.6075229,0,0,1.142887,0.4681244,0.4447182,0,0,0.06723987,4.493173,0.06723987,0,0.06723987,6.000012,100,0.1584999,0.48919,0.9143097,0,5.63606
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.45089,57.82398,28.95127,0,0,0,0,0,0,0,1.45089,0,0,1.45089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1584999,0,1.160712,0,6.004579
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.572878,64.62807,31.81746,1.069982,1.069982,0,0,0,1.069982,147.0004,0.4465813,0,0,1.572878,1.126297,1.069982,0,0,0,4.553689,0,0,0,6.000012,100,0.1584999,1.17698,1.258302,0,6.126567
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.551712,67.38242,34.37361,0.1842771,0.1842771,0,0,0,0.1842771,842.0535,1.357736,0,0,1.551712,0.1939759,0.1842771,0,0,0,4.553689,0,0,0,6.000012,100,0.1584999,0.2027048,1.241369,0,6.105401
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.444093,67.58323,36.81951,0,0,0,0,0,0,0,1.444093,0,0,1.444093,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1584999,0,1.155274,0,5.997782
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.2828,65.2464,38.36974,0.01914788,0.01914788,0,-1,0,0.01914788,6699.439,1.262645,0,0,1.2828,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.1584999,0.02106267,1.02624,0,5.836489
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.073665,60.83606,39.02428,0.4544274,0.4544274,0,-1,0,0.4544274,236.2677,0.5953203,0,0,1.073665,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.1584999,0.4998701,0.858932,0,5.627354
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.7749873,54.80357,39.69259,0.3916157,0.3916157,0,-1,0,0.3916157,197.8949,0.3627603,0,0,0.7749873,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.1584999,0.4307773,0.6199899,0,5.328676
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.3770172,46.10578,39.16207,1.747074,1.38,0,-1,0,1.38,27.32009,2.220446E-16,0.367074,0.5417814,0.3770172,1.452632,1.38,0,0,0,4.553689,0,1.075614,-1.075614,4.866215,81.10342,0.1584999,1.921781,0.3016138,0,4.930706
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1315208,39.57094,37.24669,0.4404728,0.4404728,0,-1,0,0.4404728,29.859,0,0,0,0.1315208,0.4636556,0.4404728,0,0,1.195127,3.478075,0,0.3321348,-0.3321348,4.516114,75.26842,0.1584999,0.4845201,0.1052166,0,3.609595
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,35.32441,35.32441,0.521153,0.521153,0,-1,0,0.521153,0,0,0,0,0,0.5485821,0.521153,0,0,1.564166,3.14594,0,0.5485821,-0.5485821,3.937858,65.63083,0.1584999,0.5732683,0,0,3.14594
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,33.62261,33.62261,0.9837884,0.9837884,0,-1,0,0.9837884,0,0,0,0,0,1.035567,0.9837884,0,0,2.173702,2.597358,0,1.035567,-1.035567,2.846275,47.43781,0.1584999,1.082167,0,0,2.597358
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,31.89325,31.89325,0.3048464,0.3048464,0,-1,0,0.3048464,0,0,5.551115E-17,0,0,0.320891,0.3048464,0,0,3.324331,1.561791,0,0.320891,-0.320891,2.508026,41.80035,0.1584999,0.3353311,0,0,1.561791
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,30.09499,30.09499,0.05798294,0.05798294,0,-1,0,0.05798294,0,0,6.938894E-18,0,0,0.06103467,0.05798294,0,0,3.680877,1.2409,0,0.06103467,-0.06103467,2.44369,40.72808,0.1584999,0.06378123,0,0,1.2409
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,28.68257,28.68257,0.1158008,0.1158008,0,-1,0,0.1158008,0,0,0,0,0,0.1218956,0.1158008,0,0,3.748693,1.179865,0,0.1218956,-0.1218956,2.3152,38.58659,0.1584999,0.1273809,0,0,1.179865
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,27.53885,27.53885,0.05849366,0.05849366,0,-1,0,0.05849366,0,0,6.938894E-18,0,0,0.06157228,0.05849366,0,0,3.884133,1.05797,0,0.06157228,-0.06157228,2.250298,37.50488,0.1584999,0.06434303,0,0,1.05797
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,26.39513,26.39513,0.0935388,0.0935388,0,-1,0,0.0935388,0,0,0,0,0,0.09846189,0.0935388,0,0,3.952546,0.9963974,0,0.09846189,-0.09846189,2.146509,35.77509,0.1584999,0.1028927,0,0,0.9963974
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,25.38231,25.38231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.061948,0.8979355,0,0,0,2.146509,35.77509,0.1584999,0,0,0,0.8979355
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,24.51419,24.51419,0.06410595,0.06410595,0,-1,0,0.06410595,0,0,0,0,0,0.06747995,0.06410595,0,0,4.061948,0.8979355,0,0.06747995,-0.06747995,2.075379,34.58959,0.1584999,0.07051654,0,0,0.8979355
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,23.65985,23.65985,0.08524803,0.08524803,0,-1,0,0.08524803,0,0,1.387779E-17,0,0,0.08973477,0.08524803,0,0,4.136926,0.8304555,0,0.08973477,-0.08973477,1.980791,33.01311,0.1584999,0.09377284,0,0,0.8304555
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,22.82617,22.82617,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.236631,0.7407207,0,0,0,1.980791,33.01311,0.1584999,0,0,0,0.7407207
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,22.15096,22.15096,0.04904724,0.04904724,0,0,0,0.04904724,0,0,6.938894E-18,0,0,0.05162867,0.04904724,0,0,4.236631,0.7407207,0,0.05162867,-0.05162867,1.926369,32.10609,0.1584999,0.05395196,0,0,0.7407207
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2174284,24.96671,21.44819,0,0,0,0,0,0,0,0,0,0,0.2174284,0,0,0,0,4.293996,0.6890921,0.2174284,0,0.2174284,2.13264,35.54393,0.1582749,0,0.1739427,0,0.9065205
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5526324,32.01294,22.68837,0.7152075,0.7152075,0,0,0,0.7152075,77.26881,0,0,0,0.5526324,0.75285,0.7152075,0,0,4.076568,0.8847776,0,0.2002176,-0.2002176,1.921592,32.02647,0.1582749,0.7867283,0.4421059,0,1.43741
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.155661,47.25138,25.80949,1.285912,1.285912,0,-1,0,1.285912,89.87092,0,2.220446E-16,0.5445954,1.155661,1.353591,1.285912,0,0,4.299032,0.68456,0,0.1979306,-0.1979306,1.712955,28.54919,0.1582749,1.414503,0.9245285,0,1.840221
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.386668,56.42293,29.08907,0.613389,0.613389,0,0,0,0.613389,226.0666,0,0,0,1.386668,0.6456726,0.613389,0,0,4.518955,0.4866294,0.7409952,0,0.7409952,2.415925,40.26533,0.1575129,0.6747279,1.109334,0,1.873297
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.52291,63.49129,31.97593,0.5685615,0.5685615,0,0,0,0.5685615,267.8531,0,0,0,1.52291,0.5984858,0.5685615,0,0,3.77796,1.153525,0.924424,0,0.924424,3.29291,54.88173,0.1565726,0.6254176,1.218328,0,2.676435
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,1.585774,68.54942,34.53207,1.056866,1.056866,0,0,0,1.056866,150.045,0,0,0,1.585774,1.11249,1.056866,0,0,2.853536,1.985507,0.4732835,0,0.4732835,3.741906,62.36498,0.1560954,1.162552,1.268619,0,3.57128
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.439467,67.65121,36.97109,0.5298437,0.5298437,0,0,0,0.5298437,271.6777,0,0,0,1.439467,0.5577303,0.5298437,0,0,2.380252,2.411462,0.8817371,0,0.8817371,4.578395,76.30644,0.1552143,0.5828281,1.151574,0,3.850929
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.134252,61.70268,38.52131,1.37894,1.37894,0,-1,0,1.37894,82.25536,0,2.220446E-16,0.1368336,1.134252,1.451515,1.37894,0,0,1.498515,3.205025,0,0.3172635,-0.3172635,4.24397,70.7327,0.1552143,1.516834,0.9074014,0,4.339277
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.05155,60.49501,39.18274,0.6950204,0.6950204,0,-1,0,0.6950204,151.2977,0,0,0,1.05155,0.7316005,0.6950204,0,0,1.85103,2.887762,0.3199493,0,0.3199493,4.547501,75.79153,0.154897,0.7645225,0.8412399,0,3.939312
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.7451321,54.31911,39.83728,0,0,0,-1,0,0,0,0,0,0,0.7451321,0,0,0,0,1.531081,3.175716,0.7451321,0,0.7451321,5.254395,87.57308,0.154163,0,0.5961057,0,3.920848
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.4707183,48.10235,39.32054,0.8914641,0.8914641,0,-1,0,0.8914641,52.80283,0,1.110223E-16,0,0.4707183,0.9383832,0.8914641,0,0,0.7859489,3.846335,0,0.467665,-0.467665,4.761433,79.35706,0.154163,0.9806105,0.3765746,0,4.317053
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05350025,38.33651,37.39826,0.6284614,0.6284614,0,-1,0,0.6284614,8.512894,0,2.220446E-16,0,0.05350025,0.6615384,0.6284614,0,0,1.305577,3.37867,0,0.6080381,-0.6080381,4.120505,68.67494,0.154163,0.6913075,0.0428002,0,3.43217
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,35.49666,35.49666,0.2946285,0.2946285,0,-1,0,0.2946285,0,0,5.551115E-17,0,0,0.3101353,0.2946285,0,0,1.981174,2.770632,0,0.3101353,-0.3101353,3.793594,63.22643,0.154163,0.3240913,0,0,2.770632
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,33.77419,33.77419,1.152285,1.152285,0,-1,0,1.152285,0,0,0,0,0,1.212931,1.152285,0,0,2.325769,2.460497,0,1.212931,-1.212931,2.515052,41.91745,0.154163,1.267513,0,0,2.460497
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,32.07239,32.07239,0.9183517,0.9183517,0,-1,0,0.9183517,0,0,1.110223E-16,0,0,0.966686,0.9183517,0,0,3.673471,1.247565,0,0.966686,-0.966686,1.496075,24.93454,0.154163,1.010187,0,0,1.247565
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,30.26724,30.26724,0.1406387,0.1406387,0,-1,0,0.1406387,0,0,2.775558E-17,0,0,0.1480408,0.1406387,0,0,4.747566,0.2808793,0,0.1480408,-0.1480408,1.340027,22.33373,0.154163,0.1547026,0,0,0.2808793
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,28.85481,28.85481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.912056,0.1328386,0,0,0,1.340027,22.33373,0.154163,0,0,0,0.1328386
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,27.71109,27.71109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.912056,0.1328386,0,0,0,1.340027,22.33373,0.154163,0,0,0,0.1328386
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,26.5467,26.5467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.912056,0.1328386,0,0,0,1.340027,22.33373,0.154163,0,0,0,0.1328386
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,25.52011,25.52011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.912056,0.1328386,0,0,0,1.340027,22.33373,0.154163,0,0,0,0.1328386
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,24.6451,24.6451,0.1424678,0.1261967,0,-1,0,0.1261967,0,0,0.01627116,0.03051794,0,0.1328386,0.1261967,0,0,4.912056,0.1328386,0,0.1328386,-0.1328386,1.200002,20,0.154163,0.1567146,0,0,0.1328386
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,23.79764,23.79764,0.01621423,0,0,-1,0,0,0,0,0.01621423,0.01783565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.154163,0.01783565,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,22.98464,22.98464,0.1788519,0.1788519,1.631483,0,0.501495,0.1788519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1551289,0.1967371,0,1.7,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,22.30254,22.30254,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.155739,0,0,1.7,1.242
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1251263,23.61563,21.60666,0.4629771,0.4629771,1.7,0,0.5202,0.4629771,27.02646,0,0,0,0.1251263,0,0,1.237023,1.175172,2.299654,2.484,1.300298,0,1.300298,5.051939,84.19882,0.1568811,0.5092748,0.1001011,1.7,2.609126
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.2063074,26.20979,22.84684,0.667455,0.667455,0,0,0,0.667455,30.90957,0,1.110223E-16,0,0.2063074,0.7025841,0.667455,0,0,0.9993563,3.654268,0,0.4962767,-0.4962767,4.528818,75.48015,0.1568811,0.7342004,0.1650459,0,3.860576
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1566057,28.55634,25.96795,0,0,0,-1,0,0,0,0,0,0,0.1566057,0,0,0,0,1.550775,3.157992,0.1566057,0,0.1566057,4.677387,77.95629,0.156729,0,0.1252845,0,3.314597
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1779087,32.26778,29.26132,1.07119,1.07119,0,0,0,1.07119,16.60852,0,2.220446E-16,0,0.1779087,1.127568,1.07119,0,0,1.394169,3.298937,0,0.9496594,-0.9496594,3.676358,61.27251,0.156729,1.178309,0.142327,0,3.476846
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2775531,36.95363,32.12751,0,0,0,0,0,0,0,0,0,0,0.2775531,0,0,0,0,2.449346,2.349277,0.2775531,0,0.2775531,3.939668,65.661,0.15646,0,0.2220425,0,2.62683
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2590333,39.27353,34.70432,0,0,0,0,0,0,0,0,0,0,0.2590333,0,0,0,0,2.171793,2.599075,0.2590333,0,0.2590333,4.185409,69.75668,0.1562099,0,0.2072267,0,2.858109
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.4947582,46.25021,37.12956,0.3294592,0.3294592,0,0,0,0.3294592,150.1728,0,0,0,0.4947582,0.3467992,0.3294592,0,0,1.91276,2.832205,0.147959,0,0.147959,4.325775,72.09611,0.1560674,0.3624052,0.3958066,0,3.326963
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.3730391,45.52468,38.67978,0.1223839,0.1223839,0,-1,0,0.1223839,304.8106,0,0,0,0.3730391,0.1288251,0.1223839,0,0,1.764801,2.965368,0.244214,0,0.244214,4.557456,75.95746,0.1558327,0.1346223,0.2984313,0,3.338407
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3043281,44.91747,39.35499,0.411977,0.411977,0,-1,0,0.411977,73.87015,0,0,0,0.3043281,0.43366,0.411977,0,0,1.520587,3.185161,0,0.129332,-0.129332,4.421129,73.68533,0.1558327,0.4531747,0.2434624,0,3.489489
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.07447162,41.32634,39.99575,0,0,0,-1,0,0,0,0,0,0,0.07447162,0,0,0,0,1.664289,3.055829,0.07447162,0,0.07447162,4.491779,74.86283,0.1557613,0,0.05957729,0,3.1303
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.09508834,41.1694,39.47212,0,0,0,-1,0,0,0,0,0,0,0.09508834,0,0,0,0,1.589817,3.122853,0.09508834,0,0.09508834,4.581987,76.3663,0.1556702,0,0.07607067,0,3.217942
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.06602689,38.73127,37.57051,0.4045033,0.4045033,0,-1,0,0.4045033,16.32296,0,0,0,0.06602689,0.4257929,0.4045033,0,0,1.494729,3.208433,0,0.359766,-0.359766,4.202761,70.04588,0.1556702,0.4449536,0.05282151,0,3.27446
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,35.65512,35.65512,0.8705914,0.8705914,0,-1,0,0.8705914,0,0,1.110223E-16,0,0,0.916412,0.8705914,0,0,1.894469,2.848667,0,0.916412,-0.916412,3.236778,53.94619,0.1556702,0.9576505,0,0,2.848667
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,33.94643,33.94643,0.4263611,0.4263611,0,-1,0,0.4263611,0,0,5.551115E-17,0,0,0.4488011,0.4263611,0,0,2.912705,1.932255,0,0.4488011,-0.4488011,2.7637,46.06157,0.1556702,0.4689972,0,0,1.932255
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,32.24463,32.24463,0.4485599,0.4485599,0,-1,0,0.4485599,0,0,5.551115E-17,0,0,0.4721683,0.4485599,0,0,3.411373,1.483454,0,0.4721683,-0.4721683,2.265991,37.76643,0.1556702,0.4934159,0,0,1.483454
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,30.43949,30.43949,0.01121515,0.01121515,0,-1,0,0.01121515,0,0,0,0,0,0.01180542,0.01121515,0,0,3.936004,1.011285,0,0.01180542,-0.01180542,2.253547,37.55904,0.1556702,0.01233667,0,0,1.011285
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,29.00639,29.00639,0.08604836,0.08604836,0,-1,0,0.08604836,0,0,0,0,0,0.09057722,0.08604836,0,0,3.949121,0.9994798,0,0.09057722,-0.09057722,2.15807,35.96776,0.1556702,0.0946532,0,0,0.9994798
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,27.86267,27.86267,0.1268999,0.1268999,0,-1,0,0.1268999,0,0,2.775558E-17,0,0,0.1335789,0.1268999,0,0,4.049763,0.9089026,0,0.1335789,-0.1335789,2.017265,33.62102,0.1556702,0.1395899,0,0,0.9089026
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,26.70517,26.70517,0.1352037,0.1352037,0,-1,0,0.1352037,0,0,0,0,0,0.1423196,0.1352037,0,0,4.198184,0.7753237,0,0.1423196,-0.1423196,1.867247,31.12073,0.1556702,0.148724,0,0,0.7753237
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,25.67858,25.67858,0.01066179,0.01066179,0,-1,0,0.01066179,0,0,1.734723E-18,0,0,0.01122294,0.01066179,0,0,4.356317,0.6330041,0,0.01122294,-0.01122294,1.855417,30.92356,0.1556702,0.01172797,0,0,0.6330041
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,24.80356,24.80356,0.1050734,0.1050734,0,-1,0,0.1050734,0,0,1.387779E-17,0,0,0.1106036,0.1050734,0,0,4.368786,0.6217812,0,0.1106036,-0.1106036,1.738831,28.98046,0.1556702,0.1155808,0,0,0.6217812
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,23.92855,23.92855,0.09348322,0.09348322,0,-1,0,0.09348322,0,0,1.387779E-17,0,0,0.09840339,0.09348322,0,0,4.491679,0.5111775,0,0.09840339,-0.09840339,1.635105,27.25169,0.1556702,0.1028315,0,0,0.5111775
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,23.13621,23.13621,0.112585,0.112585,0,0,0,0.112585,0,0,1.387779E-17,0,0,0.1185105,0.112585,0,0,4.601017,0.4127741,0,0.1185105,-0.1185105,1.510183,25.16967,0.1556702,0.1238435,0,0,0.4127741
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,22.461,22.461,0.2663461,0.2663461,1.7,0,0.5202,0.2663461,0,0,0,0,0,0,0,1.433654,1.361971,4.732695,0.2942636,1.361971,0,1.361971,2.802263,46.70429,0.156736,0.2929807,0,1.7,0.2942636
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2256548,25.40547,21.74446,0.9208065,0.9208065,1.7,0,0.5202,0.9208065,24.50622,0,0,0,0.2256548,0,0,0.7791936,0.7402339,3.370723,1.520038,0.9658887,0,0.9658887,3.718585,61.9763,0.1576456,1.012887,0.1805239,1.7,1.745692
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.4124151,29.85386,22.98464,0.2482682,0.2482682,1.7,0,0.5202,0.2482682,166.1167,-2.220446E-16,0,0,0.4124151,0,0,1.451732,1.379145,2.404835,2.389338,1.79156,0,1.79156,5.418209,90.3033,0.1582714,0.273095,0.3299321,1.7,2.801753
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5503277,35.61015,26.11953,0.2940452,0.2940452,0,-1,0,0.2940452,187.1575,0,0,0,0.5503277,0.3095213,0.2940452,0,0,0.6132746,4.001742,0.2408064,0,0.2408064,5.646657,94.11077,0.1580431,0.3234497,0.4402622,0,4.55207
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6047198,40.13738,29.41289,0.2268917,0.2268917,0,0,0,0.2268917,266.5235,0,0,0,0.6047198,0.2388334,0.2268917,0,0,0.3724681,4.218468,0.3658864,0,0.3658864,5.993768,99.89594,0.1576974,0.2495809,0.4837758,0,4.823187
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.4896189,41.03168,32.29976,0,0,0,0,0,0,0,0.4830371,0,0,0.4896189,0,0,0,0,0.006581772,4.547765,0.006581772,0,0.006581772,6.000012,100,0.1576912,0,0.3916951,0,5.037384
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.6697237,47.29196,34.86279,1.393656,1.393656,0.7574189,0,0.2628753,1.393656,48.05515,1.110223E-16,0,0,0.6697237,0.6697237,0.6362376,0,0,0,4.553689,0,0,0,6.000012,100,0.1576912,1.533022,0.535779,1.7,5.223413
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.8336664,53.38283,37.28114,0.3227205,0.3227205,0,0,0,0.3227205,258.3246,0.4939607,0,0,0.8336664,0.3397058,0.3227205,0,0,0,4.553689,0,0,0,6.000012,100,0.1576912,0.3549925,0.6669332,0,5.387355
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,0.9074246,56.75912,38.83136,0.1966204,0.1966204,0,-1,0,0.1966204,461.511,0.7004557,0,0,0.9074246,0.2069688,0.1966204,0,0,0,4.553689,0,0,0,6.000012,100,0.1576912,0.2162824,0.7259396,0,5.461113
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.7039659,53.06029,39.49279,0,0,0,-1,0,0,0,0.7039659,0,0,0.7039659,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1576912,0,0.5631727,0,5.257655
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.323402,46.10349,40.14733,0.9932522,0.9932522,0,-1,0,0.9932522,32.55991,0,0,0,0.323402,1.045529,0.9932522,0,0,0,4.553689,0,0.7221267,-0.7221267,5.238824,87.31355,0.1576912,1.092577,0.2587216,0,4.877091
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08040534,41.06484,39.63058,0,0,0,-1,0,0,0,0,0,0,0.08040534,0,0,0,0,0.802363,3.831562,0.08040534,0,0.08040534,5.315103,88.58487,0.1576155,0,0.06432427,0,3.911968
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04054765,38.41977,37.70831,0,0,0,-1,0,0,0,0,0,0,0.04054765,0,0,0,0,0.7219576,3.903927,0.04054765,0,0.04054765,5.35357,89.22598,0.1575773,0,0.03243812,0,3.944475
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,35.8067,35.8067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.68141,3.94042,0,0,0,5.35357,89.22598,0.1575773,0,0,0,3.94042
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,34.1049,34.1049,0.468043,0.468043,0,-1,0,0.468043,0,0,5.551115E-17,0,0,0.4926769,0.468043,0,0,0.68141,3.94042,0,0.4926769,-0.4926769,4.834243,80.57055,0.1575773,0.5148473,0,0,3.94042
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,32.38243,32.38243,0.08955218,0.08955218,0,-1,0,0.08955218,0,0,1.387779E-17,0,0,0.09426545,0.08955218,0,0,1.228829,3.447743,0,0.09426545,-0.09426545,4.734878,78.91448,0.1575773,0.0985074,0,0,3.447743
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,30.57728,30.57728,0.1992062,0.1992062,0,-1,0,0.1992062,0,0,2.775558E-17,0,0,0.2096908,0.1992062,0,0,1.333568,3.353478,0,0.2096908,-0.2096908,4.513845,75.2306,0.1575773,0.2191269,0,0,3.353478
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,29.12352,29.12352,0.1851462,0.1851462,0,-1,0,0.1851462,0,0,0,0,0,0.1948908,0.1851462,0,0,1.566558,3.143787,0,0.1948908,-0.1948908,4.308412,71.80672,0.1575773,0.2036609,0,0,3.143787
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,28.00047,28.00047,0.07757155,0.07757155,0,-1,0,0.07757155,0,0,1.387779E-17,0,0,0.08165427,0.07757155,0,0,1.783103,2.948896,0,0.08165427,-0.08165427,4.222341,70.3722,0.1575773,0.08532871,0,0,2.948896
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,26.83608,26.83608,0.07315181,0.07315181,0,-1,0,0.07315181,0,0,0,0,0,0.07700191,0.07315181,0,0,1.87383,2.867242,0,0.07700191,-0.07700191,4.141173,69.01942,0.1575773,0.08046699,0,0,2.867242
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,25.78882,25.78882,0.0262595,0.0262595,0,-1,0,0.0262595,0,0,3.469447E-18,0,0,0.02764158,0.0262595,0,0,1.959388,2.79024,0,0.02764158,-0.02764158,4.112037,68.53381,0.1575773,0.02888545,0,0,2.79024
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,24.92069,24.92069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.990101,2.762598,0,0,0,4.112037,68.53381,0.1575773,0,0,0,2.762598
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,24.06635,24.06635,0.2023002,0.2023002,0,-1,0,0.2023002,0,0,2.775558E-17,0,0,0.2129476,0.2023002,0,0,1.990101,2.762598,0,0.2129476,-0.2129476,3.88757,64.79271,0.1575773,0.2225302,0,0,2.762598
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,23.25334,23.25334,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.226709,2.549651,0,0,0,3.88757,64.79271,0.1575773,0,0,0,2.549651
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,22.57813,22.57813,0.07669564,0.07669564,0,0,0,0.07669564,0,0,1.387779E-17,0,0,0.08073225,0.07669564,0,0,2.226709,2.549651,0,0.08073225,-0.08073225,3.802471,63.37439,0.1575773,0.0843652,0,0,2.549651
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2489925,25.92739,21.87537,0,0,0,0,0,0,0,0,0,0,0.2489925,0,0,0,0,2.316411,2.468919,0.2489925,0,0.2489925,4.038686,67.3113,0.1573433,0,0.199194,0,2.717911
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6489171,34.21132,23.11555,0,0,0,0,0,0,0,0,0,0,0.6489171,0,0,0,0,2.067419,2.693012,0.6489171,0,0.6489171,4.654303,77.57156,0.1567367,0,0.5191337,0,3.341929
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.021263,44.92476,26.25733,0.7060984,0.7060984,0,-1,0,0.7060984,144.6346,0,0,0,1.021263,0.7432615,0.7060984,0,0,1.418502,3.277037,0.2780012,0,0.2780012,4.918038,81.96713,0.1564783,0.7767082,0.8170101,0,4.2983
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.274879,54.33011,29.55069,1.411072,1.411072,1.283412,0,0.4064716,1.411072,90.34829,0,0,0,1.274879,0.1343784,0.1276595,0,0,1.140501,3.527238,1.140501,0,1.140501,6.000012,100,0.1569609,1.552179,1.019903,1.7,4.802117
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.424663,61.49076,32.41688,0.4328931,0.4328931,0,0,0,0.4328931,329.1027,0.9689857,0,0,1.424663,0.4556769,0.4328931,0,0,0,4.553689,0,0,0,6.000012,100,0.1569609,0.4761824,1.13973,0,5.978352
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.556545,68.31362,34.97992,0,0,0,0,0,0,0,1.556545,0,0,1.556545,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1569609,0,1.245236,0,6.110234
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.533962,70.8877,37.41893,0.1332698,0.1332698,0,0,0,0.1332698,1151.02,1.393678,0,0,1.533962,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.1569609,0.1465968,1.22717,0,6.087651
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.364919,68.14252,38.94849,0,0,0,-1,0,0,0,1.364919,0,0,1.364919,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1569609,0,1.091935,0,5.918608
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.103277,62.26764,39.63058,0.02926473,0.02926473,0,-1,0,0.02926473,3769.988,1.072472,0,0,1.103277,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.1569609,0.0321912,0.8826214,0,5.656966
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.6543482,52.85882,40.26445,0.6147407,0.6147407,0,-1,0,0.6147407,106.443,0.007252748,0,0,0.6543482,0.6470954,0.6147407,0,0,0,4.553689,0,0,0,6.000012,100,0.1569609,0.6762148,0.5234786,0,5.208037
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.4505088,48.16996,39.76149,0.3300629,0.3300629,0,-1,0,0.3300629,136.4918,0.1030742,0,0,0.4505088,0.3474346,0.3300629,0,0,0,4.553689,0,0,0,6.000012,100,0.1569609,0.3630691,0.3604071,0,5.004198
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.06525628,39.01602,37.86678,0.942886,0.942886,0,-1,0,0.942886,6.920908,0,1.110223E-16,0,0.06525628,0.9925116,0.942886,0,0,0,4.553689,0,0.9272553,-0.9272553,5.022599,83.70982,0.1569609,1.037175,0.05220502,0,4.618945
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,35.96517,35.96517,0.208296,0.208296,0,-1,0,0.208296,0,0,2.775558E-17,0,0,0.2192589,0.208296,0,0,1.030284,3.626434,0,0.2192589,-0.2192589,4.79148,79.85784,0.1569609,0.2291256,0,0,3.626434
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,34.25648,34.25648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.273905,3.407175,0,0,0,4.79148,79.85784,0.1569609,0,0,0,3.407175
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,32.53401,32.53401,0.3672234,0.3672234,0,-1,0,0.3672234,0,0,0,0,0,0.386551,0.3672234,0,0,1.273905,3.407175,0,0.386551,-0.386551,4.384019,73.06684,0.1569609,0.4039458,0,0,3.407175
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,30.73575,30.73575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.703406,3.020624,0,0,0,4.384019,73.06684,0.1569609,0,0,0,3.020624
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,29.28198,29.28198,0.04485014,0.04485014,0,-1,0,0.04485014,0,0,6.938894E-18,0,0,0.04721067,0.04485014,0,0,1.703406,3.020624,0,0.04721067,-0.04721067,4.334255,72.23743,0.1569609,0.04933515,0,0,3.020624
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,28.13827,28.13827,0.01220647,0.01220647,0,-1,0,0.01220647,0,0,1.734723E-18,0,0,0.01284892,0.01220647,0,0,1.755862,2.973413,0,0.01284892,-0.01284892,4.320711,72.0117,0.1569609,0.01342712,0,0,2.973413
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,26.97388,26.97388,0.1308265,0.1308265,0,-1,0,0.1308265,0,0,2.775558E-17,0,0,0.1377121,0.1308265,0,0,1.770139,2.960564,0,0.1377121,-0.1377121,4.17555,69.59235,0.1569609,0.1439092,0,0,2.960564
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,25.92661,25.92661,0.1359072,0.1359072,0,-1,0,0.1359072,0,0,2.775558E-17,0,0,0.1430602,0.1359072,0,0,1.923152,2.822852,0,0.1430602,-0.1430602,4.024751,67.07905,0.1569609,0.1494979,0,0,2.822852
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,25.05849,25.05849,0.01944753,0.01944753,0,-1,0,0.01944753,0,0,0,0,0,0.02047108,0.01944753,0,0,2.082108,2.679792,0,0.02047108,-0.02047108,4.003172,66.71941,0.1569609,0.02139228,0,0,2.679792
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,24.20415,24.20415,0.1322944,0.1322944,0,-1,0,0.1322944,0,0,0,0,0,0.1392573,0.1322944,0,0,2.104854,2.659321,0,0.1392573,-0.1392573,3.856382,64.27291,0.1569609,0.1455239,0,0,2.659321
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,23.39114,23.39114,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0,0.1712641,0.1627009,0,0,2.259584,2.520063,0,0.1712641,-0.1712641,3.675854,61.26411,0.1569609,0.178971,0,0,2.520063
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,22.72971,22.72971,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0,0.09346418,0.08879098,0,0,2.449878,2.348799,0,0.09346418,-0.09346418,3.577334,59.62212,0.1569609,0.09767007,0,0,2.348799
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1290485,24.11176,22.03383,0,0,0,0,0,0,0,0,0,0,0.1290485,0,0,0,0,2.553726,2.255335,0.1290485,0,0.1290485,3.69976,61.66255,0.1568417,0,0.1032388,0,2.384384
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4813565,31.36433,23.27401,0.5720415,0.5720415,0,0,0,0.5720415,84.14713,0,0,0,0.4813565,0.602149,0.5720415,0,0,2.424678,2.371479,0,0.1207925,-0.1207925,3.572434,59.54045,0.1568417,0.6292457,0.3850852,0,2.852835
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.055897,45.8203,26.40891,0.7112912,0.7112912,0,-1,0,0.7112912,148.448,0,0,0,1.055897,0.7487276,0.7112912,0,0,2.558892,2.250686,0.3071696,0,0.3071696,3.863841,64.39722,0.1565586,0.7824203,0.8447178,0,3.306583
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.320243,55.56251,29.68849,0.6135792,0.6135792,0,0,0,0.6135792,215.1707,0,0,0,1.320243,0.6458728,0.6135792,0,0,2.251722,2.527139,0.6743701,0,0.6743701,4.503604,75.05992,0.1559407,0.6749371,1.056194,0,3.847382
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.463129,62.68289,32.57535,0.03009126,0.03009126,0,0,0,0.03009126,4862.306,0,0,0,1.463129,0.03167501,0.03009126,0,0,1.577352,3.134072,1.431454,0,1.431454,5.861601,97.69315,0.154645,0.03310039,1.170503,0,4.597201
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.479298,66.34759,35.11082,0.3883257,0.3883257,0,0,0,0.3883257,380.9425,0.9246356,0,0,1.479298,0.4087639,0.3883257,0,0,0.1458982,4.42238,0.1458982,0,0.1458982,6.000012,100,0.1545142,0.4271583,1.183438,0,5.901678
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.414879,67.70341,37.53606,0.1989984,0.1989984,0,0,0,0.1989984,711.0001,1.205407,0,0,1.414879,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.1545142,0.2188983,1.131903,0,5.968568
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.465196,71.10562,39.08628,0.7156128,0.7156128,0,-1,0,0.7156128,204.747,0.7119193,0,0,1.465196,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.1545142,0.7871741,1.172157,0,6.018885
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,0.9378483,58.51245,39.76149,0.782468,0.782468,0,-1,0,0.782468,119.8577,0.1141979,0,0,0.9378483,0.8236505,0.782468,0,0,0,4.553689,0,0,0,6.000012,100,0.1545142,0.8607148,0.7502787,0,5.491537
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.7100358,54.21285,40.42292,0.5927422,0.5927422,0,-1,0,0.5927422,119.7883,0.08609664,0,0,0.7100358,0.6239392,0.5927422,0,0,0,4.553689,0,0,0,6.000012,100,0.1545142,0.6520164,0.5680286,0,5.263725
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.1871033,43.26268,39.87862,0.0005042672,0.0005042672,0,-1,0,0.0005042672,37104.01,0.1865725,0,0,0.1871033,0.0005308075,0.0005042672,0,0,0,4.553689,0,0,0,6.000012,100,0.1545142,0.0005546939,0.1496827,0,4.740792
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05350858,38.96038,38.01835,0,0,0,-1,0,0,0,0.05350858,0,0,0.05350858,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1545142,0,0.04280686,0,4.607197
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,36.13742,36.13742,0.06134189,0.06134189,0,-1,0,0.06134189,0,0,1.387779E-17,0,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.1545142,0.06747607,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,34.41495,34.41495,0.6185429,0.6185429,0,-1,0,0.6185429,0,0,0,0,0,0.6510978,0.6185429,0,0,0.0717449,4.489119,0,0.6510978,-0.6510978,5.245632,87.42702,0.1545142,0.6803972,0,0,4.489119
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,32.69247,32.69247,0.4003915,0.4003915,0,-1,0,0.4003915,0,0,5.551115E-17,0,0,0.4214648,0.4003915,0,0,0.7951869,3.838021,0,0.4214648,-0.4214648,4.801369,80.02265,0.1545142,0.4404307,0,0,3.838021
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,30.86666,30.86666,0.05273127,0.05273127,0,-1,0,0.05273127,0,0,6.938894E-18,0,0,0.0555066,0.05273127,0,0,1.263481,3.416556,0,0.0555066,-0.0555066,4.742859,79.0475,0.1545142,0.05800439,0,0,3.416556
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,29.43356,29.43356,0.1525165,0.1525165,0,-1,0,0.1525165,0,0,2.775558E-17,0,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.1545142,0.1677681,0,0,3.361049
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,28.28984,28.28984,0.111175,0.111175,0,-1,0,0.111175,0,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.1545142,0.1222925,0,0,3.200506
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,27.13234,27.13234,0.05792801,0.05792801,0,-1,0,0.05792801,0,0,6.938894E-18,0,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.1545142,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,26.08508,26.08508,0.1523222,0.1523222,0,-1,0,0.1523222,0,0,2.775558E-17,0,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.1545142,0.1675545,0,0,3.022502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,25.1894,25.1894,0.1832123,0.1832123,0,-1,0,0.1832123,0,0,2.775558E-17,0,0,0.192855,0.1832123,0,0,1.879473,2.862163,0,0.192855,-0.192855,4.0137,66.89487,0.1545142,0.2015335,0,0,2.862163
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,24.33505,24.33505,0.1229965,0.1229965,0,-1,0,0.1229965,0,0,1.387779E-17,0,0,0.1294699,0.1229965,0,0,2.093756,2.669308,0,0.1294699,-0.1294699,3.877227,64.62032,0.1545142,0.1352961,0,0,2.669308
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,23.52205,23.52205,0.2137673,0.2137673,0,0,0,0.2137673,0,0,0,0,0,0.2250182,0.2137673,0,0,2.237612,2.539838,0,0.2250182,-0.2250182,3.640037,60.66716,0.1545142,0.2351441,0,0,2.539838
