Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,22.86751,22.86751,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487632,2.31482,0,0,0,3.640037,60.66716,0.1545142,0,0,0,2.31482
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08235286,23.4929,22.17163,0.5990035,0.5990035,0,0,0,0.5990035,13.74831,0,1.110223E-16,0,0.08235286,0.6305299,0.5990035,0,0,2.487632,2.31482,0,0.5481771,-0.5481771,3.062208,51.03669,0.1545142,0.6589038,0.06588229,0,2.397173
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3867175,29.86731,23.42559,0,0,0,0,0,0,0,0,0,0,0.3867175,0,0,0,0,3.096718,1.766643,0.3867175,0,0.3867175,3.42908,57.15122,0.1541684,0,0.309374,0,2.153361
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6116232,37.2198,26.56737,0,0,0,-1,0,0,0,0,0,0,0.6116232,0,0,0,0,2.71,2.114689,0.6116232,0,0.6116232,4.009317,66.82182,0.1536247,0,0.4892986,0,2.726312
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,0.9759832,48.04096,29.84007,0.2381894,0.2381894,0,0,0,0.2381894,409.7509,0,0,0,0.9759832,0.2507257,0.2381894,0,0,2.098377,2.66515,0.7252576,0,0.7252576,4.697357,78.28912,0.152985,0.2620083,0.7807866,0,3.641133
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.265944,57.93892,32.72692,0.08140835,0.08140835,0,0,0,0.08140835,1555.054,0,0,0,1.265944,0.085693,0.08140835,0,0,1.373119,3.317882,1.180251,0,1.180251,5.817041,96.95049,0.1519552,0.08954919,1.012755,0,4.583825
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.346255,63.06695,35.28996,0.5402458,0.5402458,0,0,0,0.5402458,249.193,0.5847065,0,0,1.346255,0.5686798,0.5402458,0,0,0.1928686,4.380107,0.1928686,0,0.1928686,6.000012,100,0.1517882,0.5942703,1.077004,0,5.726362
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.371862,66.73612,37.68764,0,0,0,0,0,0,0,1.371862,0,0,1.371862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1517882,0,1.09749,0,5.925551
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.118875,62.18113,39.23786,1.110597,1.110597,0,-1,0,1.110597,100.7453,0,2.220446E-16,0,1.118875,1.16905,1.110597,0,0,0,4.553689,0,0.05017524,-0.05017524,5.947123,99.11852,0.1517882,1.221657,0.8950997,0,5.672564
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.6792398,53.00621,39.91996,0.2738234,0.2738234,0,-1,0,0.2738234,248.0576,0.3352544,0,0,0.6792398,0.2882351,0.2738234,0,0,0.05575027,4.503514,0.05575027,0,0.05575027,6.000012,100,0.1517401,0.3012057,0.5433919,0,5.182754
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.4786173,49.59053,40.5745,0.5566262,0.5566262,0,-1,0,0.5566262,85.98541,0,0,0,0.4786173,0.5859223,0.5566262,0,0,0,4.553689,0,0.107305,-0.107305,5.886903,98.11485,0.1517401,0.6122888,0.3828939,0,5.032306
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.196842,43.60503,40.03709,1.151031,1.151031,0,-1,0,1.151031,17.10136,0,0,0,0.196842,1.211612,1.151031,0,0,0.1192278,4.446384,0,1.01477,-1.01477,4.817241,80.28719,0.1517401,1.266135,0.1574736,0,4.643226
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09237899,39.8118,38.17682,0,0,0,-1,0,0,0,0,0,0,0.09237899,0,0,0,0,1.24675,3.431614,0.09237899,0,0.09237899,4.90488,81.74783,0.1516603,0,0.07390319,0,3.523993
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,36.29588,36.29588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.154371,3.514755,0,0,0,4.90488,81.74783,0.1516603,0,0,0,3.514755
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,34.57341,34.57341,0.5259696,0.5259696,0,-1,0,0.5259696,0,0,0,0,0,0.5536523,0.5259696,0,0,1.154371,3.514755,0,0.5536523,-0.5536523,4.321279,72.02117,0.1516603,0.5785666,0,0,3.514755
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,32.84406,32.84406,1.004174,1.004174,0,-1,0,1.004174,0,0,0,0,0,1.057025,1.004174,0,0,1.76954,2.961103,0,1.057025,-1.057025,3.207077,53.45118,0.1516603,1.104591,0,0,2.961103
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,31.04579,31.04579,0.2428464,0.2428464,0,-1,0,0.2428464,0,0,0,0,0,0.2556278,0.2428464,0,0,2.944012,1.904078,0,0.2556278,-0.2556278,2.937622,48.96026,0.1516603,0.267131,0,0,1.904078
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,29.59203,29.59203,0.1285587,0.1285587,0,-1,0,0.1285587,0,0,0,0,0,0.1353249,0.1285587,0,0,3.228043,1.64845,0,0.1353249,-0.1353249,2.794977,46.58285,0.1516603,0.1414146,0,0,1.64845
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,28.44831,28.44831,0.06911151,0.06911151,0,-1,0,0.06911151,0,0,0,0,0,0.07274896,0.06911151,0,0,3.378404,1.513125,0,0.07274896,-0.07274896,2.718292,45.30478,0.1516603,0.07602266,0,0,1.513125
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,27.28392,27.28392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.459236,1.440377,0,0,0,2.718292,45.30478,0.1516603,0,0,0,1.440377
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,26.21599,26.21599,0.05878438,0.05878438,0,-1,0,0.05878438,0,0,6.938894E-18,0,0,0.06187829,0.05878438,0,0,3.459236,1.440377,0,0.06187829,-0.06187829,2.653067,44.2177,0.1516603,0.06466281,0,0,1.440377
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,25.32719,25.32719,0.0484402,0.0484402,0,-1,0,0.0484402,0,0,6.938894E-18,0,0,0.05098968,0.0484402,0,0,3.52799,1.378498,0,0.05098968,-0.05098968,2.599319,43.3219,0.1516603,0.05328422,0,0,1.378498
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,24.47285,24.47285,0.1149776,0.1149776,0,-1,0,0.1149776,0,0,1.387779E-17,0,0,0.121029,0.1149776,0,0,3.584645,1.327508,0,0.121029,-0.121029,2.471743,41.19564,0.1516603,0.1264753,0,0,1.327508
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,23.65985,23.65985,0.05777637,0.05777637,0,0,0,0.05777637,0,0,6.938894E-18,0,0,0.06081723,0.05777637,0,0,3.719122,1.206479,0,0.06081723,-0.06081723,2.407636,40.12719,0.1516603,0.063554,0,0,1.206479
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,22.98464,22.98464,0.002857543,0.002857543,0,0,0,0.002857543,0,0,4.336809E-19,0,0,0.00300794,0.002857543,0,0,3.786696,1.145662,0,0.00300794,-0.00300794,2.404466,40.07435,0.1516603,0.003143298,0,0,1.145662
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1764499,25.14015,22.28187,0.9507049,0.9507049,0,0,0,0.9507049,18.55989,0,0,0,0.1764499,1.000742,0.9507049,0,0,3.790039,1.142654,0,0.8242922,-0.8242922,1.535586,25.59304,0.1516603,1.045775,0.1411599,0,1.319104
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.226842,27.2634,23.54272,0.2029582,0.2029582,0,0,0,0.2029582,111.7678,0,0,0,0.226842,0.2136403,0.2029582,0,0,4.705919,0.3183621,0.01320178,0,0.01320178,1.54811,25.80178,0.1516489,0.2232541,0.1814736,0,0.5452041
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.5740916,36.68484,26.71895,0.3112087,0.3112087,0,-1,0,0.3112087,184.4716,0,0,0,0.5740916,0.3275881,0.3112087,0,0,4.692717,0.3302437,0.2465035,0,0.2465035,1.781964,29.69933,0.1514364,0.3423296,0.4592733,0,0.9043353
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.6868778,42.37281,30.0192,0.5386361,0.5386361,0,0,0,0.5386361,127.5217,0,0,0,0.6868778,0.5669854,0.5386361,0,0,4.446213,0.5520968,0.1198924,0,0.1198924,1.895703,31.59499,0.1513333,0.5924997,0.5495022,0,1.238975
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.8693644,49.26153,32.91984,0,0,0,0,0,0,0,0,0,0,0.8693644,0,0,0,0,4.326321,0.66,0.8693644,0,0.8693644,2.720455,45.34082,0.1505897,0,0.6954916,0,1.529364
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,0.9509123,53.89064,35.46221,0.509554,0.509554,0,0,0,0.509554,186.6166,0,0,0,0.9509123,0.5363726,0.509554,0,0,3.456957,1.442428,0.4145397,0,0.4145397,3.113722,51.89526,0.1502377,0.5605094,0.7607298,0,2.39334
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,0.9539958,56.70813,37.86678,0.2578231,0.2578231,0,0,0,0.2578231,370.0195,0,0,0,0.9539958,0.2713927,0.2578231,0,0,3.042417,1.815514,0.6826031,0,0.6826031,3.761296,62.68814,0.1496616,0.2836054,0.7631966,0,2.76951
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,0.8521614,56.18811,39.417,0,0,0,-1,0,0,0,0,0,0,0.8521614,0,0,0,0,2.359814,2.429857,0.8521614,0,0.8521614,4.569727,76.16197,0.1489486,0,0.6817291,0,3.282018
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.7641514,54.98984,40.07154,0.1150903,0.1150903,0,-1,0,0.1150903,663.9581,0,0,0,0.7641514,0.1211477,0.1150903,0,0,1.507652,3.196802,0.6430037,0,0.6430037,5.179734,86.32873,0.1484151,0.1265993,0.6113211,0,3.960953
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3394864,47.02243,40.73296,0.6030219,0.6030219,0,-1,0,0.6030219,56.29753,0,0,0,0.3394864,0.6347598,0.6030219,0,0,0.8646488,3.775505,0,0.2952734,-0.2952734,4.868489,81.14131,0.1484151,0.663324,0.2715891,0,4.114992
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1326708,42.61983,40.23,0,0,0,-1,0,0,0,0,0,0,0.1326708,0,0,0,0,1.19273,3.480232,0.1326708,0,0.1326708,4.994351,83.23902,0.1483055,0,0.1061366,0,3.612902
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08278315,39.81424,38.34907,1.390901,1.38,0,-1,0,1.38,5.998779,0,0.01090137,0.1499915,0.08278315,1.452632,1.38,0,0,1.06006,3.599635,0,1.369848,-1.369848,3.550404,59.17328,0.1483055,1.529992,0.06622652,0,3.682419
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,36.46813,36.46813,0.8744271,0.8744271,0,-1,0,0.8744271,0,0,1.110223E-16,0,0,0.9204497,0.8744271,0,0,2.582113,2.229787,0,0.9204497,-0.9204497,2.580165,43.00267,0.1483055,0.9618699,0,0,2.229787
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,34.76633,34.76633,0.2260631,0.2260631,0,-1,0,0.2260631,0,0,2.775558E-17,0,0,0.2379611,0.2260631,0,0,3.604835,1.309337,0,0.2379611,-0.2379611,2.329332,38.82212,0.1483055,0.2486694,0,0,1.309337
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,33.02319,33.02319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.869236,1.071376,0,0,0,2.329332,38.82212,0.1483055,0,0,0,1.071376
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,31.21804,31.21804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.869236,1.071376,0,0,0,2.329332,38.82212,0.1483055,0,0,0,1.071376
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,29.76428,29.76428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.869236,1.071376,0,0,0,2.329332,38.82212,0.1483055,0,0,0,1.071376
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,28.62056,28.62056,0.109262,0.109262,0,-1,0,0.109262,0,0,1.387779E-17,0,0,0.1150126,0.109262,0,0,3.869236,1.071376,0,0.1150126,-0.1150126,2.208098,36.80156,0.1483055,0.1201882,0,0,1.071376
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,27.4355,27.4355,0.08049951,0.08049951,0,-1,0,0.08049951,0,0,0,0,0,0.08473633,0.08049951,0,0,3.997028,0.9563635,0,0.08473633,-0.08473633,2.118778,35.3129,0.1483055,0.08854947,0,0,0.9563635
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,26.37446,26.37446,0.1597849,0.1597849,0,-1,0,0.1597849,0,0,2.775558E-17,0,0,0.1681946,0.1597849,0,0,4.09118,0.8716272,0,0.1681946,-0.1681946,1.941485,32.35802,0.1483055,0.1757634,0,0,0.8716272
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,25.49944,25.49944,0.1356841,0.1356841,0,-1,0,0.1356841,0,0,0,0,0,0.1428254,0.1356841,0,0,4.278063,0.7034326,0,0.1428254,-0.1428254,1.790934,29.84884,0.1483055,0.1492525,0,0,0.7034326
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,24.63132,24.63132,0.242488,0.242488,0,-1,0,0.242488,0,0,2.775558E-17,0,0,0.2552506,0.242488,0,0,4.436758,0.5606071,0,0.2552506,-0.2552506,1.521876,25.36456,0.1483055,0.2667369,0,0,0.5606071
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,23.81831,23.81831,0.1070408,0.1070408,0,0,0,0.1070408,0,0,1.387779E-17,0,0,0.1126745,0.1070408,0,0,4.720369,0.3053566,0,0.1126745,-0.1126745,1.403107,23.38507,0.1483055,0.1177449,0,0,0.3053566
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,23.13621,23.13621,0.1246816,0.1246816,0,0,0,0.1246816,0,0,1.387779E-17,0,0,0.1312438,0.1246816,0,0,4.845563,0.192682,0,0.1312438,-0.1312438,1.264764,21.07936,0.1483055,0.1371498,0,0,0.192682
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2049293,25.75117,22.41967,0.6265583,0.6265583,1.7,0,0.5202,0.6265583,32.70713,0,0,0,0.2049293,0,0,1.073442,1.01977,4.99139,0.06143821,1.224699,0,1.224699,2.426615,40.44351,0.149428,0.6892142,0.1639434,1.7,0.2663675
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5059711,32.27246,23.72185,0.6761565,0.6761565,1.7,0,0.5202,0.6761565,74.83047,0,0,0,0.5059711,0,0,1.023843,0.9726513,3.766691,1.163667,1.478622,0,1.478622,3.82936,63.82253,0.1503372,0.7437722,0.4047769,1.7,1.669638
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,0.9910688,45.02523,26.89809,0.5915101,0.5915101,0,-1,0,0.5915101,167.549,0,0,0,0.9910688,0.6226422,0.5915101,0,0,2.288069,2.494427,0.3684267,0,0.3684267,4.17888,69.64786,0.1500341,0.6506611,0.7928551,0,3.485496
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.163394,52.55986,30.21212,0.8019656,0.8019656,0,0,0,0.8019656,145.0678,0,0,0,1.163394,0.8441743,0.8019656,0,0,1.919642,2.826011,0.3192198,0,0.3192198,4.481719,74.69516,0.1497725,0.8821622,0.9307153,0,3.989405
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.485497,63.96263,33.11965,0.3105868,0.3105868,0,0,0,0.3105868,478.2872,0,0,0,1.485497,0.3269334,0.3105868,0,0,1.600422,3.113309,1.158563,0,1.158563,5.580828,93.01361,0.1488305,0.3416454,1.188397,0,4.598805
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,1.571352,69.65398,35.67579,0.7693541,0.7693541,0,0,0,0.7693541,204.243,0.3196468,0,0,1.571352,0.8098465,0.7693541,0,0,0.4418589,4.156016,0.4418589,0,0.4418589,6.000012,100,0.1484743,0.8462895,1.257082,0,5.727368
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.478481,70.17047,38.08036,0.8563578,0.8563578,0,0,0,0.8563578,172.6476,0.5770518,0,0,1.478481,0.9014293,0.8563578,0,0,0,4.553689,0,0,0,6.000012,100,0.1484743,0.9419936,1.182785,0,6.03217
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.402614,70.04663,39.63058,0.4127919,0.4127919,0,-1,0,0.4127919,339.7872,0.9680965,0,0,1.402614,0.4345178,0.4127919,0,0,0,4.553689,0,0,0,6.000012,100,0.1484743,0.4540711,1.122091,0,5.956303
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.133396,63.81359,40.30579,0,0,0,-1,0,0,0,1.133396,0,0,1.133396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1484743,0,0.9067172,0,5.687085
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.7211621,55.05214,40.96722,0,0,0,-1,0,0,0,0.7211621,0,0,0.7211621,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1484743,0,0.5769297,0,5.274851
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2573762,45.13372,40.42292,0,0,0,-1,0,0,0,0.2573762,0,0,0.2573762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1484743,0,0.205901,0,4.811065
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03331462,39.12911,38.54198,0.6329224,0.6329224,0,-1,0,0.6329224,5.263617,0,0,0,0.03331462,0.6662341,0.6329224,0,0,0,4.553689,0,0.6329195,-0.6329195,5.332856,88.88076,0.1484743,0.6962147,0.02665169,0,4.587004
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,36.68172,36.68172,0.5208737,0.5208737,0,-1,0,0.5208737,0,0,0,0,0,0.5482881,0.5208737,0,0,0.7032439,3.920769,0,0.5482881,-0.5482881,4.75491,79.24834,0.1484743,0.5729611,0,0,3.920769
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,34.95924,34.95924,0.5840251,0.5840251,0,-1,0,0.5840251,0,0,0,0,0,0.6147633,0.5840251,0,0,1.312453,3.372481,0,0.6147633,-0.6147633,4.106893,68.44807,0.1484743,0.6424276,0,0,3.372481
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,33.21611,33.21611,0.4645835,0.4645835,0,-1,0,0.4645835,0,0,5.551115E-17,0,0,0.4890353,0.4645835,0,0,1.995523,2.757718,0,0.4890353,-0.4890353,3.591404,59.85661,0.1484743,0.5110419,0,0,2.757718
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,31.39029,31.39029,0.1054183,0.1054183,0,-1,0,0.1054183,0,0,1.387779E-17,0,0,0.1109666,0.1054183,0,0,2.538896,2.268683,0,0.1109666,-0.1109666,3.474435,57.90713,0.1484743,0.1159601,0,0,2.268683
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,29.93653,29.93653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.662192,2.157716,0,0,0,3.474435,57.90713,0.1484743,0,0,0,2.157716
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,28.7928,28.7928,0.1560133,0.1560133,0,-1,0,0.1560133,0,0,0,0,0,0.1642245,0.1560133,0,0,2.662192,2.157716,0,0.1642245,-0.1642245,3.301327,55.02201,0.1484743,0.1716146,0,0,2.157716
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,27.6353,27.6353,0.131609,0.131609,0,-1,0,0.131609,0,0,0,0,0,0.1385358,0.131609,0,0,2.844664,1.993492,0,0.1385358,-0.1385358,3.155298,52.58819,0.1484743,0.1447699,0,0,1.993492
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,26.56737,26.56737,0.07004059,0.07004059,0,-1,0,0.07004059,0,0,1.387779E-17,0,0,0.07372694,0.07004059,0,0,2.998592,1.854956,0,0.07372694,-0.07372694,3.077583,51.29294,0.1484743,0.07704465,0,0,1.854956
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,25.67858,25.67858,0.04969414,0.04969414,0,-1,0,0.04969414,0,0,6.938894E-18,0,0,0.05230962,0.04969414,0,0,3.080511,1.781229,0,0.05230962,-0.05230962,3.022443,50.37395,0.1484743,0.05466355,0,0,1.781229
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,24.82423,24.82423,0.1112613,0.1112613,0,-1,0,0.1112613,0,0,1.387779E-17,0,0,0.1171171,0.1112613,0,0,3.138633,1.728919,0,0.1171171,-0.1171171,2.898991,48.31642,0.1484743,0.1223874,0,0,1.728919
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,24.0319,24.0319,0.3374463,0.3374463,0,0,0,0.3374463,0,0,5.551115E-17,0,0,0.3552067,0.3374463,0,0,3.268763,1.611802,0,0.3552067,-0.3552067,2.52457,42.07609,0.1484743,0.371191,0,0,1.611802
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,23.32913,23.32913,0.1165181,0.1165181,0,0,0,0.1165181,0,0,1.387779E-17,0,0,0.1226506,0.1165181,0,0,3.663437,1.256595,0,0.1226506,-0.1226506,2.395285,39.92134,0.1484743,0.1281699,0,0,1.256595
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3309767,28.06714,22.61258,0.04281811,0.04281811,0,0,0,0.04281811,772.983,0,0,0,0.3309767,0.04507169,0.04281811,0,0,3.799716,1.133945,0.285905,0,0.285905,2.666518,44.44189,0.1482448,0.04709992,0.2647814,0,1.464922
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.6931347,35.86623,23.8941,0.06702725,0.06702725,0,0,0,0.06702725,1034.109,0,0,0,0.6931347,0.07055499,0.06702725,0,0,3.513811,1.391259,0.6225798,0,0.6225798,3.257149,54.28572,0.1477474,0.07372997,0.5545078,0,2.084394
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.078777,47.06121,27.07034,0,0,0,-1,0,0,0,0,0,0,1.078777,0,0,0,0,2.891231,1.951581,1.078777,0,1.078777,4.280567,71.34264,0.1468934,0,0.8630216,0,3.030358
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.260896,55.02733,30.40504,0,0,0,0,0,0,0,0,0,0,1.260896,0,0,0,0,1.812454,2.92248,1.260896,0,1.260896,5.476758,91.27912,0.1459076,0,1.008717,0,4.183377
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.262991,58.57511,33.31256,0.5927808,0.5927808,0,0,0,0.5927808,213.0621,0.08745378,0,0,1.262991,0.6239798,0.5927808,0,0,0.5515578,4.057287,0.5515578,0,0.5515578,6.000012,100,0.1454805,0.6520589,1.010393,0,5.320278
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.48751,67.52301,35.84804,0.9618064,0.9618064,0,0,0,0.9618064,154.658,0.4750827,0,0,1.48751,1.012428,0.9618064,0,0,0,4.553689,0,0,0,6.000012,100,0.1454805,1.057987,1.190008,0,6.041199
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.505836,71.20454,38.27328,0.7763596,0.7763596,0,0,0,0.7763596,193.9611,0.6886151,0,0,1.505836,0.8172206,0.7763596,0,0,0,4.553689,0,0,0,6.000012,100,0.1454805,0.8539955,1.204669,0,6.059525
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.330422,68.28901,39.80283,1.881631,1.38,0,-1,0,1.38,96.40738,2.220446E-16,0.501631,0.6897941,1.330422,1.452632,1.38,0,0,0,4.553689,0,0.1222098,-0.1222098,5.871192,97.853,0.1454805,2.069794,1.064337,0,5.884111
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.1419,64.20714,40.45737,0,0,0,-1,0,0,0,1.006111,0,0,1.1419,0,0,0,0,0.1357886,4.431479,0.1357886,0,0.1357886,6.000012,100,0.1453758,0,0.9135197,0,5.573379
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.7795039,56.49141,41.1188,0.3096734,0.3096734,0,-1,0,0.3096734,251.7181,0.4535319,0,0,0.7795039,0.325972,0.3096734,0,0,0,4.553689,0,0,0,6.000012,100,0.1453758,0.3406407,0.6236031,0,5.333193
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.4654029,49.32652,40.5745,0,0,0,-1,0,0,0,0.4654029,0,0,0.4654029,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1453758,0,0.3723224,0,5.019092
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07212324,40.01299,38.7349,0.1824703,0.1824703,0,-1,0,0.1824703,39.52601,0,2.775558E-17,0,0.07212324,0.192074,0.1824703,0,0,0,4.553689,0,0.1199508,-0.1199508,5.873573,97.89268,0.1453758,0.2007173,0.05769859,0,4.625812
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,36.85396,36.85396,0.731396,0.731396,0,-1,0,0.731396,0,0,1.110223E-16,0,0,0.7698905,0.731396,0,0,0.1332787,4.433738,0,0.7698905,-0.7698905,5.062037,84.36711,0.1453758,0.8045355,0,0,4.433738
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,35.15216,35.15216,0.2733311,0.2733311,0,-1,0,0.2733311,0,0,0,0,0,0.287717,0.2733311,0,0,0.9887125,3.663848,0,0.287717,-0.287717,4.758757,79.31245,0.1453758,0.3006642,0,0,3.663848
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,33.40902,33.40902,0.4156609,0.4156609,0,-1,0,0.4156609,0,0,5.551115E-17,0,0,0.4375378,0.4156609,0,0,1.308398,3.376131,0,0.4375378,-0.4375378,4.297551,71.62571,0.1453758,0.457227,0,0,3.376131
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,31.58321,31.58321,0.1787421,0.1787421,0,-1,0,0.1787421,0,0,2.775558E-17,0,0,0.1881496,0.1787421,0,0,1.794551,2.938593,0,0.1881496,-0.1881496,4.099224,68.32027,0.1453758,0.1966163,0,0,2.938593
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,30.12944,30.12944,0.0579328,0.0579328,0,-1,0,0.0579328,0,0,6.938894E-18,0,0,0.06098189,0.0579328,0,0,2.003606,2.750443,0,0.06098189,-0.06098189,4.034944,67.24892,0.1453758,0.06372607,0,0,2.750443
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,28.98572,28.98572,0.1271587,0.1271587,0,-1,0,0.1271587,0,0,0,0,0,0.1338513,0.1271587,0,0,2.071364,2.689461,0,0.1338513,-0.1338513,3.893852,64.89741,0.1453758,0.1398746,0,0,2.689461
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,27.82822,27.82822,0.01311964,0.01311964,0,-1,0,0.01311964,0,0,1.734723E-18,0,0,0.01381015,0.01311964,0,0,2.220088,2.55561,0,0.01381015,-0.01381015,3.879295,64.65479,0.1453758,0.01443161,0,0,2.55561
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,26.73962,26.73962,0.1436359,0.1436359,0,-1,0,0.1436359,0,0,0,0,0,0.1511957,0.1436359,0,0,2.235432,2.5418,0,0.1511957,-0.1511957,3.719921,61.99855,0.1453758,0.1579995,0,0,2.5418
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,25.85083,25.85083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.403427,2.390604,0,0,0,3.719921,61.99855,0.1453758,0,0,0,2.390604
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,24.99648,24.99648,0.1631114,0.1631114,0,-1,0,0.1631114,0,0,2.775558E-17,0,0,0.1716963,0.1631114,0,0,2.403427,2.390604,0,0.1716963,-0.1716963,3.538937,58.98216,0.1453758,0.1794226,0,0,2.390604
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,24.20415,24.20415,0.1472351,0.1472351,0,0,0,0.1472351,0,0,0,0,0,0.1549843,0.1472351,0,0,2.594201,2.218908,0,0.1549843,-0.1549843,3.375569,56.25937,0.1453758,0.1619586,0,0,2.218908
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,23.52205,23.52205,0.2350365,0.2350365,0,0,0,0.2350365,0,0,0,0,0,0.2474068,0.2350365,0,0,2.766406,2.063924,0,0.2474068,-0.2474068,3.114779,51.91289,0.1453758,0.2585402,0,0,2.063924
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.3047386,27.79902,22.78483,0.04313857,0.04313857,0,0,0,0.04313857,706.418,0,0,0,0.3047386,0.04540902,0.04313857,0,0,3.041302,1.816517,0.2593296,0,0.2593296,3.360801,56.01324,0.1451761,0.04745243,0.2437909,0,2.121256
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.7844285,37.79794,24.08702,0.8266725,0.8266725,0,0,0,0.8266725,94.88988,0,0,0,0.7844285,0.8701816,0.8266725,0,0,2.781973,2.049914,0,0.08575302,-0.08575302,3.270409,54.50671,0.1451761,0.9093397,0.6275429,0,2.834342
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.151012,48.83982,27.26325,0.5241094,0.5241094,0,-1,0,0.5241094,219.6129,0,0,0,1.151012,0.5516941,0.5241094,0,0,2.877254,1.964161,0.5993178,0,0.5993178,3.838972,63.98274,0.1447169,0.5765203,0.9208095,0,3.115172
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.371972,57.89221,30.57728,0.7485525,0.7485525,0,0,0,0.7485525,183.2834,0,0,0,1.371972,0.78795,0.7485525,0,0,2.277936,2.503546,0.5840221,0,0.5840221,4.393024,73.21693,0.1442721,0.8234077,1.097578,0,3.875519
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.556837,66.36234,33.48481,1.937266,1.937266,1.7,0,0.5202,1.937266,80.36256,0,0,0,1.556837,0.249754,0.2372663,0,0,1.693914,3.029166,1.307083,0,1.307083,5.633032,93.88367,0.1450982,2.130993,1.245469,1.7,4.586003
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,1.606051,71.12198,36.02029,0.5945955,0.5945955,0,0,0,0.5945955,270.1082,0.5933304,0,0,1.606051,0.62589,0.5945955,0,0,0.3868311,4.205541,0.3868311,0,0.3868311,6.000012,100,0.1448054,0.6540551,1.284841,0,5.811593
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.392696,68.25855,38.44553,1.841801,1.841801,0.5187397,0,0.1977159,1.841801,75.616,0,0,0,1.392696,1.392696,1.323061,0,0,0,4.553689,0,0,0,6.000012,100,0.1448054,2.025981,1.114157,1.7,5.946385
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.323489,68.29296,39.95441,0.4114588,0.4114588,0,-1,0,0.4114588,321.6578,0.8903748,0,0,1.323489,0.4331145,0.4114588,0,0,0,4.553689,0,0,0,6.000012,100,0.1448054,0.4526047,1.058791,0,5.877178
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.159531,64.84014,40.61584,0.1607782,0.1607782,0,-1,0,0.1607782,721.1988,0.9902903,0,0,1.159531,0.1692402,0.1607782,0,0,0,4.553689,0,0,0,6.000012,100,0.1448054,0.176856,0.9276244,0,5.71322
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.7929066,56.96429,41.27726,0.2994043,0.2994043,0,-1,0,0.2994043,264.8281,0.4777441,0,0,0.7929066,0.3151624,0.2994043,0,0,0,4.553689,0,0,0,6.000012,100,0.1448054,0.3293447,0.6343253,0,5.346595
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.3724839,47.70561,40.7743,0.3209153,0.3209153,0,-1,0,0.3209153,116.0692,0.03467823,0,0,0.3724839,0.3378056,0.3209153,0,0,0,4.553689,0,0,0,6.000012,100,0.1448054,0.3530069,0.2979871,0,4.926173
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04564083,39.70059,38.89337,0.7854297,0.7854297,0,-1,0,0.7854297,5.810938,0,1.110223E-16,0,0.04564083,0.8267681,0.7854297,0,0,0,4.553689,0,0.7811273,-0.7811273,5.176631,86.27702,0.1448054,0.8639727,0.03651267,0,4.59933
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,37.0331,37.0331,0.4997278,0.4997278,0,-1,0,0.4997278,0,0,5.551115E-17,0,0,0.5260293,0.4997278,0,0,0.8679192,3.772562,0,0.5260293,-0.5260293,4.622148,77.03564,0.1448054,0.5497006,0,0,3.772562
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,35.30374,35.30374,0.8055218,0.8055218,0,-1,0,0.8055218,0,0,1.110223E-16,0,0,0.8479177,0.8055218,0,0,1.452396,3.246532,0,0.8479177,-0.8479177,3.728364,62.13928,0.1448054,0.886074,0,0,3.246532
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,33.58127,33.58127,0.4280733,0.4280733,0,-1,0,0.4280733,0,0,5.551115E-17,0,0,0.4506035,0.4280733,0,0,2.394527,2.398615,0,0.4506035,-0.4506035,3.253386,54.223,0.1448054,0.4708807,0,0,2.398615
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,31.76234,31.76234,0.05901361,0.05901361,0,-1,0,0.05901361,0,0,6.938894E-18,0,0,0.06211959,0.05901361,0,0,2.895198,1.948011,0,0.06211959,-0.06211959,3.187907,53.13167,0.1448054,0.06491497,0,0,1.948011
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,30.28791,30.28791,0.2837613,0.2837613,0,-1,0,0.2837613,0,0,0,0,0,0.2986961,0.2837613,0,0,2.964219,1.885892,0,0.2986961,-0.2986961,2.873053,47.88413,0.1448054,0.3121374,0,0,1.885892
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,29.14419,29.14419,0.102724,0.102724,0,-1,0,0.102724,0,0,1.387779E-17,0,0,0.1081305,0.102724,0,0,3.296104,1.587196,0,0.1081305,-0.1081305,2.759074,45.98447,0.1448054,0.1129964,0,0,1.587196
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,27.9798,27.9798,0.1090839,0.1090839,0,-1,0,0.1090839,0,0,1.387779E-17,0,0,0.1148252,0.1090839,0,0,3.416249,1.479065,0,0.1148252,-0.1148252,2.638037,43.9672,0.1448054,0.1199923,0,0,1.479065
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,26.89809,26.89809,0.1922635,0.1922635,0,-1,0,0.1922635,0,0,0,0,0,0.2023826,0.1922635,0,0,3.543832,1.36424,0,0.2023826,-0.2023826,2.424707,40.41171,0.1448054,0.2114898,0,0,1.36424
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,26.02307,26.02307,0.0672267,0.0672267,0,-1,0,0.0672267,0,0,1.387779E-17,0,0,0.07076495,0.0672267,0,0,3.768702,1.161857,0,0.07076495,-0.07076495,2.350115,39.1685,0.1448054,0.07394937,0,0,1.161857
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,25.15495,25.15495,0.1831961,0.1831961,0,-1,0,0.1831961,0,0,2.775558E-17,0,0,0.192838,0.1831961,0,0,3.84733,1.091092,0,0.192838,-0.192838,2.146846,35.78069,0.1448054,0.2015157,0,0,1.091092
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,24.37639,24.37639,0.03416155,0.03416155,0,0,0,0.03416155,0,0,0,0,0,0.03595952,0.03416155,0,0,4.061594,0.8982542,0,0.03595952,-0.03595952,2.108941,35.14894,0.1448054,0.0375777,0,0,0.8982542
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,23.68051,23.68051,0.1074295,0.1074295,0,0,0,0.1074295,0,0,0,0,0,0.1130836,0.1074295,0,0,4.101549,0.8622947,0,0.1130836,-0.1130836,1.98974,33.16227,0.1448054,0.1181724,0,0,0.8622947
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3193107,28.25272,22.98464,0.9135789,0.9135789,1.7,0,0.5202,0.9135789,34.95162,0,0,0,0.3193107,0,0,0.7864211,0.7471,4.227198,0.7492111,1.066411,0,1.066411,3.001426,50.02367,0.1457191,1.004937,0.2554485,1.7,1.068522
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.6930343,36.25846,24.25926,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6930343,0,0,1.452632,1.38,3.160787,1.708981,2.073034,0,2.073034,4.968079,82.80116,0.1457685,0,0.5544274,1.7,2.402015
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.120404,48.37497,27.4355,0.519138,0.519138,0,-1,0,0.519138,215.8201,0,0,0,1.120404,0.546461,0.519138,0,0,1.087753,3.574712,0.5739433,0,0.5739433,5.512569,91.87598,0.1453404,0.5710518,0.8963234,0,4.695116
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.375944,58.2267,30.7702,0.3969824,0.3969824,0,0,0,0.3969824,346.6008,0.4442587,0,0,1.375944,0.4178762,0.3969824,0,0,0.5138095,4.09126,0.5138095,0,0.5138095,6.000012,100,0.1449593,0.4366807,1.100756,0,5.467205
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.56799,66.89645,33.65706,0.2351685,0.2351685,0,0,0,0.2351685,666.7515,1.320444,0,0,1.56799,0.2475458,0.2351685,0,0,0,4.553689,0,0,0,6.000012,100,0.1449593,0.2586854,1.254392,0,6.121679
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,1.568233,70.25966,36.19942,0.6127449,0.6127449,0,0,0,0.6127449,255.9356,0.9232379,0,0,1.568233,0.6449947,0.6127449,0,0,0,4.553689,0,0,0,6.000012,100,0.1449593,0.6740194,1.254586,0,6.121922
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.460592,70.33747,38.5971,0.8619216,0.8619216,0,0,0,0.8619216,169.4576,0.5533057,0,0,1.460592,0.9072859,0.8619216,0,0,0,4.553689,0,0,0,6.000012,100,0.1449593,0.9481137,1.168473,0,6.014281
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.351704,69.25773,40.11288,0.3757234,0.3757234,0,-1,0,0.3757234,359.7604,0.9562056,0,0,1.351704,0.3954983,0.3757234,0,0,0,4.553689,0,0,0,6.000012,100,0.1449593,0.4132957,1.081363,0,5.905393
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.120944,64.06492,40.7743,0.311122,0.311122,0,-1,0,0.311122,360.2908,0.7934472,0,0,1.120944,0.3274969,0.311122,0,0,0,4.553689,0,0,0,6.000012,100,0.1449593,0.3422342,0.8967552,0,5.674633
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,0.8417154,58.22476,41.42884,0.6280499,0.6280499,0,-1,0,0.6280499,134.0205,0.1806103,0,0,0.8417154,0.6611051,0.6280499,0,0,0,4.553689,0,0,0,6.000012,100,0.1449593,0.6908548,0.6733723,0,5.395404
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5196761,50.74852,40.88454,0,0,0,-1,0,0,0,0.5196761,0,0,0.5196761,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1449593,0,0.4157409,0,5.073365
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1116615,41.03639,39.04494,0.6465244,0.6465244,0,-1,0,0.6465244,17.27105,0,0,0,0.1116615,0.6805519,0.6465244,0,0,0,4.553689,0,0.5688905,-0.5688905,5.400349,90.00563,0.1449593,0.7111768,0.08932922,0,4.66535
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,37.18468,37.18468,0.7466872,0.7466872,0,-1,0,0.7466872,0,0,1.110223E-16,0,0,0.7859865,0.7466872,0,0,0.6321005,3.984798,0,0.7859865,-0.7859865,4.571846,76.19729,0.1449593,0.8213559,0,0,3.984798
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,35.46221,35.46221,0.5616063,0.5616063,0,-1,0,0.5616063,0,0,0,0,0,0.5911645,0.5616063,0,0,1.505419,3.198812,0,0.5911645,-0.5911645,3.948704,65.81161,0.1449593,0.6177669,0,0,3.198812
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,33.73974,33.73974,0.7968396,0.7968396,0,-1,0,0.7968396,0,0,1.110223E-16,0,0,0.8387785,0.7968396,0,0,2.162268,2.607647,0,0.8387785,-0.8387785,3.064554,51.0758,0.1449593,0.8765236,0,0,2.607647
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,31.91392,31.91392,0.1499013,0.1499013,0,-1,0,0.1499013,0,0,2.775558E-17,0,0,0.1577909,0.1499013,0,0,3.094244,1.768869,0,0.1577909,-0.1577909,2.898228,48.3037,0.1449593,0.1648914,0,0,1.768869
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,30.43949,30.43949,0.05913479,0.05913479,0,-1,0,0.05913479,0,0,6.938894E-18,0,0,0.06224715,0.05913479,0,0,3.269567,1.611078,0,0.06224715,-0.06224715,2.832614,47.21013,0.1449593,0.06504827,0,0,1.611078
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,29.29577,29.29577,0.09272215,0.09272215,0,-1,0,0.09272215,0,0,0,0,0,0.09760226,0.09272215,0,0,3.338731,1.548831,0,0.09760226,-0.09760226,2.729732,45.49544,0.1449593,0.1019944,0,0,1.548831
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,28.1176,28.1176,0.06645132,0.06645132,0,-1,0,0.06645132,0,0,1.387779E-17,0,0,0.06994876,0.06645132,0,0,3.447178,1.451229,0,0.06994876,-0.06994876,2.655999,44.26657,0.1449593,0.07309645,0,0,1.451229
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,27.029,27.029,0.06413019,0.06413019,0,-1,0,0.06413019,0,0,0,0,0,0.06750546,0.06413019,0,0,3.524899,1.38128,0,0.06750546,-0.06750546,2.584842,43.08062,0.1449593,0.07054321,0,0,1.38128
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,26.16087,26.16087,0.2266452,0.2266452,0,-1,0,0.2266452,0,0,2.775558E-17,0,0,0.2385739,0.2266452,0,0,3.599905,1.313774,0,0.2385739,-0.2385739,2.333363,38.88931,0.1449593,0.2493097,0,0,1.313774
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,25.28586,25.28586,0.005028626,0.005028626,0,-1,0,0.005028626,0,0,0,0,0,0.005293291,0.005028626,0,0,3.864987,1.075201,0,0.005293291,-0.005293291,2.327784,38.79632,0.1449593,0.005531488,0,0,1.075201
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,24.51419,24.51419,0.02491184,0.02491184,0,0,0,0.02491184,0,0,3.469447E-18,0,0,0.02622299,0.02491184,0,0,3.870868,1.069907,0,0.02622299,-0.02622299,2.300142,38.33563,0.1449593,0.02740302,0,0,1.069907
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,23.83209,23.83209,0.1153208,0.1153208,0,0,0,0.1153208,0,0,1.387779E-17,0,0,0.1213903,0.1153208,0,0,3.900005,1.043684,0,0.1213903,-0.1213903,2.172186,36.20302,0.1449593,0.1268529,0,0,1.043684
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2077679,26.50825,23.11555,0.08017341,0.08017341,0,0,0,0.08017341,259.1481,0,0,0,0.2077679,0.08439307,0.08017341,0,0,4.034883,0.922294,0.1233748,0,0.1233748,2.289229,38.15374,0.1448681,0.08819076,0.1662143,0,1.130062
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6478879,35.58939,24.41773,0.4661163,0.4661163,0,0,0,0.4661163,138.997,0,0,0,0.6478879,0.4906488,0.4661163,0,0,3.911508,1.033331,0.1572391,0,0.1572391,2.4384,40.63991,0.144752,0.512728,0.5183103,0,1.681219
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.054954,47.17888,27.61464,0,0,0,-1,0,0,0,0,0,0,1.054954,0,0,0,0,3.754269,1.174847,1.054954,0,1.054954,3.439217,57.32016,0.1439779,0,0.8439631,0,2.2298
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.119043,52.42611,30.94934,0.4790406,0.4790406,0,0,0,0.4790406,233.601,0,0,0,1.119043,0.5042533,0.4790406,0,0,2.699315,2.124305,0.6147902,0,0.6147902,4.022458,67.04083,0.1435307,0.5269447,0.8952348,0,3.243349
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.48406,64.84048,33.8362,0.1750958,0.1750958,0,0,0,0.1750958,847.5704,0,0,0,1.48406,0.1843114,0.1750958,0,0,2.084525,2.677616,1.299749,0,1.299749,5.255508,87.59162,0.1425941,0.1926054,1.187248,0,4.161677
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.485515,68.1459,36.37167,0.298328,0.298328,0,0,0,0.298328,497.9471,0.3867097,0,0,1.485515,0.3140294,0.298328,0,0,0.7847762,3.84739,0.7847762,0,0.7847762,6.000012,100,0.1420345,0.3281608,1.188412,0,5.332906
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.456035,70.44158,38.77624,0,0,0,0,0,0,0,1.456035,0,0,1.456035,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1420345,0,1.164828,0,6.009724
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.338855,69.15141,40.30579,0.5040424,0.5040424,0,-1,0,0.5040424,265.6234,0.8082836,0,0,1.338855,0.530571,0.5040424,0,0,0,4.553689,0,0,0,6.000012,100,0.1420345,0.5544466,1.071084,0,5.892543
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.069699,63.03283,40.96722,1.048559,1.048559,0,-1,0,1.048559,102.0161,0,0,0,1.069699,1.103746,1.048559,0,0,0,4.553689,0,0.03404712,-0.03404712,5.964123,99.40186,0.1420345,1.153415,0.8557594,0,5.623388
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.6598525,54.42039,41.58731,0.1367077,0.1367077,0,-1,0,0.1367077,482.674,0.4781196,0,0,0.6598525,0.1439028,0.1367077,0,0,0.03783013,4.519642,0.03783013,0,0.03783013,6.000012,100,0.1420077,0.1503785,0.527882,0,5.179494
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.4442948,49.44593,41.08435,0.3637899,0.3637899,0,-1,0,0.3637899,122.1295,0.06135803,0,0,0.4442948,0.3829367,0.3637899,0,0,0,4.553689,0,0,0,6.000012,100,0.1420077,0.4001689,0.3554358,0,4.997984
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06259292,40.33552,39.22408,0.6722855,0.6722855,0,-1,0,0.6722855,9.310467,0,1.110223E-16,0,0.06259292,0.707669,0.6722855,0,0,0,4.553689,0,0.645076,-0.645076,5.320042,88.66719,0.1420077,0.7395141,0.05007434,0,4.616282
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,37.34314,37.34314,0.4282991,0.4282991,0,-1,0,0.4282991,0,0,5.551115E-17,0,0,0.4508412,0.4282991,0,0,0.7167512,3.908613,0,0.4508412,-0.4508412,4.844814,80.74673,0.1420077,0.471129,0,0,3.908613
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,35.63445,35.63445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.217686,3.457772,0,0,0,4.844814,80.74673,0.1420077,0,0,0,3.457772
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,33.89132,33.89132,0.7668433,0.7668433,0,-1,0,0.7668433,0,0,1.110223E-16,0,0,0.8072035,0.7668433,0,0,1.217686,3.457772,0,0.8072035,-0.8072035,3.993947,66.56564,0.1420077,0.8435276,0,0,3.457772
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,32.05172,32.05172,0.003289276,0.003289276,0,-1,0,0.003289276,0,0,4.336809E-19,0,0,0.003462396,0.003289276,0,0,2.114578,2.650568,0,0.003462396,-0.003462396,3.990297,66.50481,0.1420077,0.003618203,0,0,2.650568
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,30.57728,30.57728,0.03523811,0.03523811,0,-1,0,0.03523811,0,0,0,0,0,0.03709275,0.03523811,0,0,2.118426,2.647106,0,0.03709275,-0.03709275,3.951198,65.85316,0.1420077,0.03876192,0,0,2.647106
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,29.43356,29.43356,0.06682655,0.06682655,0,-1,0,0.06682655,0,0,1.387779E-17,0,0,0.07034374,0.06682655,0,0,2.15964,2.610013,0,0.07034374,-0.07034374,3.877049,64.61736,0.1420077,0.07350921,0,0,2.610013
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,28.26917,28.26917,0.1935169,0.1935169,0,-1,0,0.1935169,0,0,0,0,0,0.203702,0.1935169,0,0,2.237799,2.539669,0,0.203702,-0.203702,3.662328,61.03868,0.1420077,0.2128686,0,0,2.539669
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,27.18746,27.18746,0.1528303,0.1528303,0,-1,0,0.1528303,0,0,0,0,0,0.160874,0.1528303,0,0,2.464135,2.335967,0,0.160874,-0.160874,3.492752,58.21242,0.1420077,0.1681133,0,0,2.335967
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,26.29867,26.29867,0.3523046,0.3523046,0,-1,0,0.3523046,0,0,0,0,0,0.3708469,0.3523046,0,0,2.642884,2.175093,0,0.3708469,-0.3708469,3.101845,51.69732,0.1420077,0.387535,0,0,2.175093
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,25.42365,25.42365,0.1943344,0.1943344,0,-1,0,0.1943344,0,0,2.775558E-17,0,0,0.2045625,0.1943344,0,0,3.054936,1.804247,0,0.2045625,-0.2045625,2.886217,48.10353,0.1420077,0.2137679,0,0,1.804247
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,24.66577,24.66577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.282228,1.599684,0,0,0,2.886217,48.10353,0.1420077,0,0,0,1.599684
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,23.96989,23.96989,0.2145272,0.2145272,0,0,0,0.2145272,0,0,2.775558E-17,0,0,0.2258181,0.2145272,0,0,3.282228,1.599684,0,0.2258181,-0.2258181,2.648184,44.13631,0.1420077,0.2359799,0,0,1.599684
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3377602,28.86682,23.27401,0.5442641,0.5442641,0,0,0,0.5442641,62.05814,0,1.110223E-16,0,0.3377602,0.5729095,0.5442641,0,0,3.533137,1.373866,0,0.2351494,-0.2351494,2.400315,40.00517,0.1420077,0.5986905,0.2702081,0,1.711626
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8025964,38.67406,24.56931,0.5623951,0.5623951,0,0,0,0.5623951,142.7104,0,0,0,0.8025964,0.5919949,0.5623951,0,0,3.794414,1.138716,0.2106016,0,0.2106016,2.600109,43.33507,0.1418583,0.6186346,0.6420772,0,1.941313
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.094491,48.22173,27.78688,0.6695659,0.6695659,0,-1,0,0.6695659,163.4627,0,0,0,1.094491,0.7048062,0.6695659,0,0,3.583812,1.328258,0.3896844,0,0.3896844,2.969796,49.49651,0.1415827,0.7365225,0.8755925,0,2.422749
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.407239,59.4357,31.12158,0.6539809,0.6539809,0,0,0,0.6539809,215.1805,0,0,0,1.407239,0.688401,0.6539809,0,0,3.194128,1.678974,0.7188384,0,0.7188384,3.651746,60.86232,0.1410773,0.719379,1.125791,0,3.086213
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.532954,66.41425,34.02911,0.7009209,0.7009209,0,0,0,0.7009209,218.7057,0,0,0,1.532954,0.7378114,0.7009209,0,0,2.475289,2.325928,0.7951428,0,0.7951428,4.406085,73.4346,0.1405223,0.771013,1.226363,0,3.858883
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.4296,66.86308,36.56459,0,0,0,0,0,0,0,0,0,0,1.4296,0,0,0,0,1.680147,3.041557,1.4296,0,1.4296,5.762323,96.03852,0.1395354,0,1.14368,0,4.471157
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.290005,66.17548,38.96915,0.4198374,0.4198374,0,0,0,0.4198374,307.2629,0.5975242,0,0,1.290005,0.4419341,0.4198374,0,0,0.2505464,4.328197,0.2505464,0,0.2505464,6.000012,100,0.1393639,0.4618211,1.032004,0,5.618202
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.196164,65.62804,40.49871,0.3625141,0.3625141,0,-1,0,0.3625141,329.9634,0.8145699,0,0,1.196164,0.3815938,0.3625141,0,0,0,4.553689,0,0,0,6.000012,100,0.1393639,0.3987655,0.9569309,0,5.749853
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.059652,63.01592,41.16014,0.4476879,0.4476879,0,-1,0,0.4476879,236.6944,0.5884019,0,0,1.059652,0.4712504,0.4476879,0,0,0,4.553689,0,0,0,6.000012,100,0.1393639,0.4924567,0.8477218,0,5.613341
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.7833652,57.31543,41.78023,1.124917,1.124917,0,-1,0,1.124917,69.63762,0,0,0,0.7833652,1.184123,1.124917,0,0,0,4.553689,0,0.4007576,-0.4007576,5.577576,92.95942,0.1393639,1.237408,0.6266922,0,5.337054
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.404525,48.81797,41.23593,0,0,0,-1,0,0,0,0,0,0,0.404525,0,0,0,0,0.4452863,4.152931,0.404525,0,0.404525,5.961342,99.35551,0.1390878,0,0.32362,0,4.557456
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.07992537,40.81984,39.39633,0.4952481,0.4952481,0,-1,0,0.4952481,16.13845,0,5.551115E-17,0,0.07992537,0.5213138,0.4952481,0,0,0.04076132,4.517004,0,0.4413885,-0.4413885,5.496078,91.60112,0.1390878,0.544773,0.0639403,0,4.596929
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,37.53606,37.53606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.531193,4.075615,0,0,0,5.496078,91.60112,0.1390878,0,0,0,4.075615
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,35.79292,35.79292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.531193,4.075615,0,0,0,5.496078,91.60112,0.1390878,0,0,0,4.075615
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,34.04978,34.04978,0.4417998,0.4417998,0,-1,0,0.4417998,0,0,5.551115E-17,0,0,0.4650525,0.4417998,0,0,0.531193,4.075615,0,0.4650525,-0.4650525,5.00587,83.431,0.1390878,0.4859798,0,0,4.075615
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,32.22396,32.22396,0.01879366,0.01879366,0,-1,0,0.01879366,0,0,3.469447E-18,0,0,0.0197828,0.01879366,0,0,1.047918,3.610563,0,0.0197828,-0.0197828,4.985017,83.08345,0.1390878,0.02067303,0,0,3.610563
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,30.74953,30.74953,0.2943753,0.2943753,0,-1,0,0.2943753,0,0,5.551115E-17,0,0,0.3098687,0.2943753,0,0,1.069899,3.59078,0,0.3098687,-0.3098687,4.658387,77.63962,0.1390878,0.3238128,0,0,3.59078
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,29.59203,29.59203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.414197,3.280911,0,0,0,4.658387,77.63962,0.1390878,0,0,0,3.280911
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,28.42764,28.42764,0.05532398,0.05532398,0,-1,0,0.05532398,0,0,6.938894E-18,0,0,0.05823577,0.05532398,0,0,1.414197,3.280911,0,0.05823577,-0.05823577,4.597001,76.61652,0.1390878,0.06085638,0,0,3.280911
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,27.32526,27.32526,0.09151018,0.09151018,0,-1,0,0.09151018,0,0,1.387779E-17,0,0,0.0963265,0.09151018,0,0,1.478904,3.222676,0,0.0963265,-0.0963265,4.495464,74.92425,0.1390878,0.1006612,0,0,3.222676
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,26.42958,26.42958,0.04973155,0.04973155,0,-1,0,0.04973155,0,0,6.938894E-18,0,0,0.052349,0.04973155,0,0,1.585933,3.126349,0,0.052349,-0.052349,4.440283,74.00457,0.1390878,0.05470471,0,0,3.126349
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,25.56145,25.56145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.644099,3.074,0,0,0,4.440283,74.00457,0.1390878,0,0,0,3.074
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,24.7829,24.7829,0.1946374,0.1946374,0,0,0,0.1946374,0,0,0,0,0,0.2048815,0.1946374,0,0,1.644099,3.074,0,0.2048815,-0.2048815,4.224319,70.40517,0.1390878,0.2141012,0,0,3.074
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,24.10769,24.10769,0.1436376,0.1436376,0,0,0,0.1436376,0,0,2.775558E-17,0,0,0.1511975,0.1436376,0,0,1.871745,2.869118,0,0.1511975,-0.1511975,4.064943,67.74891,0.1390878,0.1580014,0,0,2.869118
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2191483,26.9937,23.40492,0.6913754,0.6913754,0,0,0,0.6913754,31.69744,0,0,0,0.2191483,0.7277635,0.6913754,0,0,2.039742,2.717921,0,0.5086153,-0.5086153,3.528815,58.81347,0.1390878,0.7605129,0.1753186,0,2.937069
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6120347,35.25999,24.72778,0.551659,0.551659,0,0,0,0.551659,110.9444,0,0,0,0.6120347,0.5806937,0.551659,0,0,2.60487,2.209306,0.03134107,0,0.03134107,3.558548,59.30901,0.1390665,0.6068249,0.4896278,0,2.821341
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,0.9374264,45.09948,27.94535,1.062457,1.062457,0,-1,0,1.062457,88.23197,0,0,0,0.9374264,1.118375,1.062457,0,0,2.573529,2.237513,0,0.1809489,-0.1809489,3.367811,56.13007,0.1390665,1.168702,0.7499411,0,3.174939
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.144916,53.43552,31.3145,0,0,0,0,0,0,0,0,0,0,1.144916,0,0,0,0,2.774583,2.056564,1.144916,0,1.144916,4.453974,74.23275,0.1382913,0,0.915933,0,3.20148
