Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.376661,62.54338,34.2427,0.3411944,0.3411944,0,0,0,0.3411944,403.4828,0,0,0,1.376661,0.359152,0.3411944,0,0,1.629667,3.086988,1.017509,0,1.017509,5.419267,90.32095,0.1376095,0.3753139,1.101328,0,4.463649
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.523951,69.75571,36.77818,0.2655964,0.2655964,0,0,0,0.2655964,573.7847,0.6322174,0,0,1.523951,0.2795751,0.2655964,0,0,0.6121586,4.002746,0.6121586,0,0.6121586,6.000012,100,0.1372026,0.292156,1.219161,0,5.526697
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.443456,70.58717,39.16207,0.7018018,0.7018018,0,0,0,0.7018018,205.6786,0.7047175,0,0,1.443456,0.7387387,0.7018018,0,0,0,4.553689,0,0,0,6.000012,100,0.1372026,0.771982,1.154765,0,5.997145
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.323334,69.21622,40.69163,0.6117995,0.6117995,0,-1,0,0.6117995,216.3019,0.6793348,0,0,1.323334,0.6439995,0.6117995,0,0,0,4.553689,0,0,0,6.000012,100,0.1372026,0.6729795,1.058667,0,5.877023
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,0.9184587,59.89056,41.35305,0.9975386,0.9975386,0,-1,0,0.9975386,92.0725,0,0,0,0.9184587,1.050041,0.9975386,0,0,0,4.553689,0,0.1315819,-0.1315819,5.861312,97.68835,0.1372026,1.097292,0.734767,0,5.472147
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.722227,56.18695,41.97314,0.5735449,0.5735449,0,-1,0,0.5735449,125.9233,0,0,0,0.722227,0.6037315,0.5735449,0,0,0.1462021,4.422107,0.1184955,0,0.1184955,5.973727,99.56192,0.1371242,0.6308994,0.5777816,0,5.144334
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.2875314,46.7463,41.42884,0.5383376,0.5383376,0,-1,0,0.5383376,53.41097,0,0,0,0.2875314,0.5666713,0.5383376,0,0,0.02770666,4.528753,0,0.2791398,-0.2791398,5.679488,94.65794,0.1371242,0.5921714,0.2300251,0,4.816284
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.05811927,40.6231,39.58924,0.9544964,0.9544964,0,-1,0,0.9544964,6.088999,0,2.220446E-16,0,0.05811927,1.004733,0.9544964,0,0,0.337862,4.249613,0,0.9466138,-0.9466138,4.681669,78.02766,0.1371242,1.049946,0.04649542,0,4.307733
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,37.72898,37.72898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.389655,3.302999,0,0,0,4.681669,78.02766,0.1371242,0,0,0,3.302999
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,35.96517,35.96517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.389655,3.302999,0,0,0,4.681669,78.02766,0.1371242,0,0,0,3.302999
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,34.22203,34.22203,0.04311661,0.04311661,0,-1,0,0.04311661,0,0,0,0,0,0.0453859,0.04311661,0,0,1.389655,3.302999,0,0.0453859,-0.0453859,4.633829,77.23032,0.1371242,0.04742827,0,0,3.302999
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,32.39621,32.39621,0.04610175,0.04610175,0,-1,0,0.04610175,0,0,0,0,0,0.04852815,0.04610175,0,0,1.440084,3.257613,0,0.04852815,-0.04852815,4.582675,76.37777,0.1371242,0.05071192,0,0,3.257613
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,30.908,30.908,0.05361967,0.05361967,0,-1,0,0.05361967,0,0,0,0,0,0.05644176,0.05361967,0,0,1.494004,3.209085,0,0.05644176,-0.05644176,4.52318,75.38619,0.1371242,0.05898164,0,0,3.209085
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,29.76428,29.76428,0.02795976,0.02795976,0,-1,0,0.02795976,0,0,0,0,0,0.02943133,0.02795976,0,0,1.556717,3.152643,0,0.02943133,-0.02943133,4.492157,74.86913,0.1371242,0.03075574,0,0,3.152643
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,28.57922,28.57922,0.1722421,0.1722421,0,-1,0,0.1722421,0,0,2.775558E-17,0,0,0.1813074,0.1722421,0,0,1.589419,3.123212,0,0.1813074,-0.1813074,4.301042,71.68389,0.1371242,0.1894663,0,0,3.123212
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,27.45617,27.45617,0.02099092,0.02099092,0,-1,0,0.02099092,0,0,3.469447E-18,0,0,0.0220957,0.02099092,0,0,1.790871,2.941905,0,0.0220957,-0.0220957,4.277751,71.29572,0.1371242,0.02309001,0,0,2.941905
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,26.56737,26.56737,0.1646852,0.1646852,0,-1,0,0.1646852,0,0,0,0,0,0.1733528,0.1646852,0,0,1.815422,2.919809,0,0.1733528,-0.1733528,4.095021,68.25022,0.1371242,0.1811537,0,0,2.919809
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,25.69236,25.69236,0.1232891,0.1232891,0,-1,0,0.1232891,0,0,1.387779E-17,0,0,0.129778,0.1232891,0,0,2.008036,2.746456,0,0.129778,-0.129778,3.958223,65.97026,0.1371242,0.135618,0,0,2.746456
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,24.92069,24.92069,0.101819,0.101819,0,0,0,0.101819,0,0,1.387779E-17,0,0,0.1071779,0.101819,0,0,2.152234,2.616678,0,0.1071779,-0.1071779,3.845248,64.08734,0.1371242,0.1120009,0,0,2.616678
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,24.2386,24.2386,0.06882866,0.06882866,0,0,0,0.06882866,0,0,1.387779E-17,0,0,0.07245122,0.06882866,0,0,2.271321,2.5095,0,0.07245122,-0.07245122,3.768878,62.8145,0.1371242,0.07571153,0,0,2.5095
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1424448,25.8599,23.54272,1.364181,1.364181,0.425,0,0.172125,1.364181,10.44178,0,2.220446E-16,0,0.1424448,0.9886119,0.9391813,0,0,2.351822,2.437049,0,0.846167,-0.846167,2.876939,47.94889,0.1371242,1.500599,0.1139559,1.7,2.579494
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6099106,35.36081,24.85868,0.4872192,0.4872192,1.7,0,0.5202,0.4872192,125.182,0,0,0,0.6099106,0,0,1.212781,1.152142,3.292008,1.590882,1.762052,0,1.762052,4.548569,75.80933,0.1378189,0.5359411,0.4879285,1.7,2.200793
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.6969574,40.50642,28.1176,0.3621186,0.3621186,0,-1,0,0.3621186,192.4666,0,0,0,0.6969574,0.3811775,0.3621186,0,0,1.529955,3.176729,0.3157799,0,0.3157799,4.848144,80.80224,0.1376109,0.3983305,0.5575659,0,3.873687
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.275082,56.71144,31.52809,1.40761,1.40761,1.349749,0,0.4245815,1.40761,90.58488,0,0,0,1.275082,0.06090648,0.05786116,0,0,1.214175,3.460931,1.214175,0,1.214175,6.000012,100,0.1381499,1.548371,1.020065,1.7,4.736013
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.188152,58.17008,34.47007,1.04431,1.04431,0,0,0,1.04431,113.7739,0.08887832,0,0,1.188152,1.099274,1.04431,0,0,0,4.553689,0,0,0,6.000012,100,0.1381499,1.148741,0.9505216,0,5.741841
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,0.9972969,56.70911,37.01243,0.4697316,0.4697316,0,0,0,0.4697316,212.3121,0.5028425,0,0,0.9972969,0.4944544,0.4697316,0,0,0,4.553689,0,0,0,6.000012,100,0.1381499,0.5167048,0.7978375,0,5.550986
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.034832,60.3486,39.39633,0.3880459,0.3880459,0,0,0,0.3880459,266.6777,0.6263624,0,0,1.034832,0.4084693,0.3880459,0,0,0,4.553689,0,0,0,6.000012,100,0.1381499,0.4268505,0.8278654,0,5.588521
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.153497,65.06194,40.92588,0.03512974,0.03512974,0,-1,0,0.03512974,3283.535,1.116519,0,0,1.153497,0.03697867,0.03512974,0,0,0,4.553689,0,0,0,6.000012,100,0.1381499,0.03864272,0.9227979,0,5.707186
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.399506,49.08847,41.58731,0.09836178,0.09836178,0,-1,0,0.09836178,406.1598,0.2959673,0,0,0.399506,0.1035387,0.09836178,0,0,0,4.553689,0,0,0,6.000012,100,0.1381499,0.108198,0.3196048,0,4.953195
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.2944604,47.68613,42.2074,0.3472509,0.3472509,0,-1,0,0.3472509,84.79761,0,5.551115E-17,0,0.2944604,0.3655272,0.3472509,0,0,0,4.553689,0,0.0710668,-0.0710668,5.925101,98.75149,0.1381499,0.3819759,0.2355683,0,4.848149
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3497272,48.19145,41.6631,0.3337973,0.3337973,0,-1,0,0.3337973,104.7723,0,5.551115E-17,0,0.3497272,0.3513656,0.3337973,0,0,0.07896311,4.482622,0,0.001638384,-0.001638384,5.923374,98.7227,0.1381499,0.367177,0.2797818,0,4.832349
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.08629062,41.34478,39.80283,0.5742618,0.5742618,0,-1,0,0.5742618,15.02635,0,0,0,0.08629062,0.6044861,0.5742618,0,0,0.08078354,4.480984,0,0.5181955,-0.5181955,5.377148,89.61896,0.1381499,0.631688,0.0690325,0,4.567275
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,37.94256,37.94256,0.7241657,0.7241657,0,-1,0,0.7241657,0,0,1.110223E-16,0,0,0.7622797,0.7241657,0,0,0.6565563,3.962788,0,0.7622797,-0.7622797,4.573635,76.22709,0.1381499,0.7965823,0,0,3.962788
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,36.15808,36.15808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.503534,3.200509,0,0,0,4.573635,76.22709,0.1381499,0,0,0,3.200509
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,34.41495,34.41495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.503534,3.200509,0,0,0,4.573635,76.22709,0.1381499,0,0,0,3.200509
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,32.57535,32.57535,0.07157746,0.07157746,0,-1,0,0.07157746,0,0,1.387779E-17,0,0,0.0753447,0.07157746,0,0,1.503534,3.200509,0,0.0753447,-0.0753447,4.494215,74.90342,0.1381499,0.07873521,0,0,3.200509
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,31.08024,31.08024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.58725,3.125164,0,0,0,4.494215,74.90342,0.1381499,0,0,0,3.125164
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,29.93653,29.93653,0.2047183,0.2047183,0,-1,0,0.2047183,0,0,2.775558E-17,0,0,0.2154929,0.2047183,0,0,1.58725,3.125164,0,0.2154929,-0.2154929,4.267065,71.11761,0.1381499,0.2251901,0,0,3.125164
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,28.75835,28.75835,0.07170952,0.07170952,0,-1,0,0.07170952,0,0,0,0,0,0.07548371,0.07170952,0,0,1.826687,2.909671,0,0.07548371,-0.07548371,4.187498,69.7915,0.1381499,0.07888047,0,0,2.909671
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,27.6353,27.6353,0.1645872,0.1645872,0,-1,0,0.1645872,0,0,0,0,0,0.1732497,0.1645872,0,0,1.910558,2.834187,0,0.1732497,-0.1732497,4.004877,66.74781,0.1381499,0.1810459,0,0,2.834187
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,26.73962,26.73962,0.1823135,0.1823135,0,-1,0,0.1823135,0,0,2.775558E-17,0,0,0.1919089,0.1823135,0,0,2.103057,2.660938,0,0.1919089,-0.1919089,3.802587,63.37632,0.1381499,0.2005448,0,0,2.660938
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,25.85083,25.85083,0.1532632,0.1532632,0,-1,0,0.1532632,0,0,0,0,0,0.1613296,0.1532632,0,0,2.316289,2.469028,0,0.1613296,-0.1613296,3.632531,60.54206,0.1381499,0.1685895,0,0,2.469028
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,25.07227,25.07227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.495544,2.307699,0,0,0,3.632531,60.54206,0.1381499,0,0,0,2.307699
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,24.41773,24.41773,0.1905059,0.1905059,0,0,0,0.1905059,0,0,2.775558E-17,0,0,0.2005326,0.1905059,0,0,2.495544,2.307699,0,0.2005326,-0.2005326,3.421151,57.01907,0.1381499,0.2095565,0,0,2.307699
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2321333,27.5143,23.70118,0.7345993,0.7345993,0,0,0,0.7345993,31.59999,0,0,0,0.2321333,0.7732624,0.7345993,0,0,2.718358,2.107166,0,0.5411291,-0.5411291,2.850751,47.51242,0.1381499,0.8080593,0.1857066,0,2.3393
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5247197,33.99835,25.03782,0,0,0,0,0,0,0,0,0,0,0.5247197,0,0,0,0,3.319613,1.566037,0.5247197,0,0.5247197,3.348543,55.80894,0.1378062,0,0.4197757,0,2.090757
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,0.9552508,45.87815,28.31051,0.4947779,0.4947779,0,-1,0,0.4947779,193.0666,0,0,0,0.9552508,0.5208189,0.4947779,0,0,2.794893,2.038285,0.4344319,0,0.4344319,3.760682,62.6779,0.137523,0.5442557,0.7642006,0,2.993536
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.311679,57.84844,31.74167,0,0,0,0,0,0,0,0,0,0,1.311679,0,0,0,0,2.360461,2.429274,1.311679,0,1.311679,5.00505,83.41733,0.136675,0,1.049343,0,3.740953
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.366835,62.84071,34.68365,0,0,0,0,0,0,0,0.3180529,0,0,1.366835,0,0,0,0,1.048782,3.609785,1.048782,0,1.048782,6.000012,100,0.1360044,0,1.093468,0,4.97662
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.134262,60.16193,37.22602,0,0,0,0,0,0,0,1.134262,0,0,1.134262,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1360044,0,0.9074093,0,5.687951
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.095652,62.08219,39.63058,0.5138996,0.5138996,0,0,0,0.5138996,213.2034,0.5547045,0,0,1.095652,0.540947,0.5138996,0,0,0,4.553689,0,0,0,6.000012,100,0.1360044,0.5652896,0.8765212,0,5.649341
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.08065,63.52925,41.16014,1.242158,1.242158,0,-1,0,1.242158,86.9978,0,2.220446E-16,0,1.08065,1.307535,1.242158,0,0,0,4.553689,0,0.2268846,-0.2268846,5.760855,96.01405,0.1360044,1.366374,0.8645201,0,5.634339
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.062599,63.82072,41.78023,0,0,0,-1,0,0,0,0.8105053,0,0,1.062599,0,0,0,0,0.252094,4.326804,0.252094,0,0.252094,6.000012,100,0.1358442,0,0.8500794,0,5.389404
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.7356188,56.95282,42.40031,0,0,0,-1,0,0,0,0.7356188,0,0,0.7356188,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1358442,0,0.588495,0,5.289308
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.3093892,47.60966,41.85601,0.3824525,0.3824525,0,-1,0,0.3824525,80.89612,0,0,0,0.3093892,0.4025815,0.3824525,0,0,0,4.553689,0,0.09319235,-0.09319235,5.901779,98.36278,0.1358442,0.4206977,0.2475113,0,4.863078
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0826319,41.51523,40.03709,0.2150091,0.2150091,0,-1,0,0.2150091,38.43181,0,0,0,0.0826319,0.2263254,0.2150091,0,0,0.1035471,4.460496,0,0.1436935,-0.1436935,5.750312,95.83835,0.1358442,0.23651,0.06610552,0,4.543128
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,38.17682,38.17682,0.9479271,0.9479271,0,-1,0,0.9479271,0,0,1.110223E-16,0,0,0.9978181,0.9479271,0,0,0.2632065,4.316803,0,0.9978181,-0.9978181,4.69852,78.30851,0.1358442,1.04272,0,0,4.316803
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,36.39234,36.39234,0.8196008,0.8196008,0,-1,0,0.8196008,0,0,1.110223E-16,0,0,0.8627377,0.8196008,0,0,1.371893,3.318985,0,0.8627377,-0.8627377,3.789114,63.15178,0.1358442,0.9015608,0,0,3.318985
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,34.62853,34.62853,0.4618166,0.4618166,0,-1,0,0.4618166,0,0,5.551115E-17,0,0,0.4861228,0.4618166,0,0,2.330491,2.456247,0,0.4861228,-0.4861228,3.276696,54.61149,0.1358442,0.5079983,0,0,2.456247
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,32.78893,32.78893,0.04811116,0.04811116,0,-1,0,0.04811116,0,0,6.938894E-18,0,0,0.05064333,0.04811116,0,0,2.870627,1.970125,0,0.05064333,-0.05064333,3.223313,53.72178,0.1358442,0.05292228,0,0,1.970125
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,31.29383,31.29383,0.2196437,0.2196437,0,-1,0,0.2196437,0,0,2.775558E-17,0,0,0.2312039,0.2196437,0,0,2.926897,1.919481,0,0.2312039,-0.2312039,2.979603,49.65995,0.1358442,0.2416081,0,0,1.919481
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,30.12944,30.12944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.183791,1.688277,0,0,0,2.979603,49.65995,0.1358442,0,0,0,1.688277
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,28.97194,28.97194,0.2862948,0.2862948,0,-1,0,0.2862948,0,0,5.551115E-17,0,0,0.301363,0.2862948,0,0,3.183791,1.688277,0,0.301363,-0.301363,2.661938,44.36555,0.1358442,0.3149243,0,0,1.688277
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,27.82822,27.82822,0.1190418,0.1190418,0,-1,0,0.1190418,0,0,2.775558E-17,0,0,0.1253072,0.1190418,0,0,3.518638,1.386914,0,0.1253072,-0.1253072,2.529853,42.16413,0.1358442,0.130946,0,0,1.386914
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,26.93254,26.93254,0.05786161,0.05786161,0,-1,0,0.05786161,0,0,6.938894E-18,0,0,0.06090696,0.05786161,0,0,3.657869,1.261607,0,0.06090696,-0.06090696,2.465652,41.09411,0.1358442,0.06364778,0,0,1.261607
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,26.06441,26.06441,0.06131578,0.06131578,0,-1,0,0.06131578,0,0,6.938894E-18,0,0,0.06454293,0.06131578,0,0,3.725543,1.2007,0,0.06454293,-0.06454293,2.397617,39.96021,0.1358442,0.06744736,0,0,1.2007
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,25.28586,25.28586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.797257,1.136157,0,0,0,2.397617,39.96021,0.1358442,0,0,0,1.136157
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,24.61065,24.61065,0.1557073,0.1557073,0,0,0,0.1557073,0,0,0,0,0,0.1639024,0.1557073,0,0,3.797257,1.136157,0,0.1639024,-0.1639024,2.224849,37.08074,0.1358442,0.171278,0,0,1.136157
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3191613,29.21041,23.91477,0,0,0,0,0,0,0,0,0,0,0.3191613,0,0,0,0,3.979371,0.9722549,0.3191613,0,0.3191613,2.527632,42.12712,0.1356419,0,0.255329,0,1.291416
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7152838,37.77246,25.27208,0.7338715,0.7338715,0,0,0,0.7338715,97.46719,0,1.110223E-16,0,0.7152838,0.7724962,0.7338715,0,0,3.66021,1.2595,0,0.05721242,-0.05721242,2.467325,41.122,0.1356419,0.8072586,0.5722271,0,1.974784
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.022409,47.5511,28.54477,0.4222677,0.4222677,0,-1,0,0.4222677,242.1234,0,0,0,1.022409,0.4444923,0.4222677,0,0,3.723779,1.202288,0.5779167,0,0.5779167,3.015585,50.25965,0.1352771,0.4644945,0.8179272,0,2.224697
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.062789,52.3409,31.95526,0.1803123,0.1803123,0,0,0,0.1803123,589.4157,0,0,0,1.062789,0.1898024,0.1803123,0,0,3.145863,1.722413,0.8729866,0,0.8729866,3.843773,64.06275,0.1347298,0.1983435,0.8502312,0,2.785202
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.21758,59.38718,34.89724,0,0,0,0,0,0,0,0,0,0,1.21758,0,0,0,0,2.272876,2.508101,1.21758,0,1.21758,4.99887,83.31434,0.1339738,0,0.9740638,0,3.72568
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.086311,59.27202,37.4396,0.4775224,0.4775224,0,0,0,0.4775224,227.4891,0,0,0,1.086311,0.5026551,0.4775224,0,0,1.055296,3.603922,0.5836563,0,0.5836563,5.552575,92.54273,0.1336144,0.5252746,0.8690491,0,4.690234
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,0.971351,59.37274,39.83728,0,0,0,0,0,0,0,0.4997111,0,0,0.971351,0,0,0,0,0.47164,4.129213,0.47164,0,0.47164,6.000012,100,0.1333254,0,0.7770808,0,5.100564
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.194992,66.63885,41.35305,0.5483792,0.5483792,0,-1,0,0.5483792,217.9134,0.6177506,0,0,1.194992,0.5772413,0.5483792,0,0,0,4.553689,0,0,0,6.000012,100,0.1333254,0.6032171,0.9559935,0,5.748681
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.8179401,58.34216,42.0076,0,0,0,-1,0,0,0,0.8179401,0,0,0.8179401,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1333254,0,0.6543521,0,5.371629
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.7914405,58.45176,42.63457,0.7782108,0.7782108,0,-1,0,0.7782108,101.7,0,0,0,0.7914405,0.8191692,0.7782108,0,0,0,4.553689,0,0.02772865,-0.02772865,5.970783,99.51286,0.1333254,0.8560318,0.6331524,0,5.345129
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.3749862,49.13309,42.09027,1.259658,1.259658,0,-1,0,1.259658,29.76889,0,2.220446E-16,0.005623722,0.3749862,1.325956,1.259658,0,0,0.03080961,4.52596,0,0.9509695,-0.9509695,4.968374,82.80606,0.1333254,1.385624,0.299989,0,4.900947
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05000575,41.12232,40.23,0.4406769,0.4406769,0,-1,0,0.4406769,11.34749,0,5.551115E-17,0,0.05000575,0.4638704,0.4406769,0,0,1.087442,3.574991,0,0.4138647,-0.4138647,4.532122,75.53522,0.1333254,0.4847446,0.0400046,0,3.624997
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,38.3904,38.3904,0.1156116,0.1156116,0,-1,0,0.1156116,0,0,1.387779E-17,0,0,0.1216964,0.1156116,0,0,1.547292,3.161126,0,0.1216964,-0.1216964,4.403842,73.39723,0.1333254,0.1271728,0,0,3.161126
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,36.60593,36.60593,0.4216026,0.4216026,0,-1,0,0.4216026,0,0,5.551115E-17,0,0,0.4437922,0.4216026,0,0,1.68251,3.03943,0,0.4437922,-0.4437922,3.936044,65.60061,0.1333254,0.4637628,0,0,3.03943
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,34.82145,34.82145,0.4177192,0.4177192,0,-1,0,0.4177192,0,0,5.551115E-17,0,0,0.4397044,0.4177192,0,0,2.175613,2.595638,0,0.4397044,-0.4397044,3.472555,57.87581,0.1333254,0.4594911,0,0,2.595638
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,33.00252,33.00252,0.1596455,0.1596455,0,-1,0,0.1596455,0,0,0,0,0,0.1680479,0.1596455,0,0,2.664173,2.155933,0,0.1680479,-0.1680479,3.295417,54.92351,0.1333254,0.1756101,0,0,2.155933
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,31.48675,31.48675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.850893,1.987885,0,0,0,3.295417,54.92351,0.1333254,0,0,0,1.987885
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,30.34303,30.34303,0.08398337,0.08398337,0,-1,0,0.08398337,0,0,1.387779E-17,0,0,0.08840355,0.08398337,0,0,2.850893,1.987885,0,0.08840355,-0.08840355,3.202232,53.37043,0.1333254,0.0923817,0,0,1.987885
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,29.18553,29.18553,0.1219915,0.1219915,0,-1,0,0.1219915,0,0,2.775558E-17,0,0,0.1284121,0.1219915,0,0,2.949119,1.899482,0,0.1284121,-0.1284121,3.066874,51.11446,0.1333254,0.1341906,0,0,1.899482
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,28.04181,28.04181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.091799,1.77107,0,0,0,3.066874,51.11446,0.1333254,0,0,0,1.77107
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,27.14612,27.14612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.091799,1.77107,0,0,0,3.066874,51.11446,0.1333254,0,0,0,1.77107
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,26.278,26.278,0.126373,0.126373,0,-1,0,0.126373,0,0,0,0,0,0.1330242,0.126373,0,0,3.091799,1.77107,0,0.1330242,-0.1330242,2.926654,48.77747,0.1333254,0.1390103,0,0,1.77107
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,25.49944,25.49944,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.239604,1.638045,0,0,0,2.926654,48.77747,0.1333254,0,0,0,1.638045
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,24.82423,24.82423,0.1525106,0.1525106,0,0,0,0.1525106,0,0,0,0,0,0.1605374,0.1525106,0,0,3.239604,1.638045,0,0.1605374,-0.1605374,2.757432,45.95712,0.1333254,0.1677616,0,0,1.638045
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2875333,28.86887,24.10769,0.08123385,0.08123385,0,0,0,0.08123385,353.9575,0,0,0,0.2875333,0.08550932,0.08123385,0,0,3.417979,1.477508,0.202024,0,0.202024,2.949089,49.15139,0.133202,0.08935723,0.2300266,0,1.765041
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.5869809,35.60091,25.47877,0.9186474,0.9186474,0,0,0,0.9186474,63.89621,0,1.110223E-16,0,0.5869809,0.9669973,0.9186474,0,0,3.215955,1.65933,0,0.3800164,-0.3800164,2.548517,42.4752,0.133202,1.010512,0.4695847,0,2.24631
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.847024,44.16626,28.75835,0.6049296,0.6049296,0,-1,0,0.6049296,140.0202,0,0,0,0.847024,0.636768,0.6049296,0,0,3.638195,1.279313,0.210256,0,0.210256,2.747983,45.79963,0.1330738,0.6654226,0.6776192,0,2.126337
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.18689,55.42926,32.18951,0.3978911,0.3978911,0,0,0,0.3978911,298.295,0,0,0,1.18689,0.4188327,0.3978911,0,0,3.427939,1.468544,0.7680568,0,0.7680568,3.476626,57.94365,0.1326075,0.4376802,0.9495116,0,2.655433
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.462185,65.91126,35.13149,0.548949,0.548949,0,0,0,0.548949,266.3608,0,0,0,1.462185,0.577841,0.548949,0,0,2.659883,2.159795,0.8843437,0,0.8843437,4.315588,71.92632,0.1320748,0.6038439,1.169748,0,3.621979
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.206668,62.46666,37.67386,0,0,0,0,0,0,0,0,0,0,1.206668,0,0,0,0,1.775539,2.955704,1.206668,0,1.206668,5.460334,91.00539,0.1313547,0,0.9653347,0,4.162372
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.266637,66.92884,40.07154,0.8455673,0.8455673,0,0,0,0.8455673,149.7973,0,0,0,1.266637,0.8900708,0.8455673,0,0,0.5688707,4.041705,0.376566,0,0.376566,5.817576,96.9594,0.1311316,0.930124,1.013309,0,5.308342
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.34454,70.93286,41.58731,0,0,0,-1,0,0,0,1.152236,0,0,1.34454,0,0,0,0,0.1923046,4.380615,0.1923046,0,0.1923046,6.000012,100,0.1310179,0,1.075632,0,5.725155
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,0.9244615,61.05038,42.24185,0.6438507,0.6438507,0,-1,0,0.6438507,143.5832,0.2467239,0,0,0.9244615,0.6777375,0.6438507,0,0,0,4.553689,0,0,0,6.000012,100,0.1310179,0.7082357,0.7395692,0,5.47815
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.5967522,54.43446,42.82749,0.5978977,0.5978977,0,-1,0,0.5978977,99.8084,0,0,0,0.5967522,0.629366,0.5978977,0,0,0,4.553689,0,0.03261384,-0.03261384,5.965634,99.42703,0.1310179,0.6576875,0.4774018,0,5.150441
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4123459,50.07548,42.28319,1.024672,1.024672,0,-1,0,1.024672,40.24174,0,2.220446E-16,0,0.4123459,1.078602,1.024672,0,0,0.0362376,4.521075,0,0.6662563,-0.6662563,5.263338,87.72213,0.1310179,1.127139,0.3298767,0,4.933421
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1005514,42.26457,40.45737,0.1278062,0.1278062,0,-1,0,0.1278062,78.67491,0,0,0,0.1005514,0.1345328,0.1278062,0,0,0.7765223,3.854819,0,0.03398142,-0.03398142,5.227519,87.12514,0.1310179,0.1405868,0.08044112,0,3.95537
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,38.61777,38.61777,1.449852,1.38,0,-1,0,1.38,0,0,0.06985213,0.2148373,0,1.452632,1.38,0,0,0.8142795,3.820837,0,1.452632,-1.452632,3.696311,61.60505,0.1310179,1.594837,0,0,3.820837
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,36.84018,36.84018,1.085487,1.085487,0,-1,0,1.085487,0,0,0,0,0,1.142618,1.085487,0,0,2.428315,2.368206,0,1.142618,-1.142618,2.491886,41.53135,0.1310179,1.194035,0,0,2.368206
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,35.0557,35.0557,0.7423672,0.7423672,0,-1,0,0.7423672,0,0,1.110223E-16,0,0,0.7814392,0.7423672,0,0,3.69789,1.225588,0,0.7814392,-0.7814392,1.668177,27.80289,0.1310179,0.8166039,0,0,1.225588
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,33.21611,33.21611,0.1201768,0.1201768,0,-1,0,0.1201768,0,0,2.775558E-17,0,0,0.1265019,0.1201768,0,0,4.566155,0.444149,0,0.1265019,-0.1265019,1.534832,25.58048,0.1310179,0.1321945,0,0,0.444149
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,31.721,31.721,0.2550919,0.2550919,0,-1,0,0.2550919,0,0,0,0,0,0.2685178,0.2550919,0,0,4.706713,0.3176472,0,0.2685178,-0.2685178,1.251789,20.86311,0.1310179,0.2806011,0,0,0.3176472
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,30.57728,30.57728,0.09121951,0.04667287,0,-1,0,0.04667287,0,0,0.04454663,0.05366859,0,0.04912934,0.04667287,0,0,5.005066,0.04912934,0,0.04912934,-0.04912934,1.200002,20,0.1310179,0.1003415,0,0,0.04912934
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,29.39911,29.39911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310179,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,28.25539,28.25539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310179,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,27.35971,27.35971,0.09959861,0,0,-1,0,0,0,0,0.09959861,0.1095585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310179,0.1095585,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,26.49158,26.49158,0.03528906,0,0,-1,0,0,0,0,0.03528906,0.03881796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310179,0.03881796,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,25.71303,25.71303,0.135539,0.135539,1.588171,0,0.4896706,0.135539,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1317884,0.1490929,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,25.03782,25.03782,0.07243812,0.07243812,1.52507,0,0.472444,0.07243812,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1324642,0.07968194,0,1.7,1.242
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1804711,27.29572,24.33505,0.4043604,0.4043604,1.7,0,0.5202,0.4043604,44.63124,0,0,0,0.1804711,0,0,1.29564,1.230858,2.299654,2.484,1.411329,0,1.411329,5.157272,85.95437,0.133348,0.4447965,0.1443769,1.7,2.664471
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5624818,35.37887,25.69236,0,0,0,0,0,0,0,0,0,0,0.5624818,0,0,0,0,0.8883257,3.754196,0.5624818,0,0.5624818,5.690889,94.84797,0.1330171,0,0.4499854,0,4.316678
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.633735,40.23138,28.98572,0,0,0,-1,0,0,0,0.3078911,0,0,0.633735,0,0,0,0,0.3258439,4.260429,0.3258439,0,0.3258439,6.000012,100,0.1328261,0,0.506988,0,4.894165
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.8771797,48.86271,32.41688,0.008070446,0.008070446,0,0,0,0.008070446,10869.04,0.8686845,0,0,0.8771797,0.008495206,0.008070446,0,0,0,4.553689,0,0,0,6.000012,100,0.1328261,0.008877491,0.7017437,0,5.430869
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.720302,48.87109,35.36575,0.1023653,0.1023653,0,0,0,0.1023653,703.6584,0.6125491,0,0,0.720302,0.107753,0.1023653,0,0,0,4.553689,0,0,0,6.000012,100,0.1328261,0.1126018,0.5762416,0,5.273991
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.274932,64.4663,37.90123,1.282661,1.282661,0.425,0,0.172125,1.282661,99.39742,0.3721309,0,0,1.274932,0.9028013,0.8576612,0,0,0,4.553689,0,0,0,6.000012,100,0.1328261,1.410927,1.019946,1.7,5.828621
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.225335,66.14208,40.30579,0,0,0,0,0,0,0,1.225335,0,0,1.225335,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1328261,0,0.9802678,0,5.779024
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.329721,70.81096,41.81468,0.4138611,0.4138611,0,-1,0,0.4138611,321.2963,0.8940773,0,0,1.329721,0.4356433,0.4138611,0,0,0,4.553689,0,0,0,6.000012,100,0.1328261,0.4552472,1.063776,0,5.88341
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.192492,67.89557,42.43476,0,0,0,-1,0,0,0,1.192492,0,0,1.192492,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1328261,0,0.9539934,0,5.746181
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.5647379,53.97072,43.0204,0.9947337,0.9947337,0,-1,0,0.9947337,56.77277,0,1.110223E-16,0,0.5647379,1.047088,0.9947337,0,0,0,4.553689,0,0.4823503,-0.4823503,5.49157,91.52599,0.1328261,1.094207,0.4517903,0,5.118427
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.2603468,47.3083,42.4761,0.4305084,0.4305084,0,-1,0,0.4305084,60.47426,0,5.551115E-17,0,0.2603468,0.4531668,0.4305084,0,0,0.5359447,4.071339,0,0.19282,-0.19282,5.28832,88.13849,0.1328261,0.4735593,0.2082774,0,4.331686
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.07753547,42.04882,40.65718,0,0,0,-1,0,0,0,0,0,0,0.07753547,0,0,0,0,0.7501891,3.878519,0.07753547,0,0.07753547,5.361876,89.36443,0.1327807,0,0.06202837,0,3.956054
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,38.83136,38.83136,0.9045572,0.9045572,0,-1,0,0.9045572,0,0,1.110223E-16,0,0,0.9521655,0.9045572,0,0,0.6726537,3.948301,0,0.9521655,-0.9521655,4.358206,72.63663,0.1327807,0.9950129,0,0,3.948301
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,37.04688,37.04688,0.6443083,0.6443083,0,-1,0,0.6443083,0,0,0,0,0,0.6782193,0.6443083,0,0,1.730615,2.996135,0,0.6782193,-0.6782193,3.6433,60.72155,0.1327807,0.7087392,0,0,2.996135
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,35.26929,35.26929,1.002135,1.002135,0,-1,0,1.002135,0,0,2.220446E-16,0,0,1.054879,1.002135,0,0,2.484192,2.317916,0,1.054879,-1.054879,2.53136,42.18925,0.1327807,1.102349,0,0,2.317916
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,33.42969,33.42969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.656281,1.263036,0,0,0,2.53136,42.18925,0.1327807,0,0,0,1.263036
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,31.93459,31.93459,0.157493,0.157493,0,-1,0,0.157493,0,0,2.775558E-17,0,0,0.1657821,0.157493,0,0,3.656281,1.263036,0,0.1657821,-0.1657821,2.35661,39.27676,0.1327807,0.1732423,0,0,1.263036
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,30.79087,30.79087,0.01546201,0.01546201,0,-1,0,0.01546201,0,0,0,0,0,0.0162758,0.01546201,0,0,3.840483,1.097254,0,0.0162758,-0.0162758,2.339454,38.99082,0.1327807,0.01700821,0,0,1.097254
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,29.60581,29.60581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.858567,1.080979,0,0,0,2.339454,38.99082,0.1327807,0,0,0,1.080979
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,28.46898,28.46898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.858567,1.080979,0,0,0,2.339454,38.99082,0.1327807,0,0,0,1.080979
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,27.5733,27.5733,0.07584032,0.07584032,0,-1,0,0.07584032,0,0,0,0,0,0.07983191,0.07584032,0,0,3.858567,1.080979,0,0.07983191,-0.07983191,2.255304,37.58832,0.1327807,0.08342435,0,0,1.080979
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,26.70517,26.70517,0.2772693,0.2772693,0,-1,0,0.2772693,0,0,0,0,0,0.2918625,0.2772693,0,0,3.947269,1.001147,0,0.2918625,-0.2918625,1.947654,32.46083,0.1327807,0.3049963,0,0,1.001147
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,25.92661,25.92661,0.07062789,0.07062789,0,0,0,0.07062789,0,0,1.387779E-17,0,0,0.07434515,0.07062789,0,0,4.271561,0.7092842,0,0.07434515,-0.07434515,1.869287,31.15472,0.1327807,0.07769068,0,0,0.7092842
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,25.27208,25.27208,0.1491627,0.1491627,0,0,0,0.1491627,0,0,2.775558E-17,0,0,0.1570133,0.1491627,0,0,4.354167,0.6349391,0,0.1570133,-0.1570133,1.70378,28.39628,0.1327807,0.1640789,0,0,0.6349391
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2824962,29.23665,24.54864,0.5605975,0.5605975,1.7,0,0.5202,0.5605975,50.39198,0,0,0,0.2824962,0,0,1.139403,1.082432,4.528625,0.4779258,1.364928,0,1.364928,2.998665,49.97765,0.1336806,0.6166573,0.2259969,1.7,0.7604219
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.7704816,39.51746,25.90594,0.6202888,0.6202888,1.7,0,0.5202,0.6202888,124.2134,0,0,0,0.7704816,0,0,1.079711,1.025726,3.163697,1.706361,1.796207,0,1.796207,4.702697,78.37813,0.1343176,0.6823176,0.6163853,1.7,2.476843
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.084076,49.62541,29.19931,0.7441038,0.7441038,0,-1,0,0.7441038,145.6888,0,0,0,1.084076,0.7832671,0.7441038,0,0,1.36749,3.322948,0.3008086,0,0.3008086,4.988069,83.13432,0.1341423,0.8185142,0.8672606,0,4.407024
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.34217,59.68084,32.63047,0.6074321,0.6074321,0,0,0,0.6074321,220.958,0,0,0,1.34217,0.6394023,0.6074321,0,0,1.066681,3.593676,0.7027675,0,0.7027675,5.654773,94.24603,0.1337345,0.6681753,1.073736,0,4.935845
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.471368,66.73441,35.57933,0.9039946,0.9039946,0,0,0,0.9039946,162.7629,0.1558807,0,0,1.471368,0.9515733,0.9039946,0,0,0.3639138,4.226167,0.3639138,0,0.3639138,6.000012,100,0.1335243,0.994394,1.177094,0,5.697534
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,1.586863,73.37757,38.11481,0.1525399,0.1525399,0,0,0,0.1525399,1040.294,1.426295,0,0,1.586863,0.1605683,0.1525399,0,0,0,4.553689,0,0,0,6.000012,100,0.1335243,0.1677939,1.26949,0,6.140552
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.349225,69.67901,40.49871,0,0,0,0,0,0,0,1.349225,0,0,1.349225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1335243,0,1.07938,0,5.902914
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.231114,68.38583,42.0076,0,0,0,-1,0,0,0,1.231114,0,0,1.231114,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1335243,0,0.9848911,0,5.784803
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.083145,65.3438,42.63457,0.1258665,0.1258665,0,-1,0,0.1258665,860.5508,0.9506543,0,0,1.083145,0.1324911,0.1258665,0,0,0,4.553689,0,0,0,6.000012,100,0.1335243,0.1384532,0.8665163,0,5.636834
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,0.92123,62.09205,43.21332,0.4846353,0.4846353,0,-1,0,0.4846353,190.0873,0.4110876,0,0,0.92123,0.5101424,0.4846353,0,0,0,4.553689,0,0,0,6.000012,100,0.1335243,0.5330988,0.736984,0,5.474919
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5006301,52.26705,42.66902,0.8485123,0.8485123,0,-1,0,0.8485123,59.00092,0,1.110223E-16,0,0.5006301,0.8931708,0.8485123,0,0,0,4.553689,0,0.3925408,-0.3925408,5.586238,93.10378,0.1335243,0.9333635,0.4005041,0,5.054319
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1254946,43.11778,40.85009,0.6540779,0.6540779,0,-1,0,0.6540779,19.18649,0,0,0,0.1254946,0.688503,0.6540779,0,0,0.4361564,4.161148,0,0.5630085,-0.5630085,4.992774,83.21275,0.1335243,0.7194857,0.1003957,0,4.286643
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,39.04494,39.04494,0.3599899,0.3599899,0,-1,0,0.3599899,0,0,5.551115E-17,0,0,0.3789367,0.3599899,0,0,1.061721,3.59814,0,0.3789367,-0.3789367,4.59334,76.55552,0.1335243,0.3959888,0,0,3.59814
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,37.24669,37.24669,1.32386,1.32386,0,-1,0,1.32386,0,0,2.220446E-16,0.07624609,0,1.393537,1.32386,0,0,1.482762,3.219203,0,1.393537,-1.393537,3.124424,52.07362,0.1335243,1.456246,0,0,3.219203
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,35.48288,35.48288,0.3801921,0.3801921,0,-1,0,0.3801921,0,0,5.551115E-17,0,0,0.4002022,0.3801921,0,0,3.031137,1.825666,0,0.4002022,-0.4002022,2.702573,45.0428,0.1335243,0.4182113,0,0,1.825666
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,33.65706,33.65706,0.03381387,0.03381387,0,-1,0,0.03381387,0,0,0,0,0,0.03559355,0.03381387,0,0,3.475806,1.425464,0,0.03559355,-0.03559355,2.665054,44.41748,0.1335243,0.03719526,0,0,1.425464
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,32.14817,32.14817,0.1218474,0.1218474,0,-1,0,0.1218474,0,0,1.387779E-17,0,0,0.1282604,0.1218474,0,0,3.515354,1.38987,0,0.1282604,-0.1282604,2.529856,42.16418,0.1335243,0.1340321,0,0,1.38987
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,31.00446,31.00446,0.1805341,0.1805341,0,-1,0,0.1805341,0,0,2.775558E-17,0,0,0.1900359,0.1805341,0,0,3.657866,1.26161,0,0.1900359,-0.1900359,2.32954,38.8256,0.1335243,0.1985876,0,0,1.26161
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,29.8194,29.8194,0.2343735,0.2343735,0,-1,0,0.2343735,0,0,2.775558E-17,0,0,0.246709,0.2343735,0,0,3.869017,1.071574,0,0.246709,-0.246709,2.069486,34.49137,0.1335243,0.2578109,0,0,1.071574
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,28.6619,28.6619,0.1179685,0.1179685,0,-1,0,0.1179685,0,0,1.387779E-17,0,0,0.1241774,0.1179685,0,0,4.143138,0.824865,0,0.1241774,-0.1241774,1.938592,32.3098,0.1335243,0.1297654,0,0,0.824865
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,27.78688,27.78688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.281113,0.7006876,0,0,0,1.938592,32.3098,0.1335243,0,0,0,0.7006876
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,26.89809,26.89809,0.1617215,0.1617215,0,-1,0,0.1617215,0,0,2.775558E-17,0,0,0.1702331,0.1617215,0,0,4.281113,0.7006876,0,0.1702331,-0.1702331,1.759151,29.31912,0.1335243,0.1778936,0,0,0.7006876
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,26.1402,26.1402,0.2164841,0.2164841,0,0,0,0.2164841,0,0,0,0,0,0.227878,0.2164841,0,0,4.470261,0.5304545,0,0.227878,-0.227878,1.518946,25.31572,0.1335243,0.2381325,0,0,0.5304545
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,25.46499,25.46499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.723458,0.3025765,0,0,0,1.518946,25.31572,0.1335243,0,0,0,0.3025765
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2778869,29.37762,24.76223,0,0,0,0,0,0,0,0,0,0,0.2778869,0,0,0,0,4.723458,0.3025765,0.2778869,0,0.2778869,1.782573,29.70948,0.1333643,0,0.2223095,0,0.5804633
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4001021,32.90696,26.11953,0,0,0,0,0,0,0,0,0,0,0.4001021,0,0,0,0,4.445571,0.5526747,0.4001021,0,0.4001021,2.162143,36.03564,0.1331345,0,0.3200817,0,0.9527768
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,0.967564,47.40315,29.43356,1.170595,1.170595,0,-1,0,1.170595,82.65573,0,0,0.2366893,0.967564,1.232205,1.170595,0,0,4.045469,0.9127666,0,0.2646414,-0.2646414,1.883186,31.38638,0.1331345,1.287655,0.7740512,0,1.880331
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.037192,52.82302,32.86472,0,0,0,0,0,0,0,0,0,0,1.037192,0,0,0,0,4.339515,0.6481251,1.037192,0,1.037192,2.867153,47.78579,0.1325426,0,0.8297537,0,1.685317
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.122024,58.19082,35.8067,0.3406389,0.3406389,0,0,0,0.3406389,329.388,0,0,0,1.122024,0.3585673,0.3406389,0,0,3.302323,1.581598,0.7634563,0,0.7634563,3.591431,59.85707,0.1321102,0.3747028,0.8976188,0,2.703622
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,0.9851197,57.97282,38.34907,0.7042872,0.7042872,0,0,0,0.7042872,139.8747,0,0,0,0.9851197,0.7413549,0.7042872,0,0,2.538867,2.268709,0.2437648,0,0.2437648,3.822687,63.71132,0.1319727,0.7747158,0.7880958,0,3.253828
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.224236,66.63726,40.73296,0.3736313,0.3736313,0,0,0,0.3736313,327.6588,0,0,0,1.224236,0.3932961,0.3736313,0,0,2.295102,2.488097,0.8309397,0,0.8309397,4.610986,76.8496,0.1315063,0.4109944,0.9793887,0,3.712333
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.160127,66.82201,42.24185,0.5071095,0.5071095,0,-1,0,0.5071095,228.7726,0,0,0,1.160127,0.5337994,0.5071095,0,0,1.464162,3.235943,0.6263279,0,0.6263279,5.205173,86.7527,0.1311569,0.5578204,0.9281018,0,4.39607
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.071346,65.31998,42.86194,0,0,0,-1,0,0,0,0.2335112,0,0,1.071346,0,0,0,0,0.8378346,3.799638,0.8378346,0,0.8378346,6.000012,100,0.1306924,0,0.8570766,0,4.870984
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.7286026,57.91435,43.40624,0.4273522,0.4273522,0,-1,0,0.4273522,170.4923,0.2787582,0,0,0.7286026,0.4498444,0.4273522,0,0,0,4.553689,0,0,0,6.000012,100,0.1306924,0.4700873,0.5828821,0,5.282291
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.5402855,53.29079,42.86194,1.28965,1.28965,0,-1,0,1.28965,41.89397,0,0,0.03861485,0.5402855,1.357526,1.28965,0,0,0,4.553689,0,0.8172407,-0.8172407,5.138565,85.64257,0.1306924,1.418615,0.4322284,0,5.093975
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1493081,43.79394,41.08435,0.1624928,0.1624928,0,-1,0,0.1624928,91.88596,0,0,0,0.1493081,0.1710451,0.1624928,0,0,0.9080452,3.736448,0,0.021737,-0.021737,5.115652,85.2607,0.1306924,0.1787421,0.1194464,0,3.885756
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,39.25853,39.25853,1.028028,1.028028,0,-1,0,1.028028,0,0,0,0,0,1.082135,1.028028,0,0,0.9321975,3.714711,0,1.082135,-1.082135,3.974982,66.24956,0.1306924,1.130831,0,0,3.714711
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,37.47405,37.47405,0.04905957,0.04905957,0,-1,0,0.04905957,0,0,6.938894E-18,0,0,0.05164166,0.04905957,0,0,2.134569,2.632576,0,0.05164166,-0.05164166,3.920547,65.34231,0.1306924,0.05396553,0,0,2.632576
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,35.71024,35.71024,0.612254,0.612254,0,-1,0,0.612254,0,0,1.110223E-16,0,0,0.6444779,0.612254,0,0,2.191949,2.580935,0,0.6444779,-0.6444779,3.241207,54.02001,0.1306924,0.6734794,0,0,2.580935
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,33.89132,33.89132,0.201101,0.201101,0,-1,0,0.201101,0,0,0,0,0,0.2116852,0.201101,0,0,2.908036,1.936457,0,0.2116852,-0.2116852,3.018071,50.30109,0.1306924,0.2212111,0,0,1.936457
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,32.38243,32.38243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.143241,1.724772,0,0,0,3.018071,50.30109,0.1306924,0,0,0,1.724772
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,31.23871,31.23871,0.1159724,0.1159724,0,-1,0,0.1159724,0,0,1.387779E-17,0,0,0.1220762,0.1159724,0,0,3.143241,1.724772,0,0.1220762,-0.1220762,2.889392,48.15643,0.1306924,0.1275696,0,0,1.724772
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,30.03298,30.03298,0.05050038,0.05050038,0,-1,0,0.05050038,0,0,6.938894E-18,0,0,0.0531583,0.05050038,0,0,3.278882,1.602695,0,0.0531583,-0.0531583,2.833358,47.22254,0.1306924,0.05555042,0,0,1.602695
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,28.88926,28.88926,0.1599352,0.1599352,0,-1,0,0.1599352,0,0,2.775558E-17,0,0,0.1683528,0.1599352,0,0,3.337946,1.549537,0,0.1683528,-0.1683528,2.655899,44.26488,0.1306924,0.1759287,0,0,1.549537
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,28.02114,28.02114,0.02064972,0.02064972,0,-1,0,0.02064972,0,0,0,0,0,0.02173655,0.02064972,0,0,3.525005,1.381184,0,0.02173655,-0.02173655,2.632986,43.88301,0.1306924,0.02271469,0,0,1.381184
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,27.13234,27.13234,0.1687171,0.1687171,0,-1,0,0.1687171,0,0,2.775558E-17,0,0,0.1775969,0.1687171,0,0,3.549157,1.359448,0,0.1775969,-0.1775969,2.445782,40.76296,0.1306924,0.1855888,0,0,1.359448
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,26.37446,26.37446,0.2349616,0.2349616,0,0,0,0.2349616,0,0,2.775558E-17,0,0,0.247328,0.2349616,0,0,3.746487,1.181851,0,0.247328,-0.247328,2.185076,36.41786,0.1306924,0.2584577,0,0,1.181851
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,25.71303,25.71303,0.04791957,0.04791957,0,0,0,0.04791957,0,0,0,0,0,0.05044165,0.04791957,0,0,4.021296,0.9345228,0,0.05044165,-0.05044165,2.131906,35.53169,0.1306924,0.05271152,0,0,0.9345228
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1758944,27.89225,24.99648,0.04302548,0.04302548,0,0,0,0.04302548,408.8145,0,0,0,0.1758944,0.04528998,0.04302548,0,0,4.077342,0.8840812,0.1306044,0,0.1306044,2.255808,37.59673,0.1306203,0.04732803,0.1407155,0,1.059976
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2729937,30.93015,26.35379,0.8637542,0.8637542,0,0,0,0.8637542,31.60549,0,0,0,0.2729937,0.9092149,0.8637542,0,0,3.946738,1.001625,0,0.6362212,-0.6362212,1.585172,26.41948,0.1306203,0.9501296,0.218395,0,1.274619
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.492739,38.30752,29.66782,0,0,0,-1,0,0,0,0,0,0,0.492739,0,0,0,0,4.65365,0.365404,0.492739,0,0.492739,2.052625,34.21035,0.1303489,0,0.3941912,0,0.8581429
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.873863,49.5569,33.09898,0,0,0,0,0,0,0,0,0,0,0.873863,0,0,0,0,4.160911,0.808869,0.873863,0,0.873863,2.881644,48.02731,0.1298705,0,0.6990904,0,1.682732
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.6686085,48.57351,36.06163,0.4502676,0.4502676,0,0,0,0.4502676,148.4914,0,0,0,0.6686085,0.4739659,0.4502676,0,0,3.287048,1.595346,0.1946426,0,0.1946426,3.066299,51.10487,0.1297644,0.4952944,0.5348868,0,2.263954
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.7133328,52.23577,38.56265,0.5031902,0.5031902,0,0,0,0.5031902,141.7621,0,0,0,0.7133328,0.5296739,0.5031902,0,0,3.092405,1.770524,0.1836589,0,0.1836589,3.240533,54.00877,0.1296644,0.5535092,0.5706663,0,2.483857
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.6780357,54.0829,40.92588,1.012549,1.012549,0,0,0,1.012549,66.96324,0,0,0,0.6780357,1.065841,1.012549,0,0,2.908746,1.935817,0,0.3878055,-0.3878055,2.83175,47.19574,0.1296644,1.113804,0.5424286,0,2.613853
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,0.9127806,60.99905,42.43476,0,0,0,-1,0,0,0,0,0,0,0.9127806,0,0,0,0,3.339642,1.548012,0.9127806,0,0.9127806,3.69769,61.62804,0.1291699,0,0.7302245,0,2.460792
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.7004393,56.90713,43.05486,0.6107113,0.6107113,0,-1,0,0.6107113,114.6924,0,0,0,0.7004393,0.642854,0.6107113,0,0,2.426861,2.369514,0.05758533,0,0.05758533,3.75232,62.53854,0.1291389,0.6717824,0.5603514,0,3.069953
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3488966,50.2409,43.64049,0.651413,0.651413,0,-1,0,0.651413,53.55997,0,0,0,0.3488966,0.6856979,0.651413,0,0,2.369276,2.421341,0,0.3368013,-0.3368013,3.3973,56.62156,0.1291389,0.7165543,0.2791173,0,2.770237
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2128281,46.99715,43.05486,0.8617043,0.8617043,0,-1,0,0.8617043,24.6985,0,1.110223E-16,0,0.2128281,0.9070572,0.8617043,0,0,2.743499,2.08454,0,0.6942292,-0.6942292,2.665518,44.42522,0.1291389,0.9478748,0.1702624,0,2.297368
