Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.09283055,42.95297,41.27726,0.9554797,0.9554797,0,-1,0,0.9554797,9.715595,0,2.220446E-16,0,0.09283055,1.005768,0.9554797,0,0,3.514865,1.390311,0,0.9129376,-0.9129376,1.703198,28.38657,0.1291389,1.051028,0.07426444,0,1.483141
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,39.49279,39.49279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.52924,0.4773729,0,0,0,1.703198,28.38657,0.1291389,0,0,0,0.4773729
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,37.70831,37.70831,0.3674444,0.3674444,0,-1,0,0.3674444,0,0,5.551115E-17,0,0,0.3867836,0.3674444,0,0,4.52924,0.4773729,0,0.3867836,-0.3867836,1.295492,21.59149,0.1291389,0.4041889,0,0,0.4773729
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,35.9445,35.9445,0.5141379,0.08605981,0,-1,0,0.08605981,0,0,0.4280781,0.4794919,0,0.09058927,0.08605981,0,0,4.959,0.09058927,0,0.09058927,-0.09058927,1.200002,20,0.1291389,0.5655516,0,0,0.09058927
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,34.1049,34.1049,0.1778696,0,0,-1,0,0,0,0,0.1778696,0.1956566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291389,0.1956566,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,32.6098,32.6098,0.1118156,0,0,-1,0,0,0,0,0.1118156,0.1229971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291389,0.1229971,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,31.47297,31.47297,0.01785732,0,0,-1,0,0,0,0,0.01785732,0.01964306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291389,0.01964306,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,30.26724,30.26724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291389,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,29.12352,29.12352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291389,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,28.25539,28.25539,0.2554668,0,0,-1,0,0,0,0,0.2554668,0.2810135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291389,0.2810135,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,27.35971,27.35971,0.08157814,0,0,-1,0,0,0,0,0.08157814,0.08973595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291389,0.08973595,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,26.60871,26.60871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291389,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,25.94728,25.94728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291389,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1207972,27.23237,25.25141,0.6343067,0.6343067,1.7,0,0.5202,0.6343067,19.04398,0,0,0,0.1207972,0,0,1.065693,1.012409,5.059654,0,1.133206,0,1.133206,2.275056,37.91752,0.1300191,0.6977373,0.09663779,1.7,0.1207972
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2743283,31.21532,26.60871,0.1885511,0.1885511,1.641183,0,0.5041429,0.1885511,145.4928,0,0,0,0.2743283,0,0,1.452632,1.38,3.926448,1.019885,1.654328,0,1.654328,3.84449,64.0747,0.1306541,0.2074062,0.2194626,1.7,1.294214
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.8130007,44.7686,29.92274,0.2085097,0.2085097,0,-1,0,0.2085097,389.9102,0,0,0,0.8130007,0.2194839,0.2085097,0,0,2.27212,2.508781,0.5935167,0,0.5935167,4.407549,73.459,0.1303347,0.2293607,0.6504005,0,3.321781
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.9489649,51.44161,33.34702,0.5136897,0.5136897,0,0,0,0.5136897,184.735,0,0,0,0.9489649,0.540726,0.5136897,0,0,1.678603,3.042946,0.4082389,0,0.4082389,4.794838,79.91381,0.130116,0.5650586,0.7591719,0,3.991911
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.216867,61.05417,36.29588,0.2155554,0.2155554,0,0,0,0.2155554,564.5264,0,0,0,1.216867,0.2269004,0.2155554,0,0,1.270365,3.410361,0.9899665,0,0.9899665,5.734003,95.56653,0.1295885,0.2371109,0.9734935,0,4.627228
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.252213,65.001,38.81069,0.3324355,0.3324355,0,0,0,0.3324355,376.6783,0.6218823,0,0,1.252213,0.3499321,0.3324355,0,0,0.2803981,4.301331,0.2803981,0,0.2803981,6.000012,100,0.1294398,0.365679,1.00177,0,5.553543
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.279583,68.62395,41.16014,0,0,0,0,0,0,0,1.279583,0,0,1.279583,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1294398,0,1.023666,0,5.833272
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.229399,69.15759,42.66902,0.5308849,0.5308849,0,-1,0,0.5308849,231.5754,0.6705726,0,0,1.229399,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.1294398,0.5839735,0.983519,0,5.783088
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,0.9866613,63.74339,43.28911,0.1035612,0.1035612,0,-1,0,0.1035612,952.7322,0.8776494,0,0,0.9866613,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.1294398,0.1139174,0.789329,0,5.54035
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.7071446,57.91423,43.83341,0.9924552,0.9924552,0,-1,0,0.9924552,71.25204,0,0,0,0.7071446,1.04469,0.9924552,0,0,0,4.553689,0,0.337545,-0.337545,5.644208,94.06995,0.1294398,1.091701,0.5657157,0,5.260834
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.4360416,51.61282,43.28911,0.5018173,0.5018173,0,-1,0,0.5018173,86.8925,0,0,0,0.4360416,0.5282287,0.5018173,0,0,0.37505,4.216144,0,0.09218711,-0.09218711,5.547035,92.45039,0.1294398,0.551999,0.3488333,0,4.652185
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.09495481,43.2216,41.50463,0.5786557,0.5786557,0,-1,0,0.5786557,16.40955,0,0,0,0.09495481,0.6091112,0.5786557,0,0,0.4774801,4.123957,0,0.5141564,-0.5141564,5.005066,83.4176,0.1294398,0.6365212,0.07596385,0,4.218912
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,39.72704,39.72704,1.14378,1.14378,0,-1,0,1.14378,0,0,2.220446E-16,0,0,1.203979,1.14378,0,0,1.048765,3.6098,0,1.203979,-1.203979,3.735961,62.26589,0.1294398,1.258158,0,0,3.6098
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,37.94256,37.94256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.38652,2.405821,0,0,0,3.735961,62.26589,0.1294398,0,0,0,2.405821
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,36.17875,36.17875,0.9675006,0.9675006,0,-1,0,0.9675006,0,0,0,0,0,1.018422,0.9675006,0,0,2.38652,2.405821,0,1.018422,-1.018422,2.66245,44.37408,0.1294398,1.064251,0,0,2.405821
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,34.35983,34.35983,0.0608727,0.0608727,0,-1,0,0.0608727,0,0,6.938894E-18,0,0,0.06407652,0.0608727,0,0,3.518099,1.3874,0,0.06407652,-0.06407652,2.594908,43.24837,0.1294398,0.06695997,0,0,1.3874
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,32.84406,32.84406,0.1434304,0.1434304,0,-1,0,0.1434304,0,0,2.775558E-17,0,0,0.1509793,0.1434304,0,0,3.589295,1.323323,0,0.1509793,-0.1509793,2.435761,40.59594,0.1294398,0.1577734,0,0,1.323323
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,31.70033,31.70033,0.08511794,0.08511794,0,-1,0,0.08511794,0,0,0,0,0,0.08959783,0.08511794,0,0,3.75705,1.172344,0,0.08959783,-0.08959783,2.341317,39.02187,0.1294398,0.09362973,0,0,1.172344
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,30.50149,30.50149,0.1164595,0.1164595,0,-1,0,0.1164595,0,0,1.387779E-17,0,0,0.1225889,0.1164595,0,0,3.856603,1.082746,0,0.1225889,-0.1225889,2.212097,36.86821,0.1294398,0.1281054,0,0,1.082746
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,29.35777,29.35777,0.08743671,0.08743671,0,-1,0,0.08743671,0,0,0,0,0,0.09203864,0.08743671,0,0,3.992813,0.960157,0,0.09203864,-0.09203864,2.11508,35.25126,0.1294398,0.09618037,0,0,0.960157
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,28.48276,28.48276,0.2771517,0.2771517,0,-1,0,0.2771517,0,0,5.551115E-17,0,0,0.2917386,0.2771517,0,0,4.095078,0.8681184,0,0.2917386,-0.2917386,1.80756,30.12594,0.1294398,0.3048668,0,0,0.8681184
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,27.59397,27.59397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.419232,0.5763798,0,0,0,1.80756,30.12594,0.1294398,0,0,0,0.5763798
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,26.85675,26.85675,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0,0.1200823,0.1140782,0,0,4.419232,0.5763798,0,0.1200823,-0.1200823,1.680982,28.01631,0.1294398,0.125486,0,0,0.5763798
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,26.19532,26.19532,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0,0.07261859,0.06898766,0,0,4.552657,0.4562975,0,0.07261859,-0.07261859,1.604436,26.74054,0.1294398,0.07588643,0,0,0.4562975
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1340767,27.70431,25.49944,0.07013367,0.07013367,0,0,0,0.07013367,191.1731,0,0,0,0.1340767,0.07382492,0.07013367,0,0,4.633345,0.3836789,0.06025181,0,0.06025181,1.661595,27.6932,0.129408,0.07714704,0.1072614,0,0.5177557
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.2992901,31.88202,26.83608,1.012401,1.012401,0.425,0,0.172125,1.012401,29.56242,1.110223E-16,0,0,0.2992901,0.6183165,0.5874007,0,0,4.573092,0.4379056,0,0.3190264,-0.3190264,1.325312,22.08849,0.129408,1.113641,0.2394321,1.7,0.7371957
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7177249,43.14209,30.17078,0.8233266,0.7947739,0,-1,0,0.7947739,90.30555,0,0.02855274,0.6563563,0.7177249,0.8366041,0.7947739,0,0,4.927567,0.1188792,0,0.1188792,-0.1188792,1.200002,20,0.129408,0.9056593,0.5741799,0,0.8366041
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.880156,50.25412,33.60194,0.3607241,0.3607241,1.7,0,0.5202,0.3607241,243.9971,0,0,0,0.880156,0,0,1.339276,1.272312,5.059654,0,2.152468,0,2.152468,3.242013,54.03344,0.1298466,0.3967965,0.7041248,1.7,0.880156
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5024456,45.76364,36.53014,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5024456,0,0,1.452632,1.38,2.907186,1.937221,1.882446,0,1.882446,5.027858,83.79746,0.1301173,0,0.4019565,1.7,2.439667
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.7786397,54.13915,39.02428,0.197552,0.197552,0,0,0,0.197552,394.1443,0,0,0,0.7786397,0.2079494,0.197552,0,0,1.024741,3.631423,0.5706903,0,0.5706903,5.569262,92.82085,0.1298192,0.2173072,0.6229118,0,4.410062
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.5929725,52.79579,41.3875,0.9152452,0.9152452,0,0,0,0.9152452,64.78837,0,0,0,0.5929725,0.963416,0.9152452,0,0,0.4540503,4.145044,0,0.3704436,-0.3704436,5.17878,86.31283,0.1298192,1.00677,0.474378,0,4.738016
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3238054,48.97874,42.90327,0,0,0,-1,0,0,0,0,0,0,0.3238054,0,0,0,0,0.8656543,3.7746,0.3238054,0,0.3238054,5.485969,91.43263,0.1296507,0,0.2590443,0,4.098405
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.251957,48.18511,43.48203,0.5429837,0.5429837,0,-1,0,0.5429837,46.40232,0,1.110223E-16,0,0.251957,0.5715618,0.5429837,0,0,0.5418488,4.066025,0,0.3196048,-0.3196048,5.149076,85.81776,0.1296507,0.5972821,0.2015656,0,4.317982
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.1937469,47.67219,44.06767,0,0,0,-1,0,0,0,0,0,0,0.1937469,0,0,0,0,0.8969653,3.74642,0.1937469,0,0.1937469,5.33288,88.88116,0.1295501,0,0.1549975,0,3.940167
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06102625,44.59517,43.48203,0.5775134,0.5775134,0,-1,0,0.5775134,10.56707,0,0,0,0.06102625,0.6079088,0.5775134,0,0,0.7032184,3.920792,0,0.5468826,-0.5468826,4.756415,79.27344,0.1295501,0.6352648,0.048821,0,3.981819
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.04968884,42.59245,41.69755,0,0,0,-1,0,0,0,0,0,0,0.04968884,0,0,0,0,1.310866,3.37391,0.04968884,0,0.04968884,4.803555,80.05908,0.1295243,0,0.03975107,0,3.423599
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,39.95441,39.95441,0.787649,0.787649,0,-1,0,0.787649,0,0,1.110223E-16,0,0,0.8291042,0.787649,0,0,1.261177,3.41863,0,0.8291042,-0.8291042,3.929602,65.49323,0.1295243,0.866414,0,0,3.41863
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,38.15615,38.15615,0.2146221,0.2146221,0,-1,0,0.2146221,0,0,2.775558E-17,0,0,0.225918,0.2146221,0,0,2.182404,2.589525,0,0.225918,-0.225918,3.691463,61.52427,0.1295243,0.2360843,0,0,2.589525
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,36.41301,36.41301,0.2138464,0.2138464,0,-1,0,0.2138464,0,0,2.775558E-17,0,0,0.2251015,0.2138464,0,0,2.433424,2.363607,0,0.2251015,-0.2251015,3.454186,57.56964,0.1295243,0.2352311,0,0,2.363607
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,34.57341,34.57341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.683537,2.138506,0,0,0,3.454186,57.56964,0.1295243,0,0,0,2.138506
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,33.07831,33.07831,0.2146855,0.2146855,0,-1,0,0.2146855,0,0,2.775558E-17,0,0,0.2259848,0.2146855,0,0,2.683537,2.138506,0,0.2259848,-0.2259848,3.215977,53.59951,0.1295243,0.2361541,0,0,2.138506
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,31.93459,31.93459,0.07561736,0.07561736,0,-1,0,0.07561736,0,0,1.387779E-17,0,0,0.07959722,0.07561736,0,0,2.934631,1.912521,0,0.07959722,-0.07959722,3.132074,52.20113,0.1295243,0.08317909,0,0,1.912521
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,30.73575,30.73575,0.3472378,0.3472378,0,-1,0,0.3472378,0,0,5.551115E-17,0,0,0.3655135,0.3472378,0,0,3.023072,1.832924,0,0.3655135,-0.3655135,2.746789,45.77972,0.1295243,0.3819616,0,0,1.832924
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,29.59203,29.59203,0.08912494,0.08912494,0,-1,0,0.08912494,0,0,1.387779E-17,0,0,0.09381573,0.08912494,0,0,3.429198,1.46741,0,0.09381573,-0.09381573,2.647898,44.13155,0.1295243,0.09803744,0,0,1.46741
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,28.71702,28.71702,0.1803288,0.1803288,0,-1,0,0.1803288,0,0,2.775558E-17,0,0,0.1898198,0.1803288,0,0,3.533438,1.373595,0,0.1898198,-0.1898198,2.447811,40.79676,0.1295243,0.1983617,0,0,1.373595
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,27.82822,27.82822,0.1584228,0.1584228,0,-1,0,0.1584228,0,0,0,0,0,0.1667609,0.1584228,0,0,3.744349,1.183775,0,0.1667609,-0.1667609,2.272029,37.86708,0.1295243,0.1742651,0,0,1.183775
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,27.091,27.091,0.105657,0.105657,0,0,0,0.105657,0,0,1.387779E-17,0,0,0.1112179,0.105657,0,0,3.929639,1.017014,0,0.1112179,-0.1112179,2.154795,35.91319,0.1295243,0.1162227,0,0,1.017014
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,26.42958,26.42958,0.337319,0.337319,0,0,0,0.337319,0,0,0,0,0,0.3550726,0.337319,0,0,4.053214,0.9057962,0,0.3550726,-0.3550726,1.780516,29.67521,0.1295243,0.3710509,0,0,0.9057962
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3074847,30.86559,25.71303,0.4678286,0.4678286,0,0,0,0.4678286,65.72594,0,0,0,0.3074847,0.4924512,0.4678286,0,0,4.447739,0.5507236,0,0.1849665,-0.1849665,1.585544,26.42568,0.1295243,0.5146115,0.2459878,0,0.8582083
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7361739,40.12511,27.07034,0.2730345,0.2730345,0,0,0,0.2730345,269.6267,0,0,0,0.7361739,0.2874047,0.2730345,0,0,4.653258,0.3657571,0.4487692,0,0.4487692,2.011284,33.52133,0.129292,0.3003379,0.5889391,0,1.101931
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.027668,49.789,30.40504,0.6179077,0.6179077,0,-1,0,0.6179077,166.3141,0,0,0,1.027668,0.6504292,0.6179077,0,0,4.204488,0.7696493,0.3772385,0,0.3772385,2.369164,39.48598,0.1290973,0.6796985,0.8221341,0,1.797317
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.137745,56.21049,33.81553,0.6649783,0.6649783,0,0,0,0.6649783,171.095,0,0,0,1.137745,0.6999772,0.6649783,0,0,3.82725,1.109164,0.4377673,0,0.4377673,2.784467,46.40768,0.1288721,0.7314761,0.9101956,0,2.246908
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.320107,64.21528,36.7575,0.2922839,0.2922839,0,0,0,0.2922839,451.6523,0,0,0,1.320107,0.3076672,0.2922839,0,0,3.389483,1.503155,1.012439,0,1.012439,3.744951,62.41572,0.1283543,0.3215123,1.056085,0,2.823261
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.320136,67.30489,39.23786,0.6585307,0.6585307,0,0,0,0.6585307,200.4669,0,0,0,1.320136,0.6931902,0.6585307,0,0,2.377043,2.41435,0.6269457,0,0.6269457,4.339724,72.32858,0.1280358,0.7243838,1.056109,0,3.734486
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.326945,70.44622,41.58731,1.065833,1.065833,0,0,0,1.065833,124.4984,0,0,0,1.326945,1.121929,1.065833,0,0,1.750098,2.978601,0.2050158,0,0.2050158,4.534219,75.57016,0.1279319,1.172416,1.061556,0,4.305546
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.299082,71.58525,43.09619,1.243136,1.243136,0,-1,0,1.243136,104.5004,0,0,0,1.299082,1.308564,1.243136,0,0,1.545082,3.163116,0,0.009482075,-0.009482075,4.524224,75.40358,0.1279319,1.36745,1.039266,0,4.462198
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.182609,69.15489,43.67494,0.1673711,0.1673711,0,-1,0,0.1673711,706.5792,0,0,0,1.182609,0.1761801,0.1673711,0,0,1.555617,3.153633,1.006429,0,1.006429,5.479006,91.31659,0.1274247,0.1841082,0.9460872,0,4.336242
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.8496534,61.56786,44.21924,0.9493295,0.9493295,0,-1,0,0.9493295,89.50037,1.110223E-16,0,0,0.8496534,0.9992942,0.9493295,0,0,0.5491883,4.05942,0,0.1496409,-0.1496409,5.321271,88.68767,0.1274247,1.044262,0.6797227,0,4.909073
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.4404615,52.1107,43.67494,0.3908437,0.3908437,0,-1,0,0.3908437,112.6951,0,0,0,0.4404615,0.4114144,0.3908437,0,0,0.7154559,3.909779,0.02904711,0,0.02904711,5.348827,89.14694,0.1274101,0.4299281,0.3523692,0,4.35024
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.119401,44.06798,41.89735,0.3873182,0.3873182,0,-1,0,0.3873182,30.82763,0,5.551115E-17,0,0.119401,0.4077034,0.3873182,0,0,0.6864089,3.935921,0,0.2883024,-0.2883024,5.04493,84.082,0.1274101,0.42605,0.09552081,0,4.055322
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,40.14733,40.14733,0.8260763,0.8260763,0,-1,0,0.8260763,0,0,1.110223E-16,0,0,0.869554,0.8260763,0,0,1.006745,3.647619,0,0.869554,-0.869554,4.12834,68.80553,0.1274101,0.9086839,0,0,3.647619
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,38.34907,38.34907,0.5052934,0.5052934,0,-1,0,0.5052934,0,0,1.110223E-16,0,0,0.5318877,0.5052934,0,0,1.972916,2.778065,0,0.5318877,-0.5318877,3.567681,59.46123,0.1274101,0.5558227,0,0,2.778065
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,36.60593,36.60593,1.017828,1.017828,0,-1,0,1.017828,0,0,0,0,0,1.071398,1.017828,0,0,2.563902,2.246177,0,1.071398,-1.071398,2.438328,40.63872,0.1274101,1.119611,0,0,2.246177
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,34.78011,34.78011,0.1508692,0.1508692,0,-1,0,0.1508692,0,0,0,0,0,0.1588097,0.1508692,0,0,3.754344,1.174779,0,0.1588097,-0.1588097,2.270928,37.84872,0.1274101,0.1659562,0,0,1.174779
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,33.27122,33.27122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.9308,1.015969,0,0,0,2.270928,37.84872,0.1274101,0,0,0,1.015969
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,32.14817,32.14817,0.06734719,0.06734719,0,-1,0,0.06734719,0,0,1.387779E-17,0,0,0.07089178,0.06734719,0,0,3.9308,1.015969,0,0.07089178,-0.07089178,2.196202,36.60329,0.1274101,0.07408191,0,0,1.015969
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,30.94934,30.94934,0.295013,0.295013,0,-1,0,0.295013,0,0,5.551115E-17,0,0,0.31054,0.295013,0,0,4.009568,0.9450775,0,0.31054,-0.31054,1.868864,31.14767,0.1274101,0.3245142,0,0,0.9450775
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,29.8194,29.8194,0.2091917,0.2091917,0,-1,0,0.2091917,0,0,2.775558E-17,0,0,0.2202018,0.2091917,0,0,4.354613,0.6345376,0,0.2202018,-0.2202018,1.636751,27.27912,0.1274101,0.2301108,0,0,0.6345376
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,28.95127,28.95127,0.1550174,0.1550174,0,-1,0,0.1550174,0,0,2.775558E-17,0,0,0.1631762,0.1550174,0,0,4.599281,0.4143358,0,0.1631762,-0.1631762,1.464748,24.41241,0.1274101,0.1705192,0,0,0.4143358
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,28.05559,28.05559,0.1068558,0.1068558,0,-1,0,0.1068558,0,0,1.387779E-17,0,0,0.1124798,0.1068558,0,0,4.780588,0.2511595,0,0.1124798,-0.1124798,1.346184,22.43635,0.1274101,0.1175414,0,0,0.2511595
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,27.30459,27.30459,0.1195309,0.1195309,0,0,0,0.1195309,0,0,1.387779E-17,0,0,0.125822,0.1195309,0,0,4.905566,0.1386798,0,0.125822,-0.125822,1.213556,20.22589,0.1274101,0.131484,0,0,0.1386798
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,26.64316,26.64316,0.02758133,0.02758133,1.480213,0,0.4601981,0.02758133,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.045368,0.01285778,1.38,0,1.38,2.522739,42.04556,0.1279753,0.03033946,0,1.7,0.01285778
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2609862,30.30605,25.94728,0.07156919,0.07156919,1.524201,0,0.4722068,0.07156919,364.6628,2.220446E-16,0,0,0.2609862,0,0,1.452632,1.38,3.665368,1.254858,1.640986,0,1.640986,4.079515,67.99178,0.1284557,0.07872611,0.208789,1.7,1.515844
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.5997518,37.76476,27.28392,0.3758648,0.3758648,1.7,0,0.5202,0.3758648,159.5659,0,0,0,0.5997518,0,0,1.324135,1.257928,2.024382,2.731745,1.85768,0,1.85768,5.841865,97.36423,0.1290282,0.4134513,0.4798015,1.7,3.331497
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.9588648,48.58406,30.63929,0,0,0,-1,0,0,0,0.7921633,0,0,0.9588648,0,0,0,0,0.1667015,4.403657,0.1667015,0,0.1667015,6.000012,100,0.1289452,0,0.7670918,0,5.362523
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.340544,61.3874,34.04978,0.8244563,0.8244563,0,0,0,0.8244563,162.5973,0.4726949,0,0,1.340544,0.8678488,0.8244563,0,0,0,4.553689,0,0,0,6.000012,100,0.1289452,0.906902,1.072435,0,5.894233
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.330891,64.75954,36.97109,0,0,0,0,0,0,0,1.330891,0,0,1.330891,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289452,0,1.064712,0,5.88458
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.218403,64.92004,39.45145,0.5729557,0.5729557,0,0,0,0.5729557,212.6522,0.6152914,0,0,1.218403,0.6031113,0.5729557,0,0,0,4.553689,0,0,0,6.000012,100,0.1289452,0.6302512,0.9747221,0,5.772091
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.41443,73.16086,41.78023,1.135421,1.135421,0,0,0,1.135421,124.5731,0.2192494,0,0,1.41443,1.19518,1.135421,0,0,0,4.553689,0,0,0,6.000012,100,0.1289452,1.248963,1.131544,0,5.968119
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.18768,68.81568,43.28911,0.7894422,0.7894422,0,-1,0,0.7894422,150.4454,0.3566878,0,0,1.18768,0.8309918,0.7894422,0,0,0,4.553689,0,0,0,6.000012,100,0.1289452,0.8683864,0.9501437,0,5.741369
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.8944131,62.22028,43.87475,0.6418431,0.6418431,0,-1,0,0.6418431,139.3507,0.2187887,0,0,0.8944131,0.6756243,0.6418431,0,0,0,4.553689,0,0,0,6.000012,100,0.1289452,0.7060274,0.7155305,0,5.448102
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.6446809,57.18583,44.41216,0.4404876,0.4404876,0,-1,0,0.4404876,146.3562,0.1810098,0,0,0.6446809,0.4636711,0.4404876,0,0,0,4.553689,0,0,0,6.000012,100,0.1289452,0.4845363,0.5157447,0,5.19837
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4299916,52.06623,43.83341,0.9495147,0.9495147,0,-1,0,0.9495147,45.28541,0,1.110223E-16,0,0.4299916,0.9994891,0.9495147,0,0,0,4.553689,0,0.5694975,-0.5694975,5.399709,89.99497,0.1289452,1.044466,0.3439933,0,4.983681
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.06730494,43.30794,42.09027,1.211103,1.211103,0,-1,0,1.211103,5.557326,0,2.220446E-16,0,0.06730494,1.274845,1.211103,0,0,0.632775,3.984191,0,1.20754,-1.20754,4.12685,68.78069,0.1289452,1.332213,0.05384395,0,4.051497
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,40.30579,40.30579,0.5445114,0.5445114,0,-1,0,0.5445114,0,0,0,0,0,0.5731699,0.5445114,0,0,1.974486,2.776651,0,0.5731699,-0.5731699,3.522676,58.71114,0.1289452,0.5989625,0,0,2.776651
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,38.54198,38.54198,0.09836698,0.09836698,0,-1,0,0.09836698,0,0,0,0,0,0.1035442,0.09836698,0,0,2.611342,2.203481,0,0.1035442,-0.1035442,3.41353,56.89206,0.1289452,0.1082037,0,0,2.203481
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,36.79884,36.79884,0.003227561,0.003227561,0,-1,0,0.003227561,0,0,4.336809E-19,0,0,0.003397432,0.003227561,0,0,2.726391,2.099937,0,0.003397432,-0.003397432,3.409949,56.83237,0.1289452,0.003550317,0,0,2.099937
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,34.97992,34.97992,0.06398576,0.06398576,0,-1,0,0.06398576,0,0,1.387779E-17,0,0,0.06735344,0.06398576,0,0,2.730166,2.096539,0,0.06735344,-0.06735344,3.338953,55.6491,0.1289452,0.07038435,0,0,2.096539
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,33.48481,33.48481,0.1327563,0.1327563,0,-1,0,0.1327563,0,0,0,0,0,0.1397435,0.1327563,0,0,2.805003,2.029186,0,0.1397435,-0.1397435,3.19165,53.19406,0.1289452,0.1460319,0,0,2.029186
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,32.36176,32.36176,0.1203752,0.1203752,0,-1,0,0.1203752,0,0,1.387779E-17,0,0,0.1267108,0.1203752,0,0,2.960274,1.889443,0,0.1267108,-0.1267108,3.058085,50.96798,0.1289452,0.1324127,0,0,1.889443
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,31.15603,31.15603,0.01036113,0.01036113,0,-1,0,0.01036113,0,0,1.734723E-18,0,0,0.01090645,0.01036113,0,0,3.101063,1.762732,0,0.01090645,-0.01090645,3.046589,50.77637,0.1289452,0.01139724,0,0,1.762732
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,30.0192,30.0192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.113182,1.751825,0,0,0,3.046589,50.77637,0.1289452,0,0,0,1.751825
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,29.14419,29.14419,0.2245425,0.2245425,0,-1,0,0.2245425,0,0,2.775558E-17,0,0,0.2363605,0.2245425,0,0,3.113182,1.751825,0,0.2363605,-0.2363605,2.797443,46.62395,0.1289452,0.2469967,0,0,1.751825
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,28.25539,28.25539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.375804,1.515465,0,0,0,2.797443,46.62395,0.1289452,0,0,0,1.515465
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,27.51818,27.51818,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0,0.2839073,0.2697119,0,0,3.375804,1.515465,0,0.2839073,-0.2839073,2.498178,41.63622,0.1289452,0.2966831,0,0,1.515465
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,26.85675,26.85675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.691257,1.231558,0,0,0,2.498178,41.63622,0.1289452,0,0,0,1.231558
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2564983,30.44832,26.16087,0.3276485,0.3276485,0,0,0,0.3276485,78.28459,0,0,0,0.2564983,0.3448932,0.3276485,0,0,3.691257,1.231558,0,0.08839487,-0.08839487,2.405002,40.08328,0.1289452,0.3604134,0.2051987,0,1.488056
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.5886545,37.76367,27.47684,0.4417276,0.4417276,0,0,0,0.4417276,133.2619,0,0,0,0.5886545,0.4649764,0.4417276,0,0,3.789474,1.143163,0.1236781,0,0.1236781,2.522333,42.0388,0.1288836,0.4859003,0.4709236,0,1.731817
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.067074,51.13829,30.83221,0.9847158,0.9847158,0,-1,0,0.9847158,108.3636,0,0,0,1.067074,1.036543,0.9847158,0,0,3.665795,1.254473,0.03053102,0,0.03053102,2.551297,42.52154,0.1288684,1.083187,0.8536592,0,2.321547
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.165199,57.37298,34.25648,1.237082,1.237082,0,0,0,1.237082,94.18925,0,0,0,1.165199,1.302192,1.237082,0,0,3.635264,1.281951,0,0.1369934,-0.1369934,2.406894,40.11481,0.1288684,1.360791,0.9321589,0,2.44715
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.187409,61.40185,37.18468,1.278457,1.278457,1.7,0,0.5202,1.278457,92.8783,0,0,0,1.187409,0,0,0.4215432,0.4004661,3.787479,1.144958,1.587875,0,1.587875,3.913284,65.22127,0.1295671,1.406302,0.9499271,1.7,2.332366
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.352134,68.67631,39.64436,1.108071,1.108071,1.7,0,0.5202,1.108071,122.0259,0,0,0,1.352134,0,0,0.5919287,0.5623322,2.199604,2.574045,1.914466,0,1.914466,5.729506,95.49157,0.1300954,1.218879,1.081707,1.7,3.926179
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.411036,73.31396,41.97314,0,0,0,0,0,0,0,1.125897,0,0,1.411036,0,0,0,0,0.2851385,4.297064,0.2851385,0,0.2851385,6.000012,100,0.1299543,0,1.128828,0,5.7081
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.181583,68.84927,43.44757,0.2571971,0.2571971,0,-1,0,0.2571971,459.4077,0.9108493,0,0,1.181583,0.2707338,0.2571971,0,0,0,4.553689,0,0,0,6.000012,100,0.1299543,0.2829168,0.9452665,0,5.735272
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.056838,66.34148,44.02633,0,0,0,-1,0,0,0,1.056838,0,0,1.056838,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1299543,0,0.8454704,0,5.610527
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.8162597,61.19431,44.57063,0.2320669,0.2320669,0,-1,0,0.2320669,351.7346,0.5719788,0,0,0.8162597,0.244281,0.2320669,0,0,0,4.553689,0,0,0,6.000012,100,0.1299543,0.2552736,0.6530078,0,5.369949
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.3942143,51.50489,43.98499,0.2543316,0.2543316,0,-1,0,0.2543316,155.0001,0.1264967,0,0,0.3942143,0.2677175,0.2543316,0,0,0,4.553689,0,0,0,6.000012,100,0.1299543,0.2797648,0.3153714,0,4.947903
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.06902633,43.49212,42.24185,0.5978205,0.5978205,0,-1,0,0.5978205,11.54633,0,0,0,0.06902633,0.6292847,0.5978205,0,0,0,4.553689,0,0.5602584,-0.5602584,5.409448,90.15728,0.1299543,0.6576025,0.05522106,0,4.622715
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,40.49871,40.49871,0.0871968,0.0871968,0,-1,0,0.0871968,0,0,1.387779E-17,0,0,0.09178612,0.0871968,0,0,0.6225093,3.993431,0,0.09178612,-0.09178612,5.312697,88.54477,0.1299543,0.09591649,0,0,3.993431
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,38.71423,38.71423,1.302657,1.302657,0,-1,0,1.302657,0,0,2.220446E-16,0.05292329,0,1.371218,1.302657,0,0,0.7244939,3.901644,0,1.371218,-1.371218,3.867306,64.45496,0.1299543,1.432923,0,0,3.901644
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,36.97109,36.97109,0.04900087,0.04900087,0,-1,0,0.04900087,0,0,6.938894E-18,0,0,0.05157986,0.04900087,0,0,2.24807,2.530426,0,0.05157986,-0.05157986,3.812936,63.5488,0.1299543,0.05390096,0,0,2.530426
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,35.15216,35.15216,0.1593933,0.1593933,0,-1,0,0.1593933,0,0,0,0,0,0.1677824,0.1593933,0,0,2.305381,2.478846,0,0.1677824,-0.1677824,3.636077,60.60117,0.1299543,0.1753326,0,0,2.478846
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,33.65706,33.65706,0.1143511,0.1143511,0,-1,0,0.1143511,0,0,0,0,0,0.1203696,0.1143511,0,0,2.491806,2.311064,0,0.1203696,-0.1203696,3.509197,58.4865,0.1299543,0.1257863,0,0,2.311064
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,32.53401,32.53401,0.1533502,0.1533502,0,-1,0,0.1533502,0,0,2.775558E-17,0,0,0.1614212,0.1533502,0,0,2.62555,2.190694,0,0.1614212,-0.1614212,3.339044,55.65062,0.1299543,0.1686852,0,0,2.190694
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,31.35584,31.35584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.804907,2.029273,0,0,0,3.339044,55.65062,0.1299543,0,0,0,2.029273
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,30.17078,30.17078,0.01233039,0.01233039,0,-1,0,0.01233039,0,0,1.734723E-18,0,0,0.01297936,0.01233039,0,0,2.804907,2.029273,0,0.01297936,-0.01297936,3.325362,55.4226,0.1299543,0.01356343,0,0,2.029273
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,29.31643,29.31643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.819328,2.016294,0,0,0,3.325362,55.4226,0.1299543,0,0,0,2.016294
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,28.42764,28.42764,0.156288,0.156288,0,-1,0,0.156288,0,0,2.775558E-17,0,0,0.1645137,0.156288,0,0,2.819328,2.016294,0,0.1645137,-0.1645137,3.15195,52.53239,0.1299543,0.1719168,0,0,2.016294
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,27.69042,27.69042,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0,0.1517307,0.1441442,0,0,3.002121,1.85178,0,0.1517307,-0.1517307,2.992012,49.86676,0.1299543,0.1585586,0,0,1.85178
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,27.029,27.029,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0,0.1013303,0.09626377,0,0,3.170711,1.700049,0,0.1013303,-0.1013303,2.8852,48.08657,0.1299543,0.1058901,0,0,1.700049
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.2926093,31.24766,26.33312,0.063587,0.063587,0,0,0,0.063587,460.1716,0,0,0,0.2926093,0.06693369,0.063587,0,0,3.2833,1.598719,0.2256756,0,0.2256756,3.099295,51.65481,0.1298428,0.0699457,0.2340875,0,1.891328
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.7495465,41.01522,27.64909,0.9394899,0.9394899,0,0,0,0.9394899,79.78229,0,0,0,0.7495465,0.9889367,0.9394899,0,0,3.057624,1.801827,0,0.2393902,-0.2393902,2.846955,47.44916,0.1298428,1.033439,0.5996373,0,2.551373
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.102231,52.1391,31.02513,0.1225155,0.1225155,0,-1,0,0.1225155,899.6661,0,0,0,1.102231,0.1289637,0.1225155,0,0,3.323614,1.562437,0.9732668,0,0.9732668,3.770277,62.83783,0.1293642,0.1347671,0.8817844,0,2.664667
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.291754,60.64295,34.43562,0.9156744,0.9156744,0,0,0,0.9156744,141.0713,0,0,0,1.291754,0.9638678,0.9156744,0,0,2.350347,2.438377,0.3278857,0,0.3278857,4.081337,68.02215,0.1292037,1.007242,1.033403,0,3.73013
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.383426,66.62759,37.35693,0.4522031,0.4522031,0,0,0,0.4522031,305.9301,0,0,0,1.383426,0.4760033,0.4522031,0,0,2.022461,2.733474,0.9074224,0,0.9074224,4.942194,82.36973,0.1287618,0.4974234,1.10674,0,4.1169
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.349058,68.79317,39.80283,1.095366,1.095366,0,0,0,1.095366,123.1604,0,0,0,1.349058,1.153017,1.095366,0,0,1.115039,3.550154,0.1960409,0,0.1960409,5.128174,85.4694,0.1286667,1.204903,1.079247,0,4.899212
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.484807,75.69463,42.12472,0.7087846,0.7087846,0,0,0,0.7087846,209.4863,0,0,0,1.484807,0.7460891,0.7087846,0,0,0.9189977,3.726591,0.7387174,0,0.7387174,5.828983,97.14952,0.1283096,0.7796631,1.187845,0,5.211398
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.157019,68.39067,43.59916,0.8443977,0.8443977,0,-1,0,0.8443977,137.023,0.08789895,0,0,1.157019,0.8888397,0.8443977,0,0,0.1802803,4.391437,0.1802803,0,0.1802803,6.000012,100,0.1282228,0.9288375,0.9256152,0,5.548456
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.026366,65.76846,44.18479,1.667518,1.38,0,-1,0,1.38,74.37436,2.220446E-16,0.2875183,0.4542701,1.026366,1.452632,1.38,0,0,0,4.553689,0,0.4262654,-0.4262654,5.550689,92.5113,0.1282228,1.83427,0.821093,0,5.580055
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.6274674,57.11433,44.68776,0.3897103,0.3897103,0,-1,0,0.3897103,161.0087,0,0,0,0.6274674,0.4102214,0.3897103,0,0,0.4736282,4.127424,0.217246,0,0.217246,5.756786,95.94625,0.1281183,0.4286813,0.5019739,0,4.754891
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.3570852,50.92935,44.14346,0.7385287,0.7385287,0,-1,0,0.7385287,48.35089,0,1.110223E-16,0,0.3570852,0.7773986,0.7385287,0,0,0.2563822,4.322945,0,0.4203134,-0.4203134,5.313737,88.56211,0.1281183,0.8123815,0.2856682,0,4.68003
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.05889076,43.46683,42.40031,0,0,0,-1,0,0,0,0,0,0,0.05889076,0,0,0,0,0.7233971,3.902632,0.05889076,0,0.05889076,5.369606,89.49326,0.12809,0,0.04711261,0,3.961522
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,40.65718,40.65718,0.6557177,0.6557177,0,-1,0,0.6557177,0,0,0,0,0,0.6902292,0.6557177,0,0,0.6645063,3.955633,0,0.6902292,-0.6902292,4.642041,77.36719,0.12809,0.7212895,0,0,3.955633
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,38.8727,38.8727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.431428,3.265404,0,0,0,4.642041,77.36719,0.12809,0,0,0,3.265404
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,37.12956,37.12956,0.4253524,0.4253524,0,-1,0,0.4253524,0,0,5.551115E-17,0,0,0.4477394,0.4253524,0,0,1.431428,3.265404,0,0.4477394,-0.4477394,4.170082,69.50122,0.12809,0.4678877,0,0,3.265404
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,35.30374,35.30374,0.2524232,0.2524232,0,-1,0,0.2524232,0,0,0,0,0,0.2657086,0.2524232,0,0,1.928916,2.817665,0,0.2657086,-0.2657086,3.89,64.83321,0.12809,0.2776655,0,0,2.817665
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,33.81553,33.81553,0.03113241,0.03113241,0,-1,0,0.03113241,0,0,3.469447E-18,0,0,0.03277095,0.03113241,0,0,2.224148,2.551956,0,0.03277095,-0.03277095,3.855457,64.25748,0.12809,0.03424565,0,0,2.551956
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,32.70626,32.70626,0.2503594,0.2503594,0,-1,0,0.2503594,0,0,0,0,0,0.2635362,0.2503594,0,0,2.26056,2.519185,0,0.2635362,-0.2635362,3.577665,59.62764,0.12809,0.2753953,0,0,2.519185
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,31.50742,31.50742,0.09416486,0.09416486,0,-1,0,0.09416486,0,0,0,0,0,0.09912091,0.09416486,0,0,2.553378,2.255649,0,0.09912091,-0.09912091,3.473183,57.88626,0.12809,0.1035813,0,0,2.255649
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,30.34303,30.34303,0.1952076,0.1952076,0,-1,0,0.1952076,0,0,2.775558E-17,0,0,0.2054816,0.1952076,0,0,2.663512,2.156528,0,0.2054816,-0.2054816,3.256586,54.27633,0.12809,0.2147283,0,0,2.156528
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,29.4749,29.4749,0.09057843,0.09057843,0,-1,0,0.09057843,0,0,0,0,0,0.09534571,0.09057843,0,0,2.891825,1.951046,0,0.09534571,-0.09534571,3.156083,52.60127,0.12809,0.09963627,0,0,1.951046
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,28.57922,28.57922,0.2479802,0.2479802,0,-1,0,0.2479802,0,0,2.775558E-17,0,0,0.2610318,0.2479802,0,0,2.997765,1.855701,0,0.2610318,-0.2610318,2.880931,48.01542,0.12809,0.2727782,0,0,1.855701
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,27.84889,27.84889,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0,0.1175268,0.1116505,0,0,3.2878,1.594669,0,0.1175268,-0.1175268,2.757047,45.95069,0.12809,0.1228155,0,0,1.594669
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,27.18746,27.18746,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0,0.1435034,0.1363282,0,0,3.418385,1.477142,0,0.1435034,-0.1435034,2.605781,43.4296,0.12809,0.1499611,0,0,1.477142
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3494231,32.40121,26.49158,0.7447312,0.7447312,0,0,0,0.7447312,46.91936,0,1.110223E-16,0,0.3494231,0.7839276,0.7447312,0,0,3.577834,1.333639,0,0.4345045,-0.4345045,2.147773,35.79615,0.12809,0.8192044,0.2795385,0,1.683062
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.85225,43.24036,27.82822,0,0,0,0,0,0,0,0,0,0,0.85225,0,0,0,0,4.060616,0.8991343,0.85225,0,0.85225,2.956289,49.27138,0.127682,0,0.6818,0,1.751384
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.198073,54.48782,31.1767,0.8051041,0.8051041,0,-1,0,0.8051041,148.8096,0,0,0,1.198073,0.847478,0.8051041,0,0,3.208366,1.666159,0.3505946,0,0.3505946,3.288892,54.81475,0.1275149,0.8856146,0.9584581,0,2.864232
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.326684,61.72658,34.60786,0.3443018,0.3443018,0,0,0,0.3443018,385.326,0,0,0,1.326684,0.3624229,0.3443018,0,0,2.857772,1.981694,0.9642613,0,0.9642613,4.203671,70.06104,0.1270575,0.3787319,1.061347,0,3.308379
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.450902,68.69228,37.53606,1.053051,1.053051,0,0,0,1.053051,137.7808,0,0,0,1.450902,1.108475,1.053051,0,0,1.89351,2.84953,0.3424277,0,0.3424277,4.528526,75.47528,0.1268958,1.158356,1.160722,0,4.300432
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.481076,72.7026,39.95441,0.9647262,0.9647262,0,0,0,0.9647262,153.5229,0,0,0,1.481076,1.015501,0.9647262,0,0,1.551083,3.157715,0.4655744,0,0.4655744,4.970209,82.83664,0.1266767,1.061199,1.18486,0,4.63879
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.339139,71.66868,42.28319,0.6836151,0.6836151,0,0,0,0.6836151,195.8909,0,0,0,1.339139,0.7195948,0.6836151,0,0,1.085508,3.576731,0.6195446,0,0.6195446,5.55796,92.63248,0.1263863,0.7519765,1.071312,0,4.915871
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.322304,73.07591,43.75762,0.1309419,0.1309419,0,-1,0,0.1309419,1009.84,0.7185065,0,0,1.322304,0.1378335,0.1309419,0,0,0.4659636,4.134322,0.4659636,0,0.4659636,6.000012,100,0.1261688,0.144036,1.057843,0,5.456625
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.223069,71.00308,44.29503,0.5178006,0.5178006,0,-1,0,0.5178006,236.2047,0.6780159,0,0,1.223069,0.5450532,0.5178006,0,0,0,4.553689,0,0,0,6.000012,100,0.1261688,0.5695806,0.9784553,0,5.776758
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.8287101,61.78596,44.83933,1.024658,1.024658,0,-1,0,1.024658,80.87674,0,0,0,0.8287101,1.078588,1.024658,0,0,0,4.553689,0,0.2498774,-0.2498774,5.736618,95.61011,0.1261688,1.127124,0.6629681,0,5.382399
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.503794,54.03327,44.26058,0.7656154,0.7656154,0,-1,0,0.7656154,65.80249,0,0,0,0.503794,0.8059109,0.7656154,0,0,0.2776415,4.303812,0,0.302117,-0.302117,5.418159,90.30247,0.1261688,0.842177,0.4030352,0,4.807606
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1036451,44.44056,42.55189,0.8586619,0.8586619,0,-1,0,0.8586619,12.07054,0,0,0,0.1036451,0.9038546,0.8586619,0,0,0.613327,4.001695,0,0.8002095,-0.8002095,4.574664,76.24425,0.1261688,0.944528,0.08291607,0,4.10534
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,40.80875,40.80875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.502449,3.201485,0,0,0,4.574664,76.24425,0.1261688,0,0,0,3.201485
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,39.04494,39.04494,0.2464167,0.2464167,0,-1,0,0.2464167,0,0,2.775558E-17,0,0,0.2593859,0.2464167,0,0,1.502449,3.201485,0,0.2593859,-0.2593859,4.301247,71.68731,0.1261688,0.2710583,0,0,3.201485
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,37.3018,37.3018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.790655,2.942099,0,0,0,4.301247,71.68731,0.1261688,0,0,0,2.942099
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,35.48288,35.48288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.790655,2.942099,0,0,0,4.301247,71.68731,0.1261688,0,0,0,2.942099
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,33.98777,33.98777,0.1050927,0.1050927,0,-1,0,0.1050927,0,0,1.387779E-17,0,0,0.1106239,0.1050927,0,0,1.790655,2.942099,0,0.1106239,-0.1106239,4.184639,69.74385,0.1261688,0.115602,0,0,2.942099
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,32.86472,32.86472,0.1157992,0.1157992,0,-1,0,0.1157992,0,0,1.387779E-17,0,0,0.1218939,0.1157992,0,0,1.913571,2.831475,0,0.1218939,-0.1218939,4.056152,67.60239,0.1261688,0.1273791,0,0,2.831475
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,31.67966,31.67966,0.06281008,0.06281008,0,-1,0,0.06281008,0,0,1.387779E-17,0,0,0.06611587,0.06281008,0,0,2.049008,2.709581,0,0.06611587,-0.06611587,3.98646,66.44086,0.1261688,0.06909108,0,0,2.709581
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,30.52216,30.52216,0.1443851,0.1443851,0,-1,0,0.1443851,0,0,2.775558E-17,0,0,0.1519843,0.1443851,0,0,2.12247,2.643466,0,0.1519843,-0.1519843,3.826254,63.77077,0.1261688,0.1588236,0,0,2.643466
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,29.64715,29.64715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.291342,2.491481,0,0,0,3.826254,63.77077,0.1261688,0,0,0,2.491481
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,28.75835,28.75835,0.1600649,0.1600649,0,-1,0,0.1600649,0,0,0,0,0,0.1684894,0.1600649,0,0,2.291342,2.491481,0,0.1684894,-0.1684894,3.648651,60.81073,0.1261688,0.1760714,0,0,2.491481
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,28.00047,28.00047,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0,0.07350644,0.06983112,0,0,2.478552,2.322992,0,0.07350644,-0.07350644,3.571168,59.51935,0.1261688,0.07681423,0,0,2.322992
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,27.33904,27.33904,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0,0.04125703,0.03919418,0,0,2.560226,2.249485,0,0.04125703,-0.04125703,3.527679,58.79454,0.1261688,0.0431136,0,0,2.249485
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.253632,30.89403,26.64316,0.5731435,0.5731435,0,0,0,0.5731435,44.2528,0,0,0,0.253632,0.6033089,0.5731435,0,0,2.606067,2.208228,0,0.3496769,-0.3496769,3.159088,52.65136,0.1261688,0.6304578,0.2029056,0,2.46186
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.755856,41.52205,28.00047,0.2974611,0.2974611,0,0,0,0.2974611,254.1025,0,0,0,0.755856,0.3131169,0.2974611,0,0,2.994597,1.858551,0.4427391,0,0.4427391,3.579107,59.65166,0.1259628,0.3272071,0.6046848,0,2.614407
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,0.9764791,49.78793,31.36962,0.7321843,0.7321843,0,-1,0,0.7321843,133.3652,0,0,0,0.9764791,0.7707203,0.7321843,0,0,2.551858,2.257017,0.2057588,0,0.2057588,3.774307,62.90499,0.1258673,0.8054027,0.7811832,0,3.233496
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.158188,57.85332,34.80078,0.2732639,0.2732639,0,0,0,0.2732639,423.8348,0,0,0,1.158188,0.2876462,0.2732639,0,0,2.346099,2.442199,0.8705413,0,0.8705413,4.600175,76.66943,0.1254648,0.3005903,0.9265501,0,3.600387
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.348884,66.17747,37.72898,0,0,0,0,0,0,0,0,0,0,1.348884,0,0,0,0,1.475558,3.225687,1.348884,0,1.348884,5.879838,97.99711,0.1248463,0,1.079107,0,4.57457
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.507562,73.73737,40.14733,0.83898,0.83898,0,0,0,0.83898,179.6899,0.4977509,0,0,1.507562,0.8831368,0.83898,0,0,0.1266743,4.439682,0.1266743,0,0.1266743,6.000012,100,0.1247885,0.922878,1.20605,0,5.947244
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.413024,74.02772,42.4761,0.8169841,0.8169841,0,0,0,0.8169841,172.9561,0.5530405,0,0,1.413024,0.8599833,0.8169841,0,0,0,4.553689,0,0,0,6.000012,100,0.1247885,0.8986825,1.130419,0,5.966713
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.8965064,62.30904,43.9092,0.1693168,0.1693168,0,-1,0,0.1693168,529.4847,0.7182783,0,0,0.8965064,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.1247885,0.1862484,0.7172052,0,5.450195
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.3846081,51.80468,44.4535,0.1398646,0.1398646,0,-1,0,0.1398646,274.9861,0.2373822,0,0,0.3846081,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.1247885,0.153851,0.3076865,0,4.938297
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3735112,52.15334,44.9978,0.637359,0.637359,0,-1,0,0.637359,58.60295,0,0,0,0.3735112,0.6709042,0.637359,0,0,0,4.553689,0,0.297393,-0.297393,5.686532,94.77534,0.1247885,0.7010949,0.298809,0,4.9272
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2244827,48.61409,44.41216,1.122671,1.122671,0,-1,0,1.122671,19.99541,0,0,0,0.2244827,1.181759,1.122671,0,0,0.3304367,4.256296,0,0.9572764,-0.9572764,4.677474,77.95775,0.1247885,1.234938,0.1795862,0,4.480779
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04291923,43.48773,42.71036,0.0217058,0.0217058,0,-1,0,0.0217058,197.7317,0,0,0,0.04291923,0.02284821,0.0217058,0,0,1.394077,3.29902,0.02007103,0,0.02007103,4.696516,78.2751,0.1247793,0.02387638,0.03433539,0,3.341939
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,41.00167,41.00167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.374006,3.317083,0,0,0,4.696516,78.2751,0.1247793,0,0,0,3.317083
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,39.22408,39.22408,0.02354844,0.02354844,0,-1,0,0.02354844,0,0,3.469447E-18,0,0,0.02478783,0.02354844,0,0,1.374006,3.317083,0,0.02478783,-0.02478783,4.670387,77.83962,0.1247793,0.02590328,0,0,3.317083
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,37.47405,37.47405,0.901597,0.901597,0,-1,0,0.901597,0,0,1.110223E-16,0,0,0.9490495,0.901597,0,0,1.401548,3.292296,0,0.9490495,-0.9490495,3.670001,61.16655,0.1247793,0.9917567,0,0,3.292296
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,35.65512,35.65512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.456048,2.343246,0,0,0,3.670001,61.16655,0.1247793,0,0,0,2.343246
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,34.16002,34.16002,0.04300769,0.04300769,0,-1,0,0.04300769,0,0,0,0,0,0.04527126,0.04300769,0,0,2.456048,2.343246,0,0.04527126,-0.04527126,3.622281,60.37122,0.1247793,0.04730846,0,0,2.343246
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,33.05764,33.05764,0.04918962,0.04918962,0,-1,0,0.04918962,0,0,6.938894E-18,0,0,0.05177855,0.04918962,0,0,2.506349,2.297975,0,0.05177855,-0.05177855,3.567701,59.46157,0.1247793,0.05410858,0,0,2.297975
