Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,28.83414,28.83414,0.2510441,0.2510441,1.7,0,0.5202,0.2510441,0,0,0,0,0,0,0,1.448956,1.376508,4.86104,0.1787532,1.376508,0,1.376508,2.694295,44.90483,0.1253417,0.2761486,0,1.7,0.1787532
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2285127,32.01467,28.15894,0.1792278,0.1792278,1.631859,0,0.5015976,0.1792278,127.4985,2.220446E-16,0,0,0.2285127,0,0,1.452632,1.38,3.484532,1.41761,1.608513,0,1.608513,4.220264,70.33759,0.1258745,0.1971505,0.1828102,1.7,1.646123
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.6458601,41.04968,29.53002,0.1173378,0.1173378,1.412242,0,0.441642,0.1173378,550.4279,0,0,0,0.6458601,0,0,1.294904,1.230159,1.876019,2.865272,1.876019,0,1.876019,6.000012,100,0.1260784,0.1290716,0.516688,1.7,3.511132
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.05408,53.3819,33.02319,0,0,0,-1,0,0,0,1.05408,0,0,1.05408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1260784,0,0.8432642,0,5.607769
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.060019,57.60723,36.54392,0.3554741,0.3554741,0,0,0,0.3554741,298.1986,0.6858355,0,0,1.060019,0.3741832,0.3554741,0,0,0,4.553689,0,0,0,6.000012,100,0.1260784,0.3910215,0.848015,0,5.613708
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.31496,67.40852,39.43078,0,0,0,0,0,0,0,1.31496,0,0,1.31496,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1260784,0,1.051968,0,5.868649
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,1.530848,76.63767,41.78023,0.3614441,0.3614441,0,0,0,0.3614441,423.5366,1.15038,0,0,1.530848,0.3804674,0.3614441,0,0,0,4.553689,0,0,0,6.000012,100,0.1260784,0.3975885,1.224678,0,6.084537
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,1.486841,78.25946,43.98499,0.51284,0.51284,0,0,0,0.51284,289.9229,0.947009,0,0,1.486841,0.5398316,0.51284,0,0,0,4.553689,0,0,0,6.000012,100,0.1260784,0.564124,1.189472,0,6.04053
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.295863,74.34653,45.34229,0,0,0,-1,0,0,0,1.295863,0,0,1.295863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1260784,0,1.03669,0,5.849552
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,0.9398895,65.54458,45.81081,0.9878291,0.9878291,0,-1,0,0.9878291,95.14697,0,1.110223E-16,0,0.9398895,1.03982,0.9878291,0,0,0,4.553689,0,0.09993067,-0.09993067,5.894676,98.2444,0.1260784,1.086612,0.7519116,0,5.493578
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.5439117,57.03872,46.27243,0.6144191,0.6144191,0,-1,0,0.6144191,88.52454,0,0,0,0.5439117,0.6467569,0.6144191,0,0,0.1110341,4.453758,0,0.1028453,-0.1028453,5.786267,96.4376,0.1260784,0.6758611,0.4351293,0,4.99767
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2321268,50.08043,45.69368,1.087171,1.087171,0,-1,0,1.087171,21.35146,0,2.220446E-16,0,0.2321268,1.14439,1.087171,0,0,0.2253066,4.350913,0,0.9122634,-0.9122634,4.824657,80.4108,0.1260784,1.195888,0.1857015,0,4.58304
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.07791567,45.49709,44.06767,0.4811699,0.4811699,0,-1,0,0.4811699,16.19296,0,5.551115E-17,0,0.07791567,0.5064946,0.4811699,0,0,1.238933,3.43865,0,0.428579,-0.428579,4.372895,72.88145,0.1260784,0.5292869,0.06233254,0,3.516565
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,42.40031,42.40031,0.8288139,0.8288139,0,-1,0,0.8288139,0,0,1.110223E-16,0,0,0.8724357,0.8288139,0,0,1.715132,3.010071,0,0.8724357,-0.8724357,3.453268,57.55434,0.1260784,0.9116953,0,0,3.010071
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,40.61584,40.61584,0.5873283,0.5873283,0,-1,0,0.5873283,0,0,0,0,0,0.6182403,0.5873283,0,0,2.684505,2.137635,0,0.6182403,-0.6182403,2.801585,46.69299,0.1260784,0.6460611,0,0,2.137635
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,38.83136,38.83136,0.0225484,0.0225484,0,-1,0,0.0225484,0,0,3.469447E-18,0,0,0.02373516,0.0225484,0,0,3.371438,1.519395,0,0.02373516,-0.02373516,2.776566,46.276,0.1260784,0.02480324,0,0,1.519395
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,36.99176,36.99176,0.2070159,0.2070159,0,-1,0,0.2070159,0,0,2.775558E-17,0,0,0.2179115,0.2070159,0,0,3.39781,1.495659,0,0.2179115,-0.2179115,2.546867,42.4477,0.1260784,0.2277175,0,0,1.495659
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,35.51733,35.51733,0.1485763,0.1485763,0,-1,0,0.1485763,0,0,2.775558E-17,0,0,0.1563961,0.1485763,0,0,3.639934,1.277748,0,0.1563961,-0.1563961,2.382011,39.7001,0.1260784,0.1634339,0,0,1.277748
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,34.43562,34.43562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.813708,1.121352,0,0,0,2.382011,39.7001,0.1260784,0,0,0,1.121352
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,33.25056,33.25056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.813708,1.121352,0,0,0,2.382011,39.7001,0.1260784,0,0,0,1.121352
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,32.08617,32.08617,0.1452679,0.1452679,0,-1,0,0.1452679,0,0,2.775558E-17,0,0,0.1529136,0.1452679,0,0,3.813708,1.121352,0,0.1529136,-0.1529136,2.220826,37.01369,0.1260784,0.1597947,0,0,1.121352
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,31.25938,31.25938,0.06151572,0.06151572,0,-1,0,0.06151572,0,0,6.938894E-18,0,0,0.06475339,0.06151572,0,0,3.983612,0.9684383,0,0.06475339,-0.06475339,2.15257,35.87609,0.1260784,0.06766729,0,0,0.9684383
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,30.34303,30.34303,0.04107614,0.04107614,0,-1,0,0.04107614,0,0,6.938894E-18,0,0,0.04323804,0.04107614,0,0,4.05556,0.903685,0,0.04323804,-0.04323804,2.106993,35.11648,0.1260784,0.04518375,0,0,0.903685
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,29.60581,29.60581,0.03233354,0.03233354,0,0,0,0.03233354,0,0,0,0,0,0.0340353,0.03233354,0,0,4.103602,0.8604469,0,0.0340353,-0.0340353,2.071117,34.51854,0.1260784,0.03556689,0,0,0.8604469
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,28.98572,28.98572,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.141419,0.8264116,0,0,0,2.071117,34.51854,0.1260784,0,0,0,0.8264116
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3075074,33.54741,28.31051,0.289671,0.289671,0,0,0,0.289671,106.1575,0,0,0,0.3075074,0.3049168,0.289671,0,0,4.141419,0.8264116,0.002590602,0,0.002590602,2.073574,34.55951,0.1260773,0.3186381,0.246006,0,1.133919
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.5778981,39.92365,29.68849,0.5138479,0.5138479,0,0,0,0.5138479,112.4648,0,0,0,0.5778981,0.5408925,0.5138479,0,0,4.138829,0.8287432,0.03700565,0,0.03700565,2.108681,35.14462,0.1260623,0.5652326,0.4623185,0,1.406641
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.084464,54.26458,33.19544,1.012572,1.012572,0,-1,0,1.012572,107.0999,0,0,0.08883539,1.084464,1.065865,1.012572,0,0,4.101823,0.8620483,0.0185984,0,0.0185984,2.126325,35.43868,0.1260548,1.113829,0.8675711,0,1.946512
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.088235,58.49144,36.73684,0.1984877,0.1984877,0,0,0,0.1984877,548.2631,0,0,0,1.088235,0.2089344,0.1984877,0,0,4.083225,0.8787868,0.8793004,0,0.8793004,2.960503,49.34161,0.1256989,0.2183365,0.8705878,0,1.967022
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.308742,67.51006,39.64436,0.7061842,0.7061842,0,0,0,0.7061842,185.3258,0,0,0,1.308742,0.7433518,0.7061842,0,0,3.203924,1.670157,0.56539,0,0.56539,3.496879,58.28119,0.1254712,0.7768027,1.046993,0,2.978899
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.232303,68.37474,41.97314,0.1343454,0.1343454,0,0,0,0.1343454,917.2643,0,0,0,1.232303,0.1414162,0.1343454,0,0,2.638534,2.179008,1.090886,0,1.090886,4.531784,75.52959,0.1250341,0.14778,0.985842,0,3.411311
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.224726,70.91106,44.18479,0,0,0,0,0,0,0,0,0,0,1.224726,0,0,0,0,1.547648,3.160806,1.224726,0,1.224726,5.693662,94.89417,0.124547,0,0.979781,0,4.385532
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.18809,71.59138,45.53521,0.04935564,0.04935564,0,-1,0,0.04935564,2407.203,0.8132155,0,0,1.18809,0.05195331,0.04935564,0,0,0.3229216,4.26306,0.3229216,0,0.3229216,6.000012,100,0.1244192,0.05429121,0.9504724,0,5.45115
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.745154,61.17752,46.00372,0.9262287,0.9262287,0,-1,0,0.9262287,80.45032,0,1.110223E-16,0,0.745154,0.9749776,0.9262287,0,0,0,4.553689,0,0.2298236,-0.2298236,5.757757,95.96242,0.1244192,1.018852,0.5961232,0,5.298843
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.3677001,53.57637,46.46534,0.005801132,0.005801132,0,-1,0,0.005801132,6338.42,0.1062341,0,0,0.3677001,0.006106455,0.005801132,0,0,0.2553596,4.323865,0.2553596,0,0.2553596,6.000012,100,0.1243183,0.006381245,0.2941601,0,4.691566
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2327093,50.24784,45.84526,1.129274,1.129274,0,-1,0,1.129274,20.60699,0,2.220446E-16,0,0.2327093,1.188709,1.129274,0,0,0,4.553689,0,0.9560001,-0.9560001,4.9923,83.20483,0.1243183,1.242201,0.1861675,0,4.786398
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.05982565,45.31552,44.21924,1.017731,1.017731,0,-1,0,1.017731,5.878338,0,0,0,0.05982565,1.071295,1.017731,0,0,1.062222,3.597689,0,1.01147,-1.01147,3.926116,65.43514,0.1243183,1.119504,0.04786052,0,3.657514
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,42.55189,42.55189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.186078,2.586219,0,0,0,3.926116,65.43514,0.1243183,0,0,0,2.586219
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,40.80875,40.80875,0.5352402,0.5352402,0,-1,0,0.5352402,0,0,0,0,0,0.5634107,0.5352402,0,0,2.186078,2.586219,0,0.5634107,-0.5634107,3.33223,55.53705,0.1243183,0.5887642,0,0,2.586219
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,38.98983,38.98983,0.5504253,0.5504253,0,-1,0,0.5504253,0,0,0,0,0,0.579395,0.5504253,0,0,2.81209,2.022808,0,0.579395,-0.579395,2.721493,45.35814,0.1243183,0.6054678,0,0,2.022808
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,37.15023,37.15023,0.08330648,0.08330648,0,-1,0,0.08330648,0,0,0,0,0,0.08769103,0.08330648,0,0,3.455862,1.443413,0,0.08769103,-0.08769103,2.629059,43.81757,0.1243183,0.09163713,0,0,1.443413
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,35.67579,35.67579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.553296,1.355722,0,0,0,2.629059,43.81757,0.1243183,0,0,0,1.355722
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,34.58719,34.58719,0.3049393,0.3049393,0,-1,0,0.3049393,0,0,0,0,0,0.3209888,0.3049393,0,0,3.553296,1.355722,0,0.3209888,-0.3209888,2.290707,38.17838,0.1243183,0.3354333,0,0,1.355722
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,33.38836,33.38836,0.06306948,0.06306948,0,-1,0,0.06306948,0,0,0,0,0,0.06638893,0.06306948,0,0,3.90995,1.034733,0,0.06638893,-0.06638893,2.220727,37.01205,0.1243183,0.06937642,0,0,1.034733
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,32.24463,32.24463,0.08728847,0.08728847,0,-1,0,0.08728847,0,0,1.387779E-17,0,0,0.0918826,0.08728847,0,0,3.983716,0.9683446,0,0.0918826,-0.0918826,2.123874,35.39783,0.1243183,0.09601732,0,0,0.9683446
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,31.39029,31.39029,0.1852137,0.1852137,0,-1,0,0.1852137,0,0,2.775558E-17,0,0,0.1949618,0.1852137,0,0,4.085808,0.8764619,0,0.1949618,-0.1949618,1.918367,31.97271,0.1243183,0.2037351,0,0,0.8764619
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,30.50149,30.50149,0.1916121,0.1916121,0,-1,0,0.1916121,0,0,2.775558E-17,0,0,0.2016969,0.1916121,0,0,4.302432,0.6815001,0,0.2016969,-0.2016969,1.705759,28.42927,0.1243183,0.2107733,0,0,0.6815001
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,29.74361,29.74361,0.1047214,0.1047214,0,0,0,0.1047214,0,0,0,0,0,0.1102331,0.1047214,0,0,4.52654,0.4798032,0,0.1102331,-0.1102331,1.589563,26.49267,0.1243183,0.1151935,0,0,0.4798032
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,29.12352,29.12352,0.1168078,0.1168078,0,0,0,0.1168078,0,0,0,0,0,0.1229556,0.1168078,0,0,4.649021,0.3695701,0,0.1229556,-0.1229556,1.459957,24.33257,0.1243183,0.1284886,0,0,0.3695701
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3742238,34.87296,28.44831,0.2411161,0.2411161,0,0,0,0.2411161,155.2048,0,0,0,0.3742238,0.2538064,0.2411161,0,0,4.785638,0.2466145,0.1204174,0,0.1204174,1.574195,26.23653,0.1242708,0.2652277,0.2993791,0,0.6208383
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.7844481,44.08131,29.8194,0.6005455,0.6005455,1.7,0,0.5202,0.6005455,130.6226,0,0,0,0.7844481,0,0,1.099455,1.044482,4.665221,0.3549902,1.82893,0,1.82893,3.30927,55.15439,0.124774,0.6606001,0.6275585,1.7,1.139438
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.142194,55.786,33.36768,0.1887111,0.1887111,0,-1,0,0.1887111,605.2604,0,0,0,1.142194,0.1986433,0.1887111,0,0,2.836291,2.001027,0.9435504,0,0.9435504,4.204401,70.0732,0.1244036,0.2075822,0.9137549,0,3.143221
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.262447,62.94081,36.91597,0.491104,0.491104,0,0,0,0.491104,257.0631,0,0,0,1.262447,0.5169516,0.491104,0,0,1.89274,2.850223,0.7454955,0,0.7454955,4.91164,81.8605,0.1241125,0.5402144,1.009958,0,4.112669
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,1.539152,74.26627,39.83728,0.884293,0.884293,0,0,0,0.884293,174.0545,0,0,0,1.539152,0.9308348,0.884293,0,0,1.147245,3.521168,0.6083169,0,0.6083169,5.48874,91.47881,0.123876,0.9727224,1.231321,0,5.06032
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.487067,75.81833,42.16606,0.6850628,0.6850628,0,0,0,0.6850628,217.0702,0.2270203,0,0,1.487067,0.7211188,0.6850628,0,0,0.5389281,4.068654,0.5389281,0,0.5389281,6.000012,100,0.1236672,0.7535691,1.189654,0,5.555721
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.271986,72.39835,44.33637,0.5219666,0.5219666,0,0,0,0.5219666,243.691,0.7225471,0,0,1.271986,0.5494385,0.5219666,0,0,0,4.553689,0,0,0,6.000012,100,0.1236672,0.5741633,1.017588,0,5.825675
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.017962,67.34202,45.69368,0.5635149,0.5635149,0,-1,0,0.5635149,180.645,0.4247878,0,0,1.017962,0.5931736,0.5635149,0,0,0,4.553689,0,0,0,6.000012,100,0.1236672,0.6198664,0.8143692,0,5.571651
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.4329766,54.5853,46.1553,0.5529587,0.5529587,0,-1,0,0.5529587,78.30179,0,0,0,0.4329766,0.5820618,0.5529587,0,0,0,4.553689,0,0.1490852,-0.1490852,5.842862,97.38084,0.1236672,0.6082546,0.3463813,0,4.986666
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.5475438,57.45101,46.58247,0.7107135,0.7107135,0,-1,0,0.7107135,77.04143,0,0,0,0.5475438,0.7481195,0.7107135,0,0,0.1656503,4.404603,0,0.2005756,-0.2005756,5.631437,93.85709,0.1236672,0.7817849,0.4380351,0,4.952147
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2434628,50.62103,46.00372,0.2643702,0.2643702,0,-1,0,0.2643702,92.09161,0,0,0,0.2434628,0.2782844,0.2643702,0,0,0.3885121,4.204028,0,0.03482165,-0.03482165,5.594732,93.24535,0.1236672,0.2908072,0.1947702,0,4.447491
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.04809747,45.25875,44.37771,0.8436397,0.8436397,0,-1,0,0.8436397,5.701187,0,0,0,0.04809747,0.8880419,0.8436397,0,0,0.4272028,4.169207,0,0.8399444,-0.8399444,4.709353,78.48905,0.1236672,0.9280037,0.03847798,0,4.217304
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,42.71036,42.71036,0.5595362,0.5595362,0,-1,0,0.5595362,0,0,1.110223E-16,0,0,0.5889854,0.5595362,0,0,1.360474,3.329262,0,0.5889854,-0.5889854,4.088508,68.14165,0.1236672,0.6154898,0,0,3.329262
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,40.96722,40.96722,0.6839814,0.6839814,0,-1,0,0.6839814,0,0,0,0,0,0.7199804,0.6839814,0,0,2.014903,2.740277,0,0.7199804,-0.7199804,3.329582,55.49292,0.1236672,0.7523795,0,0,2.740277
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,39.1414,39.1414,0.7347493,0.7347493,0,-1,0,0.7347493,0,0,1.110223E-16,0,0,0.7734203,0.7347493,0,0,2.814881,2.020296,0,0.7734203,-0.7734203,2.514325,41.90533,0.1236672,0.8082243,0,0,2.020296
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,37.28114,37.28114,0.01756465,0.01756465,0,-1,0,0.01756465,0,0,3.469447E-18,0,0,0.0184891,0.01756465,0,0,3.674237,1.246876,0,0.0184891,-0.0184891,2.494836,41.58051,0.1236672,0.01932111,0,0,1.246876
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,35.8067,35.8067,0.04379791,0.04379791,0,-1,0,0.04379791,0,0,0,0,0,0.04610306,0.04379791,0,0,3.69478,1.228387,0,0.04610306,-0.04610306,2.446239,40.77057,0.1236672,0.0481777,0,0,1.228387
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,34.72499,34.72499,0.01509385,0.01509385,0,-1,0,0.01509385,0,0,1.734723E-18,0,0,0.01588827,0.01509385,0,0,3.746006,1.182284,0,0.01588827,-0.01588827,2.429491,40.49144,0.1236672,0.01660324,0,0,1.182284
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,33.53993,33.53993,0.2805866,0.2805866,0,-1,0,0.2805866,0,0,5.551115E-17,0,0,0.2953543,0.2805866,0,0,3.763659,1.166395,0,0.2953543,-0.2953543,2.11816,35.3026,0.1236672,0.3086452,0,0,1.166395
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,32.39621,32.39621,0.2093095,0.2093095,0,-1,0,0.2093095,0,0,2.775558E-17,0,0,0.2203258,0.2093095,0,0,4.091831,0.8710412,0,0.2203258,-0.2203258,1.885917,31.43188,0.1236672,0.2302405,0,0,0.8710412
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,31.54876,31.54876,0.05620685,0.05620685,0,-1,0,0.05620685,0,0,6.938894E-18,0,0,0.05916511,0.05620685,0,0,4.336637,0.6507154,0,0.05916511,-0.05916511,1.823551,30.39246,0.1236672,0.06182754,0,0,0.6507154
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,30.63929,30.63929,0.1617875,0.1617875,0,-1,0,0.1617875,0,0,2.775558E-17,0,0,0.1703026,0.1617875,0,0,4.402376,0.5915503,0,0.1703026,-0.1703026,1.644036,27.40055,0.1236672,0.1779662,0,0,0.5915503
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,29.8814,29.8814,0.2342993,0.2342993,0,0,0,0.2342993,0,0,0,0,0,0.2466308,0.2342993,0,0,4.591601,0.4212477,0,0.2466308,-0.2466308,1.384065,23.0677,0.1236672,0.2577292,0,0,0.4212477
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,29.26132,29.26132,0.05109763,0.05109763,0,0,0,0.05109763,0,0,6.938894E-18,0,0,0.05378698,0.05109763,0,0,4.865635,0.1746169,0,0.05378698,-0.05378698,1.327368,22.12276,0.1236672,0.0562074,0,0,0.1746169
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3656893,34.85672,28.57922,0,0,0,0,0,0,0,0,0,0,0.3656893,0,0,0,0,4.925399,0.1208299,0.3656893,0,0.3656893,1.674292,27.9048,0.1235259,0,0.2925515,0,0.4865192
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.7652661,43.87259,29.97786,0.3953427,0.3953427,0,0,0,0.3953427,193.5703,0,0,0,0.7652661,0.4161502,0.3953427,0,0,4.55971,0.4499503,0.3491159,0,0.3491159,2.005492,33.4248,0.1233914,0.434877,0.6122129,0,1.215216
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.168028,56.57366,33.52615,0,0,0,-1,0,0,0,0,0,0,1.168028,0,0,0,0,4.210594,0.7641546,1.168028,0,1.168028,3.11358,51.8929,0.1229433,0,0.9344221,0,1.932182
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.363218,65.77827,37.10889,0,0,0,0,0,0,0,0,0,0,1.363218,0,0,0,0,3.042566,1.81538,1.363218,0,1.363218,4.406842,73.44723,0.1224243,0,1.090574,0,3.178597
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.362872,69.46736,40.03709,0,0,0,0,0,0,0,0,0,0,1.362872,0,0,0,0,1.679348,3.042276,1.362872,0,1.362872,5.699776,94.99608,0.1219099,0,1.090297,0,4.405147
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,1.515536,76.90242,42.32453,0,0,0,0,0,0,0,1.19906,0,0,1.515536,0,0,0,0,0.3164764,4.26886,0.3164764,0,0.3164764,6.000012,100,0.1217911,0,1.212429,0,5.784396
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.388436,75.99014,44.52929,1.414342,1.414342,0.425,0,0.172125,1.414342,98.1683,0.3470229,0,0,1.388436,1.041413,0.9893424,0,0,0,4.553689,0,0,0,6.000012,100,0.1217911,1.555777,1.110749,1.7,5.942125
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.227467,73.05701,45.84526,0.352336,0.352336,0,-1,0,0.352336,348.3796,0.8565868,0,0,1.227467,0.37088,0.352336,0,0,0,4.553689,0,0,0,6.000012,100,0.1217911,0.3875696,0.9819734,0,5.781156
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.043153,68.71829,46.31377,0.2517195,0.2517195,0,-1,0,0.2517195,414.4106,0.7781846,0,0,1.043153,0.2649679,0.2517195,0,0,0,4.553689,0,0,0,6.000012,100,0.1217911,0.2768915,0.834522,0,5.596841
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.7166546,61.39038,46.77539,0.6033217,0.6033217,0,-1,0,0.6033217,118.7848,0.08157913,0,0,0.7166546,0.6350754,0.6033217,0,0,0,4.553689,0,0,0,6.000012,100,0.1217911,0.6636539,0.5733237,0,5.270343
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3272735,52.43681,46.1553,0.2999949,0.2999949,0,-1,0,0.2999949,109.093,0.01148938,0,0,0.3272735,0.3157842,0.2999949,0,0,0,4.553689,0,0,0,6.000012,100,0.1217911,0.3299945,0.2618188,0,4.880962
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.05685919,45.57292,44.52929,0.04920781,0.04920781,0,-1,0,0.04920781,115.5491,0.0050615,0,0,0.05685919,0.05179769,0.04920781,0,0,0,4.553689,0,0,0,6.000012,100,0.1217911,0.05412859,0.04548736,0,4.610548
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,42.90327,42.90327,1.190677,1.190677,0,-1,0,1.190677,0,0,2.220446E-16,0,0,1.253345,1.190677,0,0,0,4.553689,0,1.253345,-1.253345,4.678871,77.98103,0.1217911,1.309745,0,0,4.553689
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,41.1188,41.1188,0.9181583,0.9181583,0,-1,0,0.9181583,0,0,1.110223E-16,0,0,0.9664824,0.9181583,0,0,1.392605,3.300344,0,0.9664824,-0.9664824,3.660109,61.00169,0.1217911,1.009974,0,0,3.300344
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,39.32054,39.32054,0.1130444,0.1130444,0,-1,0,0.1130444,0,0,1.387779E-17,0,0,0.1189941,0.1130444,0,0,2.466475,2.333862,0,0.1189941,-0.1189941,3.534678,58.91118,0.1217911,0.1243488,0,0,2.333862
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,37.4396,37.4396,0.1551458,0.1551458,0,-1,0,0.1551458,0,0,2.775558E-17,0,0,0.1633114,0.1551458,0,0,2.59869,2.214868,0,0.1633114,-0.1633114,3.362533,56.0421,0.1217911,0.1706604,0,0,2.214868
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,35.98584,35.98584,0.1004317,0.1004317,0,-1,0,0.1004317,0,0,1.387779E-17,0,0,0.1057175,0.1004317,0,0,2.780147,2.051556,0,0.1057175,-0.1057175,3.251097,54.18483,0.1217911,0.1104748,0,0,2.051556
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,34.88346,34.88346,0.08592342,0.08592342,0,-1,0,0.08592342,0,0,1.387779E-17,0,0,0.0904457,0.08592342,0,0,2.897611,1.945839,0,0.0904457,-0.0904457,3.155758,52.59587,0.1217911,0.09451576,0,0,1.945839
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,33.6984,33.6984,0.03029392,0.03029392,0,-1,0,0.03029392,0,0,0,0,0,0.03188834,0.03029392,0,0,2.998106,1.855393,0,0.03188834,-0.03188834,3.122145,52.03565,0.1217911,0.03332331,0,0,1.855393
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,32.55468,32.55468,0.115247,0.115247,0,-1,0,0.115247,0,0,1.387779E-17,0,0,0.1213127,0.115247,0,0,3.033538,1.823505,0,0.1213127,-0.1213127,2.99427,49.90441,0.1217911,0.1267717,0,0,1.823505
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,31.721,31.721,0.1120458,0.1120458,0,-1,0,0.1120458,0,0,1.387779E-17,0,0,0.1179429,0.1120458,0,0,3.16833,1.702192,0,0.1179429,-0.1179429,2.869948,47.83237,0.1217911,0.1232504,0,0,1.702192
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,30.81154,30.81154,0.05177763,0.05177763,0,-1,0,0.05177763,0,0,0,0,0,0.05450277,0.05177763,0,0,3.299377,1.584249,0,0.05450277,-0.05450277,2.812497,46.87485,0.1217911,0.05695539,0,0,1.584249
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,30.03298,30.03298,0.1635734,0.1635734,0,0,0,0.1635734,0,0,2.775558E-17,0,0,0.1721826,0.1635734,0,0,3.359936,1.529746,0,0.1721826,-0.1721826,2.631,43.84992,0.1217911,0.1799308,0,0,1.529746
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,29.43356,29.43356,0.07067269,0.07067269,0,0,0,0.07067269,0,0,0,0,0,0.07439231,0.07067269,0,0,3.55125,1.357564,0,0.07439231,-0.07439231,2.552584,42.54298,0.1217911,0.07773996,0,0,1.357564
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3268058,34.35113,28.75835,0.2193353,0.2193353,0,0,0,0.2193353,148.9983,0,0,0,0.3268058,0.2308792,0.2193353,0,0,3.633908,1.283172,0.09592652,0,0.09592652,2.643588,44.05971,0.1217551,0.2412688,0.2614446,0,1.609977
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8091811,44.94263,30.15011,0.5678205,0.5678205,0,0,0,0.5678205,142.5065,0,0,0,0.8091811,0.5977058,0.5678205,0,0,3.537982,1.369505,0.2114752,0,0.2114752,2.844211,47.40342,0.1216759,0.6246026,0.6473448,0,2.178687
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.088247,54.96041,33.71907,0.3315676,0.3315676,0,-1,0,0.3315676,328.2127,0,0,0,1.088247,0.3490185,0.3315676,0,0,3.326506,1.559833,0.7392286,0,0.7392286,3.545505,59.09163,0.1213998,0.3647244,0.8705977,0,2.64808
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.352979,65.75018,37.3018,0.662006,0.662006,0,0,0,0.662006,204.3756,0,0,0,1.352979,0.6968484,0.662006,0,0,2.587278,2.225139,0.6561302,0,0.6561302,4.167964,69.46593,0.1211557,0.7282066,1.082383,0,3.578118
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.375838,70.07059,40.23,0.385491,0.385491,0,0,0,0.385491,356.9052,0,0,0,1.375838,0.40578,0.385491,0,0,1.931148,2.815656,0.9700577,0,0.9700577,5.088242,84.80386,0.1207967,0.4240401,1.10067,0,4.191494
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.285874,70.49258,42.51744,1.293409,1.293409,0.9848635,0,0.3249677,1.293409,99.41748,0,0,0,1.285874,0.3247846,0.3085454,0,0,0.9610899,3.688708,0.9610899,0,0.9610899,6.000012,100,0.1209603,1.42275,1.0287,1.7,4.974583
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.450704,78.13093,44.72221,0.1875988,0.1875988,0,0,0,0.1875988,773.3012,1.253232,0,0,1.450704,0.1974724,0.1875988,0,0,0,4.553689,0,0,0,6.000012,100,0.1209603,0.2063587,1.160563,0,6.004393
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.329557,76.21615,46.03817,0.6562057,0.6562057,0,-1,0,0.6562057,202.6128,0.6388139,0,0,1.329557,0.6907429,0.6562057,0,0,0,4.553689,0,0,0,6.000012,100,0.1209603,0.7218263,1.063645,0,5.883245
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.005546,67.94183,46.46534,0.8090569,0.8090569,0,-1,0,0.8090569,124.2862,0.1539076,0,0,1.005546,0.8516389,0.8090569,0,0,0,4.553689,0,0,0,6.000012,100,0.1209603,0.8899626,0.8044372,0,5.559236
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.7758197,62.92534,46.93386,0.7046481,0.7046481,0,-1,0,0.7046481,110.1003,0.03408489,0,0,0.7758197,0.7417348,0.7046481,0,0,0,4.553689,0,0,0,6.000012,100,0.1209603,0.7751129,0.6206558,0,5.329509
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.4942018,56.0296,46.31377,0.9133067,0.9133067,0,-1,0,0.9133067,54.11126,0,0,0,0.4942018,0.9613755,0.9133067,0,0,0,4.553689,0,0.4671737,-0.4671737,5.507568,91.79261,0.1209603,1.004637,0.3953614,0,5.047891
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.06582611,45.89849,44.68776,0.7017999,0.7017999,0,-1,0,0.7017999,9.379613,0,0,0,0.06582611,0.7387367,0.7017999,0,0,0.5190819,4.086515,0,0.6729106,-0.6729106,4.798258,79.9708,0.1209603,0.7719799,0.05266089,0,4.152341
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,43.05486,43.05486,1.838893,1.38,0,-1,0,1.38,0,0,0.4588927,0.6427819,0,1.452632,1.38,0,0,1.26676,3.413605,0,1.452632,-1.452632,3.26705,54.45071,0.1209603,2.022782,0,0,3.413605
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,41.31171,41.31171,1.427112,1.38,0,-1,0,1.38,0,0,0.04711207,0.1898233,0,1.452632,1.38,0,0,2.880795,1.960973,0,1.452632,-1.452632,1.735841,28.93063,0.1209603,1.569823,0,0,1.960973
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,39.47212,39.47212,0.7853394,0.4829244,0,-1,0,0.4829244,0,0,0.302415,0.380949,0,0.5083415,0.4829244,0,0,4.494831,0.5083415,0,0.5083415,-0.5083415,1.200002,20,0.1209603,0.8638734,0,0,0.5083415
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,37.59118,37.59118,0.1905802,0,0,-1,0,0,0,0,0.1905802,0.2096383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209603,0.2096383,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,36.12363,36.12363,0.1132263,0,0,-1,0,0,0,0,0.1132263,0.124549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209603,0.124549,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,35.03503,35.03503,0.1952471,0,0,-1,0,0,0,0,0.1952471,0.2147719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209603,0.2147719,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,33.84998,33.84998,0.06659621,0,0,-1,0,0,0,0,0.06659621,0.07325583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209603,0.07325583,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,32.70626,32.70626,0.1265536,0,0,-1,0,0,0,0,0.1265536,0.139209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209603,0.139209,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,31.87947,31.87947,0.1567183,0,0,-1,0,0,0,0,0.1567183,0.1723901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209603,0.1723901,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,30.96312,30.96312,0.04084809,0,0,-1,0,0,0,0,0.04084809,0.0449329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209603,0.0449329,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,30.19145,30.19145,0.1047338,0.1047338,1.557365,0,0.4812607,0.1047338,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1214959,0.1152072,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,29.59203,29.59203,0.01813757,0.01813757,1.470769,0,0.45762,0.01813757,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1219476,0.01995132,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2607405,33.36618,28.9306,0.2977321,0.2977321,1.7,0,0.5202,0.2977321,87.57556,0,0,0,0.2607405,0,0,1.402268,1.332155,2.299654,2.484,1.592895,0,1.592895,5.329521,88.82518,0.1225263,0.3275053,0.2085924,1.7,2.74474
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.684993,42.67227,30.32925,0.6467904,0.6467904,0,0,0,0.6467904,105.9065,0,0,0,0.684993,0.680832,0.6467904,0,0,0.7067593,3.917606,0.00416102,0,0.00416102,5.333469,88.89097,0.1225247,0.7114694,0.5479944,0,4.602599
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,0.8984662,50.96993,33.89132,0.7424139,0.7424139,0,-1,0,0.7424139,121.0196,0,0,0,0.8984662,0.7814884,0.7424139,0,0,0.7025983,3.92135,0.1169778,0,0.1169778,5.444444,90.74055,0.1224817,0.8166553,0.7187729,0,4.819817
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.015422,57.65818,37.47405,0.1437468,0.1437468,0,0,0,0.1437468,706.3959,0.2784887,0,0,1.015422,0.1513124,0.1437468,0,0,0.5856205,4.02663,0.5856205,0,0.5856205,6.000012,100,0.1222665,0.1581215,0.8123373,0,5.042052
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,0.9922363,60.53918,40.42292,0.3720033,0.3720033,0,0,0,0.3720033,266.7278,0.6006538,0,0,0.9922363,0.3915825,0.3720033,0,0,0,4.553689,0,0,0,6.000012,100,0.1222665,0.4092037,0.793789,0,5.545925
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.4473774,51.22889,42.71036,0.7369933,0.7369933,0,0,0,0.7369933,60.70304,0,0,0,0.4473774,0.7757824,0.7369933,0,0,0,4.553689,0,0.3284051,-0.3284051,5.653842,94.23052,0.1222665,0.8106926,0.3579019,0,5.001066
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.05421,67.29183,44.88067,0,0,0,0,0,0,0,0.6893153,0,0,1.05421,0,0,0,0,0.3648945,4.225284,0.3648945,0,0.3648945,6.000012,100,0.1221328,0,0.8433678,0,5.279494
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.8044533,62.71234,46.1553,0.35861,0.35861,0,-1,0,0.35861,224.3254,0.4269691,0,0,0.8044533,0.3774842,0.35861,0,0,0,4.553689,0,0,0,6.000012,100,0.1221328,0.394471,0.6435626,0,5.358142
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.789541,62.89463,46.62381,0.09831753,0.09831753,0,-1,0,0.09831753,803.0522,0.6860489,0,0,0.789541,0.1034921,0.09831753,0,0,0,4.553689,0,0,0,6.000012,100,0.1221328,0.1081493,0.6316328,0,5.34323
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.4513462,55.9176,47.05098,0,0,0,-1,0,0,0,0.4513462,0,0,0.4513462,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1221328,0,0.361077,0,5.005035
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.2794617,51.77118,46.43089,0.2582922,0.2582922,0,-1,0,0.2582922,108.1959,0.007575168,0,0,0.2794617,0.2718865,0.2582922,0,0,0,4.553689,0,0,0,6.000012,100,0.1221328,0.2841214,0.2235693,0,4.83315
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.0783255,46.28354,44.83933,0.726185,0.726185,0,-1,0,0.726185,10.78589,0,1.110223E-16,0,0.0783255,0.7644053,0.726185,0,0,0,4.553689,0,0.6860798,-0.6860798,5.27682,87.94683,0.1221328,0.7988036,0.0626604,0,4.632014
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,43.21332,43.21332,0.3754227,0.3754227,0,-1,0,0.3754227,0,0,5.551115E-17,0,0,0.3951817,0.3754227,0,0,0.7623109,3.867609,0,0.3951817,-0.3951817,4.860262,81.00421,0.1221328,0.4129649,0,0,3.867609
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,41.47018,41.47018,0.1562081,0.1562081,0,-1,0,0.1562081,0,0,0,0,0,0.1644296,0.1562081,0,0,1.201402,3.472427,0,0.1644296,-0.1644296,4.686938,78.11548,0.1221328,0.1718289,0,0,3.472427
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,39.60991,39.60991,1.472241,1.38,0,-1,0,1.38,0,0,0.09224129,0.2394654,0,1.452632,1.38,0,0,1.384101,3.307998,0,1.452632,-1.452632,3.15573,52.5954,0.1221328,1.619465,0,0,3.307998
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,37.72898,37.72898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.998136,1.855366,0,0,0,3.15573,52.5954,0.1221328,0,0,0,1.855366
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,36.25454,36.25454,0.1444248,0.1444248,0,-1,0,0.1444248,0,0,2.775558E-17,0,0,0.1520261,0.1444248,0,0,2.998136,1.855366,0,0.1520261,-0.1520261,2.995481,49.92458,0.1221328,0.1588673,0,0,1.855366
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,35.18661,35.18661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.167054,1.70334,0,0,0,2.995481,49.92458,0.1221328,0,0,0,1.70334
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,33.98777,33.98777,0.03287291,0.03287291,0,-1,0,0.03287291,0,0,0,0,0,0.03460306,0.03287291,0,0,3.167054,1.70334,0,0.03460306,-0.03460306,2.959006,49.31666,0.1221328,0.0361602,0,0,1.70334
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,32.86472,32.86472,0.141297,0.141297,0,-1,0,0.141297,0,0,0,0,0,0.1487337,0.141297,0,0,3.205502,1.668737,0,0.1487337,-0.1487337,2.802227,46.70368,0.1221328,0.1554267,0,0,1.668737
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,32.03105,32.03105,0.2053455,0.2053455,0,-1,0,0.2053455,0,0,2.775558E-17,0,0,0.2161531,0.2053455,0,0,3.370762,1.520003,0,0.2161531,-0.2161531,2.574381,42.90627,0.1221328,0.22588,0,0,1.520003
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,31.12158,31.12158,0.04355566,0.04355566,0,-1,0,0.04355566,0,0,6.938894E-18,0,0,0.04584806,0.04355566,0,0,3.610932,1.30385,0,0.04584806,-0.04584806,2.526053,42.1008,0.1221328,0.04791123,0,0,1.30385
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,30.34303,30.34303,0.1212141,0.1212141,0,0,0,0.1212141,0,0,1.387779E-17,0,0,0.1275938,0.1212141,0,0,3.661874,1.258002,0,0.1275938,-0.1275938,2.391557,39.85921,0.1221328,0.1333356,0,0,1.258002
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,29.74361,29.74361,0.01251177,0.01251177,0,0,0,0.01251177,0,0,0,0,0,0.01317028,0.01251177,0,0,3.803645,1.130408,0,0.01317028,-0.01317028,2.377675,39.62783,0.1221328,0.01376295,0,0,1.130408
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1708674,31.97139,29.08907,0,0,0,0,0,0,0,0,0,0,0.1708674,0,0,0,0,3.818279,1.117238,0.1708674,0,0.1708674,2.539774,42.32948,0.1220703,0,0.1366939,0,1.288105
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1447085,32.93613,30.48083,0.3963075,0.3963075,0,0,0,0.3963075,36.51418,0,0,0,0.1447085,0.4171658,0.3963075,0,0,3.647411,1.271019,0,0.2724573,-0.2724573,2.252578,37.5429,0.1220703,0.4359383,0.1157668,0,1.415727
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.348552,40.24933,34.06356,0,0,0,-1,0,0,0,0,0,0,0.348552,0,0,0,0,3.950142,0.9985614,0.348552,0,0.348552,2.583244,43.05398,0.121943,0,0.2788416,0,1.347113
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.675618,50.47475,37.67386,1.223468,1.223468,0,0,0,1.223468,55.22154,0,0,0,0.675618,1.287861,1.223468,0,0,3.60159,1.312258,0,0.6122432,-0.6122432,1.937883,32.29799,0.121943,1.345815,0.5404944,0,1.987876
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.6879977,53.90938,40.5745,1.192436,1.192436,0.425,0,0.172125,1.192436,57.69681,0,0,0,0.6879977,0.8078278,0.7674364,0,0,4.28186,0.700015,0,0.11983,-0.11983,1.811571,30.19279,0.121943,1.31168,0.5503982,1.7,1.388013
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.6015911,54.57395,42.86194,0.8395751,0.8395751,1.7,0,0.5202,0.8395751,71.65423,0,0,0,0.6015911,0,0,0.8604249,0.8174036,4.415004,0.5801849,1.418995,0,1.418995,3.157748,52.62902,0.1225797,0.9235327,0.4812729,1.7,1.181776
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,0.9681652,65.32862,45.03225,1.473927,1.473927,1.7,0,0.5202,1.473927,65.68609,0,0,0,0.9681652,0,0,0.2260727,0.2147691,2.99601,1.85728,1.182934,0,1.182934,4.279978,71.33282,0.1231811,1.62132,0.7745322,1.7,2.825445
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.5992081,58.27467,46.31377,0.2994328,0.2994328,0,-1,0,0.2994328,200.1144,0,0,0,0.5992081,0.3151924,0.2994328,0,0,1.813075,2.921921,0.2840157,0,0.2840157,4.549418,75.82349,0.1230773,0.3293761,0.4793665,0,3.521129
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.437086,55.29132,46.74094,0.5867348,0.5867348,0,-1,0,0.5867348,74.49465,0,0,0,0.437086,0.6176155,0.5867348,0,0,1.52906,3.177535,0,0.1805295,-0.1805295,4.359124,72.65192,0.1230773,0.6454082,0.3496688,0,3.614621
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1293896,49.60575,47.16811,0.190551,0.190551,0,-1,0,0.190551,67.90284,0,0,0,0.1293896,0.20058,0.190551,0,0,1.729648,2.997006,0,0.07119048,-0.07119048,4.284082,71.40123,0.1230773,0.2096061,0.1035117,0,3.126395
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1458854,49.29079,46.54802,0.7538701,0.7538701,0,-1,0,0.7538701,19.35153,0,0,0,0.1458854,0.7935475,0.7538701,0,0,1.808749,2.925815,0,0.6476621,-0.6476621,3.601387,60.02299,0.1230773,0.8292572,0.1167083,0,3.071701
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.07470714,46.3344,44.95646,0.4455394,0.4455394,0,-1,0,0.4455394,16.7678,0,5.551115E-17,0,0.07470714,0.4689888,0.4455394,0,0,2.528373,2.278153,0,0.3942817,-0.3942817,3.185777,53.09618,0.1230773,0.4900933,0.05976571,0,2.35286
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,43.33045,43.33045,0.2212861,0.2212861,0,-1,0,0.2212861,0,0,2.775558E-17,0,0,0.2329327,0.2212861,0,0,2.966464,1.883871,0,0.2329327,-0.2329327,2.940245,49.00398,0.1230773,0.2434147,0,0,1.883871
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,41.58731,41.58731,0.6214221,0.6214221,0,-1,0,0.6214221,0,0,1.110223E-16,0,0,0.6541286,0.6214221,0,0,3.225278,1.650939,0,0.6541286,-0.6541286,2.250733,37.51213,0.1230773,0.6835644,0,0,1.650939
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,39.76149,39.76149,0.4457786,0.4457786,0,-1,0,0.4457786,0,0,5.551115E-17,0,0,0.4692406,0.4457786,0,0,3.952088,0.9968101,0,0.4692406,-0.4692406,1.756109,29.26843,0.1230773,0.4903565,0,0,0.9968101
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,37.86678,37.86678,0.154715,0.154715,0,-1,0,0.154715,0,0,0,0,0,0.1628578,0.154715,0,0,4.473466,0.5275695,0,0.1628578,-0.1628578,1.584442,26.40732,0.1230773,0.1701864,0,0,0.5275695
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,36.41301,36.41301,0.3080551,0.3080551,0,-1,0,0.3080551,0,0,5.551115E-17,0,0,0.3242685,0.3080551,0,0,4.654419,0.3647117,0,0.3242685,-0.3242685,1.242633,20.71051,0.1230773,0.3388606,0,0,0.3647117
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,35.32441,35.32441,0.1193905,0.03842101,0,-1,0,0.03842101,0,0,0.08096948,0.09290853,0,0.04044316,0.03842101,0,0,5.014718,0.04044316,0,0.04044316,-0.04044316,1.200002,20,0.1230773,0.1313295,0,0,0.04044316
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,34.14624,34.14624,0.07529049,0,0,-1,0,0,0,0,0.07529049,0.08281954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230773,0.08281954,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,33.02319,33.02319,0.09428981,0,0,-1,0,0,0,0,0.09428981,0.1037188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230773,0.1037188,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,32.18951,32.18951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230773,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,31.27316,31.27316,0.01184789,0,0,-1,0,0,0,0,0.01184789,0.01303268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230773,0.01303268,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,30.50149,30.50149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230773,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,29.92274,29.92274,0.1054287,0.1054287,1.55806,0,0.4814504,0.1054287,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1235909,0.1159715,0,1.7,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2282264,33.13843,29.26132,0.05757779,0.05757779,1.510209,0,0.4683872,0.05757779,396.3793,2.220446E-16,0,0,0.2282264,0,0,1.452632,1.38,3.679654,1.242,1.608226,0,1.608226,4.034883,67.24792,0.1239743,0.06333558,0.1825811,1.7,1.470226
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4227381,38.05375,30.65307,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4227381,0,0,1.452632,1.38,2.071428,2.689404,1.802738,0,1.802738,5.745111,95.75165,0.1242323,0,0.3381905,1.7,3.112142
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5120146,43.51832,34.2427,0.07001656,0.07001656,0,-1,0,0.07001656,731.2764,0.1696231,0,0,0.5120146,0.07370164,0.07001656,0,0,0.2686898,4.311868,0.2686898,0,0.2686898,6.000012,100,0.1241348,0.07701822,0.4096116,0,4.823883
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,0.8544008,54.4449,37.82544,0.503305,0.503305,0,0,0,0.503305,169.7581,0.3246061,0,0,0.8544008,0.5297947,0.503305,0,0,0,4.553689,0,0,0,6.000012,100,0.1241348,0.5536355,0.6835207,0,5.40809
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.042717,62.10294,40.73296,0.7627882,0.7627882,0,0,0,0.7627882,136.6981,0.2397818,0,0,1.042717,0.8029349,0.7627882,0,0,0,4.553689,0,0,0,6.000012,100,0.1241348,0.839067,0.8341734,0,5.596406
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.074988,65.55025,42.97906,0.387956,0.387956,0,0,0,0.387956,277.0903,0.6666135,0,0,1.074988,0.4083747,0.387956,0,0,0,4.553689,0,0,0,6.000012,100,0.1241348,0.4267516,0.8599906,0,5.628677
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.124436,69.423,45.14938,0,0,0,0,0,0,0,1.124436,0,0,1.124436,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1241348,0,0.8995488,0,5.678125
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.5498967,57.33775,46.43089,0.8766541,0.8766541,0,-1,0,0.8766541,62.72676,0,1.110223E-16,0,0.5498967,0.9227938,0.8766541,0,0,0,4.553689,0,0.3728971,-0.3728971,5.606944,93.44888,0.1241348,0.9643195,0.4399174,0,5.103586
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.4820738,56.35639,46.85807,1.251141,1.251141,0,-1,0,1.251141,38.53075,0,0,0,0.4820738,1.31699,1.251141,0,0,0.4143301,4.180792,0,0.8349162,-0.8349162,4.726865,78.78092,0.1241348,1.376255,0.3856591,0,4.662866
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.6878284,61.25819,47.2439,1.174972,1.174972,0,-1,0,1.174972,58.54,0,0,0,0.6878284,1.236812,1.174972,0,0,1.342015,3.345876,0,0.5489839,-0.5489839,4.148185,69.13628,0.1241348,1.292469,0.5502627,0,4.033704
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2175171,50.78802,46.65826,0,0,0,-1,0,0,0,0,0,0,0.2175171,0,0,0,0,1.951997,2.796892,0.2175171,0,0.2175171,4.35454,72.57552,0.1240559,0,0.1740137,0,3.014409
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.07241511,46.3682,45.03225,0,0,0,-1,0,0,0,0,0,0,0.07241511,0,0,0,0,1.73448,2.992657,0.07241511,0,0.07241511,4.423239,73.7205,0.1240297,0,0.05793209,0,3.065072
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,43.44757,43.44757,0.5392102,0.5392102,0,-1,0,0.5392102,0,0,0,0,0,0.5675896,0.5392102,0,0,1.662065,3.057831,0,0.5675896,-0.5675896,3.824947,63.74899,0.1240297,0.5931312,0,0,3.057831
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,41.73889,41.73889,0.944628,0.944628,0,-1,0,0.944628,0,0,0,0,0,0.9943452,0.944628,0,0,2.29272,2.490241,0,0.9943452,-0.9943452,2.776815,46.28016,0.1240297,1.039091,0,0,2.490241
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,39.87862,39.87862,0.9570093,0.9570093,0,-1,0,0.9570093,0,0,1.110223E-16,0,0,1.007378,0.9570093,0,0,3.397548,1.495896,0,1.007378,-1.007378,1.714945,28.58236,0.1240297,1.05271,0,0,1.495896
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,37.99768,37.99768,0.08637173,0.08637173,0,-1,0,0.08637173,0,0,0,0,0,0.09091761,0.08637173,0,0,4.516857,0.4885176,0,0.09091761,-0.09091761,1.61911,26.98511,0.1240297,0.0950089,0,0,0.4885176
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,36.54392,36.54392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.617877,0.3976,0,0,0,1.61911,26.98511,0.1240297,0,0,0,0.3976
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,35.44154,35.44154,0.2126678,0.2126678,0,-1,0,0.2126678,0,0,2.775558E-17,0,0,0.2238609,0.2126678,0,0,4.617877,0.3976,0,0.2238609,-0.2238609,1.38314,23.05228,0.1240297,0.2339346,0,0,0.3976
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,34.25648,34.25648,0.2146374,0.1650522,0,-1,0,0.1650522,0,0,0.04958522,0.07104897,0,0.1737392,0.1650522,0,0,4.866611,0.1737392,0,0.1737392,-0.1737392,1.200002,20,0.1240297,0.2361012,0,0,0.1737392
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,33.1541,33.1541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240297,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,32.32042,32.32042,0.1062381,0,0,-1,0,0,0,0,0.1062381,0.1168619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240297,0.1168619,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,31.43163,31.43163,0.2374732,0,0,-1,0,0,0,0,0.2374732,0.2612205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240297,0.2612205,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,30.63929,30.63929,0.03951153,0.03951153,1.492143,0,0.4634551,0.03951153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1244733,0.04346268,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,30.05365,30.05365,0.0932259,0.0932259,1.545857,0,0.4781191,0.0932259,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1249605,0.1025485,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.2910202,34.39457,29.41289,1.043602,1.043602,1.7,0,0.5202,1.043602,27.88612,0,0,0,0.2910202,0,0,0.6563978,0.623578,2.299654,2.484,0.9145981,0,0.9145981,4.686032,78.10038,0.1254478,1.147962,0.2328161,1.7,2.77502
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.6464085,42.44241,30.81154,0.1462745,0.1462745,0.9237985,0,0.308297,0.1462745,441.9146,0,0,0,0.6464085,0,0,0.7775239,0.7386478,1.385056,3.307138,1.385056,0,1.385056,6.000012,100,0.1253832,0.160902,0.5171268,1.7,3.953547
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.169039,57.62703,34.39428,1.518587,1.38,0,-1,0,1.38,84.71301,2.220446E-16,0.1385868,0.2904455,1.169039,1.452632,1.38,0,0,0,4.553689,0,0.2835922,-0.2835922,5.70108,95.01781,0.1253832,1.670446,0.9352316,0,5.722728
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.176063,62.08347,37.9839,0.3136325,0.3136325,0,0,0,0.3136325,374.9812,0.5308209,0,0,1.176063,0.3301394,0.3136325,0,0,0.3151024,4.270097,0.3151024,0,0.3151024,6.000012,100,0.1252697,0.3449957,0.9408502,0,5.446159
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.4634527,49.61638,40.88454,1.037722,1.037722,0,0,0,1.037722,44.6606,0,0,0,0.4634527,1.092339,1.037722,0,0,0,4.553689,0,0.6288858,-0.6288858,5.337108,88.95162,0.1252697,1.141494,0.3707622,0,5.017142
