Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.004497,63.99898,43.13753,0.7668783,0.7668783,0,0,0,0.7668783,130.9852,0,0,0,1.004497,0.8072403,0.7668783,0,0,0.698762,3.924803,0.197257,0,0.197257,5.524242,92.07053,0.1251987,0.8435662,0.8035979,0,4.9293
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.24404,72.79166,45.26651,0.5946192,0.5946192,0,0,0,0.5946192,209.2163,0.1166201,0,0,1.24404,0.6259149,0.5946192,0,0,0.501505,4.102334,0.501505,0,0.501505,6.000012,100,0.1250185,0.6540811,0.995232,0,5.346375
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,0.9805384,67.41078,46.54802,0.243402,0.243402,0,-1,0,0.243402,402.8474,0.7243258,0,0,0.9805384,0.2562126,0.243402,0,0,0,4.553689,0,0,0,6.000012,100,0.1250185,0.2677422,0.7844307,0,5.534227
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,0.8245527,64.10548,46.96831,0.6582445,0.6582445,0,-1,0,0.6582445,125.2654,0.1316638,0,0,0.8245527,0.6928889,0.6582445,0,0,0,4.553689,0,0,0,6.000012,100,0.1250185,0.7240689,0.6596422,0,5.378242
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.3495884,54.14759,47.36103,0.5785492,0.5785492,0,-1,0,0.5785492,60.425,0,1.110223E-16,0,0.3495884,0.6089992,0.5785492,0,0,0,4.553689,0,0.2594108,-0.2594108,5.726569,95.44263,0.1250185,0.6364042,0.2796707,0,4.903277
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3082414,52.70201,46.77539,1.045147,1.045147,0,-1,0,1.045147,29.49263,0,2.220446E-16,0,0.3082414,1.100155,1.045147,0,0,0.2882342,4.294278,0,0.7919137,-0.7919137,4.891819,81.53015,0.1250185,1.149662,0.2465931,0,4.60252
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.05668733,46.19401,45.14938,0.8815274,0.8815274,0,-1,0,0.8815274,6.43058,0,1.110223E-16,0,0.05668733,0.9279236,0.8815274,0,0,1.168138,3.502364,0,0.8712363,-0.8712363,3.973455,66.22411,0.1250185,0.9696802,0.04534987,0,3.559052
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,43.59916,43.59916,0.713568,0.713568,0,-1,0,0.713568,0,0,1.110223E-16,0,0,0.7511241,0.713568,0,0,2.136179,2.631128,0,0.7511241,-0.7511241,3.181701,53.02824,0.1250185,0.7849247,0,0,2.631128
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,41.85601,41.85601,1.328814,1.328814,0,-1,0,1.328814,0,0,0,0.08169531,0,1.398751,1.328814,0,0,2.970761,1.880004,0,1.398751,-1.398751,1.707287,28.45473,0.1250185,1.461695,0,0,1.880004
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,40.03709,40.03709,0.625114,0.4571899,0,-1,0,0.4571899,0,0,0.1679242,0.2304356,0,0.4812525,0.4571899,0,0,4.52493,0.4812525,0,0.4812525,-0.4812525,1.200002,20,0.1250185,0.6876254,0,0,0.4812525
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,38.13548,38.13548,0.05055003,0,0,-1,0,0,0,0,0.05055003,0.05560503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250185,0.05560503,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,36.66105,36.66105,0.1880591,0,0,-1,0,0,0,0,0.1880591,0.206865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250185,0.206865,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,35.57933,35.57933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250185,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,34.39428,34.39428,0.1023233,0,0,-1,0,0,0,0,0.1023233,0.1125556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250185,0.1125556,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,33.2919,33.2919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250185,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,32.45822,32.45822,0.1089465,0,0,-1,0,0,0,0,0.1089465,0.1198412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250185,0.1198412,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,31.54876,31.54876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250185,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,30.7702,30.7702,0.00008949739,0.00008949739,1.452721,0,0.4526929,0.00008949739,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1254164,0.00009844713,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,30.19145,30.19145,0.05410887,0.05410887,1.50674,0,0.4674402,0.05410887,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1258577,0.05951976,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.09867625,31.22849,29.57136,0.1664239,0.1664239,1.619055,0,0.4981021,0.1664239,59.29213,2.220446E-16,0,0,0.09867625,0,0,1.452632,1.38,2.299654,2.484,1.478676,0,1.478676,5.221164,87.01922,0.1263569,0.1830662,0.078941,1.7,2.582676
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.473693,39.32128,30.96312,0,0,0,0,0,0,0,0,0,0,0.473693,0,0,0,0,0.8209781,3.814809,0.473693,0,0.473693,5.670548,94.50895,0.1261874,0,0.3789544,0,4.288502
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.6958471,47.5052,34.57341,0,0,0,-1,0,0,0,0.348562,0,0,0.6958471,0,0,0,0,0.3472851,4.241132,0.3472851,0,0.3472851,6.000012,100,0.1260635,0,0.5566777,0,4.936979
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,0.8719664,55.22708,38.17682,0.2288595,0.2288595,0,0,0,0.2288595,381.0051,0.6310616,0,0,0.8719664,0.2409047,0.2288595,0,0,0,4.553689,0,0,0,6.000012,100,0.1260635,0.2517455,0.6975731,0,5.425655
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.8265358,57.49575,41.08435,0.2848983,0.2848983,0,0,0,0.2848983,290.1161,0.5266428,0,0,0.8265358,0.2998929,0.2848983,0,0,0,4.553689,0,0,0,6.000012,100,0.1260635,0.3133881,0.6612286,0,5.380225
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.194044,69.03438,43.33045,0,0,0,0,0,0,0,1.194044,0,0,1.194044,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1260635,0,0.9552355,0,5.747734
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.7831846,61.43626,45.45942,0.4422514,0.4422514,0,0,0,0.4422514,177.0904,0.3176568,0,0,0.7831846,0.4655278,0.4422514,0,0,0,4.553689,0,0,0,6.000012,100,0.1260635,0.4864766,0.6265478,0,5.336874
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,0.9444684,66.69193,46.6996,1.403236,1.38,0,-1,0,1.38,68.43974,2.220446E-16,0.023236,0.1635596,0.9444684,1.452632,1.38,0,0,0,4.553689,0,0.5081631,-0.5081631,5.464361,91.0725,0.1260635,1.54356,0.7555748,0,5.498158
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.5069296,57.1256,47.08543,0.7123045,0.7123045,0,-1,0,0.7123045,71.16753,0,0,0,0.5069296,0.7497942,0.7123045,0,0,0.5646257,4.045526,0,0.2428647,-0.2428647,5.208359,86.80582,0.1260635,0.7835349,0.4055437,0,4.552455
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.546002,58.42244,47.51261,1.467068,1.38,0,-1,0,1.38,39.56536,2.220446E-16,0.08706847,0.2337753,0.546002,1.452632,1.38,0,0,0.8344753,3.802661,0,0.9066296,-0.9066296,4.252687,70.87798,0.1260635,1.613775,0.4368016,0,4.348663
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2187399,51.05273,46.89252,0.5428675,0.5428675,0,-1,0,0.5428675,40.29343,0,0,0,0.2187399,0.5714395,0.5428675,0,0,1.841842,2.896032,0,0.3526996,-0.3526996,3.88091,64.6817,0.1260635,0.5971543,0.1749919,0,3.114771
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.06155805,46.44405,45.30784,0.9594495,0.9594495,0,-1,0,0.9594495,6.415976,0,1.110223E-16,0,0.06155805,1.009947,0.9594495,0,0,2.23373,2.543332,0,0.9483889,-0.9483889,2.88122,48.02024,0.1260635,1.055395,0.04924644,0,2.60489
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,43.71628,43.71628,0.446113,0.446113,0,-1,0,0.446113,0,0,5.551115E-17,0,0,0.4695927,0.446113,0,0,3.287495,1.594943,0,0.4695927,-0.4695927,2.386226,39.77035,0.1260635,0.4907243,0,0,1.594943
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,42.0076,42.0076,0.4650966,0.4650966,0,-1,0,0.4650966,0,0,5.551115E-17,0,0,0.4895753,0.4650966,0,0,3.809265,1.12535,0,0.4895753,-0.4895753,1.870168,31.16941,0.1260635,0.5116062,0,0,1.12535
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,40.14733,40.14733,0.08515132,0.08515132,0,-1,0,0.08515132,0,0,1.387779E-17,0,0,0.08963297,0.08515132,0,0,4.353238,0.6357751,0,0.08963297,-0.08963297,1.775687,29.59472,0.1260635,0.09366645,0,0,0.6357751
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,38.27328,38.27328,0.2014279,0.2014279,0,-1,0,0.2014279,0,0,2.775558E-17,0,0,0.2120294,0.2014279,0,0,4.45283,0.5461422,0,0.2120294,-0.2120294,1.552188,25.86975,0.1260635,0.2215707,0,0,0.5461422
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,36.79884,36.79884,0.05086375,0.05086375,0,-1,0,0.05086375,0,0,6.938894E-18,0,0,0.05354079,0.05086375,0,0,4.688418,0.3341128,0,0.05354079,-0.05354079,1.495751,24.92914,0.1260635,0.05595013,0,0,0.3341128
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,35.71024,35.71024,0.2248039,0.2248039,0,-1,0,0.2248039,0,0,2.775558E-17,0,0,0.2366357,0.2248039,0,0,4.747908,0.280572,0,0.2366357,-0.2366357,1.246315,20.77188,0.1260635,0.2472843,0,0,0.280572
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,34.51141,34.51141,0.2400204,0.0417395,0,-1,0,0.0417395,0,0,0.1982809,0.222283,0,0.04393632,0.0417395,0,0,5.010836,0.04393632,0,0.04393632,-0.04393632,1.200002,20,0.1260635,0.2640225,0,0,0.04393632
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,33.42969,33.42969,0.2638858,0,0,-1,0,0,0,0,0.2638858,0.2902744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1260635,0.2902744,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,32.59602,32.59602,0.1294395,0,0,-1,0,0,0,0,0.1294395,0.1423835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1260635,0.1423835,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,31.67966,31.67966,0.02742106,0,0,-1,0,0,0,0,0.02742106,0.03016317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1260635,0.03016317,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,30.908,30.908,0.04859029,0.04859029,1.501222,0,0.4659336,0.04859029,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1264931,0.05344932,0,1.7,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,30.34303,30.34303,0.1397984,0.1397984,1.59243,0,0.4908334,0.1397984,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1269969,0.1537782,0,1.7,1.242
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.05723192,30.66706,29.70916,0.8245618,0.8245618,1.7,0,0.5202,0.8245618,6.940889,0,0,0,0.05723192,0,0,0.8754382,0.8316663,2.299654,2.484,0.8888983,0,0.8888983,4.661651,77.69403,0.1274704,0.9070179,0.04578554,1.7,2.541232
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.122294,33.19989,31.12158,1.103385,1.103385,1.7,0,0.5202,1.103385,11.08353,0,0,0,0.122294,0,0,0.596615,0.5667843,1.410756,3.284009,0.6890783,0,0.6890783,5.315368,88.58929,0.127829,1.213723,0.09783519,1.7,3.406302
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.341819,40.81268,34.72499,0.2810393,0.2810393,0,-1,0,0.2810393,121.6268,0,0,0,0.341819,0.2958308,0.2810393,0,0,0.7216779,3.904179,0.04598819,0,0.04598819,5.358996,89.31643,0.1278126,0.3091432,0.2734552,0,4.245998
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2159083,42.2075,38.3284,0.4941902,0.4941902,0,0,0,0.4941902,43.6893,0,1.110223E-16,0,0.2159083,0.5202003,0.4941902,0,0,0.6756897,3.945568,0,0.304292,-0.304292,5.038245,83.97057,0.1278126,0.5436093,0.1727266,0,4.161477
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.6860395,54.63919,41.27726,0.9013154,0.9013154,0,0,0,0.9013154,76.11537,0,0,0,0.6860395,0.9487531,0.9013154,0,0,1.013792,3.641276,0,0.2627135,-0.2627135,4.76132,79.35518,0.1278126,0.9914469,0.5488316,0,4.327316
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2226887,47.6237,43.48203,0.533796,0.533796,0,0,0,0.533796,41.71794,0,0,0,0.2226887,0.5618905,0.533796,0,0,1.305696,3.378563,0,0.3392018,-0.3392018,4.40377,73.39602,0.1278126,0.5871755,0.1781509,0,3.601251
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.08044302,47.10904,45.61789,0,0,0,0,0,0,0,0,0,0,0.08044302,0,0,0,0,1.682587,3.039361,0.08044302,0,0.08044302,4.480085,74.66793,0.1277839,0,0.06435441,0,3.119804
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.103168,48.79142,46.85807,0.6212602,0.6212602,0,-1,0,0.6212602,16.60625,0,1.110223E-16,0,0.103168,0.6539581,0.6212602,0,0,1.602144,3.11176,0,0.5507901,-0.5507901,3.899501,64.99155,0.1277839,0.6833862,0.0825344,0,3.214928
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.04801065,48.13981,47.2439,0.2845474,0.2845474,0,-1,0,0.2845474,16.87263,0,0,0,0.04801065,0.2995236,0.2845474,0,0,2.214133,2.560969,0,0.251513,-0.251513,3.634383,60.57293,0.1277839,0.3130022,0.03840852,0,2.60898
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1058316,49.66567,47.67107,0.8601398,0.8601398,0,-1,0,0.8601398,12.304,0,0,0,0.1058316,0.9054103,0.8601398,0,0,2.493592,2.309457,0,0.7995787,-0.7995787,2.791553,46.52579,0.1277839,0.9461538,0.08466529,0,2.415288
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1412013,49.71301,47.05098,0,0,0,-1,0,0,0,0,0,0,0.1412013,0,0,0,0,3.382012,1.509878,0.1412013,0,0.1412013,2.925509,48.75838,0.1277335,0,0.112961,0,1.651079
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.05956335,46.55963,45.45942,0.5671671,0.5671671,0,-1,0,0.5671671,10.5019,0,0,0,0.05956335,0.597018,0.5671671,0,0,3.240811,1.636959,0,0.5374547,-0.5374547,2.358982,39.31628,0.1277335,0.6238838,0.04765068,0,1.696522
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,43.87475,43.87475,0.1168434,0.1168434,0,-1,0,0.1168434,0,0,1.387779E-17,0,0,0.122993,0.1168434,0,0,3.837983,1.099504,0,0.122993,-0.122993,2.229336,37.15552,0.1277335,0.1285277,0,0,1.099504
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,42.16606,42.16606,0.3232805,0.3232805,0,-1,0,0.3232805,0,0,0,0,0,0.3402953,0.3232805,0,0,3.974642,0.9765114,0,0.3402953,-0.3402953,1.870633,31.17715,0.1277335,0.3556086,0,0,0.9765114
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,40.30579,40.30579,0.8078886,0.6044053,0,-1,0,0.6044053,0,0,0.2034833,0.2842721,0,0.6362161,0.6044053,0,0,4.352747,0.6362161,0,0.6362161,-0.6362161,1.200002,20,0.1277335,0.8886774,0,0,0.6362161
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,38.3904,38.3904,0.07162891,0,0,-1,0,0,0,0,0.07162891,0.0787918,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1277335,0.0787918,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,36.91597,36.91597,0.09375024,0,0,-1,0,0,0,0,0.09375024,0.1031253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1277335,0.1031253,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,35.82737,35.82737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1277335,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,34.6492,34.6492,0.253545,0,0,-1,0,0,0,0,0.253545,0.2788994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1277335,0.2788994,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,33.5606,33.5606,0.07378171,0,0,-1,0,0,0,0,0.07378171,0.08115987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1277335,0.08115987,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,32.72692,32.72692,0.1417976,0,0,-1,0,0,0,0,0.1417976,0.1559774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1277335,0.1559774,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,31.81746,31.81746,0.07819349,0,0,-1,0,0,0,0,0.07819349,0.08601284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1277335,0.08601284,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,31.05958,31.05958,0.1097256,0.1097256,1.562357,0,0.4826235,0.1097256,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1282027,0.1206981,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,30.50149,30.50149,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1285761,0,0,1.7,1.242
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.3879198,36.61246,29.8814,1.436825,1.436825,1.7,0,0.5202,1.436825,26.9984,0,0,0,0.3879198,0,0,0.2631748,0.2500161,2.299654,2.484,0.6379359,0,0.6379359,4.423567,73.72598,0.1288792,1.580508,0.3103358,1.7,2.87192
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.8382818,46.7792,31.27316,1.786946,1.786946,1.7,0,0.5202,1.786946,46.91143,0,0,0,0.8382818,0.0915217,0.08694562,0,0,1.661718,3.058142,0.7467601,0,0.7467601,5.132006,85.53326,0.1292075,1.96564,0.6706254,1.7,3.896424
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,0.9875488,54.05692,34.89724,0.1410421,0.1410421,0,-1,0,0.1410421,700.1801,0,0,0,0.9875488,0.1484654,0.1410421,0,0,0.9149584,3.730227,0.8390834,0,0.8390834,5.92803,98.80032,0.128909,0.1551463,0.790039,0,4.717775
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.3506,67.21824,38.52131,1.1902,1.1902,0,0,0,1.1902,113.4767,0.02188226,0,0,1.3506,1.252843,1.1902,0,0,0.07587497,4.485402,0.07587497,0,0.07587497,6.000012,100,0.128882,1.309221,1.08048,0,5.836001
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.402305,72.40982,41.47018,0.4906283,0.4906283,0,0,0,0.4906283,285.8182,0.885854,0,0,1.402305,0.5164509,0.4906283,0,0,0,4.553689,0,0,0,6.000012,100,0.128882,0.5396912,1.121844,0,5.955994
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.310559,72.6393,43.67494,1.06922,1.06922,0,0,0,1.06922,122.5715,0.1850641,0,0,1.310559,1.125495,1.06922,0,0,0,4.553689,0,0,0,6.000012,100,0.128882,1.176142,1.048447,0,5.864248
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.378932,77.33349,45.76947,1.709047,1.709047,0.425,0,0.172125,1.709047,80.68427,0.02730381,0,0,1.378932,1.351628,1.284047,0,0,0,4.553689,0,0,0,6.000012,100,0.128882,1.879951,1.103145,1.7,5.932621
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.335106,77.64214,47.00964,0.356814,0.356814,0,-1,0,0.356814,374.1742,0.9595122,0,0,1.335106,0.3755937,0.356814,0,0,0,4.553689,0,0,0,6.000012,100,0.128882,0.3924954,1.068085,0,5.888795
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.128515,72.26849,47.39548,0.4246673,0.4246673,0,-1,0,0.4246673,265.7411,0.6814971,0,0,1.128515,0.4470182,0.4246673,0,0,0,4.553689,0,0,0,6.000012,100,0.128882,0.467134,0.9028122,0,5.682204
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.748409,63.28836,47.82265,1.035548,1.035548,0,-1,0,1.035548,72.27179,0,2.220446E-16,0,0.748409,1.09005,1.035548,0,0,0,4.553689,0,0.3416414,-0.3416414,5.63989,93.99799,0.128882,1.139103,0.5987272,0,5.302098
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.3576572,54.14567,47.20256,0.19034,0.19034,0,-1,0,0.19034,187.9044,0,0,0,0.3576572,0.2003579,0.19034,0,0,0.3796016,4.212048,0.1572993,0,0.1572993,5.789117,96.4851,0.1288263,0.209374,0.2861258,0,4.569705
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.04492756,46.4056,45.57655,0.2807385,0.2807385,0,-1,0,0.2807385,16.00335,0,0,0,0.04492756,0.2955142,0.2807385,0,0,0.2223023,4.353617,0,0.2505867,-0.2505867,5.524976,92.08275,0.1288263,0.3088124,0.03594205,0,4.398544
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,44.02633,44.02633,1.0099,1.0099,0,-1,0,1.0099,0,0,2.220446E-16,0,0,1.063052,1.0099,0,0,0.5007319,4.10303,0,1.063052,-1.063052,4.40442,73.40686,0.1288263,1.11089,0,0,4.10303
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,42.28319,42.28319,1.027278,1.027278,0,-1,0,1.027278,0,0,0,0,0,1.081345,1.027278,0,0,1.681901,3.039978,0,1.081345,-1.081345,3.264582,54.4096,0.1288263,1.130006,0,0,3.039978
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,40.42292,40.42292,0.6766734,0.6766734,0,-1,0,0.6766734,0,0,0,0,0,0.7122877,0.6766734,0,0,2.883396,1.958633,0,0.7122877,-0.7122877,2.513765,41.896,0.1288263,0.7443407,0,0,1.958633
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,38.52131,38.52131,0.2535543,0.2535543,0,-1,0,0.2535543,0,0,5.551115E-17,0,0,0.2668993,0.2535543,0,0,3.674827,1.246345,0,0.2668993,-0.2668993,2.232429,37.20707,0.1288263,0.2789098,0,0,1.246345
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,37.04688,37.04688,0.190768,0.190768,0,-1,0,0.190768,0,0,2.775558E-17,0,0,0.2008085,0.190768,0,0,3.971382,0.9794455,0,0.2008085,-0.2008085,2.020758,33.67923,0.1288263,0.2098448,0,0,0.9794455
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,35.96517,35.96517,0.1847821,0.1847821,0,-1,0,0.1847821,0,0,2.775558E-17,0,0,0.1945075,0.1847821,0,0,4.194502,0.7786371,0,0.1945075,-0.1945075,1.815729,30.26209,0.1288263,0.2032603,0,0,0.7786371
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,34.78011,34.78011,0.009353692,0.009353692,0,-1,0,0.009353692,0,0,1.734723E-18,0,0,0.009845992,0.009353692,0,0,4.410622,0.5841296,0,0.009845992,-0.009845992,1.80535,30.08912,0.1288263,0.01028906,0,0,0.5841296
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,33.6984,33.6984,0.1251263,0.1251263,0,-1,0,0.1251263,0,0,0,0,0,0.1317119,0.1251263,0,0,4.421561,0.5742836,0,0.1317119,-0.1317119,1.666514,27.77518,0.1288263,0.137639,0,0,0.5742836
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,32.86472,32.86472,0.05262948,0.05262948,0,-1,0,0.05262948,0,0,6.938894E-18,0,0,0.05539945,0.05262948,0,0,4.567908,0.4425717,0,0.05539945,-0.05539945,1.608118,26.80191,0.1288263,0.05789243,0,0,0.4425717
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,31.97593,31.97593,0.2448845,0.2448845,0,-1,0,0.2448845,0,0,0,0,0,0.2577732,0.2448845,0,0,4.629463,0.3871722,0,0.2577732,-0.2577732,1.336401,22.2733,0.1288263,0.269373,0,0,0.3871722
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,31.19737,31.19737,0.2565088,0.2565088,1.7,0,0.5202,0.2565088,0,0,0,0,0,0,0,1.443491,1.371317,4.915878,0.129399,1.371317,0,1.371317,2.637346,43.95568,0.1294021,0.2821596,0,1.7,0.129399
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,30.63929,30.63929,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.544561,1.363584,1.38,0,1.38,3.946529,65.77535,0.1297657,0,0,1.7,1.363584
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3590714,36.23528,30.0192,0.04462343,0.04462343,1.497255,0,0.4648506,0.04462343,804.6701,4.440892E-16,0,0,0.3590714,0,0,1.452632,1.38,2.164561,2.605584,1.739071,0,1.739071,5.596357,93.27243,0.1300364,0.04908578,0.2872571,1.7,2.964655
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7177053,44.53882,31.4523,0.6388721,0.6388721,0,0,0,0.6388721,112.3394,0,0,0,0.7177053,0.672497,0.6388721,0,0,0.4254896,4.170748,0.04520831,0,0.04520831,5.639246,93.98724,0.1300204,0.7027594,0.5741643,0,4.888453
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.114567,57.17206,35.09015,0,0,0,-1,0,0,0,0.7342861,0,0,1.114567,0,0,0,0,0.3802813,4.211436,0.3802813,0,0.3802813,6.000012,100,0.1298862,0,0.891654,0,5.326003
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.296451,66.02782,38.71423,0.7973223,0.7973223,0,0,0,0.7973223,162.6006,0.4571642,0,0,1.296451,0.8392866,0.7973223,0,0,0,4.553689,0,0,0,6.000012,100,0.1298862,0.8770545,1.037161,0,5.85014
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.467123,74.55046,41.6631,0.3322534,0.3322534,0,0,0,0.3322534,441.5676,1.117383,0,0,1.467123,0.3497404,0.3322534,0,0,0,4.553689,0,0,0,6.000012,100,0.1298862,0.3654787,1.173699,0,6.020812
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.391887,75.23578,43.87475,0,0,0,0,0,0,0,1.391887,0,0,1.391887,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298862,0,1.11351,0,5.945576
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.340997,76.45483,45.96238,0.861189,0.861189,0,0,0,0.861189,155.7146,0.4344823,0,0,1.340997,0.9065148,0.861189,0,0,0,4.553689,0,0,0,6.000012,100,0.1298862,0.9473079,1.072798,0,5.894686
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.263589,75.74797,47.16811,0.9794867,0.9794867,0,-1,0,0.9794867,129.0052,0.2325503,0,0,1.263589,1.031039,0.9794867,0,0,0,4.553689,0,0,0,6.000012,100,0.1298862,1.077435,1.010871,0,5.817278
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.013347,69.4716,47.58839,0.5296433,0.5296433,0,-1,0,0.5296433,191.3264,0.4558281,0,0,1.013347,0.5575193,0.5296433,0,0,0,4.553689,0,0,0,6.000012,100,0.1298862,0.5826076,0.8106779,0,5.567036
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,0.8123034,64.96648,47.98112,0,0,0,-1,0,0,0,0.8123034,0,0,0.8123034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298862,0,0.6498427,0,5.365993
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.4261197,55.721,47.36103,0,0,0,-1,0,0,0,0.4261197,0,0,0.4261197,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298862,0,0.3408958,0,4.979809
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.07240454,47.07689,45.73502,0.5069389,0.5069389,0,-1,0,0.5069389,14.2827,0,0,0,0.07240454,0.5336199,0.5069389,0,0,0,4.553689,0,0.4612154,-0.4612154,5.513848,91.89729,0.1298862,0.5576328,0.05792364,0,4.626093
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,44.18479,44.18479,0.7442453,0.7442453,0,-1,0,0.7442453,0,0,1.110223E-16,0,0,0.7834161,0.7442453,0,0,0.5124615,4.092474,0,0.7834161,-0.7834161,4.688055,78.13409,0.1298862,0.8186699,0,0,4.092474
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,42.43476,42.43476,1.202378,1.202378,0,-1,0,1.202378,0,0,2.220446E-16,0,0,1.265661,1.202378,0,0,1.382924,3.309057,0,1.265661,-1.265661,3.353931,55.89874,0.1298862,1.322616,0,0,3.309057
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,40.5745,40.5745,0.7528878,0.7528878,0,-1,0,0.7528878,0,0,1.110223E-16,0,0,0.7925135,0.7528878,0,0,2.789214,2.043396,0,0.7925135,-0.7925135,2.518549,41.97573,0.1298862,0.8281766,0,0,2.043396
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,38.63844,38.63844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.669784,1.250883,0,0,0,2.518549,41.97573,0.1298862,0,0,0,1.250883
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,37.16401,37.16401,0.2949515,0.2949515,0,-1,0,0.2949515,0,0,0,0,0,0.3104753,0.2949515,0,0,3.669784,1.250883,0,0.3104753,-0.3104753,2.191279,36.52125,0.1298862,0.3244466,0,0,1.250883
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,36.08229,36.08229,0.1075664,0.1075664,0,-1,0,0.1075664,0,0,1.387779E-17,0,0,0.1132278,0.1075664,0,0,4.014757,0.9404077,0,0.1132278,-0.1132278,2.071927,34.53204,0.1298862,0.1183231,0,0,0.9404077
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,34.89724,34.89724,0.1111958,0.1111958,0,-1,0,0.1111958,0,0,1.387779E-17,0,0,0.1170483,0.1111958,0,0,4.140566,0.8271798,0,0.1170483,-0.1170483,1.948547,32.47572,0.1298862,0.1223154,0,0,0.8271798
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,33.8362,33.8362,0.2166784,0.2166784,0,-1,0,0.2166784,0,0,2.775558E-17,0,0,0.2280825,0.2166784,0,0,4.270619,0.7101316,0,0.2280825,-0.2280825,1.708127,28.46872,0.1298862,0.2383462,0,0,0.7101316
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,33.00252,33.00252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.524045,0.4820491,0,0,0,1.708127,28.46872,0.1298862,0,0,0,0.4820491
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,32.08617,32.08617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.524045,0.4820491,0,0,0,1.708127,28.46872,0.1298862,0,0,0,0.4820491
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,31.3145,31.3145,0.1013438,0.1013438,0,0,0,0.1013438,0,0,1.387779E-17,0,0,0.1066777,0.1013438,0,0,4.524045,0.4820491,0,0.1066777,-0.1066777,1.595679,26.59459,0.1298862,0.1114782,0,0,0.4820491
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,30.7702,30.7702,0.1051628,0.1051628,0,0,0,0.1051628,0,0,0,0,0,0.1106977,0.1051628,0,0,4.642575,0.3753714,0,0.1106977,-0.1106977,1.478993,24.64983,0.1298862,0.1156791,0,0,0.3753714
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.3863347,36.86404,30.15011,0.537074,0.537074,1.7,0,0.5202,0.537074,71.93324,0,0,0,0.3863347,0,0,1.162926,1.10478,4.765573,0.2646737,1.491114,0,1.491114,2.893588,48.22638,0.1304082,0.5907813,0.3090677,1.7,0.6510083
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.8547286,47.4634,31.58321,1.676316,1.676316,1.7,0,0.5202,1.676316,50.9885,0,0,0,0.8547286,0,0,0.02368369,0.0224995,3.274458,1.606677,0.8772281,0,0.8772281,3.7258,62.09654,0.1307834,1.843948,0.6837829,1.7,2.461405
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.153068,58.26345,35.24862,0.7019973,0.7019973,0,-1,0,0.7019973,164.2553,0,0,0,1.153068,0.7389445,0.7019973,0,0,2.39723,2.396182,0.414123,0,0.414123,4.118671,68.64439,0.1306375,0.7721971,0.9224541,0,3.549249
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.238999,64.76397,38.89337,0.3087213,0.3087213,0,0,0,0.3087213,401.3325,0,0,0,1.238999,0.3249698,0.3087213,0,0,1.983107,2.768893,0.9140291,0,0.9140291,4.985795,83.09643,0.1303165,0.3395934,0.9911991,0,4.007892
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.309035,70.24173,41.81468,1.033789,1.033789,0,0,0,1.033789,126.625,0,0,0,1.309035,1.088199,1.033789,0,0,1.069078,3.591519,0.220836,0,0.220836,5.195299,86.58814,0.1302392,1.137168,1.047228,0,4.900554
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.277683,72.16579,44.02633,0.1895776,0.1895776,0,0,0,0.1895776,673.9633,0.2298858,0,0,1.277683,0.1995553,0.1895776,0,0,0.8482419,3.790271,0.8482419,0,0.8482419,6.000012,100,0.1299431,0.2085353,1.022146,0,5.067955
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.180774,72.1166,46.12085,1.982617,1.982617,0.6026174,0,0.2206146,1.982617,59.5563,0,0,0,1.180774,1.452632,1.38,0,0,0,4.553689,0,0.2718579,-0.2718579,5.713449,95.22395,0.1299431,2.180879,0.9446189,1.7,5.734463
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.231656,75.07939,47.36103,0.2034263,0.2034263,0,-1,0,0.2034263,605.456,0.7154592,0,0,1.231656,0.2141329,0.2034263,0,0,0.3020643,4.281831,0.3020643,0,0.3020643,6.000012,100,0.129838,0.2237689,0.9853252,0,5.513487
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.01563,69.71868,47.74686,0,0,0,-1,0,0,0,1.01563,0,0,1.01563,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.129838,0,0.8125041,0,5.569319
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.6965922,62.44284,48.13269,0.528388,0.528388,0,-1,0,0.528388,131.8335,0.1403943,0,0,0.6965922,0.5561979,0.528388,0,0,0,4.553689,0,0,0,6.000012,100,0.129838,0.5812269,0.5572737,0,5.250281
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.4552901,56.49139,47.51261,0.6645058,0.6645058,0,-1,0,0.6645058,68.51559,0,0,0,0.4552901,0.6994798,0.6645058,0,0,0,4.553689,0,0.2441897,-0.2441897,5.742613,95.71003,0.129838,0.7309564,0.3642321,0,5.008979
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.06270639,47.04852,45.88659,1.023464,1.023464,0,-1,0,1.023464,6.126878,0,2.220446E-16,0,0.06270639,1.07733,1.023464,0,0,0.2713219,4.309499,0,1.014624,-1.014624,4.673106,77.88494,0.129838,1.12581,0.05016511,0,4.372206
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,44.29503,44.29503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.398682,3.294875,0,0,0,4.673106,77.88494,0.129838,0,0,0,3.294875
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,42.55189,42.55189,0.5773316,0.5773316,0,-1,0,0.5773316,0,0,0,0,0,0.6077175,0.5773316,0,0,1.398682,3.294875,0,0.6077175,-0.6077175,4.032516,67.20846,0.129838,0.6350648,0,0,3.294875
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,40.69163,40.69163,0.6789329,0.6789329,0,-1,0,0.6789329,0,0,1.110223E-16,0,0,0.7146662,0.6789329,0,0,2.073924,2.687158,0,0.7146662,-0.7146662,3.279191,54.65307,0.129838,0.7468262,0,0,2.687158
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,38.75557,38.75557,0.1430338,0.1430338,0,-1,0,0.1430338,0,0,2.775558E-17,0,0,0.1505619,0.1430338,0,0,2.867997,1.972492,0,0.1505619,-0.1505619,3.120485,52.00798,0.129838,0.1573371,0,0,1.972492
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,37.28114,37.28114,0.208124,0.208124,0,-1,0,0.208124,0,0,0,0,0,0.2190779,0.208124,0,0,3.035288,1.82193,0,0.2190779,-0.2190779,2.889556,48.15918,0.129838,0.2289364,0,0,1.82193
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,36.19942,36.19942,0.05575795,0.05575795,0,-1,0,0.05575795,0,0,6.938894E-18,0,0,0.05869258,0.05575795,0,0,3.278708,1.602852,0,0.05869258,-0.05869258,2.827689,47.12806,0.129838,0.06133375,0,0,1.602852
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,35.01437,35.01437,0.1848958,0.1848958,0,-1,0,0.1848958,0,0,0,0,0,0.1946272,0.1848958,0,0,3.343922,1.544159,0,0.1946272,-0.1946272,2.622534,43.70881,0.129838,0.2033854,0,0,1.544159
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,33.94643,33.94643,0.1961299,0.1961299,0,-1,0,0.1961299,0,0,2.775558E-17,0,0,0.2064525,0.1961299,0,0,3.560174,1.349532,0,0.2064525,-0.2064525,2.404914,40.08182,0.129838,0.2157429,0,0,1.349532
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,33.11965,33.11965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.789566,1.14308,0,0,0,2.404914,40.08182,0.129838,0,0,0,1.14308
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,32.2033,32.2033,0.1721122,0.1721122,0,-1,0,0.1721122,0,0,0,0,0,0.1811707,0.1721122,0,0,3.789566,1.14308,0,0.1811707,-0.1811707,2.213943,36.89898,0.129838,0.1893234,0,0,1.14308
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,31.4523,31.4523,0.1270974,0.1270974,0,0,0,0.1270974,0,0,2.775558E-17,0,0,0.1337867,0.1270974,0,0,3.990867,0.9619088,0,0.1337867,-0.1337867,2.07292,34.5486,0.129838,0.1398071,0,0,0.9619088
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,30.88733,30.88733,0.01832767,0.01832767,0,0,0,0.01832767,0,0,3.469447E-18,0,0,0.01929228,0.01832767,0,0,4.139519,0.8281221,0,0.01929228,-0.01929228,2.052584,34.20966,0.129838,0.02016044,0,0,0.8281221
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3089572,35.61619,30.28791,0.8619003,0.8619003,0.425,0,0.172125,0.8619003,35.84605,0,0,0,0.3089572,0.459895,0.4369003,0,0,4.160954,0.8088298,0,0.1509378,-0.1509378,1.893481,31.55796,0.129838,0.9480903,0.2471658,1.7,1.117787
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.6924968,44.33119,31.721,0.6287087,0.6287087,1.7,0,0.5202,0.6287087,110.1459,2.220446E-16,0,0,0.6924968,0,0,1.071291,1.017727,4.328663,0.657892,1.710223,0,1.710223,3.515942,58.59892,0.1302771,0.6915796,0.5539974,1.7,1.350389
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.09408,57.05971,35.4002,0.9798139,0.9798139,0,-1,0,0.9798139,111.662,0,0,0,1.09408,1.031383,0.9798139,0,0,2.61844,2.197093,0.06269721,0,0.06269721,3.575422,59.59024,0.1302553,1.077795,0.8752642,0,3.291173
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.255853,65.38236,39.04494,0.9600673,0.9600673,0,0,0,0.9600673,130.8089,0,0,0,1.255853,1.010597,0.9600673,0,0,2.555743,2.253521,0.2452564,0,0.2452564,3.808092,63.46808,0.1301702,1.056074,1.004683,0,3.509374
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.385312,72.61961,42.0076,0.9075308,0.9075308,0,0,0,0.9075308,152.6463,0,0,0,1.385312,0.9552956,0.9075308,0,0,2.310486,2.474252,0.4300168,0,0.4300168,4.216042,70.26723,0.1300213,0.9982839,1.10825,0,3.859564
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.170831,69.46824,44.18479,0.02331913,0.02331913,0,0,0,0.02331913,5020.903,0,0,0,1.170831,0.02454645,0.02331913,0,0,1.880469,2.861267,1.146284,0,1.146284,5.303503,88.39154,0.129626,0.02565104,0.9366647,0,4.032097
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.056142,69.00252,46.27243,0.686662,0.686662,0,0,0,0.686662,153.8081,0,0,0,1.056142,0.7228021,0.686662,0,0,0.7341849,3.892923,0.3333395,0,0.3333395,5.619737,93.66209,0.1295115,0.7553282,0.8449132,0,4.949064
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.289698,76.94801,47.51261,1.290449,1.290449,0,-1,0,1.290449,99.94184,0,0,0.03949377,1.289698,1.358367,1.290449,0,0,0.4008454,4.192928,0,0.06866884,-0.06866884,5.547353,92.4557,0.1295115,1.419494,1.031759,0,5.482626
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.005586,69.64885,47.90533,1.048941,1.048941,0,-1,0,1.048941,95.86684,2.220446E-16,0,0,1.005586,1.104148,1.048941,0,0,0.4771441,4.124259,0,0.09856176,-0.09856176,5.44346,90.72415,0.1295115,1.153835,0.8044691,0,5.129846
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.5944958,60.28099,48.24982,0.6477606,0.6477606,0,-1,0,0.6477606,91.77709,1.110223E-16,0,0,0.5944958,0.6818533,0.6477606,0,0,0.5866572,4.025697,0,0.08735745,-0.08735745,5.351377,89.18945,0.1295115,0.7125367,0.4755967,0,4.620193
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.2804027,53.03294,47.62973,0.5678545,0.5678545,0,-1,0,0.5678545,49.37931,0,1.110223E-16,0,0.2804027,0.5977416,0.5678545,0,0,0.683721,3.93834,0,0.3173389,-0.3173389,5.016873,83.61438,0.1295115,0.62464,0.2243221,0,4.218743
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.05849428,47.12256,46.03817,1.722328,1.38,0,-1,0,1.38,4.238716,2.220446E-16,0.3423282,0.514561,0.05849428,1.452632,1.38,0,0,1.03632,3.621001,0,1.394137,-1.394137,3.547323,59.12193,0.1295115,1.894561,0.04679542,0,3.679495
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,44.4535,44.4535,1.091284,1.091284,0,-1,0,1.091284,0,0,0,0,0,1.14872,1.091284,0,0,2.585361,2.226864,0,1.14872,-1.14872,2.336466,38.94102,0.1295115,1.200412,0,0,2.226864
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,42.66902,42.66902,0.8586018,0.8586018,0,-1,0,0.8586018,0,0,1.110223E-16,0,0,0.9037914,0.8586018,0,0,3.861717,1.078144,0,0.9037914,-0.9037914,1.383786,23.06306,0.1295115,0.944462,0,0,1.078144
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,40.80875,40.80875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.865929,0.1743526,0,0,0,1.383786,23.06306,0.1295115,0,0,0,0.1743526
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,38.8727,38.8727,0.1090199,0.1090199,0,-1,0,0.1090199,0,0,1.387779E-17,0,0,0.1147577,0.1090199,0,0,4.865929,0.1743526,0,0.1147577,-0.1147577,1.262821,21.04697,0.1295115,0.1199218,0,0,0.1743526
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,37.37759,37.37759,0.05656845,0.05656845,0,-1,0,0.05656845,0,0,0,0.005610144,0,0.05954574,0.05656845,0,0,4.993438,0.0595949,0,0.05954574,-0.05954574,1.200054,20.00086,0.1295115,0.0622253,0,0,0.0595949
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,36.29588,36.29588,0.1309684,0.00004670162,0,-1,0,0.00004670162,0,0,0.1309217,0.1440185,0,0.0000491596,0.00004670162,0,0,5.0596,0.0000491596,0,0.0000491596,-0.0000491596,1.200002,20,0.1295115,0.1440652,0,0,0.0000491596
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,35.11082,35.11082,0.1627281,0,0,-1,0,0,0,0,0.1627281,0.1790009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295115,0.1790009,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,34.04978,34.04978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295115,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,33.22989,33.22989,0.1604069,0,0,-1,0,0,0,0,0.1604069,0.1764476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295115,0.1764476,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,32.32042,32.32042,0.1000232,0,0,-1,0,0,0,0,0.1000232,0.1100256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295115,0.1100256,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,31.56943,31.56943,0.07306252,0.07306252,1.525694,0,0.4726145,0.07306252,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1299211,0.08036876,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,31.00446,31.00446,0.3623621,0.3623621,1.7,0,0.5202,0.3623621,0,0,0,0,0,0,0,1.337638,1.270756,3.679654,1.242,1.270756,0,1.270756,3.71473,61.91205,0.1305044,0.3985983,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2560721,34.82053,30.4257,0.913864,0.913864,1.7,0,0.5202,0.913864,28.02081,0,0,0,0.2560721,0,0,0.7861361,0.7468293,2.408898,2.38568,1.002901,0,1.002901,4.666166,77.76928,0.1309804,1.00525,0.2048577,1.7,2.641752
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3518287,38.01669,31.8588,0.9661408,0.9661408,1.7,0,0.5202,0.9661408,36.41588,0,0,0,0.3518287,0,0,0.7338592,0.6971662,1.405997,3.288292,1.048995,0,1.048995,5.66133,94.35531,0.1314688,1.062755,0.2814629,1.7,3.64012
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.5795751,46.24234,35.55867,0.8251268,0.8251268,0,-1,0,0.8251268,70.24072,0,0,0,0.5795751,0.8685546,0.8251268,0,0,0.3570021,4.232387,0,0.2889795,-0.2889795,5.356719,89.27847,0.1314688,0.9076396,0.4636601,0,4.811962
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.5473518,49.50874,39.20341,0.009278785,0.009278785,0,0,0,0.009278785,5898.96,0,0,0,0.5473518,0.009767142,0.009278785,0,0,0.6780905,3.943408,0.5375847,0,0.5375847,5.866716,97.77841,0.1312841,0.01020666,0.4378815,0,4.490759
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,0.8436353,59.10143,42.16606,0.4370559,0.4370559,0,0,0,0.4370559,193.0269,0.2430706,0,0,0.8436353,0.4600589,0.4370559,0,0,0.1405058,4.427234,0.1405058,0,0.1405058,6.000012,100,0.1312359,0.4807615,0.6749082,0,5.270869
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.010216,65.54709,44.33637,0.2472272,0.2472272,0,0,0,0.2472272,408.6186,0.7499772,0,0,1.010216,0.2602392,0.2472272,0,0,0,4.553689,0,0,0,6.000012,100,0.1312359,0.2719499,0.8081731,0,5.563905
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.136145,71.29353,46.43089,0.7530313,0.7530313,0,0,0,0.7530313,150.8762,0.3434802,0,0,1.136145,0.7926645,0.7530313,0,0,0,4.553689,0,0,0,6.000012,100,0.1312359,0.8283344,0.9089158,0,5.689834
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,0.8854281,66.32313,47.62973,0.1706397,0.1706397,0,-1,0,0.1706397,518.8874,0.7058074,0,0,0.8854281,0.1796208,0.1706397,0,0,0,4.553689,0,0,0,6.000012,100,0.1312359,0.1877037,0.7083425,0,5.439117
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2546917,52.91965,48.01557,0.5672526,0.5672526,0,-1,0,0.5672526,44.89918,0,0,0,0.2546917,0.5971079,0.5672526,0,0,0,4.553689,0,0.3424162,-0.3424162,5.639074,93.98438,0.1312359,0.6239778,0.2037534,0,4.808381
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.1489615,51.20285,48.36695,0.2659146,0.2659146,0,-1,0,0.2659146,56.01857,0,0,0,0.1489615,0.2799101,0.2659146,0,0,0.3804624,4.211273,0,0.1309485,-0.1309485,5.501042,91.68385,0.1312359,0.292506,0.1191692,0,4.360234
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.1789163,51.15189,47.74686,0.6186361,0.6186361,0,-1,0,0.6186361,28.92109,0,1.110223E-16,0,0.1789163,0.6511959,0.6186361,0,0,0.5259608,4.080324,0,0.4722795,-0.4722795,5.003215,83.38676,0.1312359,0.6804997,0.1431331,0,4.259241
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06151907,47.29705,46.1553,1.150489,1.150489,0,-1,0,1.150489,5.347211,0,2.220446E-16,0,0.06151907,1.211041,1.150489,0,0,1.050716,3.608045,0,1.149522,-1.149522,3.791513,63.19176,0.1312359,1.265538,0.04921525,0,3.669564
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,44.57063,44.57063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.327962,2.458523,0,0,0,3.791513,63.19176,0.1312359,0,0,0,2.458523
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,42.82749,42.82749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.327962,2.458523,0,0,0,3.791513,63.19176,0.1312359,0,0,0,2.458523
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,40.92588,40.92588,0.221554,0.221554,0,-1,0,0.221554,0,0,0,0,0,0.2332148,0.221554,0,0,2.327962,2.458523,0,0.2332148,-0.2332148,3.545683,59.0946,0.1312359,0.2437094,0,0,2.458523
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,39.01049,39.01049,0.04566536,0.04566536,0,-1,0,0.04566536,0,0,6.938894E-18,0,0,0.04806881,0.04566536,0,0,2.58709,2.225308,0,0.04806881,-0.04806881,3.495014,58.25012,0.1312359,0.0502319,0,0,2.225308
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,37.51539,37.51539,0.06710055,0.06710055,0,-1,0,0.06710055,0,0,0,0,0,0.07063215,0.06710055,0,0,2.6405,2.177239,0,0.07063215,-0.07063215,3.420561,57.00924,0.1312359,0.0738106,0,0,2.177239
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,36.43368,36.43368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.71898,2.106607,0,0,0,3.420561,57.00924,0.1312359,0,0,0,2.106607
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,35.22795,35.22795,0.2329165,0.2329165,0,-1,0,0.2329165,0,0,2.775558E-17,0,0,0.2451753,0.2329165,0,0,2.71898,2.106607,0,0.2451753,-0.2451753,3.162124,52.70196,0.1312359,0.2562082,0,0,2.106607
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,34.18069,34.18069,0.01774027,0.01774027,0,-1,0,0.01774027,0,0,3.469447E-18,0,0,0.01867397,0.01774027,0,0,2.991397,1.861432,0,0.01867397,-0.01867397,3.14244,52.37389,0.1312359,0.0195143,0,0,1.861432
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,33.34702,33.34702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.012146,1.842758,0,0,0,3.14244,52.37389,0.1312359,0,0,0,1.842758
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,32.43755,32.43755,0.2288951,0.2288951,0,-1,0,0.2288951,0,0,2.775558E-17,0,0,0.2409423,0.2288951,0,0,3.012146,1.842758,0,0.2409423,-0.2409423,2.888464,48.14098,0.1312359,0.2517847,0,0,1.842758
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,31.67966,31.67966,0.06357862,0.06357862,0,0,0,0.06357862,0,0,0,0,0,0.06692486,0.06357862,0,0,3.279859,1.601816,0,0.06692486,-0.06692486,2.817919,46.96523,0.1312359,0.06993648,0,0,1.601816
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,31.15603,31.15603,0.06125835,0.06125835,0,0,0,0.06125835,0,0,0,0,0,0.06448247,0.06125835,0,0,3.35422,1.534891,0,0.06448247,-0.06448247,2.749949,45.83239,0.1312359,0.06738418,0,0,1.534891
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2280902,34.46267,30.55661,0.1810796,0.1810796,0,0,0,0.1810796,125.9612,0,0,0,0.2280902,0.1906102,0.1810796,0,0,3.425867,1.470408,0.03748001,0,0.03748001,2.785506,46.425,0.1312231,0.1991876,0.1824721,0,1.698498
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.5380677,41.64326,32.01038,0,0,0,0,0,0,0,0,0,0,0.5380677,0,0,0,0,3.388387,1.50414,0.5380677,0,0.5380677,3.295961,54.93258,0.1310389,0,0.4304541,0,2.042208
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.7333444,49.51822,35.71024,0.1202075,0.1202075,0,-1,0,0.1202075,610.0656,0,0,0,0.7333444,0.1265342,0.1202075,0,0,2.85032,1.988401,0.6068103,0,0.6068103,3.871632,64.52707,0.1308317,0.1322282,0.5866755,0,2.721746
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,0.9985755,59.4484,39.35499,0.2946786,0.2946786,0,0,0,0.2946786,338.8693,0,0,0,0.9985755,0.310188,0.2946786,0,0,2.24351,2.53453,0.6883875,0,0.6883875,4.524693,75.41141,0.1305976,0.3241465,0.7988604,0,3.533106
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.195171,67.83065,42.32453,0,0,0,0,0,0,0,0,0,0,1.195171,0,0,0,0,1.555122,3.154079,1.195171,0,1.195171,5.658533,94.30869,0.130193,0,0.956137,0,4.34925
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.265986,72.42253,44.48795,0.1071684,0.1071684,0,0,0,0.1071684,1181.305,0.7932259,0,0,1.265986,0.1128088,0.1071684,0,0,0.3599508,4.229733,0.3599508,0,0.3599508,6.000012,100,0.1300716,0.1178852,1.012788,0,5.495719
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.7891101,62.83798,46.58247,0.8354698,0.8354698,0,0,0,0.8354698,94.45106,1.110223E-16,0,0,0.7891101,0.8794419,0.8354698,0,0,0,4.553689,0,0.09033182,-0.09033182,5.904794,98.41303,0.1300716,0.9190168,0.6312881,0,5.342799
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.6655604,61.35818,47.7882,1.50008,1.38,0,-1,0,1.38,48.22901,2.220446E-16,0.1200798,0.2700878,0.6655604,1.452632,1.38,0,0,0.1003687,4.463357,0,0.7870712,-0.7870712,5.075148,84.58563,0.1300716,1.650088,0.5324483,0,5.128918
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,0.8403586,65.80997,48.13269,0.1989972,0.1989972,0,-1,0,0.1989972,422.2968,0,0,0,0.8403586,0.2094707,0.1989972,0,0,0.9748923,3.676286,0.6308879,0,0.6308879,5.673661,94.56082,0.1298595,0.2188969,0.6722869,0,4.516644
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.5874028,60.41733,48.51853,0.4854634,0.4854634,0,-1,0,0.4854634,120.9984,0,0,0,0.5874028,0.511014,0.4854634,0,0,0.3440044,4.244085,0.07638877,0,0.07638877,5.74613,95.76863,0.1298338,0.5340097,0.4699222,0,4.831488
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1305957,50.37815,47.90533,0.065198,0.065198,0,-1,0,0.065198,200.3062,0,0,0,0.1305957,0.06862947,0.065198,0,0,0.2676156,4.312835,0.06196619,0,0.06196619,5.804916,96.74841,0.129813,0.07171779,0.1044765,0,4.44343
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05152577,47.22828,46.27243,0.5380065,0.5380065,0,-1,0,0.5380065,9.577166,0,0,0,0.05152577,0.5663226,0.5380065,0,0,0.2056495,4.368605,0,0.5147968,-0.5147968,5.262272,87.70436,0.129813,0.5918071,0.04122062,0,4.42013
