Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,44.68776,44.68776,1.070535,1.070535,0,-1,0,1.070535,0,0,2.220446E-16,0,0,1.126879,1.070535,0,0,0.7776459,3.853808,0,1.126879,-1.126879,4.074438,67.90716,0.129813,1.177588,0,0,3.853808
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,42.93773,42.93773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.029733,2.726929,0,0,0,4.074438,67.90716,0.129813,0,0,0,2.726929
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,41.08435,41.08435,0.8214285,0.8214285,0,-1,0,0.8214285,0,0,1.110223E-16,0,0,0.8646616,0.8214285,0,0,2.029733,2.726929,0,0.8646616,-0.8646616,3.163004,52.71663,0.129813,0.9035714,0,0,2.726929
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,39.1414,39.1414,0.1968971,0.1968971,0,-1,0,0.1968971,0,0,2.775558E-17,0,0,0.2072601,0.1968971,0,0,2.990469,1.862267,0,0.2072601,-0.2072601,2.944533,49.07545,0.129813,0.2165868,0,0,1.862267
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,37.63252,37.63252,0.07579891,0.07579891,0,-1,0,0.07579891,0,0,1.387779E-17,0,0,0.07978833,0.07579891,0,0,3.220758,1.655007,0,0.07978833,-0.07978833,2.860429,47.67372,0.129813,0.08337881,0,0,1.655007
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,36.54392,36.54392,0.03886009,0.03886009,0,-1,0,0.03886009,0,0,0,0,0,0.04090536,0.03886009,0,0,3.309411,1.575219,0,0.04090536,-0.04090536,2.817311,46.95508,0.129813,0.0427461,0,0,1.575219
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,35.34508,35.34508,0.1303936,0.1303936,0,-1,0,0.1303936,0,0,0,0,0,0.1372564,0.1303936,0,0,3.354862,1.534313,0,0.1372564,-0.1372564,2.67263,44.54374,0.129813,0.143433,0,0,1.534313
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,34.31849,34.31849,0.2672239,0.2672239,0,-1,0,0.2672239,0,0,0,0,0,0.2812883,0.2672239,0,0,3.507369,1.397057,0,0.2812883,-0.2812883,2.376126,39.60202,0.129813,0.2939462,0,0,1.397057
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,33.48481,33.48481,0.168523,0.168523,0,-1,0,0.168523,0,0,2.775558E-17,0,0,0.1773926,0.168523,0,0,3.819911,1.115769,0,0.1773926,-0.1773926,2.189137,36.48555,0.129813,0.1853753,0,0,1.115769
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,32.57535,32.57535,0.09577614,0.09577614,0,-1,0,0.09577614,0,0,1.387779E-17,0,0,0.100817,0.09577614,0,0,4.017015,0.938376,0,0.100817,-0.100817,2.082867,34.71438,0.129813,0.1053538,0,0,0.938376
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,31.83813,31.83813,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.129033,0.837559,0,0,0,2.082867,34.71438,0.129813,0,0,0,0.837559
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,31.29383,31.29383,0.222916,0.222916,0,0,0,0.222916,0,0,2.775558E-17,0,0,0.2346484,0.222916,0,0,4.129033,0.837559,0,0.2346484,-0.2346484,1.835526,30.59204,0.129813,0.2452076,0,0,0.837559
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3302687,36.43972,30.71508,0.617094,0.617094,1.7,0,0.5202,0.617094,53.52,0,0,0,0.3302687,0,0,1.082906,1.028761,4.389754,0.6029106,1.359029,0,1.359029,3.124815,52.08014,0.1303547,0.6788034,0.264215,1.7,0.9331793
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.566932,42.36469,32.16885,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.566932,0,0,1.452632,1.38,3.030724,1.826037,1.946932,0,1.946932,4.971837,82.86378,0.1305032,0,0.4535456,1.7,2.392969
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.067025,57.00553,35.88938,0.1220649,0.1220649,0,-1,0,0.1220649,874.1461,0,0,0,1.067025,0.1284893,0.1220649,0,0,1.083792,3.578276,0.938536,0,0.938536,5.86221,97.7033,0.13019,0.1342714,0.8536202,0,4.645301
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.246264,65.73605,39.53413,0,0,0,0,0,0,0,1.101008,0,0,1.246264,0,0,0,0,0.1452563,4.422958,0.1452563,0,0.1452563,6.000012,100,0.1301417,0,0.9970115,0,5.669223
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.189518,67.86847,42.4761,0.5625136,0.5625136,0,0,0,0.5625136,211.4647,0.5973981,0,0,1.189518,0.5921196,0.5625136,0,0,0,4.553689,0,0,0,6.000012,100,0.1301417,0.6187651,0.9516142,0,5.743207
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.266819,72.64532,44.64642,0.3668299,0.3668299,0,0,0,0.3668299,345.3422,0.8806819,0,0,1.266819,0.3861368,0.3668299,0,0,0,4.553689,0,0,0,6.000012,100,0.1301417,0.4035129,1.013455,0,5.820508
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.354153,77.80836,46.6996,0.3291665,0.3291665,0,0,0,0.3291665,411.3884,1.007662,0,0,1.354153,0.346491,0.3291665,0,0,0,4.553689,0,0,0,6.000012,100,0.1301417,0.3620831,1.083322,0,5.907842
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.140939,73.23152,47.90533,0.0172397,0.0172397,0,-1,0,0.0172397,6618.095,1.122792,0,0,1.140939,0.01814705,0.0172397,0,0,0,4.553689,0,0,0,6.000012,100,0.1301417,0.01896367,0.9127516,0,5.694628
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,0.8926438,67.216,48.24982,0,0,0,-1,0,0,0,0.8926438,0,0,0.8926438,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1301417,0,0.714115,0,5.446333
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.6402406,61.72242,48.63566,0.5272338,0.5272338,0,-1,0,0.5272338,121.4339,0.08525772,0,0,0.6402406,0.5549829,0.5272338,0,0,0,4.553689,0,0,0,6.000012,100,0.1301417,0.5799571,0.5121925,0,5.19393
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.2711994,53.24894,48.01557,0.2756062,0.2756062,0,-1,0,0.2756062,98.40107,5.551115E-17,0,0,0.2711994,0.2901117,0.2756062,0,0,0,4.553689,0,0.01891233,-0.01891233,5.980077,99.66775,0.1301417,0.3031667,0.2169595,0,4.824888
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06002722,47.50512,46.38956,0,0,0,-1,0,0,0,0.03901352,0,0,0.06002722,0,0,0,0,0.0210137,4.534777,0.0210137,0,0.0210137,6.000012,100,0.1301347,0,0.04802177,0,4.594804
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,44.83933,44.83933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1301347,0,0,0,4.553689
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,43.09619,43.09619,0.09861715,0.09861715,0,-1,0,0.09861715,0,0,1.387779E-17,0,0,0.1038075,0.09861715,0,0,0,4.553689,0,0.1038075,-0.1038075,5.890589,98.17629,0.1301347,0.1084789,0,0,4.553689
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,41.19459,41.19459,0.008802203,0.008802203,0,-1,0,0.008802203,0,0,0,0,0,0.009265477,0.008802203,0,0,0.1153417,4.449882,0,0.009265477,-0.009265477,5.880823,98.01351,0.1301347,0.009682423,0,0,4.449882
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,39.25853,39.25853,0.0856801,0.0856801,0,-1,0,0.0856801,0,0,1.387779E-17,0,0,0.09018958,0.0856801,0,0,0.1256367,4.440616,0,0.09018958,-0.09018958,5.785754,96.42905,0.1301347,0.09424811,0,0,4.440616
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,37.74965,37.74965,0.2481115,0.2481115,0,-1,0,0.2481115,0,0,0,0,0,0.26117,0.2481115,0,0,0.2258473,4.350426,0,0.26117,-0.26117,5.510457,91.84077,0.1301347,0.2729226,0,0,4.350426
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,36.66105,36.66105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5160362,4.089256,0,0,0,5.510457,91.84077,0.1301347,0,0,0,4.089256
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,35.48288,35.48288,0.03609355,0.03609355,0,-1,0,0.03609355,0,0,6.938894E-18,0,0,0.03799321,0.03609355,0,0,0.5160362,4.089256,0,0.03799321,-0.03799321,5.470409,91.17329,0.1301347,0.03970291,0,0,4.089256
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,34.43562,34.43562,0.04030193,0.04030193,0,-1,0,0.04030193,0,0,0,0,0,0.04242309,0.04030193,0,0,0.5582508,4.051263,0,0.04242309,-0.04242309,5.425691,90.428,0.1301347,0.04433213,0,0,4.051263
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,33.60194,33.60194,0.09591585,0.09591585,0,-1,0,0.09591585,0,0,1.387779E-17,0,0,0.1009641,0.09591585,0,0,0.6053876,4.00884,0,0.1009641,-0.1009641,5.319265,88.65424,0.1301347,0.1055074,0,0,4.00884
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,32.70626,32.70626,0.1195988,0.1195988,0,-1,0,0.1195988,0,0,1.387779E-17,0,0,0.1258935,0.1195988,0,0,0.7175699,3.907876,0,0.1258935,-0.1258935,5.186562,86.44253,0.1301347,0.1315587,0,0,3.907876
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,31.95526,31.95526,0.1431223,0.1431223,0,0,0,0.1431223,0,0,2.775558E-17,0,0,0.1506551,0.1431223,0,0,0.8574516,3.781982,0,0.1506551,-0.1506551,5.027758,83.79579,0.1301347,0.1574346,0,0,3.781982
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,31.43163,31.43163,0.2633091,0.2633091,0,0,0,0.2633091,0,0,5.551115E-17,0,0,0.2771674,0.2633091,0,0,1.024846,3.631327,0,0.2771674,-0.2771674,4.735598,78.92647,0.1301347,0.2896399,0,0,3.631327
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2204035,34.64528,30.86666,0.4307378,0.4307378,0,0,0,0.4307378,51.16883,0,5.551115E-17,0,0.2204035,0.4534082,0.4307378,0,0,1.33281,3.35416,0,0.2330047,-0.2330047,4.489989,74.833,0.1301347,0.4738116,0.1763228,0,3.574564
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5232674,41.71313,32.34109,0.6675711,0.6675711,0,0,0,0.6675711,78.38377,0,0,0,0.5232674,0.7027065,0.6675711,0,0,1.591704,3.121155,0,0.179439,-0.179439,4.300844,71.68058,0.1301347,0.7343282,0.4186139,0,3.644423
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.8205507,51.71523,36.04096,1.211356,1.211356,0,-1,0,1.211356,67.73819,0,0,0,0.8205507,1.275112,1.211356,0,0,1.791081,2.941716,0,0.454561,-0.454561,3.821694,63.69478,0.1301347,1.332492,0.6564406,0,3.762267
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.8112401,55.59465,39.69259,0.9172247,0.9172247,0,0,0,0.9172247,88.44507,0,1.110223E-16,0,0.8112401,0.9654997,0.9172247,0,0,2.296149,2.487155,0,0.1542596,-0.1542596,3.65909,60.98472,0.1301347,1.008947,0.6489921,0,3.298395
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,0.8532694,59.80486,42.59323,0,0,0,0,0,0,0,0,0,0,0.8532694,0,0,0,0,2.467548,2.332896,0.8532694,0,0.8532694,4.468573,74.47607,0.1298516,0,0.6826155,0,3.186165
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.334993,74.7289,44.76354,0.2701852,0.2701852,0,0,0,0.2701852,494.1028,0,0,0,1.334993,0.2844055,0.2701852,0,0,1.614279,3.100838,1.050587,0,1.050587,5.465247,91.08727,0.1295047,0.2972037,1.067994,0,4.435831
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.408843,79.6376,46.81673,0,0,0,0,0,0,0,0.8451512,0,0,1.408843,0,0,0,0,0.5636915,4.046367,0.5636915,0,0.5636915,6.000012,100,0.1293193,0,1.127074,0,5.455209
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.19229,74.79002,48.01557,0.3153809,0.3153809,0,-1,0,0.3153809,378.0475,0.8603099,0,0,1.19229,0.3319799,0.3153809,0,0,0,4.553689,0,0,0,6.000012,100,0.1293193,0.346919,0.9538319,0,5.745979
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.6785513,62.29182,48.36695,0.4513034,0.4513034,0,-1,0,0.4513034,150.3537,0.2034951,0,0,0.6785513,0.4750562,0.4513034,0,0,0,4.553689,0,0,0,6.000012,100,0.1293193,0.4964337,0.542841,0,5.23224
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.3872463,56.38415,48.75278,0.5194865,0.5194865,0,-1,0,0.5194865,74.54405,1.110223E-16,0,0,0.3872463,0.5468279,0.5194865,0,0,0,4.553689,0,0.1595816,-0.1595816,5.831798,97.19644,0.1293193,0.5714352,0.309797,0,4.940935
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.3476028,54.87937,48.09824,1.121674,1.121674,0,-1,0,1.121674,30.98966,0,2.220446E-16,0,0.3476028,1.180709,1.121674,0,0,0.1773129,4.394107,0,0.8331062,-0.8331062,4.953627,82.56029,0.1293193,1.233841,0.2780823,0,4.74171
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06166671,47.65381,46.50668,1.481122,1.38,0,-1,0,1.38,4.468602,2.220446E-16,0.1011216,0.2492338,0.06166671,1.452632,1.38,0,0,1.102986,3.561001,0,1.390965,-1.390965,3.487422,58.12357,0.1293193,1.629234,0.04933337,0,3.622668
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,44.95646,44.95646,0.8560007,0.8560007,0,-1,0,0.8560007,0,0,1.110223E-16,0,0,0.9010534,0.8560007,0,0,2.648503,2.170036,0,0.9010534,-0.9010534,2.537628,42.29371,0.1293193,0.9416008,0,0,2.170036
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,43.21332,43.21332,0.9551846,0.9551846,0,-1,0,0.9551846,0,0,2.220446E-16,0,0,1.005457,0.9551846,0,0,3.649673,1.268983,0,1.005457,-1.005457,1.477783,24.62966,0.1293193,1.050703,0,0,1.268983
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,41.31171,41.31171,0.7052387,0.2503491,0,-1,0,0.2503491,0,0,0.4548896,0.5254135,0,0.2635254,0.2503491,0,0,4.766849,0.2635254,0,0.2635254,-0.2635254,1.200002,20,0.1293193,0.7757626,0,0,0.2635254
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,39.39633,39.39633,0.1937201,0,0,-1,0,0,0,0,0.1937201,0.2130921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293193,0.2130921,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,37.88055,37.88055,0.005832999,0,0,-1,0,0,0,0,0.005832999,0.006416299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293193,0.006416299,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,36.77818,36.77818,0.09100005,0,0,-1,0,0,0,0,0.09100005,0.1001001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293193,0.1001001,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,35.61378,35.61378,0.1012715,0,0,-1,0,0,0,0,0.1012715,0.1113987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293193,0.1113987,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,34.57341,34.57341,0.1102249,0,0,-1,0,0,0,0,0.1102249,0.1212474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293193,0.1212474,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,33.73974,33.73974,0.1638614,0,0,-1,0,0,0,0,0.1638614,0.1802476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293193,0.1802476,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,32.82338,32.82338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293193,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,32.08617,32.08617,0.220395,0.220395,1.673027,0,0.5128363,0.220395,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1298257,0.2424345,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,31.58321,31.58321,0.2193995,0.2193995,1.672031,0,0.5125645,0.2193995,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1303278,0.2413395,0,1.7,1.242
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.3187023,36.55313,31.02513,0.470581,0.470581,1.7,0,0.5202,0.470581,67.72528,0,0,0,0.3187023,0,0,1.229419,1.167948,2.299654,2.484,1.48665,0,1.48665,5.228729,87.1453,0.1308126,0.517639,0.2549618,1.7,2.802702
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.757274,46.48024,32.49956,0,0,0,0,0,0,0,0,0,0,0.757274,0,0,0,0,0.813004,3.821985,0.757274,0,0.757274,5.947142,99.11884,0.1305642,0,0.6058192,0,4.579259
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.040794,56.78662,36.22009,0.9743649,0.9743649,0,-1,0,0.9743649,106.8176,0,0,0,1.040794,1.025647,0.9743649,0,0,0.05572999,4.503532,0.01514625,0,0.01514625,5.961511,99.35831,0.1305593,1.071801,0.8326349,0,5.544325
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.245062,66.07746,39.83728,1.095512,1.095512,0,0,0,1.095512,113.6511,0.05130726,0,0,1.245062,1.153171,1.095512,0,0,0.04058373,4.517164,0.04058373,0,0.04058373,6.000012,100,0.130546,1.205063,0.9960495,0,5.762225
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.124964,66.53044,42.74481,0.1336127,0.1336127,0,0,0,0.1336127,841.9589,0.984319,0,0,1.124964,0.140645,0.1336127,0,0,0,4.553689,0,0,0,6.000012,100,0.130546,0.146974,0.8999712,0,5.678653
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.102335,68.56452,44.91512,0.4162123,0.4162123,0,0,0,0.4162123,264.8492,0.6642169,0,0,1.102335,0.4381182,0.4162123,0,0,0,4.553689,0,0,0,6.000012,100,0.130546,0.4578335,0.8818681,0,5.656024
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.260491,75.40481,46.96831,0.5641038,0.5641038,0,0,0,0.5641038,223.4503,0.6666981,0,0,1.260491,0.5937935,0.5641038,0,0,0,4.553689,0,0,0,6.000012,100,0.130546,0.6205142,1.008393,0,5.81418
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.047717,71.01331,48.13269,0,0,0,-1,0,0,0,1.047717,0,0,1.047717,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.130546,0,0.8381736,0,5.601406
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,0.9495093,68.90484,48.48408,0.3272507,0.3272507,0,-1,0,0.3272507,290.1473,0.6050348,0,0,0.9495093,0.3444745,0.3272507,0,0,0,4.553689,0,0,0,6.000012,100,0.130546,0.3599758,0.7596074,0,5.503198
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.7105103,63.58277,48.86991,0,0,0,-1,0,0,0,0.7105103,0,0,0.7105103,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.130546,0,0.5684082,0,5.264199
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.3461205,54.96455,48.20848,0.8905274,0.8905274,0,-1,0,0.8905274,38.86692,0,1.110223E-16,0,0.3461205,0.9373972,0.8905274,0,0,0,4.553689,0,0.5912767,-0.5912767,5.376751,89.61235,0.130546,0.9795801,0.2768964,0,4.899809
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.05988552,47.73842,46.62381,0.2178112,0.2178112,0,-1,0,0.2178112,27.49424,0,2.775558E-17,0,0.05988552,0.2292749,0.2178112,0,0,0.6569741,3.962412,0,0.1693894,-0.1693894,5.1982,86.63648,0.130546,0.2395923,0.04790841,0,4.022298
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,45.10804,45.10804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8451846,3.793023,0,0,0,5.1982,86.63648,0.130546,0,0,0,3.793023
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,43.3649,43.3649,0.9773105,0.9773105,0,-1,0,0.9773105,0,0,1.110223E-16,0,0,1.028748,0.9773105,0,0,0.8451846,3.793023,0,1.028748,-1.028748,4.113804,68.56326,0.130546,1.075042,0,0,3.793023
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,41.47018,41.47018,0.8743727,0.8743727,0,-1,0,0.8743727,0,0,1.110223E-16,0,0,0.9203923,0.8743727,0,0,1.988238,2.764275,0,0.9203923,-0.9203923,3.143625,52.39365,0.130546,0.9618099,0,0,2.764275
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,39.5479,39.5479,0.02884476,0.02884476,0,-1,0,0.02884476,0,0,3.469447E-18,0,0,0.0303629,0.02884476,0,0,3.010896,1.843883,0,0.0303629,-0.0303629,3.11162,51.86023,0.130546,0.03172924,0,0,1.843883
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,38.01835,38.01835,0.1364961,0.1364961,0,-1,0,0.1364961,0,0,0,0,0,0.1436801,0.1364961,0,0,3.044632,1.81352,0,0.1436801,-0.1436801,2.960168,49.33604,0.130546,0.1501457,0,0,1.81352
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,36.91597,36.91597,0.03526554,0.03526554,0,-1,0,0.03526554,0,0,6.938894E-18,0,0,0.03712162,0.03526554,0,0,3.204277,1.66984,0,0.03712162,-0.03712162,2.921038,48.68388,0.130546,0.03879209,0,0,1.66984
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,35.75158,35.75158,0.3026531,0.3026531,0,-1,0,0.3026531,0,0,5.551115E-17,0,0,0.3185822,0.3026531,0,0,3.245523,1.632718,0,0.3185822,-0.3185822,2.585223,43.08697,0.130546,0.3329184,0,0,1.632718
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,34.72499,34.72499,0.1856716,0.1856716,0,-1,0,0.1856716,0,0,0,0,0,0.1954437,0.1856716,0,0,3.599503,1.314136,0,0.1954437,-0.1954437,2.379207,39.65338,0.130546,0.2042387,0,0,1.314136
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,33.89132,33.89132,0.1004426,0.1004426,0,-1,0,0.1004426,0,0,1.387779E-17,0,0,0.1057291,0.1004426,0,0,3.816663,1.118692,0,0.1057291,-0.1057291,2.267759,37.79591,0.130546,0.1104869,0,0,1.118692
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,32.98185,32.98185,0.1307274,0.1307274,0,-1,0,0.1307274,0,0,2.775558E-17,0,0,0.1376078,0.1307274,0,0,3.93414,1.012963,0,0.1376078,-0.1376078,2.122708,35.37839,0.130546,0.1438002,0,0,1.012963
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,32.24463,32.24463,0.1320177,0.1320177,0,0,0,0.1320177,0,0,2.775558E-17,0,0,0.138966,0.1320177,0,0,4.087038,0.8753552,0,0.138966,-0.138966,1.976225,32.93702,0.130546,0.1452195,0,0,0.8753552
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,31.74167,31.74167,0.1512508,0.1512508,0,0,0,0.1512508,0,0,0,0,0,0.1592114,0.1512508,0,0,4.241444,0.7363892,0,0.1592114,-0.1592114,1.808401,30.13996,0.130546,0.1663759,0,0,0.7363892
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3406544,37.12704,31.19737,0.9833,0.9833,0.425,0,0.172125,0.9833,34.644,0,0,0,0.3406544,0.5876843,0.5583,0,0,4.418345,0.5771779,0,0.2470298,-0.2470298,1.548009,25.8001,0.130546,1.08163,0.2725236,1.7,0.9178323
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6190268,43.91428,32.67181,0.3609948,0.3609948,1.7,0,0.5202,0.3609948,171.478,0,0,0,0.6190268,0,0,1.339005,1.272055,4.692823,0.3301481,1.891082,0,1.891082,3.342047,55.70067,0.130895,0.3970943,0.4952215,1.7,0.9491749
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.8253948,52.21084,36.39234,0.3575698,0.3575698,0,-1,0,0.3575698,230.8346,0,0,0,0.8253948,0.3763892,0.3575698,0,0,2.801741,2.032122,0.4490055,0,0.4490055,3.768011,62.80005,0.1307485,0.3933268,0.6603158,0,2.857517
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.6748003,52.99555,39.99575,0.01292635,0.01292635,0,0,0,0.01292635,5220.347,0,0,0,0.6748003,0.01360669,0.01292635,0,0,2.352736,2.436227,0.6611937,0,0.6611937,4.395274,73.25443,0.1305334,0.01421899,0.5398403,0,3.111027
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.5817324,54.20043,42.90327,0.3043794,0.3043794,0,0,0,0.3043794,191.1208,0,0,0,0.5817324,0.3203993,0.3043794,0,0,1.691542,3.031301,0.261333,0,0.261333,4.643197,77.38645,0.1304486,0.3348173,0.4653859,0,3.613033
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5008168,54.84115,45.07359,0.2622542,0.2622542,0,0,0,0.2622542,190.9662,0,0,0,0.5008168,0.2760571,0.2622542,0,0,1.430209,3.266501,0.2247598,0,0.2247598,4.856422,80.94021,0.1303757,0.2884796,0.4006535,0,3.767318
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.5861107,58.87424,47.12677,1.187893,1.187893,0,0,0,1.187893,49.34035,0,2.220446E-16,0,0.5861107,1.250414,1.187893,0,0,1.205449,3.468784,0,0.6643031,-0.6643031,4.156185,69.26962,0.1303757,1.306682,0.4688885,0,4.054895
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.4591313,57.40169,48.29116,0.1506269,0.1506269,0,-1,0,0.1506269,304.8135,0,0,0,0.4591313,0.1585547,0.1506269,0,0,1.943564,2.804481,0.3005766,0,0.3005766,4.441338,74.02214,0.1302784,0.1656896,0.367305,0,3.263613
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,0.8146827,65.76769,48.63566,0,0,0,-1,0,0,0,0,0,0,0.8146827,0,0,0,0,1.642987,3.075,0.8146827,0,0.8146827,5.214213,86.90338,0.1300153,0,0.6517462,0,3.889683
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.572336,60.59484,48.98704,0.8055348,0.8055348,0,-1,0,0.8055348,71.05042,0,0,0,0.572336,0.8479314,0.8055348,0,0,0.8283046,3.808215,0,0.2755955,-0.2755955,4.92371,82.06167,0.1300153,0.8860883,0.4578688,0,4.380551
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2346303,52.88367,48.36695,0.4082521,0.4082521,0,-1,0,0.4082521,57.47192,0,5.551115E-17,0,0.2346303,0.4297391,0.4082521,0,0,1.134522,3.532619,0,0.1951088,-0.1951088,4.718048,78.63396,0.1300153,0.4490774,0.1877043,0,3.76725
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.03996093,47.51809,46.77539,0.578126,0.578126,0,-1,0,0.578126,6.91215,0,0,0,0.03996093,0.6085536,0.578126,0,0,1.351309,3.337511,0,0.5685927,-0.5685927,4.118698,68.64483,0.1300153,0.6359385,0.03196875,0,3.377471
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,45.22517,45.22517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.983079,2.768918,0,0,0,4.118698,68.64483,0.1300153,0,0,0,2.768918
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,43.52337,43.52337,0.8139145,0.8139145,0,-1,0,0.8139145,0,0,1.110223E-16,0,0,0.8567522,0.8139145,0,0,1.983079,2.768918,0,0.8567522,-0.8567522,3.215602,53.59326,0.1300153,0.895306,0,0,2.768918
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,41.62176,41.62176,1.095361,1.095361,0,-1,0,1.095361,0,0,2.220446E-16,0,0,1.153012,1.095361,0,0,2.935026,1.912166,0,1.153012,-1.153012,2.000221,33.33694,0.1300153,1.204897,0,0,1.912166
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,39.66504,39.66504,0.2031298,0.2031298,0,-1,0,0.2031298,0,0,2.775558E-17,0,0,0.2138209,0.2031298,0,0,4.21615,0.7591538,0,0.2138209,-0.2138209,1.774834,29.5805,0.1300153,0.2234428,0,0,0.7591538
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,38.13548,38.13548,0.2406454,0.2406454,0,-1,0,0.2406454,0,0,2.775558E-17,0,0,0.253311,0.2406454,0,0,4.453729,0.5453329,0,0.253311,-0.253311,1.507821,25.13029,0.1300153,0.2647099,0,0,0.5453329
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,37.0331,37.0331,0.1236036,0.1236036,0,-1,0,0.1236036,0,0,1.387779E-17,0,0,0.130109,0.1236036,0,0,4.735186,0.292022,0,0.130109,-0.130109,1.370674,22.84451,0.1300153,0.1359639,0,0,0.292022
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,35.86871,35.86871,0.1649686,0.1538173,0,-1,0,0.1538173,0,0,0.0111513,0.02764816,0,0.1619129,0.1538173,0,0,4.879751,0.1619129,0,0.1619129,-0.1619129,1.200002,20,0.1300153,0.1814654,0,0,0.1619129
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,34.84212,34.84212,0.07628363,0,0,-1,0,0,0,0,0.07628363,0.08391199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300153,0.08391199,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,34.02911,34.02911,0.1543969,0,0,-1,0,0,0,0,0.1543969,0.1698366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300153,0.1698366,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,33.11965,33.11965,0.2112737,0,0,-1,0,0,0,0,0.2112737,0.232401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300153,0.232401,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,32.38243,32.38243,0.1841119,0.1841119,1.636744,0,0.502931,0.1841119,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.13048,0.2025231,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,31.89325,31.89325,0.06465027,0.06465027,1.517282,0,0.4703179,0.06465027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1308524,0.07111529,0,1.7,1.242
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2393622,35.4946,31.36962,0.7795438,0.7795438,1.7,0,0.5202,0.7795438,30.70542,0,0,0,0.2393622,0,0,0.9204562,0.8744334,2.299654,2.484,1.113796,0,1.113796,4.875008,81.24996,0.1313494,0.8574982,0.1914897,1.7,2.723362
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7090832,45.88511,32.84406,1.217386,1.217386,0,0,0,1.217386,58.24638,0,2.220446E-16,0,0.7090832,1.281459,1.217386,0,0,1.185859,3.486416,0,0.5723755,-0.5723755,4.271671,71.19437,0.1313494,1.339124,0.5672666,0,4.195499
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.8306754,52.49342,36.54392,0.2089954,0.2089954,0,-1,0,0.2089954,397.4612,0,0,0,0.8306754,0.2199951,0.2089954,0,0,1.821832,2.914041,0.6106803,0,0.6106803,4.851013,80.85005,0.1311527,0.2298949,0.6645404,0,3.744716
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.146957,63.96103,40.14733,1.206712,1.206712,0,0,0,1.206712,95.04807,0,0,0,1.146957,1.270223,1.206712,0,0,1.211151,3.463653,0,0.1232668,-0.1232668,4.721078,78.68448,0.1311527,1.327384,0.9175653,0,4.61061
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.152565,67.61341,43.05486,0.6163662,0.6163662,0,0,0,0.6163662,186.9935,0,0,0,1.152565,0.6488065,0.6163662,0,0,1.348114,3.340386,0.503758,0,0.503758,5.198985,86.64958,0.130991,0.6780028,0.9220516,0,4.49295
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,0.8638143,63.00602,45.19072,0.6214339,0.6214339,0,0,0,0.6214339,139.0034,0,0,0,0.8638143,0.6541409,0.6214339,0,0,0.8443564,3.793768,0.2096734,0,0.2096734,5.397899,89.9648,0.1309238,0.6835773,0.6910514,0,4.657582
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,0.9156842,66.61652,47.2439,0.7235308,0.7235308,0,0,0,0.7235308,126.5577,0,0,0,0.9156842,0.7616114,0.7235308,0,0,0.6346831,3.982474,0.1540728,0,0.1540728,5.544065,92.4009,0.1308745,0.795884,0.7325474,0,4.898159
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,0.9087871,67.79817,48.40829,0.3727544,0.3727544,0,-1,0,0.3727544,243.8032,0.03580379,0,0,0.9087871,0.392373,0.3727544,0,0,0.4806103,4.12114,0.4806103,0,0.4806103,6.000012,100,0.1307208,0.4100298,0.7270296,0,5.029927
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,0.9298481,68.72472,48.75278,0.3446774,0.3446774,0,-1,0,0.3446774,269.7735,0.5670298,0,0,0.9298481,0.3628183,0.3446774,0,0,0,4.553689,0,0,0,6.000012,100,0.1307208,0.3791451,0.7438785,0,5.483537
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.5037971,59.22618,49.10417,0.83148,0.83148,0,-1,0,0.83148,60.5904,0,1.110223E-16,0,0.5037971,0.8752421,0.83148,0,0,0,4.553689,0,0.371445,-0.371445,5.608475,93.47439,0.1307208,0.914628,0.4030376,0,5.057486
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2445118,53.20095,48.48408,0.141918,0.141918,0,-1,0,0.141918,172.2909,0,0,0,0.2445118,0.1493874,0.141918,0,0,0.4127167,4.182244,0.09512448,0,0.09512448,5.698718,94.97844,0.1306904,0.1561098,0.1956095,0,4.426756
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.05476366,47.91294,46.89252,1.306536,1.306536,0,-1,0,1.306536,4.191515,0,0,0.0571897,0.05476366,1.375301,1.306536,0,0,0.3175922,4.267856,0,1.320537,-1.320537,4.306749,71.77901,0.1306904,1.43719,0.04381093,0,4.322619
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,45.38363,45.38363,1.115705,1.115705,0,-1,0,1.115705,0,0,2.220446E-16,0,0,1.174426,1.115705,0,0,1.784856,2.947319,0,1.174426,-1.174426,3.068795,51.14647,0.1306904,1.227276,0,0,2.947319
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,43.64049,43.64049,0.4248512,0.4248512,0,-1,0,0.4248512,0,0,5.551115E-17,0,0,0.4472118,0.4248512,0,0,3.089774,1.772892,0,0.4472118,-0.4472118,2.597392,43.28978,0.1306904,0.4673363,0,0,1.772892
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,41.73889,41.73889,0.2951066,0.2951066,0,-1,0,0.2951066,0,0,0,0,0,0.3106385,0.2951066,0,0,3.586676,1.32568,0,0.3106385,-0.3106385,2.26995,37.83243,0.1306904,0.3246173,0,0,1.32568
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,39.80283,39.80283,0.1007605,0.1007605,0,-1,0,0.1007605,0,0,1.387779E-17,0,0,0.1060637,0.1007605,0,0,3.93183,1.015042,0,0.1060637,-0.1060637,2.158149,35.96908,0.1306904,0.1108365,0,0,1.015042
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,38.27328,38.27328,0.1207538,0.1207538,0,-1,0,0.1207538,0,0,1.387779E-17,0,0,0.1271092,0.1207538,0,0,4.049679,0.908978,0,0.1271092,-0.1271092,2.024164,33.73601,0.1306904,0.1328291,0,0,0.908978
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,37.16401,37.16401,0.04619649,0.04619649,0,-1,0,0.04619649,0,0,6.938894E-18,0,0,0.04862789,0.04619649,0,0,4.190911,0.7818688,0,0.04862789,-0.04862789,1.972906,32.8817,0.1306904,0.05081614,0,0,0.7818688
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,35.98584,35.98584,0.0485068,0.0485068,0,-1,0,0.0485068,0,0,6.938894E-18,0,0,0.05105979,0.0485068,0,0,4.244942,0.7332409,0,0.05105979,-0.05105979,1.919084,31.98468,0.1306904,0.05335748,0,0,0.7332409
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,34.97992,34.97992,0.05862749,0.05862749,0,-1,0,0.05862749,0,0,6.938894E-18,0,0,0.06171315,0.05862749,0,0,4.301675,0.6821811,0,0.06171315,-0.06171315,1.854033,30.90049,0.1306904,0.06449024,0,0,0.6821811
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,34.14624,34.14624,0.1121557,0.1121557,0,-1,0,0.1121557,0,0,0,0,0,0.1180586,0.1121557,0,0,4.370245,0.620468,0,0.1180586,-0.1180586,1.729588,28.82641,0.1306904,0.1233712,0,0,0.620468
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,33.27122,33.27122,0.1256433,0.1256433,0,-1,0,0.1256433,0,0,0,0,0,0.1322561,0.1256433,0,0,4.501422,0.5024093,0,0.1322561,-0.1322561,1.590178,26.50292,0.1306904,0.1382076,0,0,0.5024093
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,32.53401,32.53401,0.04086713,0.04086713,0,0,0,0.04086713,0,0,6.938894E-18,0,0,0.04301804,0.04086713,0,0,4.648373,0.3701532,0,0.04301804,-0.04301804,1.544833,25.74717,0.1306904,0.04495385,0,0,0.3701532
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,32.05172,32.05172,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.696171,0.3271352,0,0,0,1.544833,25.74717,0.1306904,0,0,0,0.3271352
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1139023,33.46691,31.52809,0.1219035,0.1219035,0,0,0,0.1219035,93.43644,0,0,0,0.1139023,0.1283195,0.1219035,0,0,4.696171,0.3271352,0,0.01441718,-0.01441718,1.529636,25.49389,0.1306904,0.1340939,0.09112185,0,0.4410375
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1044387,34.77376,32.98185,0,0,0,0,0,0,0,0,0,0,0.1044387,0,0,0,0,4.71219,0.312718,0.1044387,0,0.1044387,1.628715,27.1452,0.1306571,0,0.08355093,0,0.4171567
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.09827921,38.406,36.68172,0.5238741,0.4797424,0,-1,0,0.4797424,20.48583,0,0.04413166,0.1712113,0.09827921,0.5049921,0.4797424,0,0,4.607751,0.4067128,0,0.4067128,-0.4067128,1.200002,20,0.1306571,0.5762615,0.07862336,0,0.5049921
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.3882553,47.47865,40.26445,0,0,0,0,0,0,0,0,0,0,0.3882553,0,0,0,0,5.059654,0,0.3882553,0,0.3882553,1.568334,26.13884,0.1305333,0,0.3106042,0,0.3882553
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1245982,45.45725,43.17198,0.55849,0.55849,0.425,0,0.172125,0.55849,22.30984,2.775558E-17,0,0,0.1245982,0.1405158,0.13349,0,0,4.671399,0.3494298,0,0.0159176,-0.0159176,1.551555,25.8592,0.1305333,0.6143391,0.09967858,1.7,0.474028
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1703167,48.49338,45.30784,1.272451,1.272451,1.7,0,0.5202,1.272451,13.38493,0,0,0,0.1703167,0,0,0.427549,0.4061716,4.689085,0.3335122,0.5764883,0,0.5764883,2.09846,34.97426,0.1307855,1.399696,0.1362534,1.7,0.5038289
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.5009918,57.295,47.36103,1.276489,1.276489,1.7,0,0.5202,1.276489,39.24763,0,0,0,0.5009918,0,0,0.4235105,0.4023349,4.112597,0.8523516,0.9033267,0,0.9033267,2.955431,49.25708,0.1311616,1.404139,0.4007935,1.7,1.353343
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,0.9181431,68.15885,48.51853,0.2858351,0.2858351,0,-1,0,0.2858351,321.2143,0,0,0,0.9181431,0.300879,0.2858351,0,0,3.20927,1.665346,0.6172641,0,0.6172641,3.541019,59.01687,0.130965,0.3144186,0.7345145,0,2.583489
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.6165679,61.4489,48.86991,0,0,0,-1,0,0,0,0,0,0,0.6165679,0,0,0,0,2.592006,2.220883,0.6165679,0,0.6165679,4.125947,68.76564,0.1307693,0,0.4932543,0,2.837451
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.1305477,51.71503,49.22129,0.848711,0.848711,0,-1,0,0.848711,15.38187,0,1.110223E-16,0,0.1305477,0.89338,0.848711,0,0,1.975438,2.775795,0,0.7628324,-0.7628324,3.321851,55.36407,0.1307693,0.9335821,0.1044381,0,2.906342
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1328009,51.1282,48.60121,0.5429725,0.5429725,0,-1,0,0.5429725,24.45813,0,1.110223E-16,0,0.1328009,0.57155,0.5429725,0,0,2.82303,2.012962,0,0.4387491,-0.4387491,2.859369,47.65605,0.1307693,0.5972697,0.1062407,0,2.145763
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05121867,47.96434,47.00964,1.107178,1.107178,0,-1,0,1.107178,4.626055,0,0,0,0.05121867,1.165451,1.107178,0,0,3.310529,1.574213,0,1.114232,-1.114232,1.684865,28.08103,0.1307693,1.217896,0.04097493,0,1.625432
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,45.45942,45.45942,0.243321,0.243321,0,-1,0,0.243321,0,0,2.775558E-17,0,0,0.2561274,0.243321,0,0,4.548564,0.4599811,0,0.2561274,-0.2561274,1.414883,23.58134,0.1307693,0.2676531,0,0,0.4599811
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,43.75762,43.75762,1.029032,0.193661,0,-1,0,0.193661,0,0,0.8353706,0.9382737,0,0.2038537,0.193661,0,0,4.83315,0.2038537,0,0.2038537,-0.2038537,1.200002,20,0.1307693,1.131935,0,0,0.2038537
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,41.85601,41.85601,0.6537578,0,0,-1,0,0,0,0,0.6537578,0.7191336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307693,0.7191336,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,39.91996,39.91996,0.1101349,0,0,-1,0,0,0,0,0.1101349,0.1211484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307693,0.1211484,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,38.36974,38.36974,0.04442668,0,0,-1,0,0,0,0,0.04442668,0.04886935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307693,0.04886935,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,37.26047,37.26047,0.03864649,0,0,-1,0,0,0,0,0.03864649,0.04251114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307693,0.04251114,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,36.10297,36.10297,0.05543613,0,0,-1,0,0,0,0,0.05543613,0.06097975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307693,0.06097975,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,35.07637,35.07637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307693,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,34.25648,34.25648,0.05677298,0,0,-1,0,0,0,0,0.05677298,0.06245027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307693,0.06245027,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,33.38836,33.38836,0.01921631,0,0,-1,0,0,0,0,0.01921631,0.02113794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307693,0.02113794,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,32.65114,32.65114,0.004353371,0.004353371,1.456985,0,0.4538569,0.004353371,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1310896,0.004788707,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,32.2033,32.2033,0.07541694,0.07541694,1.528049,0,0.4732572,0.07541694,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1314596,0.08295863,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3096012,37.05254,31.66588,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3096012,0,0,1.452632,1.38,2.299654,2.484,1.689601,0,1.689601,5.421265,90.35423,0.1316744,0,0.247681,1.7,2.793601
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5395433,42.85289,33.11965,0.4337887,0.4337887,0,0,0,0.4337887,124.3793,0,0,0,0.5395433,0.4566197,0.4337887,0,0,0.6100531,4.004641,0.08292362,0,0.08292362,5.499933,91.66537,0.1316483,0.4771676,0.4316346,0,4.544184
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.6767275,49.56538,36.81951,0.7872205,0.7872205,0,-1,0,0.7872205,85.96416,0,0,0,0.6767275,0.8286532,0.7872205,0,0,0.5271295,4.079272,0,0.1519257,-0.1519257,5.339789,88.99631,0.1316483,0.8659425,0.541382,0,4.756
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.8082348,56.30023,40.38158,0.9866001,0.9866001,0,0,0,0.9866001,81.92122,0,0,0,0.8082348,1.038526,0.9866001,0,0,0.6959358,3.927347,0,0.2302916,-0.2302916,5.097041,84.95051,0.1316483,1.08526,0.6465878,0,4.735581
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.148542,67.79359,43.28911,0.3074347,0.3074347,0,0,0,0.3074347,373.5888,0,0,0,1.148542,0.3236155,0.3074347,0,0,0.9518154,3.697055,0.8249262,0,0.8249262,5.879634,97.99371,0.1313884,0.3381782,0.9188333,0,4.845597
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.240326,72.87871,45.41808,0.1818715,0.1818715,0,0,0,0.1818715,681.9792,0.9219931,0,0,1.240326,0.1914437,0.1818715,0,0,0.1268892,4.439489,0.1268892,0,0.1268892,6.000012,100,0.1313485,0.2000587,0.9922608,0,5.679815
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.086589,71.24851,47.47816,0.6769332,0.6769332,0,0,0,0.6769332,160.5164,0.3740276,0,0,1.086589,0.7125612,0.6769332,0,0,0,4.553689,0,0,0,6.000012,100,0.1313485,0.7446265,0.869271,0,5.640278
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.7534391,64.31831,48.63566,0.4007937,0.4007937,0,-1,0,0.4007937,187.9868,0.331551,0,0,0.7534391,0.4218881,0.4007937,0,0,0,4.553689,0,0,0,6.000012,100,0.1313485,0.4408731,0.6027513,0,5.307128
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,0.8238203,66.38776,48.98704,0.1799515,0.1799515,0,-1,0,0.1799515,457.8012,0.6343976,0,0,0.8238203,0.1894227,0.1799515,0,0,0,4.553689,0,0,0,6.000012,100,0.1313485,0.1979467,0.6590562,0,5.377509
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.7330472,64.63019,49.33842,0.2489895,0.2489895,0,-1,0,0.2489895,294.4089,0.4709531,0,0,0.7330472,0.2620942,0.2489895,0,0,0,4.553689,0,0,0,6.000012,100,0.1313485,0.2738884,0.5864378,0,5.286736
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1716967,52.00438,48.71833,1.529453,1.38,0,-1,0,1.38,12.44179,0,0.1494528,0.3023981,0.1716967,1.452632,1.38,0,0,0,4.553689,0,1.280935,-1.280935,4.649788,77.49632,0.1313485,1.682398,0.1373574,0,4.725386
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.05135179,48.08469,47.12677,0.5045434,0.5045434,0,-1,0,0.5045434,10.17787,0,1.110223E-16,0,0.05135179,0.5310982,0.5045434,0,0,1.423261,3.272754,0,0.4797465,-0.4797465,4.144091,69.06805,0.1313485,0.5549977,0.04108143,0,3.324106
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,45.61789,45.61789,0.9468808,0.9468808,0,-1,0,0.9468808,0,0,1.110223E-16,0,0,0.9967167,0.9468808,0,0,1.956313,2.793008,0,0.9967167,-0.9967167,3.093459,51.55755,0.1313485,1.041569,0,0,2.793008
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,43.87475,43.87475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.063776,1.796291,0,0,0,3.093459,51.55755,0.1313485,0,0,0,1.796291
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,41.97314,41.97314,0.6215721,0.6215721,0,-1,0,0.6215721,0,0,1.110223E-16,0,0,0.6542864,0.6215721,0,0,3.063776,1.796291,0,0.6542864,-0.6542864,2.403781,40.06293,0.1313485,0.6837293,0,0,1.796291
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,40.03709,40.03709,0.2362258,0.2362258,0,-1,0,0.2362258,0,0,2.775558E-17,0,0,0.2486587,0.2362258,0,0,3.790761,1.142004,0,0.2486587,-0.2486587,2.141672,35.69445,0.1313485,0.2598483,0,0,1.142004
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,38.50064,38.50064,0.01300171,0.01300171,0,-1,0,0.01300171,0,0,1.734723E-18,0,0,0.01368601,0.01300171,0,0,4.067048,0.8933458,0,0.01368601,-0.01368601,2.127245,35.45402,0.1313485,0.01430188,0,0,0.8933458
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,37.39826,37.39826,0.2560851,0.2560851,0,-1,0,0.2560851,0,0,0,0,0,0.2695633,0.2560851,0,0,4.082254,0.8796598,0,0.2695633,-0.2695633,1.843101,30.71828,0.1313485,0.2816936,0,0,0.8796598
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,36.23388,36.23388,0.05384307,0.05384307,0,-1,0,0.05384307,0,0,6.938894E-18,0,0,0.05667692,0.05384307,0,0,4.381769,0.6100966,0,0.05667692,-0.05667692,1.783358,29.72257,0.1313485,0.05922738,0,0,0.6100966
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,35.20728,35.20728,0.152772,0.152772,0,-1,0,0.152772,0,0,2.775558E-17,0,0,0.1608127,0.152772,0,0,4.444744,0.5534196,0,0.1608127,-0.1608127,1.613847,26.89739,0.1313485,0.1680492,0,0,0.5534196
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,34.41495,34.41495,0.2896421,0.2896421,0,-1,0,0.2896421,0,0,5.551115E-17,0,0,0.3048864,0.2896421,0,0,4.623425,0.392607,0,0.3048864,-0.3048864,1.292468,21.54109,0.1313485,0.3186063,0,0,0.392607
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,33.53993,33.53993,0.2207869,0.08333457,0,-1,0,0.08333457,0,0,0.1374523,0.159531,0,0.0877206,0.08333457,0,0,4.962187,0.0877206,0,0.0877206,-0.0877206,1.200002,20,0.1313485,0.2428656,0,0,0.0877206
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,32.8096,32.8096,0.1346886,0.1346886,1.58732,0,0.4894384,0.1346886,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1317569,0.1481574,0,1.7,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,32.36176,32.36176,0.1090603,0.1090603,1.561692,0,0.4824419,0.1090603,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1321442,0.1199664,0,1.7,1.242
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3701845,38.32985,31.83813,0.5473857,0.5473857,1.7,0,0.5202,0.5473857,67.62772,0,0,0,0.3701845,0,0,1.152614,1.094984,2.299654,2.484,1.465168,0,1.465168,5.208349,86.80564,0.1326015,0.6021243,0.2961476,1.7,2.854184
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4269759,40.90038,33.2919,0,0,0,0,0,0,0,0,0,0,0.4269759,0,0,0,0,0.8344863,3.802651,0.4269759,0,0.4269759,5.613414,93.55671,0.1324676,0,0.3415807,0,4.229627
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3601457,43.51604,36.99176,0,0,0,-1,0,0,0,0,0,0,0.3601457,0,0,0,0,0.4075105,4.18693,0.3601457,0,0.3601457,5.955078,99.2511,0.1323548,0,0.2881165,0,4.547075
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.142352,64.31773,40.54005,0.8066471,0.8066471,0,0,0,0.8066471,141.6173,0.2458848,0,0,1.142352,0.8491023,0.8066471,0,0,0.04736482,4.511061,0.04736482,0,0.04736482,6.000012,100,0.13234,0.8873119,0.9138815,0,5.653412
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.151265,68.00639,43.40624,0.5995305,0.5995305,0,0,0,0.5995305,192.0278,0.5201806,0,0,1.151265,0.6310847,0.5995305,0,0,0,4.553689,0,0,0,6.000012,100,0.13234,0.6594835,0.9210122,0,5.704954
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.290578,74.44162,45.53521,0.9858645,0.9858645,0,0,0,0.9858645,130.9082,0.2528254,0,0,1.290578,1.037752,0.9858645,0,0,0,4.553689,0,0,0,6.000012,100,0.13234,1.084451,1.032462,0,5.844266
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,0.8750204,65.98298,47.55394,0.5499868,0.5499868,0,0,0,0.5499868,159.0985,0.296087,0,0,0.8750204,0.5789334,0.5499868,0,0,0,4.553689,0,0,0,6.000012,100,0.13234,0.6049854,0.7000164,0,5.42871
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.4539777,57.74781,48.71833,1.116893,1.116893,0,-1,0,1.116893,40.64648,0,0,0,0.4539777,1.175677,1.116893,0,0,0,4.553689,0,0.7216992,-0.7216992,5.239275,87.32106,0.13234,1.228582,0.3631822,0,5.007667
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2429145,53.76656,49.06283,0.5629689,0.5629689,0,-1,0,0.5629689,43.14883,0,1.110223E-16,0,0.2429145,0.5925988,0.5629689,0,0,0.801888,3.83199,0,0.3496844,-0.3496844,4.870675,81.17775,0.13234,0.6192657,0.1943316,0,4.074904
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.6055244,61.79785,49.41421,1.029592,1.029592,0,-1,0,1.029592,58.81206,0,0,0,0.6055244,1.083781,1.029592,0,0,1.190426,3.482306,0,0.4782569,-0.4782569,4.366548,72.77565,0.13234,1.132551,0.4844195,0,4.08783
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.2934738,54.50495,48.79412,0.2757137,0.2757137,0,-1,0,0.2757137,106.4415,0,0,0,0.2934738,0.2902249,0.2757137,0,0,1.721823,3.004049,0.003248904,0,0.003248904,4.36963,72.82702,0.132339,0.303285,0.234779,0,3.297522
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.05196772,48.21412,47.2439,1.478701,1.38,0,-1,0,1.38,3.765777,0,0.09870099,0.2465711,0.05196772,1.452632,1.38,0,0,1.718574,3.006973,0,1.400664,-1.400664,2.8932,48.21991,0.132339,1.626571,0.04157417,0,3.05894
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,45.73502,45.73502,1.361179,1.361179,0,-1,0,1.361179,0,0,0,0.1172973,0,1.43282,1.361179,0,0,3.274867,1.606309,0,1.43282,-1.43282,1.382875,23.04787,0.132339,1.497297,0,0,1.606309
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,44.02633,44.02633,0.8387345,0.1648139,0,-1,0,0.1648139,0,0,0.6739206,0.7577941,0,0.1734883,0.1648139,0,0,4.866889,0.1734883,0,0.1734883,-0.1734883,1.200002,20,0.132339,0.922608,0,0,0.1734883
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,42.12472,42.12472,0.5563326,0,0,-1,0,0,0,0,0.5563326,0.6119659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132339,0.6119659,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,40.18866,40.18866,0.1639919,0,0,-1,0,0,0,0,0.1639919,0.1803911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132339,0.1803911,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,38.65911,38.65911,0.1705883,0,0,-1,0,0,0,0,0.1705883,0.1876471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132339,0.1876471,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,37.55673,37.55673,0.07424971,0,0,-1,0,0,0,0,0.07424971,0.08167467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132339,0.08167467,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,36.39234,36.39234,0.1071701,0,0,-1,0,0,0,0,0.1071701,0.1178871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132339,0.1178871,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,35.38642,35.38642,0.1470785,0,0,-1,0,0,0,0,0.1470785,0.1617863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132339,0.1617863,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,34.57341,34.57341,0.03246172,0,0,-1,0,0,0,0,0.03246172,0.03570789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132339,0.03570789,0,0,0
