Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.3978565,40.31419,33.25056,1.028473,1.028473,0,0,0,1.028473,38.68418,0,2.220446E-16,0,0.3978565,1.082603,1.028473,0,0,3.098988,1.7646,0,0.684747,-0.684747,2.338268,38.97105,0.1286902,1.131321,0.3182852,0,2.162457
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.7855456,49.40884,34.62853,0.7383895,0.7383895,0,0,0,0.7383895,106.3864,0,0,0,0.7855456,0.7772521,0.7383895,0,0,3.859818,1.079853,0.008293528,0,0.008293528,2.346135,39.10218,0.1286879,0.8122284,0.6284365,0,1.865399
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.029823,58.8244,38.1906,0.1938986,0.1938986,0,-1,0,0.1938986,531.1143,0,0,0,1.029823,0.2041038,0.1938986,0,0,3.851524,1.087317,0.8257192,0,0.8257192,3.129482,52.15792,0.1284576,0.2132885,0.8238584,0,2.11714
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.242043,67.95986,41.42884,0.573238,0.573238,0,0,0,0.573238,216.6715,0,0,0,1.242043,0.6034084,0.573238,0,0,3.025805,1.830465,0.6386348,0,0.6386348,3.735344,62.2556,0.1282801,0.6305618,0.9936345,0,3.072508
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.174659,69.61173,44.21924,0.7066538,0.7066538,0,0,0,0.7066538,166.2283,0,0,0,1.174659,0.7438461,0.7066538,0,0,2.38717,2.405236,0.4308124,0,0.4308124,4.144048,69.06733,0.1281607,0.7773191,0.9397268,0,3.579894
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.199669,72.82175,46.27243,0.7552783,0.7552783,0,0,0,0.7552783,158.838,0,0,0,1.199669,0.7950298,0.7552783,0,0,1.956358,2.792967,0.4046395,0,0.4046395,4.527923,75.46523,0.1280487,0.8308062,0.9597355,0,3.992636
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.18836,75.02409,48.29116,0.4177465,0.4177465,0,0,0,0.4177465,284.4692,0,0,0,1.18836,0.4397331,0.4177465,0,0,1.551718,3.157143,0.7486269,0,0.7486269,5.238133,87.30204,0.127842,0.4595211,0.950688,0,4.345503
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.170235,75.91604,49.41421,0.1225005,0.1225005,0,-1,0,0.1225005,955.29,0.238196,0,0,1.170235,0.1289479,0.1225005,0,0,0.8030912,3.830907,0.8030912,0,0.8030912,6.000012,100,0.127621,0.1347506,0.9361882,0,5.001142
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,0.8894531,68.84517,49.72426,0.06411994,0.06411994,0,-1,0,0.06411994,1387.171,0.8219584,0,0,0.8894531,0.06749468,0.06411994,0,0,0,4.553689,0,0,0,6.000012,100,0.127621,0.07053193,0.7115625,0,5.443142
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.5613099,61.48913,50.0343,0.591419,0.591419,0,-1,0,0.591419,94.909,0,0,0,0.5613099,0.6225463,0.591419,0,0,0,4.553689,0,0.06123642,-0.06123642,5.935463,98.92419,0.127621,0.6505609,0.4490479,0,5.114999
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.3696221,56.71454,49.41421,0.4207439,0.4207439,0,-1,0,0.4207439,87.84966,5.551115E-17,0,0,0.3696221,0.4428883,0.4207439,0,0,0.06804047,4.492453,0,0.07326627,-0.07326627,5.858234,97.63703,0.127621,0.4628183,0.2956977,0,4.862074
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04336689,48.75226,47.93978,0.6036361,0.6036361,0,-1,0,0.6036361,7.184276,0,1.110223E-16,0,0.04336689,0.6354065,0.6036361,0,0,0.1494474,4.419186,0,0.5920396,-0.5920396,5.234169,87.23598,0.127621,0.6639997,0.03469351,0,4.462553
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,46.54802,46.54802,0.09789792,0.09789792,0,-1,0,0.09789792,0,0,1.387779E-17,0,0,0.1030504,0.09789792,0,0,0.8072692,3.827147,0,0.1030504,-0.1030504,5.125545,85.42557,0.127621,0.1076877,0,0,3.827147
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,44.88067,44.88067,0.4231446,0.4231446,0,-1,0,0.4231446,0,0,5.551115E-17,0,0,0.4454154,0.4231446,0,0,0.9217697,3.724096,0,0.4454154,-0.4454154,4.656035,77.60043,0.127621,0.4654591,0,0,3.724096
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,43.0204,43.0204,0.5645708,0.5645708,0,-1,0,0.5645708,0,0,1.110223E-16,0,0,0.5942851,0.5645708,0,0,1.416676,3.278681,0,0.5942851,-0.5942851,4.029604,67.15993,0.127621,0.6210279,0,0,3.278681
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,41.1188,41.1188,0.1955936,0.1955936,0,-1,0,0.1955936,0,0,0,0,0,0.205888,0.1955936,0,0,2.076993,2.684396,0,0.205888,-0.205888,3.812579,63.54285,0.127621,0.2151529,0,0,2.684396
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,39.56858,39.56858,0.2217283,0.2217283,0,-1,0,0.2217283,0,0,2.775558E-17,0,0,0.2333982,0.2217283,0,0,2.305757,2.478508,0,0.2333982,-0.2333982,3.566556,59.44247,0.127621,0.2439011,0,0,2.478508
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,38.50064,38.50064,0.0945261,0.0945261,0,-1,0,0.0945261,0,0,0,0,0,0.09950116,0.0945261,0,0,2.565088,2.24511,0,0.09950116,-0.09950116,3.461672,57.69442,0.127621,0.1039787,0,0,2.24511
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,37.37759,37.37759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675645,2.145608,0,0,0,3.461672,57.69442,0.127621,0,0,0,2.145608
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,36.43368,36.43368,0.1993966,0.1993966,0,-1,0,0.1993966,0,0,0,0,0,0.2098911,0.1993966,0,0,2.675645,2.145608,0,0.2098911,-0.2098911,3.240427,54.00702,0.127621,0.2193362,0,0,2.145608
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,35.63445,35.63445,0.2042346,0.2042346,0,-1,0,0.2042346,0,0,0,0,0,0.2149837,0.2042346,0,0,2.908857,1.935717,0,0.2149837,-0.2149837,3.013815,50.23014,0.127621,0.224658,0,0,1.935717
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,34.80078,34.80078,0.06885063,0.06885063,0,-1,0,0.06885063,0,0,0,0,0,0.07247435,0.06885063,0,0,3.147728,1.720734,0,0.07247435,-0.07247435,2.93742,48.95691,0.127621,0.07573569,0,0,1.720734
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,34.1049,34.1049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.228255,1.648259,0,0,0,2.93742,48.95691,0.127621,0,0,0,1.648259
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02848326,34.2821,33.79486,0.2033856,0.2033856,0,0,0,0.2033856,14.00456,0,2.775558E-17,0,0.02848326,0.2140901,0.2033856,0,0,3.228255,1.648259,0,0.1856069,-0.1856069,2.741773,45.69613,0.127621,0.2237242,0.02278661,0,1.676742
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.3251078,39.09608,33.36768,0.3641497,0.3641497,0,0,0,0.3641497,89.27863,0,0,0,0.3251078,0.3833154,0.3641497,0,0,3.434485,1.462652,0,0.05820758,-0.05820758,2.680417,44.67353,0.127621,0.4005646,0.2600863,0,1.78776
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.7439409,48.67659,34.74566,0.9611331,0.9611331,0,0,0,0.9611331,77.40248,0,1.110223E-16,0,0.7439409,1.011719,0.9611331,0,0,3.49916,1.404445,0,0.2677782,-0.2677782,2.398154,39.96915,0.127621,1.057246,0.5951527,0,2.148386
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.048049,59.3879,38.30773,0.317222,0.317222,0,-1,0,0.317222,330.3834,0,0,0,1.048049,0.3339179,0.317222,0,0,3.796692,1.136667,0.7141311,0,0.7141311,3.075638,51.26054,0.1274251,0.3489442,0.8384392,0,2.184716
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.169469,66.21756,41.54597,0.7607213,0.7607213,0,0,0,0.7607213,153.7315,0,0,0,1.169469,0.8007593,0.7607213,0,0,3.082561,1.779384,0.3687093,0,0.3687093,3.425427,57.09033,0.1273242,0.8367935,0.9355749,0,2.948853
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.257613,71.90499,44.26058,1.453673,1.453673,1.7,0,0.5202,1.453673,86.51277,0,0,0,1.257613,0,0,0.246327,0.2340106,2.713851,2.111223,1.491624,0,1.491624,4.840505,80.67492,0.1277455,1.59904,1.00609,1.7,3.368836
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.208682,73.17352,46.35511,0.7337524,0.7337524,0,0,0,0.7337524,164.7262,0,0,0,1.208682,0.772371,0.7337524,0,0,1.222228,3.453684,0.4363111,0,0.4363111,5.254426,87.57359,0.1276263,0.8071277,0.9669457,0,4.662366
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.062551,71.63622,48.32561,0.1230101,0.1230101,0,0,0,0.1230101,863.7918,0.1471503,0,0,1.062551,0.1294843,0.1230101,0,0,0.7859166,3.846364,0.7859166,0,0.7859166,6.000012,100,0.1274122,0.1353111,0.850041,0,4.908915
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.106012,74.22202,49.49,0.5072428,0.5072428,0,-1,0,0.5072428,218.0439,0.5720723,0,0,1.106012,0.5339398,0.5072428,0,0,0,4.553689,0,0,0,6.000012,100,0.1274122,0.5579671,0.8848097,0,5.659701
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,0.8030642,66.76691,49.75871,0.6471135,0.6471135,0,-1,0,0.6471135,124.0994,0.121892,0,0,0.8030642,0.6811721,0.6471135,0,0,0,4.553689,0,0,0,6.000012,100,0.1274122,0.7118248,0.6424513,0,5.356753
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.6731955,64.05524,50.06875,1.1554,1.1554,0,-1,0,1.1554,58.26514,0,0,0,0.6731955,1.216211,1.1554,0,0,0,4.553689,0,0.5430151,-0.5430151,5.427624,90.46021,0.1274122,1.27094,0.5385564,0,5.226884
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.2859533,55.0758,49.49,0.4537267,0.4537267,0,-1,0,0.4537267,63.02324,0,5.551115E-17,0,0.2859533,0.477607,0.4537267,0,0,0.6033502,4.010674,0,0.1916538,-0.1916538,5.225603,87.09321,0.1274122,0.4990994,0.2287626,0,4.296627
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04275874,48.78236,47.98112,1.280467,1.280467,0,-1,0,1.280467,3.33931,0,0,0.02851317,0.04275874,1.34786,1.280467,0,0,0.8162988,3.81902,0,1.305101,-1.305101,3.849906,64.16497,0.1274122,1.408513,0.03420699,0,3.861779
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,46.62381,46.62381,0.4379365,0.4379365,0,-1,0,0.4379365,0,0,5.551115E-17,0,0,0.4609858,0.4379365,0,0,2.266411,2.513919,0,0.4609858,-0.4609858,3.363984,56.06629,0.1274122,0.4817302,0,0,2.513919
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,44.95646,44.95646,1.249974,1.249974,0,-1,0,1.249974,0,0,2.220446E-16,0,0,1.315763,1.249974,0,0,2.778617,2.052933,0,1.315763,-1.315763,1.977049,32.95074,0.1274122,1.374972,0,0,2.052933
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,43.09619,43.09619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.240576,0.7371708,0,0,0,1.977049,32.95074,0.1274122,0,0,0,0.7371708
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,41.19459,41.19459,0.07355823,0.07355823,0,-1,0,0.07355823,0,0,0,0,0,0.07742971,0.07355823,0,0,4.240576,0.7371708,0,0.07742971,-0.07742971,1.895431,31.59045,0.1274122,0.08091405,0,0,0.7371708
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,39.64436,39.64436,0.01725683,0.01725683,0,-1,0,0.01725683,0,0,3.469447E-18,0,0,0.01816509,0.01725683,0,0,4.326609,0.6597411,0,0.01816509,-0.01816509,1.876283,31.27132,0.1274122,0.01898251,0,0,0.6597411
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,38.58332,38.58332,0.1354602,0.1354602,0,-1,0,0.1354602,0,0,2.775558E-17,0,0,0.1425897,0.1354602,0,0,4.346792,0.641576,0,0.1425897,-0.1425897,1.72598,28.76628,0.1274122,0.1490062,0,0,0.641576
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,37.46027,37.46027,0.08929255,0.08929255,0,-1,0,0.08929255,0,0,1.387779E-17,0,0,0.09399216,0.08929255,0,0,4.505225,0.4989863,0,0.09399216,-0.09399216,1.626904,27.11501,0.1274122,0.0982218,0,0,0.4989863
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,36.50947,36.50947,0.09352105,0.09352105,0,-1,0,0.09352105,0,0,0,0,0,0.09844321,0.09352105,0,0,4.609661,0.4049941,0,0.09844321,-0.09844321,1.523135,25.38554,0.1274122,0.1028732,0,0,0.4049941
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,35.71024,35.71024,0.0588356,0.0588356,0,-1,0,0.0588356,0,0,0,0,0,0.06193221,0.0588356,0,0,4.719042,0.3065509,0,0.06193221,-0.06193221,1.457853,24.2975,0.1274122,0.06471916,0,0,0.3065509
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,34.88346,34.88346,0.0611865,0.0611865,0,-1,0,0.0611865,0,0,0,0,0,0.06440684,0.0611865,0,0,4.787856,0.2446187,0,0.06440684,-0.06440684,1.389962,23.16599,0.1274122,0.06730515,0,0,0.2446187
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,34.18069,34.18069,0.246423,0.246423,1.699054,0,0.5199419,0.246423,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.859419,0.1802119,1.38,0,1.38,2.699145,44.98566,0.1278606,0.2710653,0,1.7,0.1802119
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.02921017,34.39132,33.89132,0.137416,0.137416,1.590048,0,0.490183,0.137416,21.25673,0,0,0,0.02921017,0,0,1.452632,1.38,3.479419,1.422212,1.40921,0,1.40921,4.036039,67.26719,0.1282282,0.1511577,0.02336813,1.7,1.451422
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3038475,38.80838,33.46414,0.7112036,0.7112036,1.7,0,0.5202,0.7112036,42.72299,0,0,0,0.3038475,0,0,0.9887964,0.9393565,2.070209,2.690501,1.243204,0,1.243204,5.215446,86.92393,0.1287095,0.782324,0.243078,1.7,2.994349
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.7992015,49.9307,34.84212,0.835294,0.835294,0,0,0,0.835294,95.67907,0,0,0,0.7992015,0.8792569,0.835294,0,0,0.8270048,3.809385,0,0.0800553,-0.0800553,5.131061,85.51751,0.1287095,0.9188234,0.6393613,0,4.608586
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.035971,59.20097,38.3904,0.383696,0.383696,0,-1,0,0.383696,269.998,0,0,0,1.035971,0.4038905,0.383696,0,0,0.9159552,3.729329,0.6320808,0,0.6320808,5.730705,95.51156,0.1285375,0.4220656,0.828777,0,4.765301
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.261004,68.65926,41.58731,0.5876347,0.5876347,0,0,0,0.5876347,214.5898,0.3585666,0,0,1.261004,0.6185629,0.5876347,0,0,0.2838744,4.298202,0.2838744,0,0.2838744,6.000012,100,0.1284604,0.6463982,1.008803,0,5.559206
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.156005,69.2625,44.33637,0.6358982,0.6358982,0,0,0,0.6358982,181.7908,0.486638,0,0,1.156005,0.6693666,0.6358982,0,0,0,4.553689,0,0,0,6.000012,100,0.1284604,0.6994881,0.9248037,0,5.709693
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.289217,75.49341,46.38956,0.5676152,0.5676152,0,0,0,0.5676152,227.1286,0.6917269,0,0,1.289217,0.5974896,0.5676152,0,0,0,4.553689,0,0,0,6.000012,100,0.1284604,0.6243767,1.031373,0,5.842906
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.2672,77.38465,48.36695,0.5648442,0.5648442,0,0,0,0.5648442,224.345,0.6726267,0,0,1.2672,0.5945728,0.5648442,0,0,0,4.553689,0,0,0,6.000012,100,0.1284604,0.6213287,1.01376,0,5.820889
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.069859,73.23984,49.49,0.9932779,0.9932779,0,-1,0,0.9932779,107.71,0.02430346,0,0,1.069859,1.045556,0.9932779,0,0,0,4.553689,0,0,0,6.000012,100,0.1284604,1.092606,0.8558873,0,5.623548
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,0.9005483,69.21067,49.80005,0.9439876,0.9439876,0,-1,0,0.9439876,95.39832,0,0,0,0.9005483,0.9936712,0.9439876,0,0,0,4.553689,0,0.09312289,-0.09312289,5.901852,98.364,0.1284604,1.038386,0.7204386,0,5.454237
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.6009643,62.5022,50.15143,0.6931445,0.6931445,0,-1,0,0.6931445,86.70116,0,0,0,0.6009643,0.7296258,0.6931445,0,0,0.1034699,4.460566,0,0.1286615,-0.1286615,5.766231,96.10365,0.1284604,0.762459,0.4807715,0,5.06153
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2386971,54.16573,49.53134,0,0,0,-1,0,0,0,0,0,0,0.2386971,0,0,0,0,0.2464271,4.331904,0.2386971,0,0.2386971,5.992679,99.87778,0.1283956,0,0.1909577,0,4.570601
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04255097,48.81308,48.01557,1.866319,1.38,0,-1,0,1.38,3.083404,2.220446E-16,0.4863187,0.6729506,0.04255097,1.452632,1.38,0,0,0.007730066,4.546732,0,1.410081,-1.410081,4.506323,75.10523,0.1283956,2.052951,0.03404078,0,4.589283
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,46.6996,46.6996,0.5077007,0.5077007,0,-1,0,0.5077007,0,0,0,0,0,0.5344218,0.5077007,0,0,1.574486,3.136651,0,0.5344218,-0.5344218,3.942993,65.71642,0.1283956,0.5584708,0,0,3.136651
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,45.03225,45.03225,0.08118966,0.08118966,0,-1,0,0.08118966,0,0,0,0,0,0.0854628,0.08118966,0,0,2.168288,2.602229,0,0.0854628,-0.0854628,3.852907,64.215,0.1283956,0.08930863,0,0,2.602229
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,43.17198,43.17198,1.15415,1.15415,0,-1,0,1.15415,0,0,0,0,0,1.214894,1.15415,0,0,2.263247,2.516767,0,1.214894,-1.214894,2.572296,42.87152,0.1283956,1.269565,0,0,2.516767
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,41.27726,41.27726,0.1037925,0.1037925,0,-1,0,0.1037925,0,0,1.387779E-17,0,0,0.1092553,0.1037925,0,0,3.61313,1.301872,0,0.1092553,-0.1092553,2.457131,40.9521,0.1283956,0.1141718,0,0,1.301872
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,39.72704,39.72704,0.05596539,0.05596539,0,-1,0,0.05596539,0,0,6.938894E-18,0,0,0.05891094,0.05596539,0,0,3.734524,1.192617,0,0.05891094,-0.05891094,2.395034,39.91714,0.1283956,0.06156193,0,0,1.192617
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,38.67978,38.67978,0.2641966,0.2641966,0,-1,0,0.2641966,0,0,0,0,0,0.2781017,0.2641966,0,0,3.799981,1.133706,0,0.2781017,-0.2781017,2.101889,35.03141,0.1283956,0.2906163,0,0,1.133706
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,37.55673,37.55673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.108983,0.8556044,0,0,0,2.101889,35.03141,0.1283956,0,0,0,0.8556044
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,36.58526,36.58526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.108983,0.8556044,0,0,0,2.101889,35.03141,0.1283956,0,0,0,0.8556044
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,35.79292,35.79292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.108983,0.8556044,0,0,0,2.101889,35.03141,0.1283956,0,0,0,0.8556044
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,34.97992,34.97992,0.1394253,0.1394253,0,-1,0,0.1394253,0,0,2.775558E-17,0,0,0.1467635,0.1394253,0,0,4.108983,0.8556044,0,0.1467635,-0.1467635,1.947186,32.45304,0.1283956,0.1533678,0,0,0.8556044
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,34.27715,34.27715,0.07572629,0.07572629,0,0,0,0.07572629,0,0,0,0,0,0.07971188,0.07572629,0,0,4.272053,0.7088409,0,0.07971188,-0.07971188,1.863163,31.05265,0.1283956,0.08329892,0,0,0.7088409
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01693976,34.27754,33.98777,0.1279649,0.1279649,0,0,0,0.1279649,13.23781,0,0,0,0.01693976,0.1346999,0.1279649,0,0,4.360622,0.629129,0,0.1177601,-0.1177601,1.739033,28.98382,0.1283956,0.1407614,0.01355181,0,0.6460688
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3530122,39.82981,33.58127,0.6749505,0.6749505,1.7,0,0.5202,0.6749505,52.30194,0,0,0,0.3530122,0,0,1.025049,0.973797,4.491467,0.5113689,1.326809,0,1.326809,2.997754,49.96247,0.1288513,0.7424456,0.2824098,1.7,0.8643811
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.7132337,48.25826,34.93858,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7132337,0,0,1.452632,1.38,3.164658,1.705497,2.093234,0,2.093234,4.98357,83.05933,0.1289394,0,0.570587,1.7,2.418731
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,0.8888338,55.92846,38.46619,0.7496742,0.7496742,0,-1,0,0.7496742,118.5627,0,0,0,0.8888338,0.7891307,0.7496742,0,0,1.071424,3.589407,0.09970314,0,0.09970314,5.078157,84.63578,0.1289124,0.8246416,0.7110671,0,4.478241
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,0.9631482,61.24362,41.62176,0.5372016,0.5372016,0,0,0,0.5372016,179.2899,0,0,0,0.9631482,0.5654755,0.5372016,0,0,0.9717206,3.67914,0.3976728,0,0.3976728,5.455422,90.92352,0.1288051,0.5909218,0.7705186,0,4.642289
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.162811,69.44183,44.33637,0,0,0,0,0,0,0,0.5887633,0,0,1.162811,0,0,0,0,0.5740479,4.037046,0.5740479,0,0.5740479,6.000012,100,0.1286504,0,0.9302489,0,5.199857
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.13245,71.14429,46.38956,0.009391031,0.009391031,0,0,0,0.009391031,12058.84,1.122564,0,0,1.13245,0.009885296,0.009391031,0,0,0,4.553689,0,0,0,6.000012,100,0.1286504,0.01033014,0.9059597,0,5.686139
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.177642,74.86953,48.40829,1.793465,1.793465,0.425,0,0.172125,1.793465,65.66298,0,0,0,1.177642,1.440489,1.368465,0,0,0,4.553689,0,0.2628468,-0.2628468,5.722947,95.38226,0.1286504,1.972811,0.942114,1.7,5.731331
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.116501,74.56106,49.53134,0.8060232,0.8060232,0,-1,0,0.8060232,138.5197,0,0,0,1.116501,0.8484455,0.8060232,0,0,0.292052,4.290842,0.2680556,0,0.2680556,5.977247,99.62058,0.1285783,0.8866256,0.8932009,0,5.407343
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,0.8639327,68.34712,49.84138,0.980078,0.980078,0,-1,0,0.980078,88.14937,0,1.110223E-16,0,0.8639327,1.031661,0.980078,0,0,0.02399637,4.532092,0,0.1677285,-0.1677285,5.800446,96.6739,0.1285783,1.078086,0.6911461,0,5.396025
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.5303547,60.97017,50.18588,0.2515404,0.2515404,0,-1,0,0.2515404,210.8428,0.05521407,0,0,0.5303547,0.2647793,0.2515404,0,0,0.2103613,4.364364,0.2103613,0,0.2103613,6.000012,100,0.1285218,0.2766944,0.4242838,0,4.894719
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.2652761,54.73589,49.56579,0,0,0,-1,0,0,0,0.2652761,0,0,0.2652761,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1285218,0,0.2122209,0,4.818965
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.03995594,48.84729,48.09824,0.9474874,0.9474874,0,-1,0,0.9474874,4.217042,0,1.110223E-16,0,0.03995594,0.9973552,0.9474874,0,0,0,4.553689,0,0.9573992,-0.9573992,4.990825,83.18024,0.1285218,1.042236,0.03196476,0,4.593645
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,46.77539,46.77539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.063777,3.59629,0,0,0,4.990825,83.18024,0.1285218,0,0,0,3.59629
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,45.10804,45.10804,0.2993618,0.2993618,0,-1,0,0.2993618,0,0,5.551115E-17,0,0,0.3151177,0.2993618,0,0,1.063777,3.59629,0,0.3151177,-0.3151177,4.658661,77.6442,0.1285218,0.329298,0,0,3.59629
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,43.24777,43.24777,0.6158442,0.6158442,0,-1,0,0.6158442,0,0,0,0,0,0.6482571,0.6158442,0,0,1.413908,3.281172,0,0.6482571,-0.6482571,3.975338,66.25551,0.1285218,0.6774287,0,0,3.281172
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,41.35305,41.35305,0.1983061,0.1983061,0,-1,0,0.1983061,0,0,2.775558E-17,0,0,0.2087432,0.1983061,0,0,2.134193,2.632915,0,0.2087432,-0.2087432,3.755304,62.58827,0.1285218,0.2181367,0,0,2.632915
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,39.83728,39.83728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.36613,2.424172,0,0,0,3.755304,62.58827,0.1285218,0,0,0,2.424172
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,38.75557,38.75557,0.1352516,0.1352516,0,-1,0,0.1352516,0,0,0,0,0,0.1423701,0.1352516,0,0,2.36613,2.424172,0,0.1423701,-0.1423701,3.605232,60.08709,0.1285218,0.1487768,0,0,2.424172
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,37.63252,37.63252,0.1528995,0.1528995,0,-1,0,0.1528995,0,0,2.775558E-17,0,0,0.1609468,0.1528995,0,0,2.524319,2.281801,0,0.1609468,-0.1609468,3.43558,57.25954,0.1285218,0.1681895,0,0,2.281801
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,36.70238,36.70238,0.06855436,0.06855436,0,-1,0,0.06855436,0,0,1.387779E-17,0,0,0.07216248,0.06855436,0,0,2.703149,2.120855,0,0.07216248,-0.07216248,3.359514,55.99178,0.1285218,0.07540979,0,0,2.120855
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,35.91005,35.91005,0.1391904,0.1391904,0,-1,0,0.1391904,0,0,0,0,0,0.1465162,0.1391904,0,0,2.78333,2.048692,0,0.1465162,-0.1465162,3.205072,53.41776,0.1285218,0.1531094,0,0,2.048692
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,35.09015,35.09015,0.1379282,0.1379282,0,-1,0,0.1379282,0,0,0,0,0,0.1451876,0.1379282,0,0,2.946126,1.902176,0,0.1451876,-0.1451876,3.052031,50.86708,0.1285218,0.151721,0,0,1.902176
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,34.41495,34.41495,0.272481,0.272481,0,0,0,0.272481,0,0,0,0,0,0.2868221,0.272481,0,0,3.107445,1.756989,0,0.2868221,-0.2868221,2.749694,45.82814,0.1285218,0.2997291,0,0,1.756989
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02071175,34.4803,34.12557,0.1710387,0.1710387,0,0,0,0.1710387,12.10939,0,2.775558E-17,0,0.02071175,0.1800407,0.1710387,0,0,3.426136,1.470166,0,0.159329,-0.159329,2.581746,43.02902,0.1285218,0.1881426,0.0165694,0,1.490878
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3397515,39.72911,33.71907,1.234687,1.234687,0.425,0,0.172125,1.234687,27.51721,1.110223E-16,0,0,0.3397515,0.8523023,0.8096871,0,0,3.603168,1.310837,0,0.5125507,-0.5125507,2.041471,34.02444,0.1285218,1.358156,0.2718012,1.7,1.650589
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.7643138,49.4394,35.0557,0.8497376,0.8497376,1.7,0,0.5202,0.8497376,89.94703,0,0,0,0.7643138,0,0,0.8502624,0.8077493,4.172669,0.7982867,1.572063,0,1.572063,3.53286,58.88089,0.1289065,0.9347114,0.611451,1.7,1.5626
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.801391,54.11686,38.56265,0.4370484,0.4370484,0,-1,0,0.4370484,183.3643,0,0,0,0.801391,0.460051,0.4370484,0,0,2.600606,2.213143,0.34134,0,0.34134,3.856684,64.27794,0.1288149,0.4807533,0.6411128,0,3.014534
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,0.9932649,62.04596,41.69755,1.091019,1.091019,0,0,0,1.091019,91.04012,0,0,0,0.9932649,1.148441,1.091019,0,0,2.259266,2.52035,0,0.1551761,-0.1551761,3.693114,61.55178,0.1288149,1.200121,0.7946119,0,3.513614
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,0.9485915,64.09083,44.37771,0,0,0,0,0,0,0,0,0,0,0.9485915,0,0,0,0,2.431684,2.365173,0.9485915,0,0.9485915,4.593027,76.55029,0.1285611,0,0.7588732,0,3.313765
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.211196,73.33778,46.43089,0.1852244,0.1852244,0,0,0,0.1852244,653.9076,0,0,0,1.211196,0.194973,0.1852244,0,0,1.483093,3.218906,1.016223,0,1.016223,5.557101,92.61816,0.1282902,0.2037468,0.9689569,0,4.430102
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.25045,76.94788,48.40829,0.2393685,0.2393685,0,0,0,0.2393685,522.3954,0.5316138,0,0,1.25045,0.2519668,0.2393685,0,0,0.4668694,4.133506,0.4668694,0,0.4668694,6.000012,100,0.1281662,0.2633053,1.00036,0,5.383956
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.241089,78.15174,49.56579,0.5081433,0.5081433,0,-1,0,0.5081433,244.2399,0.7062009,0,0,1.241089,0.5348877,0.5081433,0,0,0,4.553689,0,0,0,6.000012,100,0.1281662,0.5589576,0.9928709,0,5.794777
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.022721,72.44669,49.87584,0.007673893,0.007673893,0,-1,0,0.007673893,13327.28,1.014643,0,0,1.022721,0.008077782,0.007673893,0,0,0,4.553689,0,0,0,6.000012,100,0.1281662,0.008441282,0.818177,0,5.57641
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.5157062,60.69362,50.22722,0.6489185,0.6489185,0,-1,0,0.6489185,79.47165,0,0,0,0.5157062,0.6830721,0.6489185,0,0,0,4.553689,0,0.1673659,-0.1673659,5.823593,97.05968,0.1281662,0.7138103,0.412565,0,5.069395
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3195856,55.88391,49.60713,1.02033,1.02033,0,-1,0,1.02033,31.3218,0,0,0,0.3195856,1.074031,1.02033,0,0,0.1859621,4.386323,0,0.7544456,-0.7544456,5.028337,83.80546,0.1281662,1.122363,0.2556685,0,4.705909
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.03995243,48.88184,48.13269,1.21707,1.21707,0,-1,0,1.21707,3.282672,0,2.220446E-16,0,0.03995243,1.281127,1.21707,0,0,1.024235,3.631877,0,1.241174,-1.241174,3.720025,62.00029,0.1281662,1.338777,0.03196195,0,3.67183
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,46.81673,46.81673,0.6266629,0.6266629,0,-1,0,0.6266629,0,0,1.110223E-16,0,0,0.6596451,0.6266629,0,0,2.403317,2.390703,0,0.6596451,-0.6596451,3.024698,50.41153,0.1281662,0.6893292,0,0,2.390703
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,45.19072,45.19072,0.2996354,0.2996354,0,-1,0,0.2996354,0,0,0,0,0,0.3154056,0.2996354,0,0,3.136256,1.731058,0,0.3154056,-0.3154056,2.692231,44.87043,0.1281662,0.3295989,0,0,1.731058
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,43.33045,43.33045,0.1849139,0.1849139,0,-1,0,0.1849139,0,0,2.775558E-17,0,0,0.1946462,0.1849139,0,0,3.486707,1.415652,0,0.1946462,-0.1946462,2.487056,41.45085,0.1281662,0.2034053,0,0,1.415652
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,41.42884,41.42884,0.005322999,0.005322999,0,-1,0,0.005322999,0,0,0,0,0,0.005603157,0.005322999,0,0,3.702981,1.221006,0,0.005603157,-0.005603157,2.48115,41.35241,0.1281662,0.005855299,0,0,1.221006
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,39.91996,39.91996,0.08901948,0.08901948,0,-1,0,0.08901948,0,0,1.387779E-17,0,0,0.09370471,0.08901948,0,0,3.709207,1.215403,0,0.09370471,-0.09370471,2.382376,39.70619,0.1281662,0.09792142,0,0,1.215403
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,38.83136,38.83136,0.08979972,0.08979972,0,-1,0,0.08979972,0,0,1.387779E-17,0,0,0.09452602,0.08979972,0,0,3.813323,1.121698,0,0.09452602,-0.09452602,2.282737,38.04554,0.1281662,0.09877969,0,0,1.121698
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,37.72898,37.72898,0.05213827,0.05213827,0,-1,0,0.05213827,0,0,6.938894E-18,0,0,0.05488238,0.05213827,0,0,3.918352,1.027172,0,0.05488238,-0.05488238,2.224886,37.08136,0.1281662,0.05735209,0,0,1.027172
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,36.79884,36.79884,0.06470566,0.06470566,0,-1,0,0.06470566,0,0,0,0,0,0.06811122,0.06470566,0,0,3.979332,0.9722899,0,0.06811122,-0.06811122,2.15309,35.88477,0.1281662,0.07117622,0,0,0.9722899
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,36.00651,36.00651,0.1338971,0.1338971,0,-1,0,0.1338971,0,0,2.775558E-17,0,0,0.1409443,0.1338971,0,0,4.055011,0.9041787,0,0.1409443,-0.1409443,2.004522,33.40863,0.1281662,0.1472868,0,0,0.9041787
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,35.20728,35.20728,0.1112678,0.1112678,0,-1,0,0.1112678,0,0,1.387779E-17,0,0,0.117124,0.1112678,0,0,4.211616,0.7632344,0,0.117124,-0.117124,1.881063,31.35098,0.1281662,0.1223946,0,0,0.7632344
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,34.53207,34.53207,0.06401843,0.06401843,0,0,0,0.06401843,0,0,1.387779E-17,0,0,0.06738782,0.06401843,0,0,4.341754,0.6461104,0,0.06738782,-0.06738782,1.81003,30.1671,0.1281662,0.07042027,0,0,0.6461104
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03131976,34.79391,34.25648,0.1335167,0.1335167,0,0,0,0.1335167,23.45756,0,2.775558E-17,0,0.03131976,0.1405439,0.1335167,0,0,4.416629,0.5787226,0,0.1092241,-0.1092241,1.694897,28.24823,0.1281662,0.1468684,0.02505581,0,0.6100423
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2254097,37.77556,33.8362,0.3541207,0.3541207,0,0,0,0.3541207,63.65335,0,0,0,0.2254097,0.3727587,0.3541207,0,0,4.53799,0.4694985,0,0.1473489,-0.1473489,1.539578,25.65958,0.1281662,0.3895328,0.1803278,0,0.6949082
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.6605319,47.44342,35.17283,0,0,0,0,0,0,0,0,0,0,0.6605319,0,0,0,0,4.701711,0.3221495,0.6605319,0,0.6605319,2.166214,36.10349,0.1279911,0,0.5284256,0,0.9826815
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.6127906,50.25274,38.65911,0.3388515,0.3388515,0,-1,0,0.3388515,180.8434,0,0,0,0.6127906,0.3566858,0.3388515,0,0,4.041179,0.9166282,0.2561048,0,0.2561048,2.409176,40.15285,0.1279234,0.3727367,0.4902325,0,1.529419
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.8043746,57.73641,41.73889,0.7663879,0.7663879,0,0,0,0.7663879,104.9566,0,0,0,0.8043746,0.8067242,0.7663879,0,0,3.785074,1.147123,0,0.002349536,-0.002349536,2.406699,40.11157,0.1279234,0.8430268,0.6434997,0,1.951497
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.134799,68.84946,44.4535,0.1661172,0.1661172,0,0,0,0.1661172,683.1318,0,0,0,1.134799,0.1748602,0.1661172,0,0,3.787684,1.144773,0.959939,0,0.959939,3.317377,55.28951,0.12767,0.1827289,0.9078393,0,2.279572
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.139851,71.43492,46.46534,0.1907323,0.1907323,0,0,0,0.1907323,597.6183,0,0,0,1.139851,0.2007708,0.1907323,0,0,2.827745,2.008718,0.9390803,0,0.9390803,4.208267,70.13764,0.1274232,0.2098055,0.9118809,0,3.148569
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.251983,77.03649,48.44274,0.121384,0.121384,0,0,0,0.121384,1031.423,0,0,0,1.251983,0.1277727,0.121384,0,0,1.888665,2.85389,1.124211,0,1.124211,5.274787,87.91294,0.1271289,0.1335225,1.001587,0,4.105874
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,0.8683426,68.18575,49.60713,0,0,0,-1,0,0,0,0.1038882,0,0,0.8683426,0,0,0,0,0.7644544,3.86568,0.7644544,0,0.7644544,6.000012,100,0.1269296,0,0.6946741,0,4.734023
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.7301291,65.21064,49.91718,0.2351208,0.2351208,0,-1,0,0.2351208,310.5336,0.4826335,0,0,0.7301291,0.2474956,0.2351208,0,0,0,4.553689,0,0,0,6.000012,100,0.1269296,0.2586329,0.5841032,0,5.283818
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4031845,58.31903,50.26856,0.1496859,0.1496859,0,-1,0,0.1496859,269.3536,0.2456204,0,0,0.4031845,0.1575641,0.1496859,0,0,0,4.553689,0,0,0,6.000012,100,0.1269296,0.1646545,0.3225476,0,4.956873
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.190943,53.33523,49.64847,0.3247592,0.3247592,0,-1,0,0.3247592,58.79525,0,0,0,0.190943,0.3418517,0.3247592,0,0,0,4.553689,0,0.1509088,-0.1509088,5.84094,97.34881,0.1269296,0.3572351,0.1527544,0,4.744632
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04072461,48.97256,48.20848,0.5975009,0.5975009,0,-1,0,0.5975009,6.815825,0,1.110223E-16,0,0.04072461,0.6289483,0.5975009,0,0,0.1676764,4.40278,0,0.5882236,-0.5882236,5.220898,87.01479,0.1269296,0.6572509,0.03257969,0,4.443505
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,46.89252,46.89252,0.8300865,0.8300865,0,-1,0,0.8300865,0,0,1.110223E-16,0,0,0.8737753,0.8300865,0,0,0.8212582,3.814557,0,0.8737753,-0.8737753,4.299858,71.66415,0.1269296,0.9130952,0,0,3.814557
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,45.26651,45.26651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.79212,2.940781,0,0,0,4.299858,71.66415,0.1269296,0,0,0,2.940781
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,43.3649,43.3649,1.12122,1.12122,0,-1,0,1.12122,0,0,0,0,0,1.180232,1.12122,0,0,1.79212,2.940781,0,1.180232,-1.180232,3.055784,50.92963,0.1269296,1.233343,0,0,2.940781
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,41.50463,41.50463,0.1838841,0.1838841,0,-1,0,0.1838841,0,0,2.775558E-17,0,0,0.1935623,0.1838841,0,0,3.103489,1.760549,0,0.1935623,-0.1935623,2.851752,47.5291,0.1269296,0.2022725,0,0,1.760549
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,39.99575,39.99575,0.1785445,0.1785445,0,-1,0,0.1785445,0,0,0,0,0,0.1879416,0.1785445,0,0,3.318558,1.566987,0,0.1879416,-0.1879416,2.653644,44.22731,0.1269296,0.196399,0,0,1.566987
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,38.92782,38.92782,0.03587588,0.03587588,0,-1,0,0.03587588,0,0,6.938894E-18,0,0,0.03776408,0.03587588,0,0,3.527382,1.379045,0,0.03776408,-0.03776408,2.613837,43.56386,0.1269296,0.03946346,0,0,1.379045
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,37.82544,37.82544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.569342,1.341281,0,0,0,2.613837,43.56386,0.1269296,0,0,0,1.341281
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,36.8953,36.8953,0.3086344,0.3086344,0,-1,0,0.3086344,0,0,0,0,0,0.3248783,0.3086344,0,0,3.569342,1.341281,0,0.3248783,-0.3248783,2.271385,37.85634,0.1269296,0.3394978,0,0,1.341281
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,36.10297,36.10297,0.09202521,0.09202521,0,-1,0,0.09202521,0,0,1.387779E-17,0,0,0.09686864,0.09202521,0,0,3.930318,1.016403,0,0.09686864,-0.09686864,2.169277,36.15454,0.1269296,0.1012277,0,0,1.016403
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,35.30374,35.30374,0.08743738,0.08743738,0,-1,0,0.08743738,0,0,0,0,0,0.09203935,0.08743738,0,0,4.03795,0.9195343,0,0.09203935,-0.09203935,2.072259,34.53757,0.1269296,0.09618112,0,0,0.9195343
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,34.6492,34.6492,0.047292,0.047292,0,0,0,0.047292,0,0,6.938894E-18,0,0,0.04978105,0.047292,0,0,4.140215,0.8274949,0,0.04978105,-0.04978105,2.019785,33.66301,0.1269296,0.05202119,0,0,0.8274949
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03132306,34.91148,34.37361,0,0,0,0,0,0,0,0,0,0,0.03132306,0,0,0,0,4.195528,0.7777139,0.03132306,0,0.03132306,2.0495,34.15827,0.1269214,0,0.02505844,0,0.809037
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.2005496,37.46529,33.96711,0.4400766,0.4400766,0,0,0,0.4400766,45.57151,0,0,0,0.2005496,0.4632386,0.4400766,0,0,4.164205,0.8059046,0,0.262689,-0.262689,1.772602,29.54331,0.1269214,0.4840843,0.1604397,0,1.006454
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.5990317,46.33917,35.28996,0.3512663,0.3512663,0,0,0,0.3512663,170.5349,0,0,0,0.5990317,0.369754,0.3512663,0,0,4.456081,0.5432156,0.2292777,0,0.2292777,1.990114,33.1685,0.1268618,0.3863929,0.4792253,0,1.142247
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.8220128,54.78104,38.75557,0.5423725,0.5423725,0,-1,0,0.5423725,151.5587,0,0,0,0.8220128,0.5709184,0.5423725,0,0,4.226804,0.7495655,0.2510944,0,0.2510944,2.228323,37.13864,0.1267965,0.5966097,0.6576102,0,1.571578
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.100383,64.79615,41.81468,0.882297,0.882297,0,0,0,0.882297,124.7179,0,0,0,1.100383,0.9287336,0.882297,0,0,3.975709,0.9755505,0.1716489,0,0.1716489,2.391163,39.85264,0.1267519,0.9705266,0.880306,0,2.075933
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.262482,72.28196,44.4535,0,0,0,0,0,0,0,0,0,0,1.262482,0,0,0,0,3.80406,1.130034,1.262482,0,1.262482,3.588859,59.8142,0.126425,0,1.009986,0,2.392517
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.264581,74.93539,46.50668,0,0,0,0,0,0,0,0,0,0,1.264581,0,0,0,0,2.541579,2.266268,1.264581,0,1.264581,4.788546,79.80894,0.1260993,0,1.011665,0,3.53085
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.123176,73.45776,48.48408,0,0,0,0,0,0,0,0,0,0,1.123176,0,0,0,0,1.276997,3.404392,1.123176,0,1.123176,5.854084,97.56787,0.1258114,0,0.8985405,0,4.527567
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.039131,72.6089,49.64847,0.3684272,0.3684272,0,-1,0,0.3684272,282.045,0.4974911,0,0,1.039131,0.3878182,0.3684272,0,0,0.1538215,4.415249,0.1538215,0,0.1538215,6.000012,100,0.125772,0.40527,0.8313046,0,5.454381
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.6272155,62.8831,49.95851,0.4366407,0.4366407,0,-1,0,0.4366407,143.6457,0.1675937,0,0,0.6272155,0.4596218,0.4366407,0,0,0,4.553689,0,0,0,6.000012,100,0.125772,0.4803048,0.5017724,0,5.180904
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3102059,56.41753,50.30301,0.4866949,0.4866949,0,-1,0,0.4866949,63.73725,0,0,0,0.3102059,0.5123104,0.4866949,0,0,0,4.553689,0,0.2021045,-0.2021045,5.786975,96.44939,0.125772,0.5353644,0.2481648,0,4.863895
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2261649,54.1138,49.72426,0,0,0,-1,0,0,0,0.001604392,0,0,0.2261649,0,0,0,0,0.2245605,4.351584,0.2245605,0,0.2245605,6.000012,100,0.1257147,0,0.1809319,0,4.577749
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.03628801,48.93047,48.24982,0.01444662,0.01444662,0,-1,0,0.01444662,251.1868,0.02108104,0,0,0.03628801,0.01520697,0.01444662,0,0,0,4.553689,0,0,0,6.000012,100,0.1257147,0.01589128,0.0290304,0,4.589977
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,46.96831,46.96831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1257147,0,0,0,4.553689
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,45.34229,45.34229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1257147,0,0,0,4.553689
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,43.44757,43.44757,0.6378791,0.6378791,0,-1,0,0.6378791,0,0,1.110223E-16,0,0,0.6714516,0.6378791,0,0,0,4.553689,0,0.6714516,-0.6714516,5.29224,88.20382,0.1257147,0.701667,0,0,4.553689
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,41.54597,41.54597,0.0987092,0.0987092,0,-1,0,0.0987092,0,0,1.387779E-17,0,0,0.1039044,0.0987092,0,0,0.7460574,3.882237,0,0.1039044,-0.1039044,5.182715,86.37841,0.1257147,0.1085801,0,0,3.882237
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,40.07154,40.07154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1257147,0,0,0,3.778333
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,39.01049,39.01049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1257147,0,0,0,3.778333
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,37.90123,37.90123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1257147,0,0,0,3.778333
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,36.97109,36.97109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1257147,0,0,0,3.778333
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,36.19942,36.19942,0.1363703,0.1363703,0,-1,0,0.1363703,0,0,2.775558E-17,0,0,0.1435477,0.1363703,0,0,0.8615067,3.778333,0,0.1435477,-0.1435477,5.031403,83.85654,0.1257147,0.1500074,0,0,3.778333
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,35.4002,35.4002,0.1684839,0.1684839,0,-1,0,0.1684839,0,0,0,0,0,0.1773515,0.1684839,0,0,1.021004,3.634785,0,0.1773515,-0.1773515,4.844458,80.7408,0.1257147,0.1853323,0,0,3.634785
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,34.74566,34.74566,0.1446918,0.1446918,0,0,0,0.1446918,0,0,0,0,0,0.1523071,0.1446918,0,0,1.218061,3.457434,0,0.1523071,-0.1523071,4.683912,78.06504,0.1257147,0.159161,0,0,3.457434
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03062221,34.99618,34.47007,0.03049566,0.03049566,0,0,0,0.03049566,100.415,0,0,0,0.03062221,0.03210069,0.03049566,0,0,1.387292,3.305126,0,0.001478483,-0.001478483,4.682353,78.03906,0.1257147,0.03354523,0.02449777,0,3.335749
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3159903,39.65055,34.06356,0,0,0,0,0,0,0,0,0,0,0.3159903,0,0,0,0,1.388934,3.303648,0.3159903,0,0.3159903,4.982128,83.0353,0.125634,0,0.2527922,0,3.619638
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6227673,46.91616,35.38642,0,0,0,0,0,0,0,0,0,0,0.6227673,0,0,0,0,1.072944,3.588039,0.6227673,0,0.6227673,5.572937,92.8821,0.1254754,0,0.4982138,0,4.210806
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.011164,59.11032,38.81069,0.6812334,0.6812334,0,-1,0,0.6812334,148.4314,0,0,0,1.011164,0.7170878,0.6812334,0,0,0.4501767,4.14853,0.2940765,0,0.2940765,5.851923,97.53185,0.1254006,0.7493567,0.8089314,0,5.159694
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.027853,63.06288,41.85601,0.4245208,0.4245208,0,0,0,0.4245208,242.1207,0.4248884,0,0,1.027853,0.446864,0.4245208,0,0,0.1561003,4.413198,0.1561003,0,0.1561003,6.000012,100,0.125361,0.4669729,0.8222821,0,5.441051
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.199077,70.59403,44.48795,0.1134996,0.1134996,0,0,0,0.1134996,1056.459,1.079603,0,0,1.199077,0.1194732,0.1134996,0,0,0,4.553689,0,0,0,6.000012,100,0.125361,0.1248495,0.9592613,0,5.752766
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.270215,75.09647,46.50668,0,0,0,0,0,0,0,1.270215,0,0,1.270215,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.125361,0,1.016172,0,5.823905
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.131194,73.67696,48.48408,1.275865,1.275865,0.425,0,0.172125,1.275865,88.66093,0.2355464,0,0,1.131194,0.8956474,0.8508651,0,0,0,4.553689,0,0,0,6.000012,100,0.125361,1.403452,0.904955,1.7,5.684883
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,0.994563,71.43545,49.64847,0.5002335,0.5002335,0,-1,0,0.5002335,198.8198,0.4680015,0,0,0.994563,0.5265615,0.5002335,0,0,0,4.553689,0,0,0,6.000012,100,0.125361,0.5502568,0.7956504,0,5.548252
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.7332747,65.36961,49.99296,0,0,0,-1,0,0,0,0.7332747,0,0,0.7332747,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.125361,0,0.5866197,0,5.286963
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.6491143,63.76136,50.30301,0.2488108,0.2488108,0,-1,0,0.2488108,260.8867,0.3872081,0,0,0.6491143,0.2619061,0.2488108,0,0,0,4.553689,0,0,0,6.000012,100,0.125361,0.2736919,0.5192914,0,5.202803
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.3837748,57.3361,49.72426,0.5043076,0.5043076,0,-1,0,0.5043076,76.09934,0,0,0,0.3837748,0.5308501,0.5043076,0,0,0,4.553689,0,0.1470753,-0.1470753,5.844981,97.41615,0.125361,0.5547383,0.3070198,0,4.937464
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.02699551,48.79707,48.29116,0.4499516,0.4499516,0,-1,0,0.4499516,5.999648,0,0,0,0.02699551,0.4736332,0.4499516,0,0,0.163417,4.406614,0,0.4466377,-0.4466377,5.374184,89.56955,0.125361,0.4949467,0.02159641,0,4.433609
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,47.00964,47.00964,0.6204778,0.6204778,0,-1,0,0.6204778,0,0,1.110223E-16,0,0,0.6531345,0.6204778,0,0,0.6596811,3.959976,0,0.6531345,-0.6531345,4.685719,78.09517,0.125361,0.6825256,0,0,3.959976
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,45.38363,45.38363,1.196993,1.196993,0,-1,0,1.196993,0,0,2.220446E-16,0,0,1.259992,1.196993,0,0,1.385386,3.306841,0,1.259992,-1.259992,3.357571,55.9594,0.125361,1.316692,0,0,3.306841
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,43.52337,43.52337,0.2059585,0.2059585,0,-1,0,0.2059585,0,0,2.775558E-17,0,0,0.2167985,0.2059585,0,0,2.785378,2.046849,0,0.2167985,-0.2167985,3.129045,52.15065,0.125361,0.2265544,0,0,2.046849
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,41.62176,41.62176,0.06665041,0.06665041,0,-1,0,0.06665041,0,0,0,0,0,0.07015833,0.06665041,0,0,3.026265,1.830051,0,0.07015833,-0.07015833,3.055092,50.91809,0.125361,0.07331546,0,0,1.830051
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,40.11288,40.11288,0.2864292,0.2864292,0,-1,0,0.2864292,0,0,0,0,0,0.3015044,0.2864292,0,0,3.104218,1.759892,0,0.3015044,-0.3015044,2.737278,45.62121,0.125361,0.3150721,0,0,1.759892
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,39.04494,39.04494,0.1196813,0.1196813,0,-1,0,0.1196813,0,0,0,0,0,0.1259803,0.1196813,0,0,3.439223,1.458388,0,0.1259803,-0.1259803,2.604483,43.40797,0.125361,0.1316494,0,0,1.458388
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,37.96323,37.96323,0.1303625,0.1303625,0,-1,0,0.1303625,0,0,2.775558E-17,0,0,0.1372236,0.1303625,0,0,3.579201,1.332408,0,0.1372236,-0.1372236,2.459837,40.9972,0.125361,0.1433987,0,0,1.332408
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,37.0331,37.0331,0.06109244,0.06109244,0,-1,0,0.06109244,0,0,6.938894E-18,0,0,0.06430784,0.06109244,0,0,3.731672,1.195184,0,0.06430784,-0.06430784,2.392051,39.86743,0.125361,0.06720169,0,0,1.195184
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,36.23388,36.23388,0.1325387,0.1325387,0,-1,0,0.1325387,0,0,0,0,0,0.1395144,0.1325387,0,0,3.803125,1.130876,0,0.1395144,-0.1395144,2.244989,37.41642,0.125361,0.1457926,0,0,1.130876
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,35.46221,35.46221,0.07562523,0.07562523,0,-1,0,0.07562523,0,0,1.387779E-17,0,0,0.07960551,0.07562523,0,0,3.958141,0.9913618,0,0.07960551,-0.07960551,2.161078,36.01789,0.125361,0.08318776,0,0,0.9913618
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,34.80078,34.80078,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.046592,0.9117563,0,0,0,2.161078,36.01789,0.125361,0,0,0,0.9117563
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02829861,35.03906,34.55274,0.08407003,0.08407003,0,0,0,0.08407003,33.66076,0,0,0,0.02829861,0.08849477,0.08407003,0,0,4.046592,0.9117563,0,0.06019616,-0.06019616,2.097625,34.96036,0.125361,0.09247703,0.02263889,0,0.9400549
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3286847,39.96923,34.14624,0.05682596,0.05682596,0,0,0,0.05682596,578.4059,0,0,0,0.3286847,0.0598168,0.05682596,0,0,4.113476,0.8515601,0.2688679,0,0.2688679,2.352696,39.21152,0.1252927,0.06250855,0.2629478,0,1.180245
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.4584468,43.75945,35.44154,0.4148402,0.4148402,0,0,0,0.4148402,110.5117,0,0,0,0.4584468,0.4366739,0.4148402,0,0,3.844609,1.093541,0.02177287,0,0.02177287,2.373352,39.55578,0.1252872,0.4563242,0.3667574,0,1.551988
