Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.6253443,50.74184,38.8727,0.4731508,0.4731508,0,-1,0,0.4731508,132.166,0,0,0,0.6253443,0.4980535,0.4731508,0,0,3.822836,1.113137,0.1272909,0,0.1272909,2.49411,41.56842,0.1252549,0.5204659,0.5002755,0,1.738481
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.103145,64.96383,41.89735,0,0,0,0,0,0,0,0,0,0,1.103145,0,0,0,0,3.695545,1.227699,1.103145,0,1.103145,3.540646,59.01065,0.1249759,0,0.8825161,0,2.330844
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.025965,66.11658,44.48795,0.6403627,0.6403627,0,0,0,0.6403627,160.2162,0,0,0,1.025965,0.6740661,0.6403627,0,0,2.5924,2.220529,0.3518986,0,0.3518986,3.874486,64.57464,0.1248871,0.704399,0.8207718,0,3.246494
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.098082,70.37598,46.50668,0.995159,0.995159,0,0,0,0.995159,110.3424,0,0,0,1.098082,1.047536,0.995159,0,0,2.240501,2.537238,0.05054632,0,0.05054632,3.922439,65.37385,0.1248744,1.094675,0.8784657,0,3.63532
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.050802,71.51675,48.48408,1.191849,1.191849,0,0,0,1.191849,88.16573,0,2.220446E-16,0,1.050802,1.254577,1.191849,0,0,2.189955,2.58273,0,0.2037755,-0.2037755,3.70764,61.79388,0.1248744,1.311033,0.8406415,0,3.633532
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.7066007,64.36057,49.64847,1.150695,1.150695,0,-1,0,1.150695,61.40644,0,2.220446E-16,0,0.7066007,1.211257,1.150695,0,0,2.416372,2.378954,0,0.5046569,-0.5046569,3.175685,52.92798,0.1248744,1.265764,0.5652805,0,3.085555
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.6140309,62.6229,49.99296,0.5758539,0.5758539,0,-1,0,0.5758539,106.6296,0,0,0,0.6140309,0.606162,0.5758539,0,0,2.977102,1.874297,0.007868869,0,0.007868869,3.183151,53.0524,0.1248724,0.6334393,0.4912247,0,2.488328
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.33628,56.95565,50.30301,1.419944,1.38,0,-1,0,1.38,24.36811,0,0.03994403,0.1819384,0.33628,1.452632,1.38,0,0,2.969233,1.881379,0,1.116352,-1.116352,2.006413,33.44014,0.1248724,1.561938,0.269024,0,2.217659
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2149795,53.8905,49.72426,0,0,0,-1,0,0,0,0,0,0,0.2149795,0,0,0,0,4.209623,0.7650278,0.2149795,0,0.2149795,2.21036,36.83926,0.1248183,0,0.1719836,0,0.9800074
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02501881,48.75991,48.29116,0,0,0,-1,0,0,0,0,0,0,0.02501881,0,0,0,0,3.994644,0.9585094,0.02501881,0,0.02501881,2.234095,37.23484,0.124812,0,0.02001505,0,0.9835282
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,47.00964,47.00964,0.5135239,0.5135239,0,-1,0,0.5135239,0,0,1.110223E-16,0,0,0.5405515,0.5135239,0,0,3.969625,0.9810263,0,0.5405515,-0.5405515,1.664304,27.73834,0.124812,0.5648763,0,0,0.9810263
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,45.38363,45.38363,0.7700977,0.4184511,0,-1,0,0.4184511,0,0,0.3516467,0.4286564,0,0.4404748,0.4184511,0,0,4.570238,0.4404748,0,0.4404748,-0.4404748,1.200002,20,0.124812,0.8471075,0,0,0.4404748
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,43.52337,43.52337,0.6267853,0,0,-1,0,0,0,0,0.6267853,0.6894639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124812,0.6894639,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,41.6631,41.6631,0.2309639,0,0,-1,0,0,0,0,0.2309639,0.2540602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124812,0.2540602,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,40.14733,40.14733,0.0122973,0,0,-1,0,0,0,0,0.0122973,0.01352702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124812,0.01352702,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,39.08628,39.08628,0.1021862,0,0,-1,0,0,0,0,0.1021862,0.1124048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124812,0.1124048,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,37.99768,37.99768,0.2501491,0,0,-1,0,0,0,0,0.2501491,0.275164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124812,0.275164,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,37.04688,37.04688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124812,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,36.27521,36.27521,0.06932513,0,0,-1,0,0,0,0,0.06932513,0.07625765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124812,0.07625765,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,35.49666,35.49666,0.1975993,0,0,-1,0,0,0,0,0.1975993,0.2173593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124812,0.2173593,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,34.86279,34.86279,0.06701443,0.06701443,1.519646,0,0.4709634,0.06701443,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1251334,0.07371587,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.01968112,34.9459,34.60786,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01968112,0,0,1.452632,1.38,3.679654,1.242,1.399681,0,1.399681,3.837039,63.95053,0.1254073,0,0.0157449,1.7,1.261681
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3197632,39.88396,34.22203,0.6280953,0.6280953,1.7,0,0.5202,0.6280953,50.90999,0,0,0,0.3197632,0,0,1.071905,1.018309,2.279973,2.501713,1.338073,0,1.338073,5.106447,85.10728,0.1258452,0.6909048,0.2558106,1.7,2.821476
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3611855,41.97643,35.49666,0.8249686,0.8249686,0,0,0,0.8249686,43.78172,0,1.110223E-16,0,0.3611855,0.868388,0.8249686,0,0,0.9419006,3.705978,0,0.5072026,-0.5072026,4.571808,76.19666,0.1258452,0.9074655,0.2889484,0,4.067164
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3589945,45.493,38.90715,0.811718,0.811718,0,-1,0,0.811718,44.2265,0,1.110223E-16,0,0.3589945,0.85444,0.811718,0,0,1.505459,3.198776,0,0.4954455,-0.4954455,4.049563,67.49258,0.1258452,0.8928898,0.2871956,0,3.55777
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,0.9949775,62.31973,41.89735,0,0,0,0,0,0,0,0,0,0,0.9949775,0,0,0,0,2.055954,2.70333,0.9949775,0,0.9949775,4.993481,83.22453,0.1255952,0,0.7959821,0,3.698308
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,0.9605628,64.50865,44.48795,0.3546444,0.3546444,0,0,0,0.3546444,270.8524,0,0,0,0.9605628,0.3733099,0.3546444,0,0,1.060976,3.59881,0.587253,0,0.587253,5.550599,92.50979,0.1254482,0.3901088,0.7684503,0,4.559373
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.092564,70.231,46.50668,0.9534906,0.9534906,0,0,0,0.9534906,114.5857,0,0,0,1.092564,1.003674,0.9534906,0,0,0.4737234,4.127338,0.08888988,0,0.08888988,5.634927,93.91526,0.1254259,1.04884,0.8740514,0,5.219902
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.306882,78.71513,48.48408,0,0,0,0,0,0,0,0.9220483,0,0,1.306882,0,0,0,0,0.3848335,4.207339,0.3848335,0,0.3848335,6.000012,100,0.1253298,0,1.045505,0,5.514221
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,0.9675075,70.73444,49.64847,0,0,0,-1,0,0,0,0.9675075,0,0,0.9675075,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1253298,0,0.774006,0,5.521196
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.4933121,59.91698,49.95851,0.006289819,0.006289819,0,-1,0,0.006289819,7843.024,0.4866912,0,0,0.4933121,0.006620863,0.006289819,0,0,0,4.553689,0,0,0,6.000012,100,0.1253298,0.006918801,0.3946497,0,5.047001
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4006718,58.3024,50.30301,0,0,0,-1,0,0,0,0.4006718,0,0,0.4006718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1253298,0,0.3205374,0,4.95436
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.09199436,51.47881,49.72426,0,0,0,-1,0,0,0,0.09199436,0,0,0.09199436,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1253298,0,0.07359549,0,4.645683
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.01992018,48.66415,48.29116,0.3001201,0.3001201,0,-1,0,0.3001201,6.637403,0,5.551115E-17,0,0.01992018,0.3159158,0.3001201,0,0,0,4.553689,0,0.2959957,-0.2959957,5.688005,94.7999,0.1253298,0.330132,0.01593614,0,4.573609
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,47.05098,47.05098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3288841,4.257693,0,0,0,5.688005,94.7999,0.1253298,0,0,0,4.257693
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,45.41808,45.41808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3288841,4.257693,0,0,0,5.688005,94.7999,0.1253298,0,0,0,4.257693
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,43.55782,43.55782,0.03469881,0.03469881,0,-1,0,0.03469881,0,0,0,0,0,0.03652506,0.03469881,0,0,0.3288841,4.257693,0,0.03652506,-0.03652506,5.649504,94.15822,0.1253298,0.03816869,0,0,4.257693
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,41.69755,41.69755,0.06902426,0.06902426,0,-1,0,0.06902426,0,0,0,0,0,0.07265712,0.06902426,0,0,0.3694675,4.221168,0,0.07265712,-0.07265712,5.572917,92.88177,0.1253298,0.07592668,0,0,4.221168
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,40.18866,40.18866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4501976,4.148511,0,0,0,5.572917,92.88177,0.1253298,0,0,0,4.148511
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,39.12074,39.12074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4501976,4.148511,0,0,0,5.572917,92.88177,0.1253298,0,0,0,4.148511
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,38.03902,38.03902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4501976,4.148511,0,0,0,5.572917,92.88177,0.1253298,0,0,0,4.148511
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,37.10889,37.10889,0.1125383,0.1125383,0,-1,0,0.1125383,0,0,0,0,0,0.1184614,0.1125383,0,0,0.4501976,4.148511,0,0.1184614,-0.1184614,5.448048,90.80061,0.1253298,0.1237921,0,0,4.148511
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,36.33033,36.33033,0.0857501,0.0857501,0,-1,0,0.0857501,0,0,0,0,0,0.09026326,0.0857501,0,0,0.5818213,4.03005,0,0.09026326,-0.09026326,5.352902,89.21485,0.1253298,0.0943251,0,0,4.03005
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,35.55867,35.55867,0.06057221,0.06057221,0,-1,0,0.06057221,0,0,6.938894E-18,0,0,0.06376022,0.06057221,0,0,0.6821138,3.939786,0,0.06376022,-0.06376022,5.285693,88.0947,0.1253298,0.06662943,0,0,3.939786
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,34.91791,34.91791,0.2720364,0.2720364,0,0,0,0.2720364,0,0,5.551115E-17,0,0,0.2863541,0.2720364,0,0,0.7529585,3.876026,0,0.2863541,-0.2863541,4.983849,83.06399,0.1253298,0.29924,0,0,3.876026
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03027803,35.19069,34.66987,0.2121027,0.2121027,0,0,0,0.2121027,14.27517,0,2.775558E-17,0,0.03027803,0.223266,0.2121027,0,0,1.07113,3.589672,0,0.192988,-0.192988,4.780422,79.67354,0.1253298,0.233313,0.02422242,0,3.61995
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1649588,37.14892,34.27715,0.9530372,0.9530372,0,0,0,0.9530372,17.30875,0,0,0,0.1649588,1.003197,0.9530372,0,0,1.285561,3.396684,0,0.8382382,-0.8382382,3.896841,64.94722,0.1253298,1.048341,0.1319671,0,3.561643
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.2857226,40.64185,35.55867,0.2029561,0.2029561,0,0,0,0.2029561,140.7805,0,0,0,0.2857226,0.2136379,0.2029561,0,0,2.216937,2.558446,0.07208461,0,0.07208461,3.965227,66.08698,0.1253118,0.2232517,0.228578,0,2.844168
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4008463,46.34229,38.94849,1.114229,1.114229,0,-1,0,1.114229,35.97522,0,0,0,0.4008463,1.172873,1.114229,0,0,2.144852,2.623322,0,0.7720264,-0.7720264,3.151439,52.52389,0.1253118,1.225652,0.3206771,0,3.024168
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.6283615,54.09114,41.89735,0.7705204,0.7705204,0,0,0,0.7705204,81.55028,0,0,0,0.6283615,0.8110741,0.7705204,0,0,3.002659,1.851296,0,0.1827126,-0.1827126,2.958843,49.31396,0.1253118,0.8475724,0.5026892,0,2.479657
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.4583598,53.33823,44.48795,0,0,0,0,0,0,0,0,0,0,0.4583598,0,0,0,0,3.205673,1.668583,0.4583598,0,0.4583598,3.393682,56.56125,0.1251975,0,0.3666878,0,2.126943
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3388315,52.9927,46.46534,0.04784317,0.04784317,0,0,0,0.04784317,708.2128,0,0,0,0.3388315,0.05036123,0.04784317,0,0,2.747313,2.081107,0.2884702,0,0.2884702,3.667349,61.12236,0.1251257,0.05262749,0.2710652,0,2.419938
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2567649,53.40263,48.44274,0.9427748,0.9427748,0,0,0,0.9427748,27.23502,0,1.110223E-16,0,0.2567649,0.9923946,0.9427748,0,0,2.458843,2.34073,0,0.7356296,-0.7356296,2.891927,48.19868,0.1251257,1.037052,0.2054119,0,2.597495
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.5700861,61.21933,49.60713,0.3949168,0.3949168,0,-1,0,0.3949168,144.356,0,0,0,0.5700861,0.4157019,0.3949168,0,0,3.276209,1.605101,0.1543842,0,0.1543842,3.038388,50.63971,0.1250873,0.4344085,0.4560689,0,2.175187
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3255122,56.32959,49.91718,0.2032567,0.2032567,0,-1,0,0.2032567,160.1483,0,0,0,0.3255122,0.2139545,0.2032567,0,0,3.121825,1.744046,0.1115577,0,0.1115577,3.144222,52.40359,0.1250596,0.2235824,0.2604097,0,2.069558
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.2568578,55.29334,50.26856,0,0,0,-1,0,0,0,0,0,0,0.2568578,0,0,0,0,3.010267,1.844448,0.2568578,0,0.2568578,3.387898,56.46486,0.1249957,0,0.2054862,0,2.101306
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.05546252,50.77719,49.72426,1.080154,1.080154,0,-1,0,1.080154,5.134688,0,0,0,0.05546252,1.137004,1.080154,0,0,2.75341,2.07562,0,1.081541,-1.081541,2.247854,37.46415,0.1249957,1.188169,0.04437001,0,2.131083
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.02856284,48.82655,48.29116,0.6514501,0.6514501,0,-1,0,0.6514501,4.384501,0,1.110223E-16,0,0.02856284,0.685737,0.6514501,0,0,3.955122,0.9940789,0,0.6571741,-0.6571741,1.555131,25.9188,0.1249957,0.7165951,0.02285027,0,1.022642
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,47.05098,47.05098,0.5746476,0.3200595,0,-1,0,0.3200595,0,0,0.2545881,0.3120528,0,0.3369048,0.3200595,0,0,4.685316,0.3369048,0,0.3369048,-0.3369048,1.200002,20,0.1249957,0.6321124,0,0,0.3369048
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,45.45942,45.45942,0.1828251,0,0,-1,0,0,0,0,0.1828251,0.2011077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249957,0.2011077,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,43.59916,43.59916,0.1816279,0,0,-1,0,0,0,0,0.1816279,0.1997907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249957,0.1997907,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,41.73889,41.73889,0.05975754,0,0,-1,0,0,0,0,0.05975754,0.06573329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249957,0.06573329,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,40.23,40.23,0.2388227,0,0,-1,0,0,0,0,0.2388227,0.262705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249957,0.262705,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,39.16207,39.16207,0.04620932,0,0,-1,0,0,0,0,0.04620932,0.05083025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249957,0.05083025,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,38.08036,38.08036,0.2268669,0,0,-1,0,0,0,0,0.2268669,0.2495536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249957,0.2495536,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,37.15023,37.15023,0.005744056,0,0,-1,0,0,0,0,0.005744056,0.006318462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249957,0.006318462,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,36.37167,36.37167,0.04789041,0,0,-1,0,0,0,0,0.04789041,0.05267945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249957,0.05267945,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,35.6,35.6,0.02871647,0,0,-1,0,0,0,0,0.02871647,0.03158811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249957,0.03158811,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,34.95924,34.95924,0.1056376,0.1056376,1.558269,0,0.4815075,0.1056376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1253351,0.1162014,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01285189,34.94573,34.72499,0.271648,0.271648,1.7,0,0.5202,0.271648,4.731083,0,0,0,0.01285189,0,0,1.428352,1.356934,3.679654,1.242,1.369786,0,1.369786,3.808679,63.47785,0.12576,0.2988129,0.01028152,1.7,1.254852
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4061191,41.6082,34.33916,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4061191,0,0,1.452632,1.38,2.309868,2.474808,1.786119,0,1.786119,5.50314,91.71882,0.1259315,0,0.3248953,1.7,2.880927
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7015566,48.74292,35.6,0.5682466,0.5682466,0,0,0,0.5682466,123.4599,0,0,0,0.7015566,0.5981543,0.5682466,0,0,0.5237491,4.082315,0.1034023,0,0.1034023,5.601236,93.35374,0.1259058,0.6250712,0.5612453,0,4.783871
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,0.9257924,57.3308,38.96915,0.6671713,0.6671713,0,-1,0,0.6671713,138.7638,0,0,0,0.9257924,0.7022856,0.6671713,0,0,0.4203468,4.175377,0.2235068,0,0.2235068,5.813273,96.8877,0.1258505,0.7338884,0.7406339,0,5.101169
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.224004,68.06229,41.89735,0.09168261,0.09168261,0,0,0,0.09168261,1335.045,0.9306563,0,0,1.224004,0.096508,0.09168261,0,0,0.19684,4.376533,0.19684,0,0.19684,6.000012,100,0.1258017,0.1008509,0.9792034,0,5.600537
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.24652,71.88437,44.48795,0.5899745,0.5899745,0,0,0,0.5899745,211.2837,0.6254944,0,0,1.24652,0.6210257,0.5899745,0,0,0,4.553689,0,0,0,6.000012,100,0.1258017,0.6489719,0.997216,0,5.800209
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.199762,73.06435,46.46534,0.4865331,0.4865331,0,0,0,0.4865331,246.5941,0.6876217,0,0,1.199762,0.5121401,0.4865331,0,0,0,4.553689,0,0,0,6.000012,100,0.1258017,0.5351864,0.9598094,0,5.753451
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.111319,73.08464,48.44274,0.2286323,0.2286323,0,0,0,0.2286323,486.0726,0.8706533,0,0,1.111319,0.2406656,0.2286323,0,0,0,4.553689,0,0,0,6.000012,100,0.1258017,0.2514955,0.8890551,0,5.665008
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.029184,72.29531,49.60713,0,0,0,-1,0,0,0,1.029184,0,0,1.029184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1258017,0,0.8233473,0,5.582873
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,0.8242005,67.4597,49.91718,0.5931638,0.5931638,0,-1,0,0.5931638,138.9499,0.1998176,0,0,0.8242005,0.6243829,0.5931638,0,0,0,4.553689,0,0,0,6.000012,100,0.1258017,0.6524801,0.6593604,0,5.37789
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.7131022,65.20475,50.26856,0.1007502,0.1007502,0,-1,0,0.1007502,707.7924,0.6070493,0,0,0.7131022,0.1060528,0.1007502,0,0,0,4.553689,0,0,0,6.000012,100,0.1258017,0.1108252,0.5704818,0,5.266791
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.3484484,56.60111,49.72426,1.910327,1.38,0,-1,0,1.38,25.24988,2.220446E-16,0.5303271,0.7213598,0.3484484,1.452632,1.38,0,0,0,4.553689,0,1.104183,-1.104183,4.836101,80.60152,0.1258017,2.10136,0.2787587,0,4.902137
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.03738866,48.99274,48.29116,1.001267,1.001267,0,-1,0,1.001267,3.734135,0,2.220446E-16,0,0.03738866,1.053965,1.001267,0,0,1.22687,3.449506,0,1.016577,-1.016577,3.764535,62.74212,0.1258017,1.101394,0.02991093,0,3.486894
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,47.08543,47.08543,0.6034413,0.6034413,0,-1,0,0.6034413,0,0,1.110223E-16,0,0,0.6352014,0.6034413,0,0,2.3564,2.432929,0,0.6352014,-0.6352014,3.094974,51.58279,0.1258017,0.6637855,0,0,2.432929
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,45.50076,45.50076,0.5343394,0.5343394,0,-1,0,0.5343394,0,0,0,0,0,0.5624625,0.5343394,0,0,3.062179,1.797728,0,0.5624625,-0.5624625,2.502086,41.70136,0.1258017,0.5877733,0,0,1.797728
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,43.64049,43.64049,0.08738787,0.08738787,0,-1,0,0.08738787,0,0,0,0,0,0.09198724,0.08738787,0,0,3.687137,1.235265,0,0.09198724,-0.09198724,2.405123,40.08531,0.1258017,0.09612667,0,0,1.235265
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,41.78023,41.78023,0.07509895,0.07509895,0,-1,0,0.07509895,0,0,1.387779E-17,0,0,0.07905153,0.07509895,0,0,3.789345,1.143278,0,0.07905153,-0.07905153,2.321796,38.69652,0.1258017,0.08260885,0,0,1.143278
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,40.26445,40.26445,0.19105,0.19105,0,-1,0,0.19105,0,0,0,0,0,0.2011053,0.19105,0,0,3.87718,1.064227,0,0.2011053,-0.2011053,2.109812,35.16347,0.1258017,0.210155,0,0,1.064227
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,39.20341,39.20341,0.1411697,0.1411697,0,-1,0,0.1411697,0,0,0,0,0,0.1485997,0.1411697,0,0,4.100631,0.8631213,0,0.1485997,-0.1485997,1.953174,32.55284,0.1258017,0.1552867,0,0,0.8631213
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,38.11481,38.11481,0.1477093,0.1477093,0,-1,0,0.1477093,0,0,2.775558E-17,0,0,0.1554834,0.1477093,0,0,4.265741,0.7145216,0,0.1554834,-0.1554834,1.78928,29.82128,0.1258017,0.1624802,0,0,0.7145216
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,37.18468,37.18468,0.05563342,0.05563342,0,-1,0,0.05563342,0,0,6.938894E-18,0,0,0.0585615,0.05563342,0,0,4.438501,0.5590382,0,0.0585615,-0.0585615,1.727551,28.79246,0.1258017,0.06119676,0,0,0.5590382
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,36.41301,36.41301,0.1816022,0.1816022,0,-1,0,0.1816022,0,0,0,0,0,0.1911602,0.1816022,0,0,4.503569,0.5004767,0,0.1911602,-0.1911602,1.526051,25.43413,0.1258017,0.1997624,0,0,0.5004767
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,35.65512,35.65512,0.007647353,0.007647353,0,-1,0,0.007647353,0,0,8.673617E-19,0,0,0.008049846,0.007647353,0,0,4.71597,0.3093165,0,0.008049846,-0.008049846,1.517565,25.29271,0.1258017,0.008412088,0,0,0.3093165
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,35.01437,35.01437,0.1408845,0.1408845,0,0,0,0.1408845,0,0,2.775558E-17,0,0,0.1482995,0.1408845,0,0,4.724914,0.3012667,0,0.1482995,-0.1482995,1.361244,22.68735,0.1258017,0.154973,0,0,0.3012667
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03587019,35.3979,34.78011,0.2761971,0.2761971,1.7,0,0.5202,0.2761971,12.98717,0,0,0,0.03587019,0,0,1.423803,1.352613,4.889691,0.1529672,1.388483,0,1.388483,2.678475,44.64115,0.1262177,0.3038168,0.02869616,1.7,0.1888374
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2635267,39.03588,34.39428,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2635267,0,0,1.452632,1.38,3.501208,1.402602,1.643527,0,1.643527,4.237661,70.62754,0.1264216,0,0.2108214,1.7,1.666129
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.4714966,44.23574,35.65512,0.2463823,0.2463823,1.699014,0,0.5199308,0.2463823,191.3679,2.220446E-16,0,0,0.4714966,0,0,1.452632,1.38,1.857681,2.881776,1.851497,0,1.851497,5.994145,99.90221,0.1267185,0.2710205,0.3771973,1.7,3.353272
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.5940771,50.24987,39.01049,0.1715824,0.1715824,0,-1,0,0.1715824,346.2342,0.4072794,0,0,0.5940771,0.1806131,0.1715824,0,0,0.006184561,4.548123,0.006184561,0,0.006184561,6.000012,100,0.126717,0.1887407,0.4752617,0,5.1422
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.028111,63.11767,41.89735,1.05615,1.05615,0,0,0,1.05615,97.34514,0,0,0,1.028111,1.111737,1.05615,0,0,0,4.553689,0,0.08362611,-0.08362611,5.911862,98.53085,0.126717,1.161765,0.8224885,0,5.5818
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,0.8280051,61.33253,44.4535,1.008986,1.008986,0,0,0,1.008986,82.06307,0,0,0,0.8280051,1.062091,1.008986,0,0,0.0929179,4.470063,0,0.2340856,-0.2340856,5.665114,94.41839,0.126717,1.109885,0.6624041,0,5.298068
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.031479,68.55934,46.43089,0.4056458,0.4056458,0,0,0,0.4056458,254.2808,0.2514709,0,0,1.031479,0.4269956,0.4056458,0,0,0.3530131,4.235977,0.3530131,0,0.3530131,6.000012,100,0.1266299,0.4462104,0.8251836,0,5.267457
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,0.9122475,67.884,48.40829,0.2872276,0.2872276,0,0,0,0.2872276,317.6044,0.6099026,0,0,0.9122475,0.3023449,0.2872276,0,0,0,4.553689,0,0,0,6.000012,100,0.1266299,0.3159504,0.729798,0,5.465937
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.7667629,65.6801,49.56579,0.4775259,0.4775259,0,-1,0,0.4775259,160.5699,0.2641039,0,0,0.7667629,0.5026589,0.4775259,0,0,0,4.553689,0,0,0,6.000012,100,0.1266299,0.5252786,0.6134103,0,5.320452
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.6242008,62.72402,49.87584,0.2326842,0.2326842,0,-1,0,0.2326842,268.2609,0.3792701,0,0,0.6242008,0.2449307,0.2326842,0,0,0,4.553689,0,0,0,6.000012,100,0.1266299,0.2559526,0.4993607,0,5.17789
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.1915066,53.93978,50.22722,0.08023994,0.08023994,0,-1,0,0.08023994,238.6674,0.1070435,0,0,0.1915066,0.08446309,0.08023994,0,0,0,4.553689,0,0,0,6.000012,100,0.1266299,0.08826393,0.1532053,0,4.745195
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05086819,50.64781,49.68292,0.6172919,0.6172919,0,-1,0,0.6172919,8.240541,0,1.110223E-16,0,0.05086819,0.6497809,0.6172919,0,0,0,4.553689,0,0.5989127,-0.5989127,5.368702,89.4782,0.1266299,0.6790211,0.04069455,0,4.604557
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.02887359,48.83239,48.29116,0.3377568,0.3377568,0,-1,0,0.3377568,8.548634,0,5.551115E-17,0,0.02887359,0.3555335,0.3377568,0,0,0.6654586,3.954776,0,0.3266599,-0.3266599,5.024373,83.73938,0.1266299,0.3715325,0.02309887,0,3.98365
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,47.08543,47.08543,1.796619,1.38,0,-1,0,1.38,0,0,0.4166186,0.5962805,0,1.452632,1.38,0,0,1.028414,3.628116,0,1.452632,-1.452632,3.493165,58.2193,0.1266299,1.97628,0,0,3.628116
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,45.53521,45.53521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.642449,2.175485,0,0,0,3.493165,58.2193,0.1266299,0,0,0,2.175485
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,43.67494,43.67494,0.7547469,0.7547469,0,-1,0,0.7547469,0,0,1.110223E-16,0,0,0.7944704,0.7547469,0,0,2.642449,2.175485,0,0.7944704,-0.7944704,2.655719,44.2619,0.1266299,0.8302216,0,0,2.175485
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,41.81468,41.81468,0.1087769,0.1087769,0,-1,0,0.1087769,0,0,1.387779E-17,0,0,0.114502,0.1087769,0,0,3.525194,1.381014,0,0.114502,-0.114502,2.535024,42.25031,0.1266299,0.1196546,0,0,1.381014
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,40.30579,40.30579,0.08885947,0.08885947,0,-1,0,0.08885947,0,0,1.387779E-17,0,0,0.09353628,0.08885947,0,0,3.652418,1.266512,0,0.09353628,-0.09353628,2.436428,40.60705,0.1266299,0.09774541,0,0,1.266512
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,39.23786,39.23786,0.1381802,0.1381802,0,-1,0,0.1381802,0,0,2.775558E-17,0,0,0.1454528,0.1381802,0,0,3.756348,1.172976,0,0.1454528,-0.1454528,2.283107,38.05171,0.1266299,0.1519982,0,0,1.172976
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,38.15615,38.15615,0.07059273,0.07059273,0,-1,0,0.07059273,0,0,0,0,0,0.07430814,0.07059273,0,0,3.917962,1.027523,0,0.07430814,-0.07430814,2.204779,36.74625,0.1266299,0.07765201,0,0,1.027523
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,37.20535,37.20535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.000526,0.9532151,0,0,0,2.204779,36.74625,0.1266299,0,0,0,0.9532151
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,36.43368,36.43368,0.07231487,0.07231487,0,-1,0,0.07231487,0,0,1.387779E-17,0,0,0.07612091,0.07231487,0,0,4.000526,0.9532151,0,0.07612091,-0.07612091,2.124541,35.40894,0.1266299,0.07954635,0,0,0.9532151
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,35.67579,35.67579,0.03292691,0.03292691,0,-1,0,0.03292691,0,0,0,0,0,0.0346599,0.03292691,0,0,4.085105,0.8770942,0,0.0346599,-0.0346599,2.088006,34.80003,0.1266299,0.0362196,0,0,0.8770942
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,35.0557,35.0557,0.104113,0.104113,0,0,0,0.104113,0,0,0,0,0,0.1095926,0.104113,0,0,4.123616,0.8424343,0,0.1095926,-0.1095926,1.972485,32.87469,0.1266299,0.1145243,0,0,0.8424343
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01053826,35.0232,34.84212,0.01866102,0.01866102,0,0,0,0.01866102,56.47203,0,0,0,0.01053826,0.01964318,0.01866102,0,0,4.245386,0.7328417,0,0.009104922,-0.009104922,1.962888,32.71473,0.1266299,0.02052712,0.008430607,0,0.74338
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4338688,42.25362,34.45628,0.1838218,0.1838218,0,0,0,0.1838218,236.0269,0,0,0,0.4338688,0.1934966,0.1838218,0,0,4.255502,0.7237368,0.2403722,0,0.2403722,2.190925,36.51535,0.1265706,0.2022039,0.347095,0,1.157606
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.8284237,51.51392,35.71024,0.6989625,0.6989625,0,0,0,0.6989625,118.5219,0,0,0,0.8284237,0.73575,0.6989625,0,0,4.01513,0.9400718,0.09267367,0,0.09267367,2.278843,37.98064,0.1265478,0.7688587,0.6627389,0,1.768495
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,0.9980217,59.05207,39.02428,0.2658024,0.2658024,0,-1,0,0.2658024,375.4751,0,0,0,0.9980217,0.279792,0.2658024,0,0,3.922457,1.023478,0.7182297,0,0.7182297,2.960216,49.33683,0.1263712,0.2923826,0.7984173,0,2.0215
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.247584,68.68645,41.89735,0.1936088,0.1936088,0,0,0,0.1936088,644.384,0,0,0,1.247584,0.2037987,0.1936088,0,0,3.204227,1.669885,1.043785,0,1.043785,3.950437,65.84048,0.1261155,0.2129696,0.9980671,0,2.917469
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.297973,73.27468,44.4535,0,0,0,0,0,0,0,0,0,0,1.297973,0,0,0,0,2.160442,2.609292,1.297973,0,1.297973,5.181803,86.3632,0.1257989,0,1.038379,0,3.907265
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.370602,77.95196,46.43089,0.7439286,0.7439286,0,0,0,0.7439286,184.2384,0,0,0,1.370602,0.7830827,0.7439286,0,0,0.8624684,3.777467,0.5875196,0,0.5875196,5.739173,95.65269,0.1256561,0.8183214,1.096482,0,5.14807
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.049286,71.38566,48.40829,0,0,0,0,0,0,0,0.7743374,0,0,1.049286,0,0,0,0,0.2749487,4.306235,0.2749487,0,0.2749487,6.000012,100,0.1255894,0,0.8394288,0,5.355521
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.191597,76.71416,49.56579,1.478281,1.38,0,-1,0,1.38,86.34761,0,0.09828081,0.2461089,1.191597,1.452632,1.38,0,0,0,4.553689,0,0.2610346,-0.2610346,5.724857,95.4141,0.1255894,1.626109,0.9532776,0,5.745286
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.007477,72.09396,49.91718,0.44895,0.44895,0,-1,0,0.44895,224.4074,0.2448597,0,0,1.007477,0.4725789,0.44895,0,0,0.2900384,4.292655,0.2900384,0,0.2900384,6.000012,100,0.1255191,0.493845,0.8059816,0,5.300131
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.7283603,65.51674,50.22722,0.08847089,0.08847089,0,-1,0,0.08847089,823.2768,0.635233,0,0,0.7283603,0.09312725,0.08847089,0,0,0,4.553689,0,0,0,6.000012,100,0.1255191,0.09731798,0.5826882,0,5.282049
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3064343,55.6937,49.68292,0.2769791,0.2769791,0,-1,0,0.2769791,110.6345,0.01487742,0,0,0.3064343,0.2915569,0.2769791,0,0,0,4.553689,0,0,0,6.000012,100,0.1255191,0.304677,0.2451475,0,4.860123
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.03591785,48.96502,48.29116,0.7978474,0.7978474,0,-1,0,0.7978474,4.501845,0,1.110223E-16,0,0.03591785,0.8398393,0.7978474,0,0,0,4.553689,0,0.8039215,-0.8039215,5.152604,85.87656,0.1255191,0.8776321,0.02873428,0,4.589607
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,47.08543,47.08543,0.5007506,0.5007506,0,-1,0,0.5007506,0,0,1.110223E-16,0,0,0.5271059,0.5007506,0,0,0.8932461,3.749768,0,0.5271059,-0.5271059,4.596986,76.61628,0.1255191,0.5508257,0,0,3.749768
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,45.53521,45.53521,1.183376,1.183376,0,-1,0,1.183376,0,0,2.220446E-16,0,0,1.245659,1.183376,0,0,1.478919,3.222661,0,1.245659,-1.245659,3.283946,54.73233,0.1255191,1.301713,0,0,3.222661
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,43.71628,43.71628,1.182207,1.182207,0,-1,0,1.182207,0,0,2.220446E-16,0,0,1.244428,1.182207,0,0,2.862985,1.977003,0,1.244428,-1.244428,1.972204,32.87,0.1255191,1.300427,0,0,1.977003
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,41.85601,41.85601,0.1824958,0.1824958,0,-1,0,0.1824958,0,0,0,0,0,0.1921008,0.1824958,0,0,4.245682,0.7325748,0,0.1921008,-0.1921008,1.769712,29.49514,0.1255191,0.2007454,0,0,0.7325748
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,40.34713,40.34713,0.1409237,0.1409237,0,-1,0,0.1409237,0,0,2.775558E-17,0,0,0.1483407,0.1409237,0,0,4.459128,0.540474,0,0.1483407,-0.1483407,1.613347,26.88907,0.1255191,0.155016,0,0,0.540474
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,39.25853,39.25853,0.08222068,0.08222068,0,-1,0,0.08222068,0,0,0,0,0,0.08654808,0.08222068,0,0,4.623951,0.3921333,0,0.08654808,-0.08654808,1.522117,25.36857,0.1255191,0.09044275,0,0,0.3921333
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,38.1906,38.1906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.720115,0.3055852,0,0,0,1.522117,25.36857,0.1255191,0,0,0,0.3055852
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,37.24669,37.24669,0.103643,0.103643,0,-1,0,0.103643,0,0,0,0,0,0.1090979,0.103643,0,0,4.720115,0.3055852,0,0.1090979,-0.1090979,1.407118,23.45192,0.1255191,0.1140073,0,0,0.3055852
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,36.46813,36.46813,0.03867384,0.03867384,0,-1,0,0.03867384,0,0,6.938894E-18,0,0,0.04070931,0.03867384,0,0,4.841335,0.1964873,0,0.04070931,-0.04070931,1.364207,22.73673,0.1255191,0.04254123,0,0,0.1964873
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,35.71024,35.71024,0.03494382,0.03494382,0,-1,0,0.03494382,0,0,0,0,0,0.03678297,0.03494382,0,0,4.886568,0.155778,0,0.03678297,-0.03678297,1.325434,22.09052,0.1255191,0.0384382,0,0,0.155778
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,35.11082,35.11082,0.09256532,0.09256532,0,0,0,0.09256532,0,0,0,0,0,0.09743717,0.09256532,0,0,4.927438,0.118995,0,0.09743717,-0.09743717,1.222726,20.37873,0.1255191,0.1018218,0,0,0.118995
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.03700665,35.53514,34.89724,0.2310461,0.2310461,1.683678,0,0.515744,0.2310461,16.017,2.220446E-16,0,0,0.03700665,0,0,1.452632,1.38,5.035701,0.02155784,1.417007,0,1.417007,2.567017,42.78353,0.1259116,0.2541507,0.02960532,1.7,0.05856449
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3116026,40.034,34.51141,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3116026,0,0,1.452632,1.38,3.618695,1.296864,1.691603,0,1.691603,4.171812,69.53006,0.126101,0,0.2492821,1.7,1.608466
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.5613223,46.08859,35.75158,0.4379291,0.4379291,1.7,0,0.5202,0.4379291,128.1765,0,0,0,0.5613223,0,0,1.262071,1.198967,1.927092,2.819306,1.76029,0,1.76029,5.84177,97.36263,0.126416,0.481722,0.4490579,1.7,3.380629
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,0.9123454,57.16031,39.08628,0.1686783,0.1686783,0,-1,0,0.1686783,540.879,0.567987,0,0,0.9123454,0.1775561,0.1686783,0,0,0.1668023,4.403567,0.1668023,0,0.1668023,6.000012,100,0.1263757,0.1855461,0.7298763,0,5.315912
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.235695,68.41347,41.9318,0,0,0,0,0,0,0,1.235695,0,0,1.235695,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263757,0,0.9885562,0,5.789384
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.24599,71.86979,44.48795,1.155389,1.155389,0,0,0,1.155389,107.8416,0.02979078,0,0,1.24599,1.216199,1.155389,0,0,0,4.553689,0,0,0,6.000012,100,0.1263757,1.270928,0.9967921,0,5.799679
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.250037,74.46956,46.46534,0.5664883,0.5664883,0,0,0,0.5664883,220.6642,0.6537336,0,0,1.250037,0.5963035,0.5664883,0,0,0,4.553689,0,0,0,6.000012,100,0.1263757,0.6231371,1.00003,0,5.803726
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.31902,78.9826,48.40829,0,0,0,0,0,0,0,1.31902,0,0,1.31902,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263757,0,1.055216,0,5.872708
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.132848,75.10711,49.60713,0,0,0,-1,0,0,0,1.132848,0,0,1.132848,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263757,0,0.9062787,0,5.686537
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,0.9930937,71.7169,49.91718,0.4509125,0.4509125,0,-1,0,0.4509125,220.2409,0.518449,0,0,0.9930937,0.4746447,0.4509125,0,0,0,4.553689,0,0,0,6.000012,100,0.1263757,0.4960037,0.794475,0,5.546782
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.7085222,65.09758,50.26856,0.1401028,0.1401028,0,-1,0,0.1401028,505.7159,0.5610455,0,0,0.7085222,0.1474766,0.1401028,0,0,0,4.553689,0,0,0,6.000012,100,0.1263757,0.1541131,0.5668178,0,5.262211
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3009013,55.62373,49.72426,0.195225,0.195225,0,-1,0,0.195225,154.1305,0.09540126,0,0,0.3009013,0.2055001,0.195225,0,0,0,4.553689,0,0,0,6.000012,100,0.1263757,0.2147475,0.240721,0,4.85459
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.0305573,48.89865,48.32561,0.2656425,0.2656425,0,-1,0,0.2656425,11.50317,0,0,0,0.0305573,0.2796237,0.2656425,0,0,0,4.553689,0,0.2490664,-0.2490664,5.737473,95.62436,0.1263757,0.2922067,0.02444584,0,4.584246
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,47.12677,47.12677,0.2197676,0.2197676,0,-1,0,0.2197676,0,0,2.775558E-17,0,0,0.2313344,0.2197676,0,0,0.2767404,4.304623,0,0.2313344,-0.2313344,5.493625,91.56023,0.1263757,0.2417444,0,0,4.304623
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,45.57655,45.57655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5337785,4.073288,0,0,0,5.493625,91.56023,0.1263757,0,0,0,4.073288
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,43.75762,43.75762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5337785,4.073288,0,0,0,5.493625,91.56023,0.1263757,0,0,0,4.073288
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,41.89735,41.89735,0.1878138,0.1878138,0,-1,0,0.1878138,0,0,2.775558E-17,0,0,0.1976988,0.1878138,0,0,0.5337785,4.073288,0,0.1976988,-0.1976988,5.285233,88.08703,0.1263757,0.2065952,0,0,4.073288
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,40.38158,40.38158,0.05605391,0.05605391,0,-1,0,0.05605391,0,0,6.938894E-18,0,0,0.05900412,0.05605391,0,0,0.7534439,3.875589,0,0.05900412,-0.05900412,5.223037,87.05044,0.1263757,0.06165931,0,0,3.875589
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,39.32054,39.32054,0.1898293,0.1898293,0,-1,0,0.1898293,0,0,2.775558E-17,0,0,0.1998203,0.1898293,0,0,0.819004,3.816585,0,0.1998203,-0.1998203,5.012407,83.53996,0.1263757,0.2088122,0,0,3.816585
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,38.23194,38.23194,0.0774705,0.0774705,0,-1,0,0.0774705,0,0,1.387779E-17,0,0,0.0815479,0.0774705,0,0,1.041027,3.616765,0,0.0815479,-0.0815479,4.926448,82.10731,0.1263757,0.08521756,0,0,3.616765
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,37.28114,37.28114,0.171524,0.171524,0,-1,0,0.171524,0,0,2.775558E-17,0,0,0.1805515,0.171524,0,0,1.131635,3.535217,0,0.1805515,-0.1805515,4.73613,78.93535,0.1263757,0.1886764,0,0,3.535217
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,36.50947,36.50947,0.181876,0.181876,0,-1,0,0.181876,0,0,2.775558E-17,0,0,0.1914485,0.181876,0,0,1.332248,3.354666,0,0.1914485,-0.1914485,4.534326,75.57195,0.1263757,0.2000637,0,0,3.354666
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,35.75158,35.75158,0.1097369,0.1097369,0,-1,0,0.1097369,0,0,0,0,0,0.1155125,0.1097369,0,0,1.544969,3.163217,0,0.1155125,-0.1155125,4.412565,73.5426,0.1263757,0.1207106,0,0,3.163217
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,35.13149,35.13149,0.08205204,0.08205204,0,0,0,0.08205204,0,0,1.387779E-17,0,0,0.08637057,0.08205204,0,0,1.673316,3.047705,0,0.08637057,-0.08637057,4.321523,72.02523,0.1263757,0.09025725,0,0,3.047705
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.02884693,35.43552,34.93858,0.1295793,0.1295793,0,0,0,0.1295793,22.26199,0,0,0,0.02884693,0.1363993,0.1295793,0,0,1.769283,2.961334,0,0.1075524,-0.1075524,4.208152,70.13573,0.1263757,0.1425373,0.02307754,0,2.990181
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2561417,39.08636,34.57341,0.8230838,0.8230838,0,0,0,0.8230838,31.11976,0,1.110223E-16,0,0.2561417,0.866404,0.8230838,0,0,1.888786,2.853782,0,0.6102623,-0.6102623,3.56488,59.41454,0.1263757,0.9053922,0.2049134,0,3.109923
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3286333,41.67763,35.79292,0.3343797,0.3343797,0,0,0,0.3343797,98.28149,0,0,0,0.3286333,0.3519786,0.3343797,0,0,2.566855,2.24352,0,0.02334529,-0.02334529,3.540272,59.00441,0.1263757,0.3678176,0.2629066,0,2.572153
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.5503336,49.4655,39.10695,1.186762,1.186762,0,-1,0,1.186762,46.3727,0,0,0,0.5503336,1.249223,1.186762,0,0,2.592794,2.220174,0,0.6988896,-0.6988896,2.803577,46.72619,0.1263757,1.305438,0.4402669,0,2.770508
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,0.8358136,58.65952,41.9318,0.43285,0.43285,0,0,0,0.43285,193.0954,0,0,0,0.8358136,0.4556316,0.43285,0,0,3.369338,1.521285,0.380182,0,0.380182,3.164249,52.73739,0.1262839,0.476135,0.6686509,0,2.357098
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.034873,66.33891,44.48795,0.01090469,0.01090469,0,0,0,0.01090469,9490.157,0,0,0,1.034873,0.01147863,0.01090469,0,0,2.989156,1.863449,1.023394,0,1.023394,4.135126,68.91863,0.1260376,0.01199516,0.8278981,0,2.898321
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,0.9763266,67.20843,46.46534,0.2149832,0.2149832,0,0,0,0.2149832,454.141,0,0,0,0.9763266,0.2262981,0.2149832,0,0,1.965762,2.784503,0.7500286,0,0.7500286,4.846666,80.7776,0.1258577,0.2364815,0.7810613,0,3.76083
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.223861,76.22311,48.44274,0.9895563,0.9895563,0,0,0,0.9895563,123.6777,0,0,0,1.223861,1.041638,0.9895563,0,0,1.215734,3.459529,0.1822228,0,0.1822228,5.019537,83.65879,0.125814,1.088512,0.9790887,0,4.68339
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.215788,77.46439,49.60713,0.686015,0.686015,0,-1,0,0.686015,177.2247,0,0,0,1.215788,0.722121,0.686015,0,0,1.033511,3.623529,0.4936666,0,0.4936666,5.487871,91.46433,0.1256959,0.7546164,0.9726301,0,4.839317
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.032745,72.76237,49.91718,0,0,0,-1,0,0,0,0.4929013,0,0,1.032745,0,0,0,0,0.5398442,4.067829,0.5398442,0,0.5398442,6.000012,100,0.1255671,0,0.8261964,0,5.100574
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.5855385,62.28402,50.26856,0.6582466,0.6582466,0,-1,0,0.6582466,88.95428,0,0,0,0.5855385,0.6928912,0.6582466,0,0,0,4.553689,0,0.1073526,-0.1073526,5.886852,98.11401,0.1255671,0.7240713,0.4684308,0,5.139227
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.323135,56.0791,49.72426,0.5621353,0.5621353,0,-1,0,0.5621353,57.4835,0,1.110223E-16,0,0.323135,0.5917214,0.5621353,0,0,0.1192807,4.446336,0,0.2685863,-0.2685863,5.603737,93.39544,0.1255671,0.6183488,0.258508,0,4.769471
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.03193428,48.92457,48.32561,0.3698804,0.3698804,0,-1,0,0.3698804,8.633676,0,5.551115E-17,0,0.03193428,0.3893478,0.3698804,0,0,0.4177099,4.17775,0,0.3574136,-0.3574136,5.226991,87.11633,0.1255671,0.4068685,0.02554742,0,4.209684
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,47.16811,47.16811,0.6637443,0.6637443,0,-1,0,0.6637443,0,0,1.110223E-16,0,0,0.6986781,0.6637443,0,0,0.8148361,3.820337,0,0.6986781,-0.6986781,4.490519,74.84184,0.1255671,0.7301187,0,0,3.820337
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,45.61789,45.61789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.591145,3.121658,0,0,0,4.490519,74.84184,0.1255671,0,0,0,3.121658
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,43.75762,43.75762,0.9968846,0.9968846,0,-1,0,0.9968846,0,0,2.220446E-16,0,0,1.049352,0.9968846,0,0,1.591145,3.121658,0,1.049352,-1.049352,3.384405,56.40664,0.1255671,1.096573,0,0,3.121658
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,41.89735,41.89735,0.1628576,0.1628576,0,-1,0,0.1628576,0,0,0,0,0,0.171429,0.1628576,0,0,2.757092,2.072306,0,0.171429,-0.171429,3.203703,53.39494,0.1255671,0.1791433,0,0,2.072306
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,40.38158,40.38158,0.1539973,0.1539973,0,-1,0,0.1539973,0,0,2.775558E-17,0,0,0.1621024,0.1539973,0,0,2.947569,1.900877,0,0.1621024,-0.1621024,3.032832,50.5471,0.1255671,0.1693971,0,0,1.900877
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,39.33432,39.33432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.127683,1.738775,0,0,0,3.032832,50.5471,0.1255671,0,0,0,1.738775
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,38.25261,38.25261,0.1798226,0.1798226,0,-1,0,0.1798226,0,0,2.775558E-17,0,0,0.1892869,0.1798226,0,0,3.127683,1.738775,0,0.1892869,-0.1892869,2.833306,47.22167,0.1255671,0.1978048,0,0,1.738775
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,37.3018,37.3018,0.1150345,0.1150345,0,-1,0,0.1150345,0,0,0,0,0,0.1210889,0.1150345,0,0,3.338001,1.549488,0,0.1210889,-0.1210889,2.705667,45.09436,0.1255671,0.1265379,0,0,1.549488
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,36.53014,36.53014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.472545,1.428399,0,0,0,2.705667,45.09436,0.1255671,0,0,0,1.428399
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,35.77225,35.77225,0.1099702,0.1099702,0,-1,0,0.1099702,0,0,1.387779E-17,0,0,0.1157582,0.1099702,0,0,3.472545,1.428399,0,0.1157582,-0.1157582,2.583647,43.0607,0.1255671,0.1209673,0,0,1.428399
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,35.17283,35.17283,0.009312892,0.009312892,0,0,0,0.009312892,0,0,1.734723E-18,0,0,0.009803044,0.009312892,0,0,3.601165,1.312641,0,0.009803044,-0.009803044,2.573314,42.88848,0.1255671,0.01024418,0,0,1.312641
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01585964,35.25282,34.97992,0.1344803,0.1344803,0,0,0,0.1344803,11.79328,0,0,0,0.01585964,0.1415582,0.1344803,0,0,3.612057,1.302838,0,0.1256986,-0.1256986,2.440816,40.68018,0.1255671,0.1479283,0.01268771,0,1.318697
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4257167,42.25895,34.60786,0.7608048,0.7608048,0,0,0,0.7608048,55.9561,0,1.110223E-16,0,0.4257167,0.8008471,0.7608048,0,0,3.751722,1.177139,0,0.3751304,-0.3751304,2.045394,34.08982,0.1255671,0.8368853,0.3405733,0,1.602856
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.710183,49.16882,35.82737,0.7127622,0.7127622,0,0,0,0.7127622,99.63813,0,0,0,0.710183,0.750276,0.7127622,0,0,4.168534,0.8020086,0,0.04009305,-0.04009305,2.003132,33.38546,0.1255671,0.7840384,0.5681463,0,1.512192
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.00981,59.42287,39.10695,0.4798256,0.4798256,0,-1,0,0.4798256,210.4536,0,0,0,1.00981,0.5050796,0.4798256,0,0,4.213081,0.7619155,0.5047306,0,0.5047306,2.481961,41.36594,0.1254469,0.5278081,0.8078481,0,1.771726
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.225178,68.09319,41.89735,0.2898125,0.2898125,0,0,0,0.2898125,422.7484,0,0,0,1.225178,0.3050658,0.2898125,0,0,3.708351,1.216173,0.9201117,0,0.9201117,3.354856,55.91415,0.1252283,0.3187937,0.980142,0,2.44135
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.377442,75.56596,44.4535,0.9857741,0.9857741,0,0,0,0.9857741,139.7321,0,0,0,1.377442,1.037657,0.9857741,0,0,2.788239,2.044274,0.3397854,0,0.3397854,3.677205,61.28662,0.1251477,1.084352,1.101954,0,3.421716
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.39535,78.70621,46.43089,0.538649,0.538649,0,0,0,0.538649,259.0463,0,0,0,1.39535,0.5669989,0.538649,0,0,2.448454,2.35008,0.8283512,0,0.8283512,4.463048,74.38398,0.1249518,0.5925139,1.11628,0,3.74543
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.371342,80.59127,48.40829,1.089089,1.089089,0,0,0,1.089089,125.9164,0,0,0,1.371342,1.14641,1.089089,0,0,1.620103,3.095597,0.2249327,0,0.2249327,4.676437,77.94047,0.1248988,1.197998,1.097074,0,4.466939
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.207412,77.2216,49.60713,0.4825451,0.4825451,0,-1,0,0.4825451,250.2174,0,0,0,1.207412,0.5079423,0.4825451,0,0,1.39517,3.298036,0.6994698,0,0.6994698,5.340013,89.00004,0.124734,0.5307996,0.9659296,0,4.505448
