Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,47.05098,47.05098,0.5127384,0.5127384,0,-1,0,0.5127384,0,0,0,0,0,0.5397246,0.5127384,0,0,4.307505,0.6769344,0,0.5397246,-0.5397246,1.344634,22.41052,0.1261056,0.5640122,0,0,0.6769344
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,45.53521,45.53521,0.7613516,0.1303493,0,-1,0,0.1303493,0,0,0.6310024,0.7071375,0,0.1372097,0.1303493,0,0,4.907199,0.1372097,0,0.1372097,-0.1372097,1.200002,20,0.1261056,0.8374868,0,0,0.1372097
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,43.67494,43.67494,0.6029323,0,0,-1,0,0,0,0,0.6029323,0.6632256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261056,0.6632256,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,41.78023,41.78023,0.04934366,0,0,-1,0,0,0,0,0.04934366,0.05427802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261056,0.05427802,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,40.34713,40.34713,0.1687132,0,0,-1,0,0,0,0,0.1687132,0.1855845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261056,0.1855845,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,39.29987,39.29987,0.1117727,0,0,-1,0,0,0,0,0.1117727,0.12295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261056,0.12295,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,38.23194,38.23194,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261056,0.1828627,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,37.37759,37.37759,0.08933657,0,0,-1,0,0,0,0,0.08933657,0.09827023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261056,0.09827023,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,36.60593,36.60593,0.0667523,0,0,-1,0,0,0,0,0.0667523,0.07342754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261056,0.07342754,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,35.84804,35.84804,0.1861242,0,0,-1,0,0,0,0,0.1861242,0.2047366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261056,0.2047366,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,35.32441,35.32441,0.08335526,0.08335526,1.535987,0,0.4754244,0.08335526,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1263931,0.09169078,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006145616,35.2786,35.17283,0.2344636,0.2344636,1.687095,0,0.516677,0.2344636,2.621139,2.220446E-16,0,0,0.006145616,0,0,1.452632,1.38,3.679654,1.242,1.386146,0,1.386146,3.824198,63.73652,0.1267584,0.2579099,0.004916492,1.7,1.248146
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3498011,41.061,34.82145,1.156206,1.156206,1.7,0,0.5202,1.156206,30.25422,0,0,0,0.3498011,0,0,0.5437939,0.5166042,2.293509,2.489531,0.8664053,0,0.8664053,4.646143,77.43555,0.1270323,1.271827,0.2798409,1.7,2.839332
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.7036613,49.1403,35.92383,0.3435069,0.3435069,1.105025,0,0.3577718,0.3435069,204.8464,0,0,0,0.7036613,0,0,0.7615181,0.7234422,1.427104,3.269296,1.427104,0,1.427104,6.000012,100,0.1270761,0.3778576,0.562929,1.7,3.972957
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.9648502,58.22176,38.96915,0.2249012,0.2249012,0,-1,0,0.2249012,429.0106,0.7281121,0,0,0.9648502,0.2367382,0.2249012,0,0,0,4.553689,0,0,0,6.000012,100,0.1270761,0.2473914,0.7718802,0,5.518539
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.9481937,60.85227,41.58731,1.023768,1.023768,0,0,0,1.023768,92.618,0,0,0,0.9481937,1.077651,1.023768,0,0,0,4.553689,0,0.1294571,-0.1294571,5.863552,97.72568,0.1270761,1.126145,0.7585549,0,5.501883
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.158017,68.93721,44.02633,1.071684,1.071684,0,0,0,1.071684,108.0558,0,0,0,1.158017,1.128089,1.071684,0,0,0.1438412,4.424232,0.02992846,0,0.02992846,5.891945,98.19888,0.1270694,1.178853,0.9264136,0,5.582249
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.148614,71.05386,45.96238,0.7363715,0.7363715,0,0,0,0.7363715,155.9829,0.2595729,0,0,1.148614,0.7751279,0.7363715,0,0,0.1139127,4.451168,0.1139127,0,0.1139127,6.000012,100,0.1270441,0.8100086,0.9188908,0,5.599781
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.045116,70.71371,47.93978,1.01977,1.01977,0,0,0,1.01977,102.4854,0,0,0,1.045116,1.073442,1.01977,0,0,0,4.553689,0,0.0283265,-0.0283265,5.970153,99.50236,0.1270441,1.121747,0.8360925,0,5.598804
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.101016,73.6134,49.10417,0.948238,0.948238,0,-1,0,0.948238,116.1118,0.07139698,0,0,1.101016,0.9981453,0.948238,0,0,0.03147389,4.525362,0.03147389,0,0.03147389,6.000012,100,0.1270371,1.043062,0.8808129,0,5.626379
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.8736942,68.18271,49.49,1.238155,1.238155,0,-1,0,1.238155,70.56418,0,0,0,0.8736942,1.303321,1.238155,0,0,0,4.553689,0,0.4296273,-0.4296273,5.547145,92.45223,0.1270371,1.361971,0.6989554,0,5.427383
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.516929,60.34161,49.87584,0.7954484,0.7954484,0,-1,0,0.7954484,64.98586,0,1.110223E-16,0,0.516929,0.8373141,0.7954484,0,0,0.4773636,4.124062,0,0.3203851,-0.3203851,5.20943,86.82365,0.1270371,0.8749932,0.4135432,0,4.640991
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2466738,54.20472,49.41421,0.3801591,0.3801591,0,-1,0,0.3801591,64.88699,0,0,0,0.2466738,0.4001675,0.3801591,0,0,0.833347,3.803677,0,0.1534937,-0.1534937,5.047633,84.12705,0.1270371,0.418175,0.1973391,0,4.05035
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03757495,48.80244,48.09824,1.027102,1.027102,0,-1,0,1.027102,3.658346,0,0,0,0.03757495,1.08116,1.027102,0,0,1.003896,3.650183,0,1.043585,-1.043585,3.947598,65.79316,0.1270371,1.129812,0.03005996,0,3.687758
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,47.00964,47.00964,0.9312538,0.9312538,0,-1,0,0.9312538,0,0,1.110223E-16,0,0,0.9802671,0.9312538,0,0,2.163435,2.606598,0,0.9802671,-0.9802671,2.914305,48.57166,0.1270371,1.024379,0,0,2.606598
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,45.50076,45.50076,1.103501,1.103501,0,-1,0,1.103501,0,0,0,0,0,1.16158,1.103501,0,0,3.25262,1.62633,0,1.16158,-1.16158,1.689892,28.16481,0.1270371,1.213851,0,0,1.62633
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,43.67494,43.67494,1.260648,0.4415127,0,-1,0,0.4415127,0,0,0.8191356,0.9452004,0,0.4647502,0.4415127,0,0,4.543265,0.4647502,0,0.4647502,-0.4647502,1.200002,20,0.1270371,1.386713,0,0,0.4647502
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,41.78023,41.78023,0.09525196,0,0,-1,0,0,0,0,0.09525196,0.1047771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270371,0.1047771,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,40.30579,40.30579,0.04894765,0,0,-1,0,0,0,0,0.04894765,0.05384242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270371,0.05384242,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,39.2792,39.2792,0.08912228,0,0,-1,0,0,0,0,0.08912228,0.09803451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270371,0.09803451,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,38.23194,38.23194,0.1887216,0,0,-1,0,0,0,0,0.1887216,0.2075938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270371,0.2075938,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,37.37759,37.37759,0.1582586,0,0,-1,0,0,0,0,0.1582586,0.1740845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270371,0.1740845,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,36.60593,36.60593,0.09884497,0,0,-1,0,0,0,0,0.09884497,0.1087295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270371,0.1087295,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,35.84804,35.84804,0.08121558,0,0,-1,0,0,0,0,0.08121558,0.08933713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270371,0.08933713,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,35.34508,35.34508,0.04866254,0.04866254,1.501294,0,0.4659533,0.04866254,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1273012,0.0535288,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03407332,35.77481,35.18661,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03407332,0,0,1.452632,1.38,3.679654,1.242,1.414073,0,1.414073,3.850693,64.17809,0.1275308,0,0.02725866,1.7,1.276073
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3332646,40.7761,34.84212,0.3871206,0.3871206,1.7,0,0.5202,0.3871206,86.08805,0,0,0,0.3332646,0,0,1.312879,1.247235,2.265581,2.514666,1.5805,0,1.5805,5.350087,89.16794,0.1278528,0.4258327,0.2666117,1.7,2.847931
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.6360008,47.76315,35.92383,0.6416657,0.6416657,0,0,0,0.6416657,99.11716,0,0,0,0.6360008,0.6754376,0.6416657,0,0,0.6850811,3.937116,0,0.03943672,-0.03943672,5.308517,88.47511,0.1278528,0.7058322,0.5088007,0,4.573117
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.8342305,55.26503,38.94849,0.7164034,0.7164034,0,-1,0,0.7164034,116.447,0,0,0,0.8342305,0.7541088,0.7164034,0,0,0.7288996,3.897679,0.08012167,0,0.08012167,5.384527,89.74194,0.127835,0.7880437,0.6673844,0,4.73191
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.8111838,57.67184,41.54597,0.6447252,0.6447252,0,0,0,0.6447252,125.8185,0,0,0,0.8111838,0.6786581,0.6447252,0,0,0.648778,3.969789,0.1325257,0,0.1325257,5.510252,91.83735,0.1278055,0.7091977,0.648947,0,4.780972
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.040818,65.85093,43.95054,0.2424983,0.2424983,0,0,0,0.2424983,429.2064,0.2693044,0,0,1.040818,0.2552613,0.2424983,0,0,0.5162523,4.089062,0.5162523,0,0.5162523,6.000012,100,0.127691,0.2667481,0.8326545,0,5.12988
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.333475,76.13502,45.88659,0,0,0,0,0,0,0,1.333475,0,0,1.333475,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.127691,0,1.06678,0,5.887164
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.222695,75.45901,47.86399,1.155025,1.155025,0,0,0,1.155025,105.8587,0.00687863,0,0,1.222695,1.215816,1.155025,0,0,0,4.553689,0,0,0,6.000012,100,0.127691,1.270528,0.978156,0,5.776384
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.145422,74.74093,49.02838,0,0,0,-1,0,0,0,1.145422,0,0,1.145422,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.127691,0,0.9163377,0,5.699111
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,0.9749137,70.64825,49.41421,1.034037,1.034037,0,-1,0,1.034037,94.28233,0,0,0,0.9749137,1.088459,1.034037,0,0,0,4.553689,0,0.1135458,-0.1135458,5.880324,98.0052,0.127691,1.13744,0.7799309,0,5.528603
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.6690169,63.70711,49.84138,0.4661596,0.4661596,0,-1,0,0.4661596,143.5167,0.0521605,0,0,0.6690169,0.4906943,0.4661596,0,0,0.126162,4.440143,0.126162,0,0.126162,6.000012,100,0.127663,0.5127756,0.5352135,0,5.10916
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.2868055,54.9714,49.37288,1.207082,1.207082,0,-1,0,1.207082,23.76024,0,0,0,0.2868055,1.270612,1.207082,0,0,0,4.553689,0,0.9838069,-0.9838069,4.962988,82.71631,0.127663,1.32779,0.2294444,0,4.840495
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0313938,48.64466,48.05691,0.2004714,0.2004714,0,-1,0,0.2004714,15.65999,0,0,0,0.0313938,0.2110225,0.2004714,0,0,1.093119,3.569882,0,0.1796287,-0.1796287,4.773643,79.56056,0.127663,0.2205185,0.02511504,0,3.601276
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,46.96831,46.96831,1.698938,1.38,0,-1,0,1.38,0,0,0.3189377,0.4888315,0,1.452632,1.38,0,0,1.292706,3.390253,0,1.452632,-1.452632,3.242435,54.04048,0.127663,1.868832,0,0,3.390253
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,45.50076,45.50076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.906741,1.937622,0,0,0,3.242435,54.04048,0.127663,0,0,0,1.937622
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,43.64049,43.64049,0.08654611,0.08654611,0,-1,0,0.08654611,0,0,0,0,0,0.09110117,0.08654611,0,0,2.906741,1.937622,0,0.09110117,-0.09110117,3.146406,52.43999,0.127663,0.09520072,0,0,1.937622
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,41.78023,41.78023,0.150963,0.150963,0,-1,0,0.150963,0,0,0,0,0,0.1589085,0.150963,0,0,3.007965,1.846521,0,0.1589085,-0.1589085,2.978902,49.64826,0.127663,0.1660593,0,0,1.846521
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,40.30579,40.30579,0.1017237,0.1017237,0,-1,0,0.1017237,0,0,1.387779E-17,0,0,0.1070776,0.1017237,0,0,3.18453,1.687612,0,0.1070776,-0.1070776,2.866032,47.76711,0.127663,0.1118961,0,0,1.687612
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,39.2792,39.2792,0.06849891,0.06849891,0,-1,0,0.06849891,0,0,1.387779E-17,0,0,0.07210412,0.06849891,0,0,3.303505,1.580535,0,0.07210412,-0.07210412,2.790028,46.50037,0.127663,0.0753488,0,0,1.580535
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,38.23194,38.23194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.383621,1.50843,0,0,0,2.790028,46.50037,0.127663,0,0,0,1.50843
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,37.37759,37.37759,0.1003134,0.1003134,0,-1,0,0.1003134,0,0,1.387779E-17,0,0,0.105593,0.1003134,0,0,3.383621,1.50843,0,0.105593,-0.105593,2.678723,44.64529,0.127663,0.1103447,0,0,1.50843
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,36.60593,36.60593,0.209054,0.209054,0,-1,0,0.209054,0,0,0,0,0,0.2200569,0.209054,0,0,3.500946,1.402837,0,0.2200569,-0.2200569,2.446763,40.77929,0.127663,0.2299594,0,0,1.402837
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,35.86871,35.86871,0.1574735,0.1574735,0,-1,0,0.1574735,0,0,0,0,0,0.1657616,0.1574735,0,0,3.745454,1.182781,0,0.1657616,-0.1657616,2.272034,37.86716,0.127663,0.1732208,0,0,1.182781
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,35.36575,35.36575,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0,0.2299819,0.2184828,0,0,3.929633,1.017019,0,0.2299819,-0.2299819,2.029612,33.82681,0.127663,0.2403311,0,0,1.017019
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006519425,35.31951,35.20728,0.1771028,0.1771028,0,0,0,0.1771028,3.681153,0,2.775558E-17,0,0.006519425,0.186424,0.1771028,0,0,4.185169,0.787037,0,0.1799046,-0.1799046,1.839976,30.66621,0.127663,0.1948131,0.00521554,0,0.7935565
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4010471,42.06155,34.86279,0.9421332,0.9421332,0.425,0,0.172125,0.9421332,42.56798,0,0,0,0.4010471,0.5443507,0.5171332,0,0,4.385063,0.6071324,0,0.1433036,-0.1433036,1.688921,28.14863,0.127663,1.036346,0.3208377,1.7,1.00818
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.8036256,51.22533,35.92383,1.352693,1.352693,1.7,0,0.5202,1.352693,59.4093,0,0,0,0.8036256,0,0,0.3473067,0.3299414,4.544289,0.4638288,1.133567,0,1.133567,2.764317,46.07186,0.127996,1.487963,0.6429005,1.7,1.267455
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.11824,61.7969,38.92782,0.6460745,0.6460745,0,-1,0,0.6460745,173.0822,0,0,0,1.11824,0.6800784,0.6460745,0,0,3.410722,1.484039,0.4381617,0,0.4381617,3.179994,52.99979,0.1278989,0.710682,0.8945921,0,2.602279
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.255359,68.40631,41.50463,0.6340611,0.6340611,0,0,0,0.6340611,197.987,0,0,0,1.255359,0.6674328,0.6340611,0,0,2.97256,1.878385,0.5879259,0,0.5879259,3.737749,62.29569,0.1277689,0.6974672,1.004287,0,3.133743
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.200785,69.88317,43.87475,0.7369661,0.7369661,0,0,0,0.7369661,162.9362,0,0,0,1.200785,0.7757538,0.7369661,0,0,2.384634,2.407518,0.425031,0,0.425031,4.140969,69.01601,0.127675,0.8106627,0.9606278,0,3.608303
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.186276,71.92548,45.84526,0.6946249,0.6946249,0,0,0,0.6946249,170.7793,0,0,0,1.186276,0.7311841,0.6946249,0,0,1.959604,2.790046,0.4550915,0,0.4550915,4.572707,76.21162,0.1275747,0.7640874,0.9490205,0,3.976321
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.060779,70.94201,47.7882,0.5420693,0.5420693,0,0,0,0.5420693,195.6907,0,0,0,1.060779,0.5705993,0.5420693,0,0,1.504512,3.199628,0.4901801,0,0.4901801,5.037732,83.96204,0.1274668,0.5962762,0.8486235,0,4.260407
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.9012019,68.28206,48.98704,0.5082518,0.5082518,0,-1,0,0.5082518,177.314,0,0,0,0.9012019,0.535002,0.5082518,0,0,1.014332,3.64079,0.3661999,0,0.3661999,5.38514,89.75215,0.1273863,0.559077,0.7209615,0,4.541992
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.6857106,63.57103,49.37288,1.013749,1.013749,0,-1,0,1.013749,67.64104,0,0,0,0.6857106,1.067104,1.013749,0,0,0.648132,3.97037,0,0.3813939,-0.3813939,4.983116,83.05176,0.1273863,1.115124,0.5485685,0,4.656081
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.5658655,61.33556,49.80005,0,0,0,-1,0,0,0,0,0,0,0.5658655,0,0,0,0,1.071903,3.588976,0.5658655,0,0.5658655,5.519943,91.99886,0.1272621,0,0.4526924,0,4.154842
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3024028,55.25256,49.33842,0.9406932,0.9406932,0,-1,0,0.9406932,32.1468,0,0,0,0.3024028,0.9902034,0.9406932,0,0,0.5060375,4.098255,0,0.6878006,-0.6878006,4.794937,79.91546,0.1272621,1.034763,0.2419222,0,4.400658
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04099752,48.78382,48.01557,0.7206815,0.7206815,0,-1,0,0.7206815,5.688715,0,0,0,0.04099752,0.7586122,0.7206815,0,0,1.27026,3.410455,0,0.7176147,-0.7176147,4.038505,67.30828,0.1272621,0.7927497,0.03279801,0,3.451452
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,46.96831,46.96831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.06761,2.69284,0,0,0,4.038505,67.30828,0.1272621,0,0,0,2.69284
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,45.45942,45.45942,0.5918442,0.5918442,0,-1,0,0.5918442,0,0,1.110223E-16,0,0,0.6229939,0.5918442,0,0,2.06761,2.69284,0,0.6229939,-0.6229939,3.381812,56.36341,0.1272621,0.6510286,0,0,2.69284
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,43.64049,43.64049,1.347003,1.347003,0,-1,0,1.347003,0,0,2.220446E-16,0.1017032,0,1.417898,1.347003,0,0,2.759825,2.069846,0,1.417898,-1.417898,1.887216,31.45354,0.1272621,1.481703,0,0,2.069846
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,41.78023,41.78023,0.2415769,0.2415769,0,-1,0,0.2415769,0,0,2.775558E-17,0,0,0.2542915,0.2415769,0,0,4.335268,0.6519483,0,0.2542915,-0.2542915,1.619169,26.9861,0.1272621,0.2657346,0,0,0.6519483
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,40.30579,40.30579,0.136991,0.136991,0,-1,0,0.136991,0,0,2.775558E-17,0,0,0.1442011,0.136991,0,0,4.617814,0.3976568,0,0.1442011,-0.1442011,1.467168,24.45275,0.1272621,0.1506901,0,0,0.3976568
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,39.2792,39.2792,0.01054372,0.01054372,0,-1,0,0.01054372,0,0,0,0,0,0.01109865,0.01054372,0,0,4.778037,0.2534557,0,0.01109865,-0.01109865,1.455469,24.25777,0.1272621,0.01159809,0,0,0.2534557
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,38.23194,38.23194,0.1051351,0.1051351,0,-1,0,0.1051351,0,0,1.387779E-17,0,0,0.1106685,0.1051351,0,0,4.790369,0.242357,0,0.1106685,-0.1106685,1.338814,22.31353,0.1272621,0.1156486,0,0,0.242357
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,37.35693,37.35693,0.1863038,0.1251041,0,-1,0,0.1251041,0,0,0.06119967,0.07983006,0,0.1316886,0.1251041,0,0,4.913334,0.1316886,0,0.1316886,-0.1316886,1.200002,20,0.1272621,0.2049342,0,0,0.1316886
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,36.60593,36.60593,0.06645652,0,0,-1,0,0,0,0,0.06645652,0.07310218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272621,0.07310218,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,35.86871,35.86871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272621,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,35.36575,35.36575,0.09583818,0.09583818,1.54847,0,0.4788322,0.09583818,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.127546,0.105422,0,1.7,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01666286,35.49444,35.20728,0.07678228,0.07678228,1.529414,0,0.47363,0.07678228,21.70144,0,0,0,0.01666286,0,0,1.452632,1.38,3.679654,1.242,1.396663,0,1.396663,3.834176,63.90281,0.1278149,0.0844605,0.01333029,1.7,1.258663
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04304003,35.60501,34.86279,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04304003,0,0,1.452632,1.38,2.282991,2.498996,1.42304,0,1.42304,5.18419,86.403,0.1280369,0,0.03443202,1.7,2.542037
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2043143,39.53366,35.92383,0.5893009,0.5893009,0,0,0,0.5893009,34.67062,0,0,0,0.2043143,0.6203168,0.5893009,0,0,0.8599515,3.779733,0,0.4160025,-0.4160025,4.745685,79.0946,0.1280369,0.648231,0.1634514,0,3.984047
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07367647,40.20051,38.89337,0.05055323,0.05055323,0,-1,0,0.05055323,145.7404,0,0,0,0.07367647,0.05321393,0.05055323,0,0,1.322176,3.36373,0.02046254,0,0.02046254,4.765098,79.41814,0.1280324,0.05560856,0.05894117,0,3.437407
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2435863,45.90944,41.42884,0.2882715,0.2882715,0,0,0,0.2882715,84.49891,0,0,0,0.2435863,0.3034437,0.2882715,0,0,1.301714,3.382146,0,0.0598574,-0.0598574,4.702003,78.36655,0.1280324,0.3170986,0.194869,0,3.625733
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.232635,48.17556,43.83341,0,0,0,0,0,0,0,0,0,0,0.232635,0,0,0,0,1.368222,3.322289,0.232635,0,0.232635,4.922699,82.04483,0.1279815,0,0.186108,0,3.554924
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2594008,50.69131,45.76947,0.7644169,0.7644169,0,0,0,0.7644169,33.93446,0,0,0,0.2594008,0.8046494,0.7644169,0,0,1.135587,3.531661,0,0.5452486,-0.5452486,4.347957,72.46581,0.1279815,0.8408586,0.2075206,0,3.791061
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1164336,49.94529,47.74686,0,0,0,0,0,0,0,0,0,0,0.1164336,0,0,0,0,1.741419,2.986412,0.1164336,0,0.1164336,4.458416,74.30678,0.1279561,0,0.09314691,0,3.102845
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2694672,54.14223,48.91125,0.5061677,0.5061677,0,-1,0,0.5061677,53.23674,0,1.110223E-16,0,0.2694672,0.5328081,0.5061677,0,0,1.624985,3.091202,0,0.2633409,-0.2633409,4.18083,69.68036,0.1279561,0.5567845,0.2155738,0,3.360669
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.265765,54.46741,49.29708,0.3536729,0.3536729,0,-1,0,0.3536729,75.14429,0,0,0,0.265765,0.3722872,0.3536729,0,0,1.917586,2.827861,0,0.1065223,-0.1065223,4.068545,67.80896,0.1279561,0.3890402,0.212612,0,3.093626
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1490663,52.58822,49.72426,0.8508508,0.8508508,0,-1,0,0.8508508,17.51968,0,0,0,0.1490663,0.8956324,0.8508508,0,0,2.035944,2.721339,0,0.7465661,-0.7465661,3.281596,54.69315,0.1279561,0.9359359,0.1192531,0,2.870405
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.03319647,49.92379,49.29708,0.3743067,0.3743067,0,-1,0,0.3743067,8.868788,0,5.551115E-17,0,0.03319647,0.3940071,0.3743067,0,0,2.865462,1.974773,0,0.3608106,-0.3608106,2.901268,48.35437,0.1279561,0.4117374,0.02655717,0,2.007969
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.03753883,48.6841,47.98112,0.700354,0.700354,0,-1,0,0.700354,5.35998,0,1.110223E-16,0,0.03753883,0.7372147,0.700354,0,0,3.266363,1.613962,0,0.6996759,-0.6996759,2.163745,36.06234,0.1279561,0.7703894,0.03003107,0,1.651501
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,46.89252,46.89252,0.8648373,0.8648373,0,-1,0,0.8648373,0,0,1.110223E-16,0.08274897,0,0.910355,0.8648373,0,0,4.043781,0.9142864,0,0.910355,-0.910355,1.204146,20.06907,0.1279561,0.951321,0,0,0.9142864
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,45.41808,45.41808,0.7064676,0.003734757,0,-1,0,0.003734757,0,0,0.7027329,0.7733796,0,0.003931323,0.003734757,0,0,5.055286,0.003931323,0,0.003931323,-0.003931323,1.200002,20,0.1279561,0.7771144,0,0,0.003931323
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,43.59916,43.59916,0.4972097,0,0,-1,0,0,0,0,0.4972097,0.5469307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279561,0.5469307,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,41.73889,41.73889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279561,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,40.30579,40.30579,0.127432,0,0,-1,0,0,0,0,0.127432,0.1401753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279561,0.1401753,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,39.2792,39.2792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279561,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,38.23194,38.23194,0.001118957,0,0,-1,0,0,0,0,0.001118957,0.001230853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279561,0.001230853,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,37.35693,37.35693,0.1260895,0,0,-1,0,0,0,0,0.1260895,0.1386985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279561,0.1386985,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,36.60593,36.60593,0.02927199,0,0,-1,0,0,0,0,0.02927199,0.03219919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279561,0.03219919,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,35.86871,35.86871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279561,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,35.38642,35.38642,0.191837,0.191837,1.644469,0,0.5050399,0.191837,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1282857,0.2110206,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03225647,35.76408,35.20728,0.1131553,0.1131553,1.565787,0,0.4835598,0.1131553,28.50637,2.220446E-16,0,0,0.03225647,0,0,1.452632,1.38,3.679654,1.242,1.412256,0,1.412256,3.848969,64.14936,0.1285661,0.1244708,0.02580518,1.7,1.274256
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3052791,40.30308,34.88346,0.7048528,0.7048528,1.7,0,0.5202,0.7048528,43.31105,0,0,0,0.3052791,0,0,0.9951472,0.9453899,2.267398,2.513031,1.250669,0,1.250669,5.035458,83.92413,0.1289497,0.7753381,0.2442233,1.7,2.81831
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.1943218,39.35326,35.92383,0.4654048,0.4654048,0,0,0,0.4654048,41.75329,0,0,0,0.1943218,0.4898998,0.4654048,0,0,1.016729,3.638633,0,0.295578,-0.295578,4.723892,78.73137,0.1289497,0.5119453,0.1554575,0,3.832955
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4669557,47.55342,38.8727,1.235606,1.235606,0,-1,0,1.235606,37.79164,0,0,0,0.4669557,1.300638,1.235606,0,0,1.345149,3.343055,0,0.8336819,-0.8336819,3.845114,64.0851,0.1289497,1.359166,0.3735646,0,3.810011
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.5553736,52.01752,41.3875,0.9049248,0.9049248,0,0,0,0.9049248,61.37235,0,0,0,0.5553736,0.9525524,0.9049248,0,0,2.271462,2.509373,0,0.3971787,-0.3971787,3.42645,57.1074,0.1289497,0.9954172,0.4442989,0,3.064747
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.6165449,55.86527,43.75762,0,0,0,0,0,0,0,0,0,0,0.6165449,0,0,0,0,2.712772,2.112194,0.6165449,0,0.6165449,4.011356,66.8558,0.1288149,0,0.4932359,0,2.728739
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.3531601,52.43041,45.65234,0.1351825,0.1351825,0,0,0,0.1351825,261.2468,0,0,0,0.3531601,0.1422974,0.1351825,0,0,2.096227,2.667085,0.2108627,0,0.2108627,4.211398,70.18983,0.1287688,0.1487008,0.282528,0,3.020245
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.315962,53.74714,47.62973,0.4440266,0.4440266,0,0,0,0.4440266,71.15836,0,0,0,0.315962,0.4673964,0.4440266,0,0,1.885364,2.856861,0,0.1514344,-0.1514344,4.051773,67.5294,0.1287688,0.4884293,0.2527696,0,3.172823
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.3988504,56.71299,48.83546,1.013562,1.013562,0,-1,0,1.013562,39.35136,0,0,0,0.3988504,1.066907,1.013562,0,0,2.053625,2.705427,0,0.6680569,-0.6680569,3.347579,55.79287,0.1287688,1.114918,0.3190803,0,3.104277
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.08675034,50.86921,49.22129,0.458343,0.458343,0,-1,0,0.458343,18.92694,0,5.551115E-17,0,0.08675034,0.4824663,0.458343,0,0,2.79591,2.03737,0,0.395716,-0.395716,2.930457,48.84086,0.1287688,0.5041773,0.06940027,0,2.12412
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.271335,54.94403,49.64847,0.4686415,0.4686415,0,-1,0,0.4686415,57.89822,5.551115E-17,0,0,0.271335,0.4933068,0.4686415,0,0,3.235595,1.641654,0,0.2219717,-0.2219717,2.696479,44.94122,0.1287688,0.5155056,0.217068,0,1.912989
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.1792743,52.66745,49.22129,0.417727,0.417727,0,-1,0,0.417727,42.91663,0,0,0,0.1792743,0.4397126,0.417727,0,0,3.48223,1.419682,0,0.2604383,-0.2604383,2.421952,40.3658,0.1287688,0.4594997,0.1434194,0,1.598956
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04006002,48.65538,47.90533,1.51955,1.139338,0,-1,0,1.139338,3.516077,0,0.3802118,0.5626125,0.04006002,1.199304,1.139338,0,0,3.771606,1.159244,0,1.159244,-1.159244,1.200002,20,0.1287688,1.671505,0.03204801,0,1.199304
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,46.85807,46.85807,0.3046,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.3046,0.33506,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1287688,0.33506,0,0,2.1065E-16
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,45.34229,45.34229,1.019566,2.001175E-16,0,-1,0,2.001175E-16,0,0,1.019566,1.121523,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1287688,1.121523,0,0,2.1065E-16
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,43.52337,43.52337,0.6514168,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.6514168,0.7165585,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1287688,0.7165585,0,0,2.1065E-16
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,41.6631,41.6631,0.2044327,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.2044327,0.2248759,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1287688,0.2248759,0,0,2.1065E-16
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,40.26445,40.26445,0.05335936,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.05335936,0.05869529,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1287688,0.05869529,0,0,2.1065E-16
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,39.25853,39.25853,0.083278,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.083278,0.0916058,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1287688,0.0916058,0,0,2.1065E-16
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,38.21127,38.21127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,2.1065E-16,0,0,0,1.200002,20,0.1287688,0,0,0,2.1065E-16
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,37.35693,37.35693,0.18184,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.18184,0.200024,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1287688,0.200024,0,0,2.1065E-16
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,36.60593,36.60593,0.0039417,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.0039417,0.00433587,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1287688,0.00433587,0,0,2.1065E-16
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,35.86871,35.86871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,2.1065E-16,0,0,0,1.200002,20,0.1287688,0,0,0,2.1065E-16
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,35.36575,35.36575,0.1057425,0.1057425,1.558374,0,0.4815361,0.1057425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,2.1065E-16,1.38,0,1.38,2.509185,41.81967,0.1290497,0.1163167,0,1.7,2.1065E-16
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.02609566,35.65744,35.20728,0.02533346,0.02533346,1.477965,0,0.4595844,0.02533346,103.0087,0,0,0,0.02609566,0,0,1.452632,1.38,3.679654,1.242,1.406096,0,1.406096,3.843125,64.05195,0.1292824,0.02786681,0.02087653,1.7,1.268096
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3372375,40.87108,34.86279,0.5732246,0.5732246,1.7,0,0.5202,0.5732246,58.83165,0,0,0,0.3372375,0,0,1.126775,1.070437,2.273559,2.507486,1.407674,0,1.407674,5.178562,86.30919,0.129627,0.630547,0.26979,1.7,2.844724
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.5493596,46.0372,35.92383,0.3725573,0.3725573,0,0,0,0.3725573,147.4564,0,0,0,0.5493596,0.3921656,0.3725573,0,0,0.8658846,3.774393,0.157194,0,0.157194,5.327689,88.79464,0.1295927,0.4098131,0.4394877,0,4.323752
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.066109,60.42884,38.83136,0.3209095,0.3209095,0,-1,0,0.3209095,332.2148,0.01961864,0,0,1.066109,0.3377994,0.3209095,0,0,0.7086906,3.915867,0.7086906,0,0.7086906,6.000012,100,0.1294384,0.3530004,0.8528869,0,4.981976
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.124352,64.79331,41.31171,1.449582,1.449582,0.425,0,0.172125,1.449582,77.56384,0.0458441,0,0,1.124352,1.078507,1.024582,0,0,0,4.553689,0,0,0,6.000012,100,0.1294384,1.59454,0.8994812,1.7,5.678041
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.201506,69.61372,43.64049,0.5540612,0.5540612,0,0,0,0.5540612,216.8544,0.6182838,0,0,1.201506,0.5832223,0.5540612,0,0,0,4.553689,0,0,0,6.000012,100,0.1294384,0.6094673,0.9612049,0,5.755195
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.080954,68.80801,45.57655,0.2496016,0.2496016,0,0,0,0.2496016,433.0719,0.8182158,0,0,1.080954,0.2627385,0.2496016,0,0,0,4.553689,0,0,0,6.000012,100,0.1294384,0.2745617,0.8647634,0,5.634643
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.8393154,65.12364,47.55394,0,0,0,0,0,0,0,0.8393154,0,0,0.8393154,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1294384,0,0.6714523,0,5.393004
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.8194882,66.01633,48.75278,0,0,0,-1,0,0,0,0.8194882,0,0,0.8194882,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1294384,0,0.6555906,0,5.373177
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.6758647,63.08539,49.13862,0,0,0,-1,0,0,0,0.6758647,0,0,0.6758647,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1294384,0,0.5406918,0,5.229554
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.6346218,62.66438,49.60713,0.435844,0.435844,0,-1,0,0.435844,145.6076,0.1758387,0,0,0.6346218,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1294384,0.4794284,0.5076975,0,5.188311
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.2939767,54.91635,49.17996,0.4336768,0.4336768,0,-1,0,0.4336768,67.78704,0,0,0,0.2939767,0.4565019,0.4336768,0,0,0,4.553689,0,0.1625252,-0.1625252,5.828695,97.14473,0.1294384,0.4770445,0.2351813,0,4.847666
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.03771247,48.5697,47.86399,0,0,0,-1,0,0,0,0,0,0,0.03771247,0,0,0,0,0.1805836,4.391164,0.03771247,0,0.03771247,5.864472,97.74101,0.1294302,0,0.03016997,0,4.428876
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,46.81673,46.81673,0.2368807,0.2368807,0,-1,0,0.2368807,0,0,2.775558E-17,0,0,0.2493481,0.2368807,0,0,0.1428711,4.425105,0,0.2493481,-0.2493481,5.601636,93.36042,0.1294302,0.2605688,0,0,4.425105
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,45.30784,45.30784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4199246,4.175757,0,0,0,5.601636,93.36042,0.1294302,0,0,0,4.175757
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,43.52337,43.52337,0.3322175,0.3322175,0,-1,0,0.3322175,0,0,5.551115E-17,0,0,0.3497026,0.3322175,0,0,0.4199246,4.175757,0,0.3497026,-0.3497026,5.233017,87.21679,0.1294302,0.3654392,0,0,4.175757
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,41.6631,41.6631,0.03099621,0.03099621,0,-1,0,0.03099621,0,0,3.469447E-18,0,0,0.03262759,0.03099621,0,0,0.808483,3.826054,0,0.03262759,-0.03262759,5.198625,86.64358,0.1294302,0.03409583,0,0,3.826054
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,40.26445,40.26445,0.1073477,0.1073477,0,-1,0,0.1073477,0,0,1.387779E-17,0,0,0.1129975,0.1073477,0,0,0.8447359,3.793427,0,0.1129975,-0.1129975,5.079515,84.65842,0.1294302,0.1180824,0,0,3.793427
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,39.25853,39.25853,0.1692937,0.1692937,0,-1,0,0.1692937,0,0,2.775558E-17,0,0,0.1782039,0.1692937,0,0,0.9702888,3.680429,0,0.1782039,-0.1782039,4.891672,81.5277,0.1294302,0.186223,0,0,3.680429
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,38.23194,38.23194,0.1605218,0.1605218,0,-1,0,0.1605218,0,0,2.775558E-17,0,0,0.1689703,0.1605218,0,0,1.168293,3.502225,0,0.1689703,-0.1689703,4.713562,78.5592,0.1294302,0.176574,0,0,3.502225
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,37.37759,37.37759,0.1352139,0.1352139,0,-1,0,0.1352139,0,0,0,0,0,0.1423305,0.1352139,0,0,1.356038,3.333255,0,0.1423305,-0.1423305,4.563532,76.05872,0.1294302,0.1487353,0,0,3.333255
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,36.62659,36.62659,0.2241811,0.2241811,0,-1,0,0.2241811,0,0,2.775558E-17,0,0,0.2359801,0.2241811,0,0,1.514183,3.190924,0,0.2359801,-0.2359801,4.314787,71.91298,0.1294302,0.2465992,0,0,3.190924
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,35.91005,35.91005,0.1037174,0.1037174,0,-1,0,0.1037174,0,0,1.387779E-17,0,0,0.1091762,0.1037174,0,0,1.776383,2.954944,0,0.1091762,-0.1091762,4.199705,69.99495,0.1294302,0.1140892,0,0,2.954944
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,35.4002,35.4002,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0,0.231916,0.2203202,0,0,1.89769,2.845768,0,0.231916,-0.231916,3.955244,65.92061,0.1294302,0.2423522,0,0,2.845768
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01495148,35.5063,35.24862,0.1789627,0.1789627,0,0,0,0.1789627,8.354524,0,2.775558E-17,0,0.01495148,0.1883818,0.1789627,0,0,2.155374,2.613852,0,0.1734303,-0.1734303,3.772433,62.87375,0.1294302,0.196859,0.01196119,0,2.628803
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3729338,41.57073,34.89724,0.02424406,0.02424406,0,0,0,0.02424406,1538.248,0,0,0,0.3729338,0.02552006,0.02424406,0,0,2.348075,2.440422,0.3474137,0,0.3474137,4.102018,68.36684,0.1293547,0.02666846,0.298347,0,2.813355
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.66947,48.48606,35.96517,0.7866811,0.7866811,0,0,0,0.7866811,85.10056,0,1.110223E-16,0,0.66947,0.8280854,0.7866811,0,0,2.000661,2.753094,0,0.1586154,-0.1586154,3.934823,65.58025,0.1293547,0.8653492,0.5355759,0,3.422564
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,0.9892504,58.60138,38.81069,0.487406,0.487406,0,-1,0,0.487406,202.9623,0,0,0,0.9892504,0.513059,0.487406,0,0,2.1769,2.594479,0.4761914,0,0.4761914,4.386578,73.10948,0.1292513,0.5361466,0.7914003,0,3.583729
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.939083,60.28221,41.27726,0.1371295,0.1371295,0,0,0,0.1371295,684.8145,0,0,0,0.939083,0.1443469,0.1371295,0,0,1.700709,3.023051,0.7947361,0,0.7947361,5.140531,85.67534,0.1290791,0.1508425,0.7512664,0,3.962134
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.19023,69.26344,43.59916,0.8987713,0.8987713,0,0,0,0.8987713,132.4286,0,0,0,1.19023,0.9460751,0.8987713,0,0,0.9059728,3.738313,0.244155,0,0.244155,5.372157,89.53576,0.1290263,0.9886484,0.952184,0,4.928544
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.232983,72.82179,45.53521,1.32434,1.32434,0.7817336,0,0.2695133,1.32434,93.10166,0,0,0,1.232983,0.5711651,0.5426068,0,0,0.6618178,3.958053,0.6618178,0,0.6618178,6.000012,100,0.1290645,1.456774,0.9863864,1.7,5.191036
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.135091,72.54758,47.47816,0,0,0,0,0,0,0,1.135091,0,0,1.135091,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1290645,0,0.9080729,0,5.68878
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.162216,74.77274,48.67699,0.1583694,0.1583694,0,-1,0,0.1583694,733.8643,0.9955115,0,0,1.162216,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.1290645,0.1742063,0.9297729,0,5.715905
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.8945213,68.25201,49.10417,0.3762638,0.3762638,0,-1,0,0.3762638,237.7378,0.4984542,0,0,0.8945213,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1290645,0.4138902,0.7156171,0,5.44821
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.6657576,63.28915,49.53134,0.1413279,0.1413279,0,-1,0,0.1413279,471.0731,0.5169914,0,0,0.6657576,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1290645,0.1554607,0.5326061,0,5.219447
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3315657,55.64001,49.13862,0.2755497,0.2755497,0,-1,0,0.2755497,120.3288,0.04151333,0,0,0.3315657,0.2900524,0.2755497,0,0,0,4.553689,0,0,0,6.000012,100,0.1290645,0.3031047,0.2652525,0,4.885254
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.04222949,48.61311,47.82265,0.3119793,0.3119793,0,-1,0,0.3119793,13.53599,0,0,0,0.04222949,0.3283993,0.3119793,0,0,0,4.553689,0,0.2861698,-0.2861698,5.698362,94.97252,0.1290645,0.3431772,0.03378359,0,4.595919
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,46.77539,46.77539,1.828707,1.38,0,-1,0,1.38,0,0,0.4487071,0.6315778,0,1.452632,1.38,0,0,0.3179664,4.267519,0,1.452632,-1.452632,4.167154,69.45244,0.1290645,2.011578,0,0,4.267519
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,45.26651,45.26651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.932001,2.814888,0,0,0,4.167154,69.45244,0.1290645,0,0,0,2.814888
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,43.48203,43.48203,0.3868061,0.3868061,0,-1,0,0.3868061,0,0,5.551115E-17,0,0,0.4071643,0.3868061,0,0,1.932001,2.814888,0,0.4071643,-0.4071643,3.737966,62.2993,0.1290645,0.4254867,0,0,2.814888
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,41.6631,41.6631,0.1944909,0.1944909,0,-1,0,0.1944909,0,0,0,0,0,0.2047272,0.1944909,0,0,2.384406,2.407723,0,0.2047272,-0.2047272,3.522164,58.70262,0.1290645,0.21394,0,0,2.407723
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,40.26445,40.26445,0.1722676,0.1722676,0,-1,0,0.1722676,0,0,2.775558E-17,0,0,0.1813343,0.1722676,0,0,2.611881,2.202996,0,0.1813343,-0.1813343,3.331021,55.51691,0.1290645,0.1894943,0,0,2.202996
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,39.25853,39.25853,0.1170672,0.1170672,0,-1,0,0.1170672,0,0,1.387779E-17,0,0,0.1232287,0.1170672,0,0,2.813364,2.021662,0,0.1232287,-0.1232287,3.201127,53.352,0.1290645,0.128774,0,0,2.021662
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,38.23194,38.23194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.950284,1.898433,0,0,0,3.201127,53.352,0.1290645,0,0,0,1.898433
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,37.37759,37.37759,0.03497584,0.03497584,0,-1,0,0.03497584,0,0,0,0,0,0.03681668,0.03497584,0,0,2.950284,1.898433,0,0.03681668,-0.03681668,3.162318,52.7052,0.1290645,0.03847342,0,0,1.898433
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,36.64038,36.64038,0.2120384,0.2120384,0,-1,0,0.2120384,0,0,2.775558E-17,0,0,0.2231983,0.2120384,0,0,2.991192,1.861616,0,0.2231983,-0.2231983,2.927047,48.78402,0.1290645,0.2332422,0,0,1.861616
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,35.91005,35.91005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.23919,1.638418,0,0,0,2.927047,48.78402,0.1290645,0,0,0,1.638418
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,35.42087,35.42087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.23919,1.638418,0,0,0,2.927047,48.78402,0.1290645,0,0,0,1.638418
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03313814,35.84158,35.26929,0.1587418,0.1587418,0,0,0,0.1587418,20.87549,0,2.775558E-17,0,0.03313814,0.1670967,0.1587418,0,0,3.23919,1.638418,0,0.1339585,-0.1339585,2.785842,46.43061,0.1290645,0.174616,0.02651051,0,1.671556
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.281209,39.89759,34.91791,0.01648513,0.01648513,0,0,0,0.01648513,1705.834,0,0,0,0.281209,0.01735277,0.01648513,0,0,3.388033,1.50446,0.2638562,0,0.2638562,3.036158,50.60253,0.1290076,0.01813364,0.2249672,0,1.785668
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.5951467,46.96646,35.9445,0,0,0,0,0,0,0,0,0,0,0.5951467,0,0,0,0,3.124177,1.74193,0.5951467,0,0.5951467,3.600764,60.01261,0.1288793,0,0.4761174,0,2.337077
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.8318602,55.01965,38.77624,0.3896622,0.3896622,0,-1,0,0.3896622,213.4824,0,0,0,0.8318602,0.4101708,0.3896622,0,0,2.52903,2.277562,0.4216895,0,0.4216895,4.000813,66.68009,0.1287885,0.4286284,0.6654882,0,3.109422
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,0.9327381,60.03962,41.19459,0,0,0,0,0,0,0,0,0,0,0.9327381,0,0,0,0,2.10734,2.657083,0.9327381,0,0.9327381,4.885686,81.42795,0.1285882,0,0.7461905,0,3.589821
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,0.9519553,63.13253,43.48203,0,0,0,0,0,0,0,0,0,0,0.9519553,0,0,0,0,1.174602,3.496547,0.9519553,0,0.9519553,5.788791,96.47965,0.1283845,0,0.7615643,0,4.448502
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,0.9380859,65.04438,45.41808,0,0,0,0,0,0,0,0.7154391,0,0,0.9380859,0,0,0,0,0.2226469,4.353307,0.2226469,0,0.2226469,6.000012,100,0.1283369,0,0.7504687,0,5.291393
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,0.926155,67.01031,47.36103,0.3085455,0.3085455,0,0,0,0.3085455,300.1681,0.6013702,0,0,0.926155,0.3247847,0.3085455,0,0,0,4.553689,0,0,0,6.000012,100,0.1283369,0.3394,0.7409239,0,5.479844
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,0.9616108,69.30006,48.55987,0.0285606,0.0285606,0,-1,0,0.0285606,3366.914,0.931547,0,0,0.9616108,0.03006379,0.0285606,0,0,0,4.553689,0,0,0,6.000012,100,0.1283369,0.03141666,0.7692887,0,5.5153
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,0.8536347,67.15823,49.02838,1.090518,1.090518,0,-1,0,1.090518,78.27789,0,0,0,0.8536347,1.147914,1.090518,0,0,0,4.553689,0,0.2942793,-0.2942793,5.689814,94.83005,0.1283369,1.19957,0.6829078,0,5.407324
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.6440583,62.74925,49.49,0.950156,0.950156,0,-1,0,0.950156,67.78448,0,1.110223E-16,0,0.6440583,1.000164,0.950156,0,0,0.326977,4.259409,0,0.3561059,-0.3561059,5.314446,88.57392,0.1283369,1.045171,0.5152466,0,4.903468
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3158889,55.2402,49.06283,0.8444259,0.8444259,0,-1,0,0.8444259,37.40872,0,0,0,0.3158889,0.8888694,0.8444259,0,0,0.7226502,3.903304,0,0.5729805,-0.5729805,4.710471,78.5077,0.1283369,0.9288685,0.2527111,0,4.219193
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.03926761,48.48125,47.74686,0.9906616,0.9906616,0,-1,0,0.9906616,3.963777,0,1.110223E-16,0,0.03926761,1.042802,0.9906616,0,0,1.359295,3.330323,0,1.003534,-1.003534,3.652654,60.87744,0.1283369,1.089728,0.03141409,0,3.369591
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,46.6996,46.6996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.474333,2.326789,0,0,0,3.652654,60.87744,0.1283369,0,0,0,2.326789
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,45.22517,45.22517,0.1520596,0.1520596,0,-1,0,0.1520596,0,0,2.775558E-17,0,0,0.1600627,0.1520596,0,0,2.474333,2.326789,0,0.1600627,-0.1600627,3.483933,58.06543,0.1283369,0.1672655,0,0,2.326789
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,43.44757,43.44757,0.04175277,0.04175277,0,-1,0,0.04175277,0,0,0,0,0,0.04395029,0.04175277,0,0,2.65218,2.166727,0,0.04395029,-0.04395029,3.437605,57.2933,0.1283369,0.04592805,0,0,2.166727
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,41.62176,41.62176,0.0639993,0.0639993,0,-1,0,0.0639993,0,0,0,0,0,0.06736768,0.0639993,0,0,2.701014,2.122776,0,0.06736768,-0.06736768,3.366593,56.10978,0.1283369,0.07039922,0,0,2.122776
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,40.26445,40.26445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.775867,2.055408,0,0,0,3.366593,56.10978,0.1283369,0,0,0,2.055408
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,39.25853,39.25853,0.02630692,0.02630692,0,-1,0,0.02630692,0,0,0,0,0,0.02769149,0.02630692,0,0,2.775867,2.055408,0,0.02769149,-0.02769149,3.337404,55.62329,0.1283369,0.02893761,0,0,2.055408
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,38.25261,38.25261,0.08740373,0.08740373,0,-1,0,0.08740373,0,0,1.387779E-17,0,0,0.09200392,0.08740373,0,0,2.806635,2.027717,0,0.09200392,-0.09200392,3.240423,54.00695,0.1283369,0.0961441,0,0,2.027717
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,37.41893,37.41893,0.1029894,0.1029894,0,-1,0,0.1029894,0,0,1.387779E-17,0,0,0.1084099,0.1029894,0,0,2.908862,1.935713,0,0.1084099,-0.1084099,3.126149,52.10238,0.1283369,0.1132883,0,0,1.935713
