Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,36.68172,36.68172,0.09742825,0.09742825,0,-1,0,0.09742825,0,0,0,0,0,0.1025561,0.09742825,0,0,3.029317,1.827303,0,0.1025561,-0.1025561,3.018046,50.30066,0.1283369,0.1071711,0,0,1.827303
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,35.9445,35.9445,0.05654094,0.05654094,0,-1,0,0.05654094,0,0,6.938894E-18,0,0,0.05951677,0.05654094,0,0,3.143269,1.724747,0,0.05951677,-0.05951677,2.955309,49.25506,0.1283369,0.06219503,0,0,1.724747
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,35.48288,35.48288,0.2496888,0.2496888,0,0,0,0.2496888,0,0,2.775558E-17,0,0,0.2628303,0.2496888,0,0,3.209398,1.665231,0,0.2628303,-0.2628303,2.678262,44.63761,0.1283369,0.2746577,0,0,1.665231
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01463276,35.556,35.30374,0.07480323,0.07480323,0,0,0,0.07480323,19.56167,0,1.387779E-17,0,0.01463276,0.07874024,0.07480323,0,0,3.501432,1.4024,0,0.06410748,-0.06410748,2.610687,43.51136,0.1283369,0.08228355,0.01170621,0,1.417033
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2134513,38.71128,34.95924,0,0,0,0,0,0,0,0,0,0,0.2134513,0,0,0,0,3.572663,1.338293,0.2134513,0,0.2134513,2.813184,46.88631,0.1282914,0,0.1707611,0,1.551744
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.2955025,41.26354,35.98584,0,0,0,0,0,0,0,0,0,0,0.2955025,0,0,0,0,3.359211,1.530399,0.2955025,0,0.2955025,3.093523,51.55861,0.1282283,0,0.236402,0,1.825901
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.619307,50.49078,38.75557,0,0,0,-1,0,0,0,0,0,0,0.619307,0,0,0,0,3.063709,1.796351,0.619307,0,0.619307,3.681049,61.35069,0.1280964,0,0.4954456,0,2.415658
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.7717677,56.36745,41.16014,0,0,0,0,0,0,0,0,0,0,0.7717677,0,0,0,0,2.444402,2.353727,0.7717677,0,0.7717677,4.413212,73.55339,0.1279325,0,0.6174142,0,3.125495
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,0.9610004,63.26134,43.40624,0.6077151,0.6077151,0,0,0,0.6077151,158.1334,0,0,0,0.9610004,0.6397001,0.6077151,0,0,1.672634,3.048318,0.3213003,0,0.3213003,4.718024,78.63358,0.1278643,0.6684866,0.7688003,0,4.009319
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,0.9737408,65.82793,45.34229,0.6978438,0.6978438,0,0,0,0.6978438,139.5356,0,0,0,0.9737408,0.7345725,0.6978438,0,0,1.351334,3.337489,0.2391683,0,0.2391683,4.944919,82.41515,0.1278136,0.7676283,0.7789927,0,4.311229
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,0.8918884,66.08287,47.28524,0.359889,0.359889,0,0,0,0.359889,247.8232,0,0,0,0.8918884,0.3788305,0.359889,0,0,1.112165,3.55274,0.5130579,0,0.5130579,5.431649,90.5273,0.1277051,0.3958779,0.7135108,0,4.444629
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,0.9374722,68.60195,48.48408,0,0,0,-1,0,0,0,0.3383648,0,0,0.9374722,0,0,0,0,0.5991074,4.014492,0.5991074,0,0.5991074,6.000012,100,0.1275785,0,0.7499778,0,4.951964
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.6864144,63.07465,48.91125,0.2132995,0.2132995,0,-1,0,0.2132995,321.8077,0.4618885,0,0,0.6864144,0.2245258,0.2132995,0,0,0,4.553689,0,0,0,6.000012,100,0.1275785,0.2346295,0.5491315,0,5.240103
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.3774261,56.87687,49.41421,0.7415158,0.7415158,0,-1,0,0.7415158,50.89927,0,0,0,0.3774261,0.7805429,0.7415158,0,0,0,4.553689,0,0.4031169,-0.4031169,5.575089,92.91798,0.1275785,0.8156674,0.3019409,0,4.931115
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1265672,51.44173,49.02838,0.5932208,0.5932208,0,-1,0,0.5932208,21.33559,0,1.110223E-16,0,0.1265672,0.624443,0.5932208,0,0,0.4479076,4.150572,0,0.4978758,-0.4978758,5.050282,84.1712,0.1275785,0.6525429,0.1012538,0,4.277139
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.03801107,48.41611,47.70552,0.7023742,0.7023742,0,-1,0,0.7023742,5.411798,0,1.110223E-16,0,0.03801107,0.7393412,0.7023742,0,0,1.001103,3.652696,0,0.7013301,-0.7013301,4.311016,71.85011,0.1275785,0.7726116,0.03040886,0,3.690707
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,46.65826,46.65826,1.095159,1.095159,0,-1,0,1.095159,0,0,2.220446E-16,0,0,1.152799,1.095159,0,0,1.780359,2.951366,0,1.152799,-1.152799,3.095859,51.59754,0.1275785,1.204675,0,0,2.951366
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,45.19072,45.19072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.061246,1.798567,0,0,0,3.095859,51.59754,0.1275785,0,0,0,1.798567
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,43.40624,43.40624,1.376777,1.376777,0,-1,0,1.376777,0,0,2.220446E-16,0.1344549,0,1.449239,1.376777,0,0,3.061246,1.798567,0,1.449239,-1.449239,1.568226,26.13705,0.1275785,1.514455,0,0,1.798567
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,41.62176,41.62176,0.09671455,0.09671455,0,-1,0,0.09671455,0,0,1.387779E-17,0,0,0.1018048,0.09671455,0,0,4.671512,0.349328,0,0.1018048,-0.1018048,1.460915,24.34853,0.1275785,0.106386,0,0,0.349328
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,40.23,40.23,0.308536,0.235147,0,-1,0,0.235147,0,0,0.07338903,0.1042426,0,0.2475232,0.235147,0,0,4.784629,0.2475232,0,0.2475232,-0.2475232,1.200002,20,0.1275785,0.3393896,0,0,0.2475232
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,39.25853,39.25853,0.05664677,0,0,-1,0,0,0,0,0.05664677,0.06231145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275785,0.06231145,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,38.25261,38.25261,0.1084689,0,0,-1,0,0,0,0,0.1084689,0.1193158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275785,0.1193158,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,37.41893,37.41893,0.02902117,0,0,-1,0,0,0,0,0.02902117,0.03192329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275785,0.03192329,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,36.68172,36.68172,0.128389,0,0,-1,0,0,0,0,0.128389,0.141228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275785,0.141228,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,35.96517,35.96517,0.002442387,0,0,-1,0,0,0,0,0.002442387,0.002686626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275785,0.002686626,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,35.49666,35.49666,0.2403838,0.2403838,1.693015,0,0.5182932,0.2403838,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1279227,0.2644222,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04353523,36.07734,35.32441,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04353523,0,0,1.452632,1.38,3.679654,1.242,1.423535,0,1.423535,3.859669,64.3277,0.1281361,0,0.03482818,1.7,1.285535
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.2875394,40.09165,34.99369,0.7664674,0.7664674,1.7,0,0.5202,0.7664674,37.51489,0,0,0,0.2875394,0,0,0.9335326,0.886856,2.256119,2.523182,1.174395,0,1.174395,4.973799,82.89648,0.1284903,0.8431141,0.2300315,1.7,2.810721
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.6777253,48.69937,36.00651,0.6374061,0.6374061,0,0,0,0.6374061,106.3255,0,0,0,0.6777253,0.6709538,0.6374061,0,0,1.081724,3.580137,0.006771442,0,0.006771442,4.980223,83.00355,0.1284889,0.7011467,0.5421802,0,4.257863
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.6860036,51.85076,38.7349,0,0,0,-1,0,0,0,0,0,0,0.6860036,0,0,0,0,1.074952,3.586232,0.6860036,0,0.6860036,5.631023,93.85019,0.1283442,0,0.5488029,0,4.272235
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.8125062,57.18298,41.08435,1.440441,1.440441,0.425,0,0.172125,1.440441,56.40678,0,0,0,0.8125062,1.068885,1.01544,0,0,0.3889488,4.203635,0,0.2563786,-0.2563786,5.360776,89.34609,0.1283442,1.584485,0.6500049,1.7,5.016141
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.7551007,58.45629,43.3649,0.3660146,0.3660146,0,0,0,0.3660146,206.3034,0,0,0,0.7551007,0.3852785,0.3660146,0,0,0.6738138,3.947257,0.3698221,0,0.3698221,5.71162,95.19348,0.1282664,0.4026161,0.6040805,0,4.702357
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.142574,70.04282,45.26651,0,0,0,0,0,0,0,0.8385822,0,0,1.142574,0,0,0,0,0.3039917,4.280097,0.3039917,0,0.3039917,6.000012,100,0.1282024,0,0.9140591,0,5.42267
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.024713,69.35366,47.2439,0.201635,0.201635,0,0,0,0.201635,508.202,0.8124657,0,0,1.024713,0.2122473,0.201635,0,0,0,4.553689,0,0,0,6.000012,100,0.1282024,0.2217985,0.8197705,0,5.578402
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,0.810394,65.44573,48.44274,0,0,0,-1,0,0,0,0.810394,0,0,0.810394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1282024,0,0.6483153,0,5.364083
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,0.9181412,68.56815,48.86991,0.3868346,0.3868346,0,-1,0,0.3868346,237.3472,0.5109469,0,0,0.9181412,0.4071943,0.3868346,0,0,0,4.553689,0,0,0,6.000012,100,0.1282024,0.4255181,0.7345129,0,5.47183
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.6209714,62.06124,49.33842,0.4378429,0.4378429,0,-1,0,0.4378429,141.8251,0.1600841,0,0,0.6209714,0.4608873,0.4378429,0,0,0,4.553689,0,0,0,6.000012,100,0.1282024,0.4816272,0.4967771,0,5.17466
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2348367,53.48448,48.9457,0.4827325,0.4827325,0,-1,0,0.4827325,48.64738,0,0,0,0.2348367,0.5081394,0.4827325,0,0,0,4.553689,0,0.2733027,-0.2733027,5.711926,95.19857,0.1282024,0.5310057,0.1878694,0,4.788526
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02155701,48.07317,47.67107,0,0,0,-1,0,0,0,0,0,0,0.02155701,0,0,0,0,0.3036697,4.280386,0.02155701,0,0.02155701,5.732377,95.53941,0.1281979,0,0.01724561,0,4.301943
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,46.62381,46.62381,1.034962,1.034962,0,-1,0,1.034962,0,0,0,0,0,1.089434,1.034962,0,0,0.2821127,4.299788,0,1.089434,-1.089434,4.584012,76.40005,0.1281979,1.138459,0,0,4.299788
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,45.14938,45.14938,0.7894902,0.7894902,0,-1,0,0.7894902,0,0,1.110223E-16,0,0,0.8310423,0.7894902,0,0,1.492595,3.210353,0,0.8310423,-0.8310423,3.708016,61.80015,0.1281979,0.8684392,0,0,3.210353
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,43.3649,43.3649,0.5915554,0.5915554,0,-1,0,0.5915554,0,0,1.110223E-16,0,0,0.6226899,0.5915554,0,0,2.415975,2.379311,0,0.6226899,-0.6226899,3.051644,50.86063,0.1281979,0.6507109,0,0,2.379311
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,41.58731,41.58731,0.2021669,0.2021669,0,-1,0,0.2021669,0,0,0,0,0,0.2128073,0.2021669,0,0,3.107853,1.756621,0,0.2128073,-0.2128073,2.827325,47.12199,0.1281979,0.2223836,0,0,1.756621
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,40.23,40.23,0.1917676,0.1917676,0,-1,0,0.1917676,0,0,2.775558E-17,0,0,0.2018606,0.1917676,0,0,3.344306,1.543814,0,0.2018606,-0.2018606,2.614545,43.57567,0.1281979,0.2109443,0,0,1.543814
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,39.23786,39.23786,0.241395,0.241395,0,-1,0,0.241395,0,0,2.775558E-17,0,0,0.2541,0.241395,0,0,3.568595,1.341953,0,0.2541,-0.2541,2.3467,39.1116,0.1281979,0.2655345,0,0,1.341953
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,38.23194,38.23194,0.2060108,0.2060108,0,-1,0,0.2060108,0,0,2.775558E-17,0,0,0.2168534,0.2060108,0,0,3.850929,1.087853,0,0.2168534,-0.2168534,2.118117,35.30188,0.1281979,0.2266118,0,0,1.087853
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,37.39826,37.39826,0.0597482,0.0597482,0,-1,0,0.0597482,0,0,0,0,0,0.06289284,0.0597482,0,0,4.091877,0.8709998,0,0.06289284,-0.06289284,2.051822,34.19696,0.1281979,0.06572302,0,0,0.8709998
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,36.66105,36.66105,0.08091354,0.08091354,0,-1,0,0.08091354,0,0,1.387779E-17,0,0,0.08517215,0.08091354,0,0,4.161758,0.808107,0,0.08517215,-0.08517215,1.962043,32.70065,0.1281979,0.0890049,0,0,0.808107
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,35.92383,35.92383,0.2610559,0.2610559,0,-1,0,0.2610559,0,0,5.551115E-17,0,0,0.2747957,0.2610559,0,0,4.256393,0.7229348,0,0.2747957,-0.2747957,1.672383,27.87299,0.1281979,0.2871614,0,0,0.7229348
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,35.48288,35.48288,0.1329874,0.1329874,0,0,0,0.1329874,0,0,2.775558E-17,0,0,0.1399868,0.1329874,0,0,4.561722,0.4481392,0,0.1399868,-0.1399868,1.524824,25.41368,0.1281979,0.1462862,0,0,0.4481392
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02258974,35.69351,35.30374,0.1625541,0.1625541,0,0,0,0.1625541,13.89675,0,2.775558E-17,0,0.02258974,0.1711095,0.1625541,0,0,4.717263,0.3081524,0,0.1485198,-0.1485198,1.36827,22.80445,0.1281979,0.1788095,0.01807179,0,0.3307422
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.3679702,41.56432,34.97992,0.2249396,0.2249396,1.677571,0,0.5140769,0.2249396,163.5863,0,0,0,0.3679702,0,0,1.452632,1.38,4.882285,0.1596326,1.74797,0,1.74797,3.02654,50.44223,0.1284527,0.2474335,0.2943762,1.7,0.5276029
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.697808,49.0879,35.98584,0.106404,0.106404,1.559036,0,0.4817167,0.106404,655.81,2.220446E-16,0,0,0.697808,0,0,1.452632,1.38,3.134315,1.732806,2.077808,0,2.077808,4.997722,83.2952,0.1285783,0.1170444,0.5582464,1.7,2.430614
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,0.9209661,56.91495,38.70045,0.8576053,0.8576053,0,-1,0,0.8576053,107.3881,0,0,0,0.9209661,0.9027424,0.8576053,0,0,1.056507,3.602833,0.01822364,0,0.01822364,5.01501,83.58334,0.1285745,0.9433659,0.7367729,0,4.523799
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.038958,62.37656,41.04301,0.8079987,0.8079987,0,0,0,0.8079987,128.5842,0,0,0,1.038958,0.850525,0.8079987,0,0,1.038283,3.619234,0.1884333,0,0.1884333,5.193774,86.56273,0.128535,0.8887986,0.8311667,0,4.658193
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.3231,72.50078,43.28911,0.003299893,0.003299893,0,0,0,0.003299893,40095.23,0.4697765,0,0,1.3231,0.003473572,0.003299893,0,0,0.8498496,3.788824,0.8498496,0,0.8498496,6.000012,100,0.1283574,0.003629882,1.05848,0,5.111924
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.169882,70.6765,45.19072,0,0,0,0,0,0,0,1.169882,0,0,1.169882,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283574,0,0.9359056,0,5.723571
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.220127,74.4587,47.12677,0.630887,0.630887,0,0,0,0.630887,193.3986,0.5560351,0,0,1.220127,0.6640916,0.630887,0,0,0,4.553689,0,0,0,6.000012,100,0.1283574,0.6939757,0.9761013,0,5.773816
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.084283,72.21417,48.32561,0,0,0,-1,0,0,0,1.084283,0,0,1.084283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283574,0,0.8674264,0,5.637972
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,0.8876544,67.7229,48.79412,0,0,0,-1,0,0,0,0.8876544,0,0,0.8876544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283574,0,0.7101235,0,5.441343
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.6225889,62.00688,49.25574,0.1072349,0.1072349,0,-1,0,0.1072349,580.5843,0.5097101,0,0,0.6225889,0.1128788,0.1072349,0,0,0,4.553689,0,0,0,6.000012,100,0.1283574,0.1179584,0.4980711,0,5.176278
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.3098043,54.95818,48.91125,0.8625498,0.8625498,0,-1,0,0.8625498,35.91726,0,0,0,0.3098043,0.9079472,0.8625498,0,0,0,4.553689,0,0.5981429,-0.5981429,5.369514,89.49172,0.1283574,0.9488048,0.2478434,0,4.863493
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.04381816,48.40749,47.58839,0.05040459,0.05040459,0,-1,0,0.05040459,86.93289,0,0,0,0.04381816,0.05305746,0.05040459,0,0,0.6646032,3.955546,0,0.009239296,-0.009239296,5.359775,89.32941,0.1283574,0.05544505,0.03505453,0,3.999364
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,46.54802,46.54802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6748691,3.946307,0,0,0,5.359775,89.32941,0.1283574,0,0,0,3.946307
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,45.07359,45.07359,0.4853804,0.4853804,0,-1,0,0.4853804,0,0,5.551115E-17,0,0,0.5109267,0.4853804,0,0,0.6748691,3.946307,0,0.5109267,-0.5109267,4.821211,80.35336,0.1283574,0.5339184,0,0,3.946307
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,43.33045,43.33045,0.5996799,0.5996799,0,-1,0,0.5996799,0,0,1.110223E-16,0,0,0.631242,0.5996799,0,0,1.242565,3.43538,0,0.631242,-0.631242,4.155823,69.26359,0.1283574,0.6596479,0,0,3.43538
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,41.54597,41.54597,0.1372667,0.1372667,0,-1,0,0.1372667,0,0,2.775558E-17,0,0,0.1444913,0.1372667,0,0,1.943945,2.804138,0,0.1444913,-0.1444913,4.003516,66.72514,0.1283574,0.1509934,0,0,2.804138
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,40.18866,40.18866,0.1126757,0.1126757,0,-1,0,0.1126757,0,0,0,0,0,0.118606,0.1126757,0,0,2.104491,2.659647,0,0.118606,-0.118606,3.878495,64.64145,0.1283574,0.1239433,0,0,2.659647
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,39.20341,39.20341,0.1152157,0.1152157,0,-1,0,0.1152157,0,0,1.387779E-17,0,0,0.1212797,0.1152157,0,0,2.236276,2.541041,0,0.1212797,-0.1212797,3.750654,62.51078,0.1283574,0.1267372,0,0,2.541041
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,38.1906,38.1906,0.1306024,0.1306024,0,-1,0,0.1306024,0,0,0,0,0,0.1374762,0.1306024,0,0,2.371031,2.419761,0,0.1374762,-0.1374762,3.605742,60.09558,0.1283574,0.1436626,0,0,2.419761
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,37.35693,37.35693,0.131461,0.131461,0,-1,0,0.131461,0,0,0,0,0,0.13838,0.131461,0,0,2.523782,2.282285,0,0.13838,-0.13838,3.459877,57.66449,0.1283574,0.1446071,0,0,2.282285
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,36.62659,36.62659,0.01695316,0.01695316,0,-1,0,0.01695316,0,0,3.469447E-18,0,0,0.01784544,0.01695316,0,0,2.677538,2.143905,0,0.01784544,-0.01784544,3.441066,57.35098,0.1283574,0.01864848,0,0,2.143905
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,35.91005,35.91005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.697366,2.12606,0,0,0,3.441066,57.35098,0.1283574,0,0,0,2.12606
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,35.46221,35.46221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.697366,2.12606,0,0,0,3.441066,57.35098,0.1283574,0,0,0,2.12606
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04072243,36.00772,35.30374,0.1233145,0.1233145,0,0,0,0.1233145,33.02323,0,1.387779E-17,0,0.04072243,0.1298047,0.1233145,0,0,2.697366,2.12606,0,0.08908232,-0.08908232,3.347165,55.78597,0.1283574,0.135646,0.03257794,0,2.166782
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.3890286,41.93679,34.95924,0.478976,0.478976,0,0,0,0.478976,81.2209,0,0,0,0.3890286,0.5041853,0.478976,0,0,2.796346,2.036977,0,0.1151567,-0.1151567,3.225779,53.76288,0.1283574,0.5268736,0.3112229,0,2.426006
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.5834623,46.7561,35.96517,0.7288923,0.7288923,0,0,0,0.7288923,80.04781,0,1.110223E-16,0,0.5834623,0.7672551,0.7288923,0,0,2.924298,1.921821,0,0.1837927,-0.1837927,3.032044,50.53397,0.1283574,0.8017815,0.4667698,0,2.505283
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,0.8931208,56.24283,38.65911,1.156414,1.156414,0,-1,0,1.156414,77.2319,0,0,0,0.8931208,1.217278,1.156414,0,0,3.128512,1.738028,0,0.3241575,-0.3241575,2.690352,44.83912,0.1283574,1.272056,0.7144966,0,2.631149
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.039615,62.30336,40.96722,0.8758118,0.8758118,0,0,0,0.8758118,118.703,0,0,0,1.039615,0.9219071,0.8758118,0,0,3.488688,1.41387,0.1177076,0,0.1177076,2.80202,46.70024,0.1283328,0.963393,0.8316918,0,2.453485
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,0.9987194,63.94724,43.21332,0,0,0,0,0,0,0,0,0,0,0.9987194,0,0,0,0,3.37098,1.519807,0.9987194,0,0.9987194,3.749488,62.49134,0.1281247,0,0.7989755,0,2.518527
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.036734,67.16979,45.14938,0.9079554,0.9079554,0,0,0,0.9079554,114.1834,0,0,0,1.036734,0.9557425,0.9079554,0,0,2.37226,2.418655,0.08099154,0,0.08099154,3.826324,63.77193,0.1281079,0.9987509,0.8293872,0,3.455389
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.039944,69.55688,47.08543,0.03141399,0.03141399,0,0,0,0.03141399,3310.449,0,0,0,1.039944,0.03306736,0.03141399,0,0,2.291269,2.491547,1.006877,0,1.006877,4.781531,79.69202,0.1278988,0.03455539,0.8319554,0,3.531491
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.034258,70.85112,48.29116,0.7017008,0.7017008,0,-1,0,0.7017008,147.3931,0,0,0,1.034258,0.7386324,0.7017008,0,0,1.284392,3.397736,0.295626,0,0.295626,5.061986,84.36627,0.1278376,0.7718709,0.8274068,0,4.431994
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,0.8455041,66.64417,48.75278,0.09742894,0.09742894,0,-1,0,0.09742894,867.8162,0,0,0,0.8455041,0.1025568,0.09742894,0,0,0.9887659,3.6638,0.7429473,0,0.7429473,5.766808,96.11327,0.1276839,0.1071718,0.6764033,0,4.509304
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4128317,57.41378,49.22129,0.4150651,0.4150651,0,-1,0,0.4150651,99.46194,0,5.551115E-17,0,0.4128317,0.4369106,0.4150651,0,0,0.2458186,4.332452,0,0.02407885,-0.02407885,5.741426,95.69025,0.1276839,0.4565715,0.3302654,0,4.745284
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2257028,53.22462,48.86991,0.7086201,0.7086201,0,-1,0,0.7086201,31.85103,0,1.110223E-16,0,0.2257028,0.7459159,0.7086201,0,0,0.2725729,4.308373,0,0.5202131,-0.5202131,5.193074,86.55106,0.1276839,0.7794822,0.1805623,0,4.534076
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04204663,48.33958,47.55394,0.4691333,0.4691333,0,-1,0,0.4691333,8.96262,0,5.551115E-17,0,0.04204663,0.4938245,0.4691333,0,0,0.8505875,3.78816,0,0.4517779,-0.4517779,4.716858,78.61414,0.1276839,0.5160466,0.03363731,0,3.830207
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,46.50668,46.50668,0.4499586,0.4499586,0,-1,0,0.4499586,0,0,5.551115E-17,0,0,0.4736407,0.4499586,0,0,1.352563,3.336382,0,0.4736407,-0.4736407,4.217597,70.29314,0.1276839,0.4949545,0,0,3.336382
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,44.9978,44.9978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.87883,2.862742,0,0,0,4.217597,70.29314,0.1276839,0,0,0,2.862742
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,43.28911,43.28911,0.4687065,0.4687065,0,-1,0,0.4687065,0,0,5.551115E-17,0,0,0.4933753,0.4687065,0,0,1.87883,2.862742,0,0.4933753,-0.4933753,3.697534,61.62544,0.1276839,0.5155772,0,0,2.862742
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,41.50463,41.50463,0.04945381,0.04945381,0,-1,0,0.04945381,0,0,6.938894E-18,0,0,0.05205664,0.04945381,0,0,2.427025,2.369366,0,0.05205664,-0.05205664,3.642661,60.7109,0.1276839,0.05439918,0,0,2.369366
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,40.14733,40.14733,0.1139913,0.1139913,0,-1,0,0.1139913,0,0,1.387779E-17,0,0,0.1199909,0.1139913,0,0,2.484866,2.31731,0,0.1199909,-0.1199909,3.51618,58.60288,0.1276839,0.1253905,0,0,2.31731
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,39.18274,39.18274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.618189,2.197319,0,0,0,3.51618,58.60288,0.1276839,0,0,0,2.197319
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,38.17682,38.17682,0.1335144,0.1335144,0,-1,0,0.1335144,0,0,0,0,0,0.1405415,0.1335144,0,0,2.618189,2.197319,0,0.1405415,-0.1405415,3.368036,56.13382,0.1276839,0.1468659,0,0,2.197319
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,37.35693,37.35693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.774346,2.056777,0,0,0,3.368036,56.13382,0.1276839,0,0,0,2.056777
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,36.62659,36.62659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.774346,2.056777,0,0,0,3.368036,56.13382,0.1276839,0,0,0,2.056777
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,35.91005,35.91005,0.301903,0.301903,0,-1,0,0.301903,0,0,5.551115E-17,0,0,0.3177927,0.301903,0,0,2.774346,2.056777,0,0.3177927,-0.3177927,3.033053,50.55079,0.1276839,0.3320933,0,0,2.056777
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,35.44154,35.44154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.127449,1.738985,0,0,0,3.033053,50.55079,0.1276839,0,0,0,1.738985
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02166042,35.66362,35.28996,0.04401629,0.04401629,0,0,0,0.04401629,49.21001,0,6.938894E-18,0,0.02166042,0.04633294,0.04401629,0,0,3.127449,1.738985,0,0.02467252,-0.02467252,3.007046,50.11733,0.1276839,0.04841793,0.01732834,0,1.760645
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.2211436,38.84984,34.95924,0.4375407,0.4375407,0,0,0,0.4375407,50.54241,0,0,0,0.2211436,0.4605691,0.4375407,0,0,3.154863,1.714312,0,0.2394255,-0.2394255,2.754669,45.91106,0.1276839,0.4812948,0.1769149,0,1.935456
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.556463,46.1993,35.9445,1.257966,1.257966,0.425,0,0.172125,1.257966,44.23513,0,2.220446E-16,0,0.556463,0.8768066,0.8329663,0,0,3.420892,1.474887,0,0.3203436,-0.3203436,2.416998,40.28321,0.1276839,1.383763,0.4451704,1.7,2.03135
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.4911256,47.73805,38.5971,0.6276143,0.6276143,0,-1,0,0.6276143,78.25277,0,1.110223E-16,0,0.4911256,0.6606466,0.6276143,0,0,3.776829,1.154543,0,0.169521,-0.169521,2.238307,37.30504,0.1276839,0.6903757,0.3929005,0,1.645669
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,0.8396248,57.56352,40.88454,0.1181897,0.1181897,0,0,0,0.1181897,710.4044,0,0,0,0.8396248,0.1244102,0.1181897,0,0,3.965186,0.9850219,0.7152146,0,0.7152146,2.916819,48.61355,0.1275363,0.1300087,0.6716998,0,1.824647
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.006368,64.04453,43.13753,0,0,0,0,0,0,0,0,0,0,1.006368,0,0,0,0,3.249971,1.628715,1.006368,0,1.006368,3.871543,64.5256,0.1273292,0,0.8050944,0,2.635083
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,0.9282599,64.35933,45.03225,0,0,0,0,0,0,0,0,0,0,0.9282599,0,0,0,0,2.243603,2.534446,0.9282599,0,0.9282599,4.752168,79.20264,0.1271388,0,0.7426079,0,3.462706
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,0.8296571,64.22623,46.96831,0,0,0,0,0,0,0,0,0,0,0.8296571,0,0,0,0,1.315343,3.36988,0.8296571,0,0.8296571,5.53925,92.32065,0.1269691,0,0.6637257,0,4.199537
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.6892174,62.32063,48.17403,0.6546577,0.6546577,0,-1,0,0.6546577,105.2791,0,0,0,0.6892174,0.6891134,0.6546577,0,0,0.485686,4.116571,0.000104097,0,0.000104097,5.539349,92.32229,0.1269691,0.7201235,0.551374,0,4.805789
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.6333961,61.56871,48.63566,0.23,0.23,0,-1,0,0.23,275.3896,0,0,0,0.6333961,0.2421052,0.23,0,0,0.4855819,4.116665,0.3912909,0,0.3912909,5.91056,98.50913,0.1268892,0.253,0.5067168,0,4.750062
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3329536,55.66847,49.13862,0.862841,0.862841,0,-1,0,0.862841,38.58805,0,1.110223E-16,0,0.3329536,0.9082537,0.862841,0,0,0.09429101,4.468827,0,0.5753002,-0.5753002,5.30414,88.40216,0.1268892,0.9491251,0.2663628,0,4.801781
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.2598788,53.78564,48.75278,0.7679412,0.7679412,0,-1,0,0.7679412,33.84097,0,0,0,0.2598788,0.8083591,0.7679412,0,0,0.7335134,3.893527,0,0.5484804,-0.5484804,4.725991,78.76636,0.1268892,0.8447353,0.207903,0,4.153406
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.0408757,48.24143,47.47816,0.2422998,0.2422998,0,-1,0,0.2422998,16.86989,0,2.775558E-17,0,0.0408757,0.2550524,0.2422998,0,0,1.342936,3.345047,0,0.2141767,-0.2141767,4.500229,75.00367,0.1268892,0.2665297,0.03270056,0,3.385922
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,46.43089,46.43089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.58091,3.13087,0,0,0,4.500229,75.00367,0.1268892,0,0,0,3.13087
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,44.91512,44.91512,0.4499066,0.4499066,0,-1,0,0.4499066,0,0,5.551115E-17,0,0,0.4735859,0.4499066,0,0,1.58091,3.13087,0,0.4735859,-0.4735859,4.001026,66.68362,0.1268892,0.4948973,0,0,3.13087
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,43.21332,43.21332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.107117,2.657284,0,0,0,4.001026,66.68362,0.1268892,0,0,0,2.657284
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,41.42884,41.42884,0.08287527,0.08287527,0,-1,0,0.08287527,0,0,1.387779E-17,0,0,0.08723713,0.08287527,0,0,2.107117,2.657284,0,0.08723713,-0.08723713,3.90907,65.15103,0.1268892,0.0911628,0,0,2.657284
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,40.11288,40.11288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.204047,2.570047,0,0,0,3.90907,65.15103,0.1268892,0,0,0,2.570047
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,39.12074,39.12074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.204047,2.570047,0,0,0,3.90907,65.15103,0.1268892,0,0,0,2.570047
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,38.13548,38.13548,0.1327593,0.1327593,0,-1,0,0.1327593,0,0,2.775558E-17,0,0,0.1397466,0.1327593,0,0,2.204047,2.570047,0,0.1397466,-0.1397466,3.761764,62.69594,0.1268892,0.1460352,0,0,2.570047
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,37.32248,37.32248,0.3166072,0.3166072,0,-1,0,0.3166072,0,0,5.551115E-17,0,0,0.3332707,0.3166072,0,0,2.359321,2.4303,0,0.3332707,-0.3332707,3.410465,56.84098,0.1268892,0.3482679,0,0,2.4303
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,36.60593,36.60593,0.1187612,0.1187612,0,-1,0,0.1187612,0,0,1.387779E-17,0,0,0.1250118,0.1187612,0,0,2.729622,2.097029,0,0.1250118,-0.1250118,3.278692,54.64475,0.1268892,0.1306373,0,0,2.097029
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,35.88938,35.88938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.868524,1.972018,0,0,0,3.278692,54.64475,0.1268892,0,0,0,1.972018
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,35.44154,35.44154,0.01762165,0.01762165,0,0,0,0.01762165,0,0,3.469447E-18,0,0,0.0185491,0.01762165,0,0,2.868524,1.972018,0,0.0185491,-0.0185491,3.259139,54.31888,0.1268892,0.01938381,0,0,1.972018
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.02918652,35.79386,35.28996,0.1547313,0.1547313,0,0,0,0.1547313,18.86271,0,2.775558E-17,0,0.02918652,0.1628751,0.1547313,0,0,2.889134,1.953469,0,0.1336886,-0.1336886,3.118219,51.97021,0.1268892,0.1702045,0.02334922,0,1.982655
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3297516,40.8113,34.93858,0,0,0,0,0,0,0,0,0,0,0.3297516,0,0,0,0,3.037677,1.81978,0.3297516,0,0.3297516,3.431049,57.18403,0.1268219,0,0.2638013,0,2.149532
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.6282472,47.60701,35.92383,0.7862792,0.7862792,0,0,0,0.7862792,79.90129,0,0,0,0.6282472,0.8276623,0.7862792,0,0,2.707925,2.116556,0,0.1994151,-0.1994151,3.220847,53.68068,0.1268219,0.8649071,0.5025977,0,2.744804
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,0.9191414,56.71669,38.56265,1.229506,1.229506,0,-1,0,1.229506,74.75698,0,0,0,0.9191414,1.294217,1.229506,0,0,2.929497,1.917141,0,0.3750752,-0.3750752,2.825483,47.09129,0.1268219,1.352456,0.7353131,0,2.836283
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.131652,64.42244,40.85009,0,0,0,0,0,0,0,0,0,0,1.131652,0,0,0,0,3.346247,1.542066,1.131652,0,1.131652,3.899063,64.98425,0.1265917,0,0.905322,0,2.673719
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.23647,69.82486,43.05486,0.3808335,0.3808335,0,0,0,0.3808335,324.6745,0,0,0,1.23647,0.4008774,0.3808335,0,0,2.214595,2.560553,0.8355921,0,0.8355921,4.691775,78.19609,0.1264222,0.4189169,0.9891756,0,3.797023
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.356184,75.59555,44.95646,0.2833139,0.2833139,0,0,0,0.2833139,478.6858,0,0,0,1.356184,0.2982252,0.2833139,0,0,1.379003,3.312586,1.057958,0,1.057958,5.695442,94.92385,0.1262083,0.3116453,1.084947,0,4.66877
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.328853,77.30325,46.89252,1.098594,1.098594,0,0,0,1.098594,120.9594,0,0,0,1.328853,1.156414,1.098594,0,0,0.3210446,4.264749,0.1724383,0,0.1724383,5.859032,97.65033,0.1261735,1.208453,1.063082,0,5.593602
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.160334,74.00269,48.09824,0.2929834,0.2929834,0,-1,0,0.2929834,396.0409,0.7033242,0,0,1.160334,0.3084036,0.2929834,0,0,0.1486063,4.419943,0.1486063,0,0.1486063,6.000012,100,0.1261436,0.3222817,0.9282672,0,5.580277
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,0.9208834,68.27531,48.55987,0,0,0,-1,0,0,0,0.9208834,0,0,0.9208834,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1261436,0,0.7367067,0,5.474572
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.6080875,61.47068,49.06283,0.511425,0.511425,0,-1,0,0.511425,118.9006,0.06974538,0,0,0.6080875,0.5383421,0.511425,0,0,0,4.553689,0,0,0,6.000012,100,0.1261436,0.5625675,0.48647,0,5.161777
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3044236,54.64791,48.71833,0.2628646,0.2628646,0,-1,0,0.2628646,115.81,0.027724,0,0,0.3044236,0.2766996,0.2628646,0,0,0,4.553689,0,0,0,6.000012,100,0.1261436,0.289151,0.2435389,0,4.858112
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03143499,47.98148,47.39548,0,0,0,-1,0,0,0,0.03143499,0,0,0.03143499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1261436,0,0.02514799,0,4.585124
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,46.35511,46.35511,0.5253052,0.5253052,0,-1,0,0.5253052,0,0,1.110223E-16,0,0,0.5529529,0.5253052,0,0,0,4.553689,0,0.5529529,-0.5529529,5.417149,90.28563,0.1261436,0.5778357,0,0,4.553689
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,44.88067,44.88067,0.7369757,0.7369757,0,-1,0,0.7369757,0,0,0,0,0,0.7757639,0.7369757,0,0,0.6143921,4.000736,0,0.7757639,-0.7757639,4.599422,76.65688,0.1261436,0.8106732,0,0,4.000736
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,43.17198,43.17198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.476352,3.224972,0,0,0,4.599422,76.65688,0.1261436,0,0,0,3.224972
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,41.42884,41.42884,0.1018848,0.1018848,0,-1,0,0.1018848,0,0,1.387779E-17,0,0,0.1072471,0.1018848,0,0,1.476352,3.224972,0,0.1072471,-0.1072471,4.486373,74.77274,0.1261436,0.1120732,0,0,3.224972
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,40.07154,40.07154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.595515,3.117725,0,0,0,4.486373,74.77274,0.1261436,0,0,0,3.117725
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,39.12074,39.12074,0.008143409,0.008143409,0,-1,0,0.008143409,0,0,1.734723E-18,0,0,0.008572009,0.008143409,0,0,1.595515,3.117725,0,0.008572009,-0.008572009,4.477337,74.62214,0.1261436,0.00895775,0,0,3.117725
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,38.11481,38.11481,0.06480204,0.06480204,0,-1,0,0.06480204,0,0,1.387779E-17,0,0,0.06821267,0.06480204,0,0,1.60504,3.109153,0,0.06821267,-0.06821267,4.405435,73.42377,0.1261436,0.07128225,0,0,3.109153
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,37.34314,37.34314,0.2016373,0.2016373,0,-1,0,0.2016373,0,0,0,0,0,0.2122498,0.2016373,0,0,1.680832,3.04094,0,0.2122498,-0.2122498,4.181704,69.69493,0.1261436,0.221801,0,0,3.04094
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,36.62659,36.62659,0.1774382,0.1774382,0,-1,0,0.1774382,0,0,2.775558E-17,0,0,0.1867771,0.1774382,0,0,1.916665,2.828691,0,0.1867771,-0.1867771,3.984824,66.4136,0.1261436,0.1951821,0,0,2.828691
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,35.92383,35.92383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124195,2.641913,0,0,0,3.984824,66.4136,0.1261436,0,0,0,2.641913
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,35.46221,35.46221,0.07233826,0.07233826,0,0,0,0.07233826,0,0,1.387779E-17,0,0,0.07614554,0.07233826,0,0,2.124195,2.641913,0,0.07614554,-0.07614554,3.904559,65.07586,0.1261436,0.07957209,0,0,2.641913
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04325829,36.05177,35.30374,0.1582568,0.1582568,0,0,0,0.1582568,27.33424,2.775558E-17,0,0,0.04325829,0.1665861,0.1582568,0,0,2.208801,2.565768,0,0.1233278,-0.1233278,3.77456,62.90921,0.1261436,0.1740825,0.03460664,0,2.609026
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.2635223,39.63889,34.97992,0.6744571,0.6744571,0,0,0,0.6744571,39.07177,0,1.110223E-16,0,0.2635223,0.7099549,0.6744571,0,0,2.345832,2.44244,0,0.4464325,-0.4464325,3.303979,55.06621,0.1261436,0.7419028,0.2108179,0,2.705963
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.316333,41.62785,35.96517,0,0,0,0,0,0,0,0,0,0,0.316333,0,0,0,0,2.841868,1.996008,0.316333,0,0.316333,3.604079,60.06786,0.1260798,0,0.2530664,0,2.312341
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.6893833,51.71025,38.54198,0.3984617,0.3984617,0,-1,0,0.3984617,173.0112,0,0,0,0.6893833,0.4194334,0.3984617,0,0,2.525535,2.280707,0.26995,0,0.26995,3.860176,64.33614,0.1260255,0.4383079,0.5515066,0,2.970091
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.056645,62.48786,40.7743,0.184314,0.184314,0,0,0,0.184314,573.2854,0,0,0,1.056645,0.1940147,0.184314,0,0,2.255585,2.523662,0.8626302,0,0.8626302,4.678539,77.97549,0.1258521,0.2027453,0.8453159,0,3.580307
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.6918627,56.59117,42.93773,0.06765381,0.06765381,0,0,0,0.06765381,1022.651,0,0,0,0.6918627,0.07121454,0.06765381,0,0,1.392955,3.30003,0.6206481,0,0.6206481,5.267337,87.78878,0.1257276,0.07441919,0.5534902,0,3.991892
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.7141488,59.22925,44.88067,0.7654581,0.7654581,0,0,0,0.7654581,93.29691,0,0,0,0.7141488,0.8057454,0.7654581,0,0,0.7723067,3.858613,0,0.0915966,-0.0915966,5.170786,86.1796,0.1257276,0.8420039,0.571319,0,4.572762
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,0.9973493,68.1012,46.77539,0.7880353,0.7880353,0,0,0,0.7880353,126.5615,0,0,0,0.9973493,0.8295109,0.7880353,0,0,0.8740807,3.767016,0.1678384,0,0.1678384,5.330012,88.83335,0.125694,0.8668389,0.7978795,0,4.764366
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,0.8949963,66.96291,47.98112,0.689593,0.689593,0,-1,0,0.689593,129.7861,0,0,0,0.8949963,0.7258874,0.689593,0,0,0.7062423,3.918071,0.1691089,0,0.1691089,5.490443,91.50719,0.1256602,0.7585523,0.715997,0,4.813067
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.7180994,63.28138,48.44274,0.4798864,0.4798864,0,-1,0,0.4798864,149.6395,0,0,0,0.7180994,0.5051436,0.4798864,0,0,0.5371334,4.070269,0.2129558,0,0.2129558,5.69247,94.87431,0.1256176,0.5278751,0.5744795,0,4.788368
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.4468152,57.88219,48.98704,0,0,0,-1,0,0,0,0.1226376,0,0,0.4468152,0,0,0,0,0.3241776,4.261929,0.3241776,0,0.3241776,6.000012,100,0.1255528,0,0.3574522,0,4.708745
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.1791175,52.0651,48.63566,0,0,0,-1,0,0,0,0.1791175,0,0,0.1791175,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1255528,0,0.143294,0,4.732806
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.04545878,48.16814,47.31969,0.456986,0.456986,0,-1,0,0.456986,9.947519,0,5.551115E-17,0,0.04545878,0.4810379,0.456986,0,0,0,4.553689,0,0.4355792,-0.4355792,5.540871,92.34767,0.1255528,0.5026847,0.03636702,0,4.599148
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,46.31377,46.31377,0.5878814,0.5878814,0,-1,0,0.5878814,0,0,0,0,0,0.6188226,0.5878814,0,0,0.4839768,4.11811,0,0.6188226,-0.6188226,4.888575,81.47609,0.1255528,0.6466696,0,0,4.11811
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,44.80488,44.80488,0.3031577,0.3031577,0,-1,0,0.3031577,0,0,5.551115E-17,0,0,0.3191133,0.3031577,0,0,1.171557,3.499287,0,0.3191133,-0.3191133,4.5522,75.86985,0.1255528,0.3334734,0,0,3.499287
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,43.13753,43.13753,0.8677374,0.8677374,0,-1,0,0.8677374,0,0,1.110223E-16,0,0,0.9134077,0.8677374,0,0,1.526128,3.180174,0,0.9134077,-0.9134077,3.589384,59.82294,0.1255528,0.9545111,0,0,3.180174
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,41.3875,41.3875,0.1769193,0.1769193,0,-1,0,0.1769193,0,0,2.775558E-17,0,0,0.1862308,0.1769193,0,0,2.541025,2.266766,0,0.1862308,-0.1862308,3.393079,56.55121,0.1255528,0.1946112,0,0,2.266766
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,40.03709,40.03709,0.03202813,0.03202813,0,-1,0,0.03202813,0,0,0,0,0,0.03371383,0.03202813,0,0,2.747948,2.080535,0,0.03371383,-0.03371383,3.357542,55.95892,0.1255528,0.03523095,0,0,2.080535
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,39.10695,39.10695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.785408,2.046822,0,0,0,3.357542,55.95892,0.1255528,0,0,0,2.046822
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,38.11481,38.11481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.785408,2.046822,0,0,0,3.357542,55.95892,0.1255528,0,0,0,2.046822
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,37.34314,37.34314,0.1222929,0.1222929,0,-1,0,0.1222929,0,0,2.775558E-17,0,0,0.1287294,0.1222929,0,0,2.785408,2.046822,0,0.1287294,-0.1287294,3.221849,53.69738,0.1255528,0.1345222,0,0,2.046822
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,36.62659,36.62659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.928441,1.918092,0,0,0,3.221849,53.69738,0.1255528,0,0,0,1.918092
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,35.92383,35.92383,0.07643774,0.07643774,0,-1,0,0.07643774,0,0,1.387779E-17,0,0,0.08046078,0.07643774,0,0,2.928441,1.918092,0,0.08046078,-0.08046078,3.137036,52.28383,0.1255528,0.08408152,0,0,1.918092
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,35.46221,35.46221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.017842,1.837631,0,0,0,3.137036,52.28383,0.1255528,0,0,0,1.837631
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0349444,35.90747,35.30374,0,0,0,0,0,0,0,0,0,0,0.0349444,0,0,0,0,3.017842,1.837631,0.0349444,0,0.0349444,3.170187,52.83635,0.1255458,0,0.02795552,0,1.872576
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.3963375,42.07403,34.95924,0.6632155,0.6632155,0,0,0,0.6632155,59.75999,0,1.110223E-16,0,0.3963375,0.6981216,0.6632155,0,0,2.982897,1.869081,0,0.3017841,-0.3017841,2.852079,47.53455,0.1255458,0.7295371,0.31707,0,2.265419
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5165715,45.41651,35.9445,1.558118,1.558118,0.425,0,0.172125,1.558118,33.15356,2.220446E-16,0,0,0.5165715,1.192755,1.133118,0,0,3.318213,1.567297,0,0.6761839,-0.6761839,2.139318,35.65524,0.1255458,1.713929,0.4132572,1.7,2.083869
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,0.9275285,56.85861,38.52131,0.2810153,0.2810153,0,-1,0,0.2810153,330.0634,0,0,0,0.9275285,0.2958056,0.2810153,0,0,4.069529,0.8911134,0.6317229,0,0.6317229,2.738623,45.64363,0.1254198,0.3091168,0.7420228,0,1.818642
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.120646,64.00809,40.73296,0.8414186,0.8414186,0,0,0,0.8414186,133.1854,0,0,0,1.120646,0.8857038,0.8414186,0,0,3.437805,1.459664,0.2349427,0,0.2349427,2.96151,49.35839,0.125373,0.9255605,0.8965172,0,2.580311
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.116709,66.46142,42.86194,0.1457123,0.1457123,0,0,0,0.1457123,766.3795,0,0,0,1.116709,0.1533813,0.1457123,0,0,3.202863,1.671113,0.9633276,0,0.9633276,3.875402,64.58991,0.1251814,0.1602835,0.8933671,0,2.787821
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.182037,70.52752,44.80488,1.049446,1.049446,0,0,0,1.049446,112.6344,0,0,0,1.182037,1.10468,1.049446,0,0,2.239535,2.538107,0.07735764,0,0.07735764,3.94879,65.81304,0.125166,1.15439,0.94563,0,3.720145
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,0.8679342,64.87824,46.74094,1.027173,1.027173,0,0,0,1.027173,84.4974,0,0,0,0.8679342,1.081234,1.027173,0,0,2.162178,2.607729,0,0.2133002,-0.2133002,3.723952,62.06575,0.125166,1.12989,0.6943473,0,3.475663
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.7482754,63.41662,47.93978,0.666266,0.666266,0,-1,0,0.666266,112.3088,0,0,0,0.7482754,0.7013326,0.666266,0,0,2.399178,2.394429,0.04694284,0,0.04694284,3.768486,62.80798,0.1251567,0.7328925,0.5986204,0,3.142704
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,0.8111957,65.42568,48.40829,0.6962638,0.6962638,0,-1,0,0.6962638,116.507,0,0,0,0.8111957,0.7329092,0.6962638,0,0,2.352235,2.436677,0.07828651,0,0.07828651,3.842755,64.04579,0.1251412,0.7658901,0.6489566,0,3.247873
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.3507729,55.83263,48.9457,1.420862,1.38,0,-1,0,1.38,25.41833,0,0.04086173,0.1829479,0.3507729,1.452632,1.38,0,0,2.273948,2.507135,0,1.101859,-1.101859,2.681294,44.68815,0.1251412,1.562948,0.2806183,0,2.857908
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2365965,53.16427,48.60121,0.5621039,0.5621039,0,-1,0,0.5621039,42.09124,0,1.110223E-16,0,0.2365965,0.5916883,0.5621039,0,0,3.498236,1.405277,0,0.3550918,-0.3550918,2.306995,38.44983,0.1251412,0.6183143,0.1892772,0,1.641873
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.0449992,48.12487,47.28524,0.1980387,0.1980387,0,-1,0,0.1980387,22.72243,0,2.775558E-17,0,0.0449992,0.2084618,0.1980387,0,0,3.892782,1.050185,0,0.1634625,-0.1634625,2.13469,35.57809,0.1251412,0.2178425,0.03599936,0,1.095184
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,46.27243,46.27243,0.2252074,0.2252074,0,-1,0,0.2252074,0,0,0,0,0,0.2370604,0.2252074,0,0,4.074407,0.8867224,0,0.2370604,-0.2370604,1.884806,31.41338,0.1251412,0.2477282,0,0,0.8867224
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,44.76354,44.76354,1.156987,0.6171789,0,-1,0,0.6171789,0,0,0.5398082,0.6555069,0,0.649662,0.6171789,0,0,4.337808,0.649662,0,0.649662,-0.649662,1.200002,20,0.1251412,1.272686,0,0,0.649662
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,43.09619,43.09619,0.04355936,0,0,-1,0,0,0,0,0.04355936,0.04791529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251412,0.04791529,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,41.35305,41.35305,0.01119659,0,0,-1,0,0,0,0,0.01119659,0.01231624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251412,0.01231624,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,40.03709,40.03709,0.07271241,0,0,-1,0,0,0,0,0.07271241,0.07998365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251412,0.07998365,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,39.08628,39.08628,0.03317984,0,0,-1,0,0,0,0,0.03317984,0.03649782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251412,0.03649782,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,38.09414,38.09414,0.09434714,0,0,-1,0,0,0,0,0.09434714,0.1037819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251412,0.1037819,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,37.32248,37.32248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251412,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,36.60593,36.60593,0.1139702,0,0,-1,0,0,0,0,0.1139702,0.1253672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251412,0.1253672,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,35.91005,35.91005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251412,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,35.48288,35.48288,0.117144,0.117144,1.569776,0,0.4846487,0.117144,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1254174,0.1288584,0,1.7,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03048609,35.85093,35.32441,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03048609,0,0,1.452632,1.38,3.679654,1.242,1.410486,0,1.410486,3.84729,64.12137,0.1256302,0,0.02438887,1.7,1.272486
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4140291,42.42894,34.97992,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4140291,0,0,1.452632,1.38,2.269168,2.511437,1.794029,0,1.794029,5.549255,92.4874,0.1257661,0,0.3312233,1.7,2.925467
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.7763443,50.67299,35.9445,1.054721,1.054721,0,0,0,1.054721,73.60661,0,0,0,0.7763443,1.110233,1.054721,0,0,0.4751392,4.126064,0,0.3338883,-0.3338883,5.197306,86.6216,0.1257661,1.160193,0.6210755,0,4.902408
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.07004,60.11755,38.48686,0.627203,0.627203,0,-1,0,0.627203,170.6051,0,0,0,1.07004,0.6602137,0.627203,0,0,0.8461262,3.792175,0.4098266,0,0.4098266,5.586102,93.10151,0.125685,0.6899233,0.8560323,0,4.862216
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.258523,67.4402,40.65718,0.2841302,0.2841302,0,0,0,0.2841302,442.9386,0.5231386,0,0,1.258523,0.2990845,0.2841302,0,0,0.4362996,4.161019,0.4362996,0,0.4362996,6.000012,100,0.1255988,0.3125433,1.006818,0,5.419542
