Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.3941996,55.09685,47.39548,0.7016387,0.7016387,0,-1,0,0.7016387,56.18271,0,0,0,0.3941996,0.7385671,0.7016387,0,0,0.9442098,3.7039,0,0.3443674,-0.3443674,4.741261,79.02086,0.1250344,0.7718026,0.3153597,0,4.0981
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3210089,54.25164,48.01557,0.6153206,0.6153206,0,-1,0,0.6153206,52.16937,0,1.110223E-16,0,0.3210089,0.6477059,0.6153206,0,0,1.32684,3.359533,0,0.326697,-0.326697,4.396892,73.28139,0.1250344,0.6768527,0.2568071,0,3.680542
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2019997,51.56021,47.70552,0.981975,0.981975,0,-1,0,0.981975,20.57076,0,1.110223E-16,0,0.2019997,1.033658,0.981975,0,0,1.689837,3.032836,0,0.8316581,-0.8316581,3.520247,58.67067,0.1250344,1.080172,0.1615998,0,3.234835
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05152429,47.38771,46.43089,0.7916459,0.7916459,0,-1,0,0.7916459,6.508502,0,0,0,0.05152429,0.8333115,0.7916459,0,0,2.613902,2.201178,0,0.7817872,-0.7817872,2.696171,44.9361,0.1250344,0.8708105,0.04121943,0,2.252702
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,45.34229,45.34229,1.645656,1.348421,0,-1,0,1.348421,0,0,0.2972354,0.4618011,0,1.41939,1.348421,0,0,3.482554,1.41939,0,1.41939,-1.41939,1.200002,20,0.1250344,1.810222,0,0,1.41939
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,43.83341,43.83341,1.370306,0,0,-1,0,0,0,0,1.370306,1.507336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250344,1.507336,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,42.28319,42.28319,1.158079,0,0,-1,0,0,0,0,1.158079,1.273887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250344,1.273887,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,40.69163,40.69163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250344,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,39.53413,39.53413,0.06239723,0,0,-1,0,0,0,0,0.06239723,0.06863695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250344,0.06863695,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,38.65911,38.65911,0.2975931,0,0,-1,0,0,0,0,0.2975931,0.3273524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250344,0.3273524,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,37.72898,37.72898,0.0827602,0,0,-1,0,0,0,0,0.0827602,0.09103622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250344,0.09103622,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,37.01243,37.01243,0.103592,0,0,-1,0,0,0,0,0.103592,0.1139512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250344,0.1139512,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,36.351,36.351,0.1121415,0,0,-1,0,0,0,0,0.1121415,0.1233557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250344,0.1233557,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,35.71024,35.71024,0.01964197,0,0,-1,0,0,0,0,0.01964197,0.02160617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250344,0.02160617,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,35.24862,35.24862,0.07668287,0.07668287,1.529314,0,0.4736028,0.07668287,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1252782,0.08435115,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03616487,35.71423,35.09015,0.1112069,0.1112069,1.563838,0,0.4830279,0.1112069,32.52036,0,0,0,0.03616487,0,0,1.452632,1.38,3.679654,1.242,1.416165,0,1.416165,3.852677,64.21116,0.1255298,0.1223276,0.0289319,1.7,1.278165
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.2882707,39.87019,34.76633,0.0008891948,0.0008891948,1.453521,0,0.4529112,0.0008891948,32419.3,0,0,0,0.2882707,0,0,1.452632,1.38,2.263489,2.516548,1.668271,0,1.668271,5.435338,90.58878,0.125683,0.0009781143,0.2306166,1.7,2.804819
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5232108,45.21591,35.63445,0.586334,0.586334,0,0,0,0.586334,89.23426,0,0,0,0.5232108,0.6171937,0.586334,0,0,0.5952188,4.017992,0,0.09398286,-0.09398286,5.336271,88.93768,0.125683,0.6449674,0.4185687,0,4.541203
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.9758903,57.18181,37.8461,0.02690363,0.02690363,0,-1,0,0.02690363,3627.356,0.2479265,0,0,0.9758903,0.0283196,0.02690363,0,0,0.6996442,3.924009,0.6996442,0,0.6996442,6.000012,100,0.1255518,0.02959399,0.7807123,0,4.899899
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.129563,63.11703,39.80283,0.8018638,0.8018638,0,0,0,0.8018638,140.8672,0.2854961,0,0,1.129563,0.8440672,0.8018638,0,0,0,4.553689,0,0,0,6.000012,100,0.1255518,0.8820502,0.9036506,0,5.683252
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.130786,65.46777,41.73889,0.4492972,0.4492972,0,0,0,0.4492972,251.6788,0.6578414,0,0,1.130786,0.4729444,0.4492972,0,0,0,4.553689,0,0,0,6.000012,100,0.1255518,0.494227,0.9046288,0,5.684475
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.019817,64.96472,43.64049,0,0,0,0,0,0,0,1.019817,0,0,1.019817,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1255518,0,0.8158532,0,5.573505
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.019168,67.18484,45.53521,0.622886,0.622886,0,0,0,0.622886,163.6202,0.363498,0,0,1.019168,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.1255518,0.6851746,0.815334,0,5.572856
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.8161101,63.64827,46.74094,1.608927,1.38,0,-1,0,1.38,59.13841,2.220446E-16,0.2289265,0.3898192,0.8161101,1.452632,1.38,0,0,0,4.553689,0,0.6365215,-0.6365215,5.32906,88.81748,0.1255518,1.769819,0.6528881,0,5.369799
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.7740809,63.31937,47.31969,0.1475738,0.1475738,0,-1,0,0.1475738,524.5384,0,0,0,0.7740809,0.1553408,0.1475738,0,0,0.7072461,3.917167,0.6187401,0,0.6187401,5.916048,98.6006,0.125436,0.1623311,0.6192647,0,4.691248
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.3944491,55.67607,47.93978,0.2459023,0.2459023,0,-1,0,0.2459023,160.4089,0.0470986,0,0,0.3944491,0.2588445,0.2459023,0,0,0.08850595,4.474033,0.08850595,0,0.08850595,6.000012,100,0.1254195,0.2704925,0.3155593,0,4.868483
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.2985718,53.354,47.58839,1.178465,1.178465,0,-1,0,1.178465,25.33565,0,0,0,0.2985718,1.240489,1.178465,0,0,0,4.553689,0,0.9419176,-0.9419176,5.007143,83.45222,0.1254195,1.296311,0.2388574,0,4.852261
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.04995238,47.24051,46.31377,0.3702996,0.3702996,0,-1,0,0.3702996,13.48972,0,0,0,0.04995238,0.3897891,0.3702996,0,0,1.046575,3.611771,0,0.3398367,-0.3398367,4.648924,77.48192,0.1254195,0.4073296,0.0399619,0,3.661724
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,45.22517,45.22517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.424171,3.271935,0,0,0,4.648924,77.48192,0.1254195,0,0,0,3.271935
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,43.71628,43.71628,1.056475,1.056475,0,-1,0,1.056475,0,0,0,0,0,1.112079,1.056475,0,0,1.424171,3.271935,0,1.112079,-1.112079,3.476691,57.94473,0.1254195,1.162122,0,0,3.271935
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,42.2074,42.2074,0.9645497,0.9645497,0,-1,0,0.9645497,0,0,1.110223E-16,0,0,1.015315,0.9645497,0,0,2.659815,2.159856,0,1.015315,-1.015315,2.406454,40.10749,0.1254195,1.061005,0,0,2.159856
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,40.61584,40.61584,0.09389552,0.09389552,0,-1,0,0.09389552,0,0,0,0,0,0.09883739,0.09389552,0,0,3.787943,1.144541,0,0.09883739,-0.09883739,2.30227,38.37109,0.1254195,0.1032851,0,0,1.144541
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,39.47212,39.47212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.897762,1.045703,0,0,0,2.30227,38.37109,0.1254195,0,0,0,1.045703
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,38.5971,38.5971,0.2090348,0.2090348,0,-1,0,0.2090348,0,0,0,0,0,0.2200367,0.2090348,0,0,3.897762,1.045703,0,0.2200367,-0.2200367,2.070331,34.50545,0.1254195,0.2299383,0,0,1.045703
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,37.67386,37.67386,0.04082741,0.04082741,0,-1,0,0.04082741,0,0,0,0,0,0.04297622,0.04082741,0,0,4.142247,0.8256664,0,0.04297622,-0.04297622,2.02503,33.75044,0.1254195,0.04491015,0,0,0.8256664
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,36.97109,36.97109,0.1606634,0.1606634,0,-1,0,0.1606634,0,0,2.775558E-17,0,0,0.1691194,0.1606634,0,0,4.189999,0.7826902,0,0.1691194,-0.1691194,1.846763,30.77932,0.1254195,0.1767298,0,0,0.7826902
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,36.31655,36.31655,0.1178862,0.1178862,0,-1,0,0.1178862,0,0,1.387779E-17,0,0,0.1240908,0.1178862,0,0,4.377909,0.6135708,0,0.1240908,-0.1240908,1.71596,28.59927,0.1254195,0.1296749,0,0,0.6135708
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,35.69646,35.69646,0.1342434,0.1342434,0,-1,0,0.1342434,0,0,2.775558E-17,0,0,0.1413089,0.1342434,0,0,4.515788,0.48948,0,0.1413089,-0.1413089,1.567007,26.11673,0.1254195,0.1476678,0,0,0.48948
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,35.22795,35.22795,0.114819,0.114819,0,0,0,0.114819,0,0,1.387779E-17,0,0,0.1208621,0.114819,0,0,4.672798,0.3481711,0,0.1208621,-0.1208621,1.439607,23.9934,0.1254195,0.1263009,0,0,0.3481711
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04041246,35.75324,35.0557,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,16.63385,2.220446E-16,0,0,0.04041246,0,0,1.452632,1.38,4.807089,0.2273091,1.420412,0,1.420412,2.787129,46.45205,0.1257278,0.2672484,0.03232997,1.7,0.2677215
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2321949,38.80898,34.72499,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,23.58861,0,0,0,0.2321949,0,0,0.7156483,0.6798659,3.386676,1.50568,0.9120607,0,0.9120607,3.652385,60.87297,0.1259793,1.082787,0.1857559,1.7,1.737875
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4773145,44.28947,35.6,0.7262832,0.7262832,1.7,0,0.5202,0.7262832,65.72017,0,0,0,0.4773145,0,0,0.9737169,0.925031,2.474616,2.326535,1.402346,0,1.402346,4.982767,83.04596,0.1262907,0.7989115,0.3818516,1.7,2.803849
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.7851798,52.90082,37.7841,0.3766129,0.3766129,0,-1,0,0.3766129,208.4846,0,0,0,0.7851798,0.3964346,0.3766129,0,0,1.07227,3.588646,0.3887452,0,0.3887452,5.351563,89.19254,0.126218,0.4142742,0.6281438,0,4.373826
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.146904,63.41397,39.69259,0.08275567,0.08275567,0,0,0,0.08275567,1385.892,0.3762679,0,0,1.146904,0.08711123,0.08275567,0,0,0.6835248,3.938517,0.6835248,0,0.6835248,6.000012,100,0.1260903,0.09103124,0.9175232,0,5.085421
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.161543,66.10687,41.62176,1.377329,1.377329,0.425,0,0.172125,1.377329,84.33304,0.1590918,0,0,1.161543,1.002452,0.952329,0,0,0,4.553689,0,0,0,6.000012,100,0.1260903,1.515062,0.9292347,1.7,5.715232
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.149254,68.09644,43.52337,0.1464316,0.1464316,0,0,0,0.1464316,784.8402,0.9951155,0,0,1.149254,0.1541385,0.1464316,0,0,0,4.553689,0,0,0,6.000012,100,0.1260903,0.1610748,0.9194033,0,5.702943
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.126706,69.80882,45.41808,0.3918157,0.3918157,0,0,0,0.3918157,287.5601,0.714268,0,0,1.126706,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1260903,0.4309972,0.9013644,0,5.680395
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.830209,63.84726,46.62381,0.9586416,0.9586416,0,-1,0,0.9586416,86.60265,0,1.110223E-16,0,0.830209,1.009096,0.9586416,0,0,0,4.553689,0,0.1788874,-0.1788874,5.811448,96.85728,0.1260903,1.054506,0.6641672,0,5.383898
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.9228275,66.74407,47.20256,0,0,0,-1,0,0,0,0.7240637,0,0,0.9228275,0,0,0,0,0.1987638,4.374802,0.1987638,0,0.1987638,6.000012,100,0.1260532,0,0.738262,0,5.297629
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.5521363,58.89039,47.82265,0,0,0,-1,0,0,0,0.5521363,0,0,0.5521363,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1260532,0,0.441709,0,5.105825
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1810624,50.95399,47.51261,1.131268,1.131268,0,-1,0,1.131268,16.00526,0,2.220446E-16,0,0.1810624,1.190809,1.131268,0,0,0,4.553689,0,1.009746,-1.009746,4.935646,82.2606,0.1260532,1.244395,0.1448499,0,4.734751
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.04845717,47.0948,46.19664,0.3018571,0.3018571,0,-1,0,0.3018571,16.05302,0,5.551115E-17,0,0.04845717,0.3177443,0.3018571,0,0,1.12194,3.543943,0,0.2692871,-0.2692871,4.651793,77.52972,0.1260532,0.3320428,0.03876573,0,3.5924
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,45.07359,45.07359,1.383318,1.38,0,-1,0,1.38,0,0,0.003317721,0.1416495,0,1.452632,1.38,0,0,1.421148,3.274656,0,1.452632,-1.452632,3.120584,52.00964,0.1260532,1.521649,0,0,3.274656
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,43.59916,43.59916,0.9902791,0.9902791,0,-1,0,0.9902791,0,0,0,0,0,1.042399,0.9902791,0,0,3.035183,1.822024,0,1.042399,-1.042399,2.021799,33.69659,0.1260532,1.089307,0,0,1.822024
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,42.09027,42.09027,0.5483096,0.5483096,0,-1,0,0.5483096,0,0,1.110223E-16,0,0,0.577168,0.5483096,0,0,4.193404,0.7796251,0,0.577168,-0.577168,1.413411,23.5568,0.1260532,0.6031406,0,0,0.7796251
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,40.49871,40.49871,0.1432764,0.1432764,0,-1,0,0.1432764,0,0,0,0,0,0.1508172,0.1432764,0,0,4.834702,0.202457,0,0.1508172,-0.1508172,1.254436,20.90722,0.1260532,0.157604,0,0,0.202457
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,39.39633,39.39633,0.2255115,0.04905779,0,-1,0,0.04905779,0,0,0.1764537,0.1990048,0,0.05163977,0.04905779,0,0,5.002277,0.05163977,0,0.05163977,-0.05163977,1.200002,20,0.1260532,0.2480626,0,0,0.05163977
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,38.52131,38.52131,0.131065,0,0,-1,0,0,0,0,0.131065,0.1441715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1260532,0.1441715,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,37.59118,37.59118,0.01967238,0,0,-1,0,0,0,0,0.01967238,0.02163962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1260532,0.02163962,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,36.8953,36.8953,0.07940546,0,0,-1,0,0,0,0,0.07940546,0.087346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1260532,0.087346,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,36.25454,36.25454,0.2025429,0,0,-1,0,0,0,0,0.2025429,0.2227971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1260532,0.2227971,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,35.63445,35.63445,0.03713924,0,0,-1,0,0,0,0,0.03713924,0.04085317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1260532,0.04085317,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,35.17283,35.17283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1260532,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03392151,35.59932,35.01437,0.09470946,0.09470946,1.547341,0,0.4785241,0.09470946,35.81639,0,0,0,0.03392151,0,0,1.452632,1.38,5.059654,0,1.413921,0,1.413921,2.541366,42.35602,0.1262927,0.1041804,0.02713721,1.7,0.03392151
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3216699,40.39763,34.68365,0.5898064,0.5898064,1.7,0,0.5202,0.5898064,54.53821,0,0,0,0.3216699,0,0,1.110193,1.054684,3.645733,1.272529,1.376354,0,1.376354,3.84709,64.11803,0.1266065,0.6487871,0.2573359,1.7,1.594199
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.6465306,47.57973,35.55867,1.402181,1.402181,1.7,0,0.5202,1.402181,46.10892,0,0,0,0.6465306,0,0,0.2978188,0.2829279,2.269379,2.511248,0.9294586,0,0.9294586,4.728852,78.81404,0.1268404,1.542399,0.5172246,1.7,3.157779
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.9397367,56.20509,37.70831,0,0,0,-1,0,0,0,0,0,0,0.9397367,0,0,0,0,1.339921,3.34776,0.9397367,0,0.9397367,5.620364,93.67255,0.1266653,0,0.7517894,0,4.287497
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,0.98342,59.39051,39.60991,0.5415144,0.5415144,0,0,0,0.5415144,181.6055,0.01322103,0,0,0.98342,0.5700152,0.5415144,0,0,0.4001838,4.193523,0.4001838,0,0.4001838,6.000012,100,0.1265908,0.5956659,0.786736,0,5.176943
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.2708,68.81819,41.50463,0.954014,0.954014,0,0,0,0.954014,133.2056,0.266575,0,0,1.2708,1.004225,0.954014,0,0,0,4.553689,0,0,0,6.000012,100,0.1265908,1.049415,1.01664,0,5.824489
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.185054,68.89005,43.40624,0,0,0,0,0,0,0,1.185054,0,0,1.185054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1265908,0,0.9480431,0,5.738743
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.85353,62.89773,45.30784,0,0,0,0,0,0,0,0.85353,0,0,0.85353,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1265908,0,0.682824,0,5.407219
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.7152798,61.06034,46.50668,0,0,0,-1,0,0,0,0.7152798,0,0,0.7152798,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1265908,0,0.5722238,0,5.268969
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.6478553,60.15022,47.05098,0.5480316,0.5480316,0,-1,0,0.5480316,118.215,0.07097998,0,0,0.6478553,0.5768753,0.5480316,0,0,0,4.553689,0,0,0,6.000012,100,0.1265908,0.6028347,0.5182843,0,5.201544
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.5739833,59.23866,47.70552,0.5186543,0.5186543,0,-1,0,0.5186543,110.6678,0.02803137,0,0,0.5739833,0.545952,0.5186543,0,0,0,4.553689,0,0,0,6.000012,100,0.1265908,0.5705197,0.4591866,0,5.127672
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3255967,53.66137,47.36103,0.7281616,0.7281616,0,-1,0,0.7281616,44.71489,0,0,0,0.3255967,0.7664859,0.7281616,0,0,0,4.553689,0,0.4408892,-0.4408892,5.535274,92.25438,0.1265908,0.8009777,0.2604773,0,4.879286
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05249489,47.01064,46.03817,0,0,0,-1,0,0,0,0,0,0,0.05249489,0,0,0,0,0.4898769,4.1128,0.05249489,0,0.05249489,5.585075,93.0844,0.1265811,0,0.04199591,0,4.165295
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,44.95646,44.95646,0.5260226,0.5260226,0,-1,0,0.5260226,0,0,1.110223E-16,0,0,0.553708,0.5260226,0,0,0.437382,4.160045,0,0.553708,-0.553708,5.001415,83.35676,0.1265811,0.5786249,0,0,4.160045
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,43.48203,43.48203,1.117224,1.117224,0,-1,0,1.117224,0,0,2.220446E-16,0,0,1.176025,1.117224,0,0,1.052613,3.606337,0,1.176025,-1.176025,3.761776,62.69615,0.1265811,1.228946,0,0,3.606337
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,41.97314,41.97314,0.5270559,0.5270559,0,-1,0,0.5270559,0,0,1.110223E-16,0,0,0.5547956,0.5270559,0,0,2.359307,2.430312,0,0.5547956,-0.5547956,3.17697,52.9494,0.1265811,0.5797614,0,0,2.430312
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,40.42292,40.42292,0.126755,0.126755,0,-1,0,0.126755,0,0,2.775558E-17,0,0,0.1334264,0.126755,0,0,2.975747,1.875517,0,0.1334264,-0.1334264,3.036327,50.60535,0.1265811,0.1394305,0,0,1.875517
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,39.29987,39.29987,0.1462615,0.1462615,0,-1,0,0.1462615,0,0,2.775558E-17,0,0,0.1539595,0.1462615,0,0,3.123998,1.74209,0,0.1539595,-0.1539595,2.874039,47.90056,0.1265811,0.1608876,0,0,1.74209
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,38.44553,38.44553,0.06466332,0.06466332,0,-1,0,0.06466332,0,0,0,0,0,0.06806666,0.06466332,0,0,3.295064,1.588131,0,0.06806666,-0.06806666,2.802291,46.70475,0.1265811,0.07112966,0,0,1.588131
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,37.51539,37.51539,0.05942985,0.05942985,0,-1,0,0.05942985,0,0,1.387779E-17,0,0,0.06255774,0.05942985,0,0,3.370694,1.520064,0,0.06255774,-0.06255774,2.736349,45.60573,0.1265811,0.06537284,0,0,1.520064
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,36.81951,36.81951,0.1935659,0.1935659,0,-1,0,0.1935659,0,0,2.775558E-17,0,0,0.2037536,0.1935659,0,0,3.440203,1.457506,0,0.2037536,-0.2037536,2.521574,42.02615,0.1265811,0.2129225,0,0,1.457506
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,36.17875,36.17875,0.07868123,0.07868123,0,-1,0,0.07868123,0,0,1.387779E-17,0,0,0.08282235,0.07868123,0,0,3.666596,1.253753,0,0.08282235,-0.08282235,2.434272,40.57111,0.1265811,0.08654936,0,0,1.253753
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,35.57933,35.57933,0.1951197,0.1951197,0,-1,0,0.1951197,0,0,2.775558E-17,0,0,0.2053891,0.1951197,0,0,3.758621,1.170931,0,0.2053891,-0.2053891,2.217772,36.9628,0.1265811,0.2146316,0,0,1.170931
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,35.11082,35.11082,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0,0.04654794,0.04422054,0,0,3.98683,0.9655414,0,0.04654794,-0.04654794,2.168707,36.14504,0.1265811,0.04864259,0,0,0.9655414
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03672967,35.59259,34.95924,0.2596134,0.2596134,0,0,0,0.2596134,14.14783,0,5.551115E-17,0,0.03672967,0.2732773,0.2596134,0,0,4.03855,0.9189935,0,0.2365476,-0.2365476,1.919363,31.98933,0.1265811,0.2855747,0.02938374,0,0.9557232
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2590541,39.1959,34.62853,0.5404267,0.5404267,0,0,0,0.5404267,47.9351,0,0,0,0.2590541,0.5688702,0.5404267,0,0,4.301381,0.6824459,0,0.3098161,-0.3098161,1.592789,26.54642,0.1265811,0.5944693,0.2072433,0,0.9415
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.2925451,40.72459,35.51733,0.2818194,0.2818194,0,0,0,0.2818194,103.8059,0,0,0,0.2925451,0.296652,0.2818194,0,0,4.645621,0.3726298,0,0.004106923,-0.004106923,1.58846,26.47427,0.1265811,0.3100013,0.2340361,0,0.6651749
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4660037,46.22152,37.63252,0.6420525,0.6420525,0,-1,0,0.6420525,72.5803,0,0,0.2676204,0.4660037,0.6758448,0.6420525,0,0,4.650185,0.3685229,0,0.2098411,-0.2098411,1.367268,22.78775,0.1265811,0.7062578,0.3728029,0,0.8345265
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.5851812,50.61075,39.51345,0.03302534,0.03302534,0,0,0,0.03302534,1771.916,0,0,0,0.5851812,0.03476352,0.03302534,0,0,4.883341,0.1586818,0.5504177,0,0.5504177,1.88944,31.4906,0.1264788,0.03632788,0.468145,0,0.743863
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.5545173,51.9999,41.3875,1.257745,1.257745,0.425,0,0.172125,1.257745,44.08822,0,2.220446E-16,0,0.5545173,0.8765735,0.8327448,0,0,4.332923,0.6540577,0,0.3220562,-0.3220562,1.549963,25.83266,0.1264788,1.383519,0.4436139,1.7,1.208575
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.00934,64.24628,43.24777,0.4317648,0.4317648,1.7,0,0.5202,0.4317648,233.7707,0,0,0,1.00934,0,0,1.268235,1.204823,4.690764,0.3320015,2.214163,0,2.214163,3.650502,60.84158,0.1266349,0.4749413,0.8074718,1.7,1.341341
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.7263364,59.80012,45.14938,0.7183889,0.7183889,1.7,0,0.5202,0.7183889,101.1063,0,0,0,0.7263364,0,0,0.9816112,0.9325306,2.476601,2.324748,1.658867,0,1.658867,5.224242,87.07052,0.1268927,0.7902277,0.5810691,1.7,3.051085
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.7233166,61.02761,46.31377,0.9490669,0.9490669,0,-1,0,0.9490669,76.21344,0,0,0,0.7233166,0.9990178,0.9490669,0,0,0.8177337,3.817729,0,0.2757013,-0.2757013,4.933627,82.22695,0.1268927,1.043974,0.5786532,0,4.541045
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.6071336,59.07836,46.89252,0,0,0,-1,0,0,0,0,0,0,0.6071336,0,0,0,0,1.124068,3.542027,0.6071336,0,0.6071336,5.509604,91.82656,0.1267804,0,0.4857069,0,4.149161
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4124058,55.64048,47.55394,0.5618567,0.5618567,0,-1,0,0.5618567,73.40053,0,0,0,0.4124058,0.5914282,0.5618567,0,0,0.5169348,4.088448,0,0.1790223,-0.1790223,5.320899,88.68147,0.1267804,0.6180424,0.3299247,0,4.500854
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1492753,50.02251,47.20256,0,0,0,-1,0,0,0,0,0,0,0.1492753,0,0,0,0,0.7158486,3.909425,0.1492753,0,0.1492753,5.462513,91.04171,0.1267528,0,0.1194203,0,4.058701
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.016775,46.19572,45.88659,0.9897448,0.9897448,0,-1,0,0.9897448,1.694881,0,1.110223E-16,0,0.016775,1.041837,0.9897448,0,0,0.5665732,4.043773,0,1.025062,-1.025062,4.382004,73.03325,0.1267528,1.088719,0.01342,0,4.060548
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,44.80488,44.80488,0.3643841,0.3643841,0,-1,0,0.3643841,0,0,5.551115E-17,0,0,0.3835622,0.3643841,0,0,1.705531,3.018711,0,0.3835622,-0.3835622,3.977694,66.29476,0.1267528,0.4008225,0,0,3.018711
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,43.28911,43.28911,0.3330532,0.3330532,0,-1,0,0.3330532,0,0,5.551115E-17,0,0,0.3505823,0.3330532,0,0,2.131711,2.635149,0,0.3505823,-0.3505823,3.608147,60.13567,0.1267528,0.3663585,0,0,2.635149
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,41.81468,41.81468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.521247,2.284567,0,0,0,3.608147,60.13567,0.1267528,0,0,0,2.284567
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,40.26445,40.26445,0.3136248,0.3136248,0,-1,0,0.3136248,0,0,5.551115E-17,0,0,0.3301314,0.3136248,0,0,2.521247,2.284567,0,0.3301314,-0.3301314,3.260158,54.33587,0.1267528,0.3449873,0,0,2.284567
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,39.18274,39.18274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.888059,1.954436,0,0,0,3.260158,54.33587,0.1267528,0,0,0,1.954436
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,38.3284,38.3284,0.1909187,0.1909187,0,-1,0,0.1909187,0,0,0,0,0,0.200967,0.1909187,0,0,2.888059,1.954436,0,0.200967,-0.200967,3.048321,50.80524,0.1267528,0.2100106,0,0,1.954436
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,37.39826,37.39826,0.06920799,0.06920799,0,-1,0,0.06920799,0,0,1.387779E-17,0,0,0.07285052,0.06920799,0,0,3.111356,1.753469,0,0.07285052,-0.07285052,2.971529,49.52539,0.1267528,0.07612879,0,0,1.753469
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,36.73684,36.73684,0.03672082,0.03672082,0,-1,0,0.03672082,0,0,6.938894E-18,0,0,0.0386535,0.03672082,0,0,3.192301,1.680618,0,0.0386535,-0.0386535,2.930785,48.84632,0.1267528,0.04039291,0,0,1.680618
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,36.10297,36.10297,0.141957,0.141957,0,-1,0,0.141957,0,0,0,0,0,0.1494284,0.141957,0,0,3.235249,1.641965,0,0.1494284,-0.1494284,2.773273,46.22113,0.1267528,0.1561527,0,0,1.641965
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,35.51733,35.51733,0.1293229,0.1293229,0,-1,0,0.1293229,0,0,0,0,0,0.1361294,0.1293229,0,0,3.401281,1.492536,0,0.1361294,-0.1361294,2.629781,43.82959,0.1267528,0.1422552,0,0,1.492536
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,35.0557,35.0557,0.07254702,0.07254702,0,0,0,0.07254702,0,0,0,0,0,0.07636528,0.07254702,0,0,3.552536,1.356407,0,0.07636528,-0.07636528,2.549284,42.48799,0.1267528,0.07980172,0,0,1.356407
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01822643,35.19699,34.88346,0.09882484,0.09882484,0,0,0,0.09882484,18.44316,0,1.387779E-17,0,0.01822643,0.1040262,0.09882484,0,0,3.637386,1.280041,0,0.08579972,-0.08579972,2.458844,40.98064,0.1267528,0.1087073,0.01458114,0,1.298268
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.2955385,39.78242,34.55274,0.5117729,0.5117729,0,0,0,0.5117729,57.74799,0,0,0,0.2955385,0.5387083,0.5117729,0,0,3.732719,1.194242,0,0.2431697,-0.2431697,2.20252,36.7086,0.1267528,0.5629501,0.2364308,0,1.48978
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5129451,44.78874,35.42087,0.4320377,0.4320377,0,0,0,0.4320377,118.7269,0,0,0,0.5129451,0.4547765,0.4320377,0,0,4.002908,0.951072,0.0581686,0,0.0581686,2.257704,37.62832,0.1267421,0.4752415,0.4103561,0,1.464017
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.7303861,51.44225,37.51539,0.437801,0.437801,0,-1,0,0.437801,166.8306,0,0,0,0.7303861,0.4608432,0.437801,0,0,3.944739,1.003424,0.2695429,0,0.2695429,2.513415,41.89016,0.1266923,0.4815811,0.5843089,0,1.73381
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.075286,61.26458,39.35499,0.3300647,0.3300647,0,0,0,0.3300647,325.7805,0,0,0,1.075286,0.3474365,0.3300647,0,0,3.675196,1.246012,0.7278497,0,0.7278497,3.203914,53.39845,0.1265581,0.3630711,0.860229,0,2.321299
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.099923,64.09454,41.23593,1.189358,1.189358,0,0,0,1.189358,92.4804,0,0,0,1.099923,1.251956,1.189358,0,0,2.947346,1.901077,0,0.1520327,-0.1520327,3.043657,50.72752,0.1265581,1.308294,0.8799385,0,3.001
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.093505,66.15496,43.09619,0,0,0,0,0,0,0,0,0,0,1.093505,0,0,0,0,3.116272,1.749044,1.093505,0,1.093505,4.081048,68.01732,0.126357,0,0.8748043,0,2.84255
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.787635,60.97258,44.95646,0,0,0,0,0,0,0,0,0,0,0.787635,0,0,0,0,2.022766,2.733199,0.787635,0,0.787635,4.828264,80.4709,0.1262126,0,0.6301081,0,3.520834
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.9386963,65.91602,46.1553,0.4535477,0.4535477,0,-1,0,0.4535477,206.9675,0,0,0,0.9386963,0.4774187,0.4535477,0,0,1.235131,3.442071,0.4612777,0,0.4612777,5.26587,87.76432,0.1261282,0.4989025,0.7509571,0,4.380767
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.6890098,60.7279,46.74094,0.102108,0.102108,0,-1,0,0.102108,674.785,0,0,0,0.6890098,0.1074822,0.102108,0,0,0.7738537,3.857221,0.5815277,0,0.5815277,5.817555,96.95907,0.1260219,0.1123189,0.5512078,0,4.54623
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.5722491,58.82696,47.36103,0.9949999,0.9949999,0,-1,0,0.9949999,57.51248,0,0,0,0.5722491,1.047368,0.9949999,0,0,0.192326,4.380596,0,0.4751192,-0.4751192,5.316736,88.61209,0.1260219,1.0945,0.4577993,0,4.952845
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3336513,53.45707,47.00964,0.0417146,0.0417146,0,-1,0,0.0417146,799.8431,0,0,0,0.3336513,0.0439101,0.0417146,0,0,0.7202362,3.905476,0.2897412,0,0.2897412,5.591609,93.19329,0.125969,0.04588606,0.2669211,0,4.239128
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.05377445,46.68778,45.69368,1.123721,1.123721,0,-1,0,1.123721,4.785391,0,0,0,0.05377445,1.182864,1.123721,0,0,0.430495,4.166244,0,1.12909,-1.12909,4.401443,73.35725,0.125969,1.236093,0.04301956,0,4.220018
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,44.57063,44.57063,0.8944407,0.8944407,0,-1,0,0.8944407,0,0,1.110223E-16,0,0,0.9415166,0.8944407,0,0,1.685039,3.037153,0,0.9415166,-0.9415166,3.408998,56.81652,0.125969,0.9838848,0,0,3.037153
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,43.09619,43.09619,0.02861932,0.02861932,0,-1,0,0.02861932,0,0,3.469447E-18,0,0,0.0301256,0.02861932,0,0,2.731169,2.095637,0,0.0301256,-0.0301256,3.377243,56.28727,0.125969,0.03148125,0,0,2.095637
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,41.62176,41.62176,0.4689659,0.4689659,0,-1,0,0.4689659,0,0,5.551115E-17,0,0,0.4936483,0.4689659,0,0,2.764642,2.065511,0,0.4936483,-0.4936483,2.856892,47.61477,0.125969,0.5158625,0,0,2.065511
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,40.11288,40.11288,0.09719001,0.09719001,0,-1,0,0.09719001,0,0,1.387779E-17,0,0,0.1023053,0.09719001,0,0,3.31314,1.571863,0,0.1023053,-0.1023053,2.749053,45.81745,0.125969,0.106909,0,0,1.571863
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,39.06561,39.06561,0.1252386,0.1252386,0,-1,0,0.1252386,0,0,0,0,0,0.1318301,0.1252386,0,0,3.426812,1.469558,0,0.1318301,-0.1318301,2.610091,43.50143,0.125969,0.1377625,0,0,1.469558
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,38.23194,38.23194,0.06308243,0.06308243,0,-1,0,0.06308243,0,0,1.387779E-17,0,0,0.06640256,0.06308243,0,0,3.57329,1.337728,0,0.06640256,-0.06640256,2.540097,42.33486,0.125969,0.06939068,0,0,1.337728
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,37.32248,37.32248,0.203186,0.203186,0,-1,0,0.203186,0,0,0,0,0,0.21388,0.203186,0,0,3.647071,1.271325,0,0.21388,-0.21388,2.314647,38.57738,0.125969,0.2235046,0,0,1.271325
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,36.64038,36.64038,0.05918041,0.05918041,0,-1,0,0.05918041,0,0,0,0,0,0.06229517,0.05918041,0,0,3.884715,1.057445,0,0.06229517,-0.06229517,2.248983,37.48297,0.125969,0.06509846,0,0,1.057445
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,36.02029,36.02029,0.02376583,0.02376583,0,-1,0,0.02376583,0,0,0,0,0,0.02501667,0.02376583,0,0,3.953932,0.99515,0,0.02501667,-0.02501667,2.222613,37.04347,0.125969,0.02614242,0,0,0.99515
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,35.44154,35.44154,0.152699,0.152699,0,-1,0,0.152699,0,0,0,0,0,0.1607358,0.152699,0,0,3.981729,0.9701333,0,0.1607358,-0.1607358,2.053182,34.21964,0.125969,0.1679689,0,0,0.9701333
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,34.97992,34.97992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.160324,0.8093975,0,0,0,2.053182,34.21964,0.125969,0,0,0,0.8093975
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009002845,34.9761,34.82145,0.1356197,0.1356197,0,0,0,0.1356197,6.638301,0,0,0,0.009002845,0.1427576,0.1356197,0,0,4.160324,0.8093975,0,0.1337547,-0.1337547,1.912192,31.86981,0.125969,0.1491817,0.007202276,0,0.8184004
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3231073,40.22403,34.49073,0.01040101,0.01040101,0,0,0,0.01040101,3106.5,0,0,0,0.3231073,0.01094843,0.01040101,0,0,4.30894,0.6756428,0.3121589,0,0.3121589,2.208332,36.80547,0.1259121,0.01144111,0.2584859,0,0.9987502
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.514142,44.73138,35.34508,0.6239859,0.6239859,0,0,0,0.6239859,82.39642,0,0,0,0.514142,0.6568273,0.6239859,0,0,3.996781,0.9565858,0,0.1426852,-0.1426852,2.057929,34.29875,0.1259121,0.6863845,0.4113136,0,1.470728
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.8210747,53.265,37.41893,0,0,0,-1,0,0,0,0,0,0,0.8210747,0,0,0,0,4.15532,0.8139006,0.8210747,0,0.8210747,2.836869,47.28105,0.1257626,0,0.6568598,0,1.634975
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.113666,62.07872,39.25853,0.01335773,0.01335773,0,0,0,0.01335773,8337.239,0,0,0,1.113666,0.01406076,0.01335773,0,0,3.334246,1.552868,1.099605,0,1.099605,3.880046,64.6673,0.1255629,0.0146935,0.8909325,0,2.666533
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.071657,63.25995,41.1188,1.172854,1.172854,0,0,0,1.172854,91.37171,0,0,0,1.071657,1.234583,1.172854,0,0,2.234641,2.542512,0,0.1629264,-0.1629264,3.708306,61.80498,0.1255629,1.29014,0.8573256,0,3.614169
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.127013,66.81511,42.93773,0,0,0,0,0,0,0,0,0,0,1.127013,0,0,0,0,2.41567,2.379586,1.127013,0,1.127013,4.777485,79.62459,0.1253589,0,0.9016106,0,3.506599
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.023689,66.47514,44.83933,0,0,0,0,0,0,0,0,0,0,1.023689,0,0,0,0,1.288657,3.393898,1.023689,0,1.023689,5.748641,95.8105,0.1251742,0,0.8189512,0,4.417587
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.010647,67.52464,46.00372,0.3450726,0.3450726,0,-1,0,0.3450726,292.8796,0.382445,0,0,1.010647,0.3632343,0.3450726,0,0,0.2649679,4.315218,0.2649679,0,0.2649679,6.000012,100,0.1251265,0.3795798,0.8085178,0,5.325865
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.9706526,67.20441,46.58247,1.007319,1.007319,0,-1,0,1.007319,96.36,0,2.220446E-16,0,0.9706526,1.060336,1.007319,0,0,0,4.553689,0,0.08968323,-0.08968323,5.905478,98.42443,0.1251265,1.108051,0.776522,0,5.524342
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.6752877,60.97581,47.2439,0.6538505,0.6538505,0,-1,0,0.6538505,103.2786,0,0,0,0.6752877,0.6882637,0.6538505,0,0,0.09964803,4.464006,0,0.01297598,-0.01297598,5.8918,98.19646,0.1251265,0.7192355,0.5402302,0,5.139293
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.327827,53.26046,46.93386,0.3714872,0.3714872,0,-1,0,0.3714872,88.24719,0,5.551115E-17,0,0.327827,0.3910391,0.3714872,0,0,0.1140658,4.45103,0,0.06321212,-0.06321212,5.825168,97.08595,0.1251265,0.4086359,0.2622616,0,4.778857
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.0535016,46.56483,45.57655,0,0,0,-1,0,0,0,0,0,0,0.0535016,0,0,0,0,0.1843015,4.387817,0.0535016,0,0.0535016,5.875924,97.93188,0.1251169,0,0.04280128,0,4.441319
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,44.48795,44.48795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1307999,4.435969,0,0,0,5.875924,97.93188,0.1251169,0,0,0,4.435969
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,42.97906,42.97906,0.323766,0.323766,0,-1,0,0.323766,0,0,5.551115E-17,0,0,0.3408063,0.323766,0,0,0.1307999,4.435969,0,0.3408063,-0.3408063,5.516683,91.94453,0.1251169,0.3561426,0,0,4.435969
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,41.54597,41.54597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5094735,4.095163,0,0,0,5.516683,91.94453,0.1251169,0,0,0,4.095163
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,40.03709,40.03709,0.1031187,0.1031187,0,-1,0,0.1031187,0,0,1.387779E-17,0,0,0.108546,0.1031187,0,0,0.5094735,4.095163,0,0.108546,-0.108546,5.402266,90.03757,0.1251169,0.1134306,0,0,4.095163
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,38.98983,38.98983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6300802,3.986617,0,0,0,5.402266,90.03757,0.1251169,0,0,0,3.986617
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,38.17682,38.17682,0.2202473,0.2202473,0,-1,0,0.2202473,0,0,2.775558E-17,0,0,0.2318393,0.2202473,0,0,0.6300802,3.986617,0,0.2318393,-0.2318393,5.157886,85.96458,0.1251169,0.242272,0,0,3.986617
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,37.24669,37.24669,0.1512982,0.1512982,0,-1,0,0.1512982,0,0,2.775558E-17,0,0,0.1592613,0.1512982,0,0,0.8876794,3.754777,0,0.1592613,-0.1592613,4.990009,83.16666,0.1251169,0.166428,0,0,3.754777
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,36.58526,36.58526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.064636,3.595516,0,0,0,4.990009,83.16666,0.1251169,0,0,0,3.595516
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,35.96517,35.96517,0.1794013,0.1794013,0,-1,0,0.1794013,0,0,2.775558E-17,0,0,0.1888435,0.1794013,0,0,1.064636,3.595516,0,0.1888435,-0.1888435,4.790951,79.84902,0.1251169,0.1973414,0,0,3.595516
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,35.38642,35.38642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.274462,3.406673,0,0,0,4.790951,79.84902,0.1251169,0,0,0,3.406673
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,34.91791,34.91791,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0,0.2059488,0.1956514,0,0,1.274462,3.406673,0,0.2059488,-0.2059488,4.573862,76.23087,0.1251169,0.2152165,0,0,3.406673
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.005950959,34.86849,34.76633,0.01817098,0.01817098,0,0,0,0.01817098,32.7498,0,0,0,0.005950959,0.01912734,0.01817098,0,0,1.503294,3.200724,0,0.01317639,-0.01317639,4.559972,75.99939,0.1251169,0.01998808,0.004760767,0,3.206675
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3663496,40.96647,34.43562,0.776385,0.776385,0,0,0,0.776385,47.18658,0,0,0,0.3663496,0.8172474,0.776385,0,0,1.517935,3.187547,0,0.4508978,-0.4508978,4.084684,68.07794,0.1251169,0.8540235,0.2930796,0,3.553897
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.7467728,49.33388,35.28996,0.9121993,0.9121993,0,0,0,0.9121993,81.8651,0,0,0,0.7467728,0.9602098,0.9121993,0,0,2.018933,2.73665,0,0.2134369,-0.2134369,3.859702,64.32824,0.1251169,1.003419,0.5974182,0,3.483423
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.017679,57.55842,37.34314,0.2891286,0.2891286,0,-1,0,0.2891286,351.9813,0,0,0,1.017679,0.3043459,0.2891286,0,0,2.256085,2.523213,0.7133327,0,0.7133327,4.536429,75.607,0.1249886,0.3180414,0.8141429,0,3.540891
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.266239,65.76962,39.1414,0.9793019,0.9793019,0,0,0,0.9793019,129.3002,0,0,0,1.266239,1.030844,0.9793019,0,0,1.542752,3.165212,0.2353949,0,0.2353949,4.759744,79.32891,0.1249463,1.077232,1.012991,0,4.431451
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.302861,69.05156,41.00167,0.9595458,0.9595458,0,0,0,0.9595458,135.779,0,0,0,1.302861,1.010048,0.9595458,0,0,1.307357,3.377068,0.2928133,0,0.2928133,5.037531,83.95869,0.1248938,1.0555,1.042289,0,4.679929
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.384584,73.70435,42.86194,0.4626811,0.4626811,0,0,0,0.4626811,299.2523,0,0,0,1.384584,0.4870327,0.4626811,0,0,1.014544,3.640599,0.8975511,0,0.8975511,5.889023,98.15018,0.124733,0.5089492,1.107667,0,5.025183
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.30614,73.84835,44.72221,0.2050949,0.2050949,0,0,0,0.2050949,636.8468,0.9732582,0,0,1.30614,0.2158893,0.2050949,0,0,0.1169926,4.448396,0.1169926,0,0.1169926,6.000012,100,0.1247121,0.2256044,1.044912,0,5.754536
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.06805,68.89677,45.92793,1.177023,1.177023,0,-1,0,1.177023,90.74165,0,0,0,1.06805,1.238972,1.177023,0,0,0,4.553689,0,0.1709216,-0.1709216,5.819845,96.99722,0.1247121,1.294726,0.8544403,0,5.621739
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.9080287,65.57572,46.50668,0.7245128,0.7245128,0,-1,0,0.7245128,125.3296,0,0,0,0.9080287,0.7626451,0.7245128,0,0,0.1899128,4.382767,0.1453837,0,0.1453837,5.957768,99.29594,0.1246861,0.7969641,0.726423,0,5.290796
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.6067949,59.37166,47.16811,0.5864778,0.5864778,0,-1,0,0.5864778,103.4642,0,0,0,0.6067949,0.6173451,0.5864778,0,0,0.04452919,4.513613,0,0.01055019,-0.01055019,5.946647,99.11059,0.1246861,0.6451256,0.4854359,0,5.120408
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3387648,53.40191,46.85807,0.05905031,0.05905031,0,-1,0,0.05905031,573.6885,0.220355,0,0,0.3387648,0.06215822,0.05905031,0,0,0.05625162,4.503062,0.05625162,0,0.05625162,6.000012,100,0.124676,0.06495534,0.2710119,0,4.841827
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05087858,46.43983,45.50076,0.9410412,0.9410412,0,-1,0,0.9410412,5.406626,0,0,0,0.05087858,0.9905698,0.9410412,0,0,0,4.553689,0,0.9396912,-0.9396912,5.00949,83.49134,0.124676,1.035145,0.04070286,0,4.604568
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,44.41216,44.41216,0.1580488,0.1580488,0,-1,0,0.1580488,0,0,2.775558E-17,0,0,0.1663671,0.1580488,0,0,1.044101,3.613998,0,0.1663671,-0.1663671,4.834124,80.56857,0.124676,0.1738537,0,0,3.613998
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,42.90327,42.90327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.228954,3.447631,0,0,0,4.834124,80.56857,0.124676,0,0,0,3.447631
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,41.42884,41.42884,0.9875641,0.9875641,0,-1,0,0.9875641,0,0,1.110223E-16,0,0,1.039541,0.9875641,0,0,1.228954,3.447631,0,1.039541,-1.039541,3.738352,62.30573,0.124676,1.086321,0,0,3.447631
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,39.95441,39.95441,0.04055019,0.04055019,0,-1,0,0.04055019,0,0,6.938894E-18,0,0,0.04268441,0.04055019,0,0,2.384,2.408089,0,0.04268441,-0.04268441,3.693358,61.55585,0.124676,0.04460521,0,0,2.408089
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,38.90715,38.90715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.431427,2.365405,0,0,0,3.693358,61.55585,0.124676,0,0,0,2.365405
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,38.09414,38.09414,0.1258779,0.1258779,0,-1,0,0.1258779,0,0,0,0,0,0.1325031,0.1258779,0,0,2.431427,2.365405,0,0.1325031,-0.1325031,3.553688,59.22801,0.124676,0.1384657,0,0,2.365405
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,37.18468,37.18468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.578652,2.232902,0,0,0,3.553688,59.22801,0.124676,0,0,0,2.232902
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,36.53014,36.53014,0.08382735,0.08382735,0,-1,0,0.08382735,0,0,1.387779E-17,0,0,0.08823932,0.08382735,0,0,2.578652,2.232902,0,0.08823932,-0.08823932,3.460675,57.67781,0.124676,0.09221009,0,0,2.232902
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,35.91005,35.91005,0.08202409,0.08202409,0,-1,0,0.08202409,0,0,1.387779E-17,0,0,0.08634114,0.08202409,0,0,2.676696,2.144663,0,0.08634114,-0.08634114,3.369664,56.16095,0.124676,0.09022649,0,0,2.144663
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,35.34508,35.34508,0.1028314,0.1028314,0,-1,0,0.1028314,0,0,1.387779E-17,0,0,0.1082436,0.1028314,0,0,2.77263,2.058321,0,0.1082436,-0.1082436,3.255565,54.25931,0.124676,0.1131145,0,0,2.058321
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,34.86279,34.86279,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0,0.1729997,0.1643497,0,0,2.892901,1.950078,0,0.1729997,-0.1729997,3.073207,51.22002,0.124676,0.1807847,0,0,1.950078
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.00630318,34.81249,34.70432,0,0,0,0,0,0,0,0,0,0,0.00630318,0,0,0,0,3.085123,1.777078,0.00630318,0,0.00630318,3.079187,51.31968,0.1246749,0,0.005042544,0,1.783381
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3626978,40.834,34.37361,0.6633728,0.6633728,0,0,0,0.6633728,54.6748,0,0,0,0.3626978,0.6982872,0.6633728,0,0,3.07882,1.782751,0,0.3355894,-0.3355894,2.725445,45.42399,0.1246749,0.7297101,0.2901582,0,2.145449
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6152617,46.59523,35.22795,0.6048071,0.6048071,0,0,0,0.6048071,101.7286,0,1.110223E-16,0,0.6152617,0.636639,0.6048071,0,0,3.451697,1.447162,0,0.02137724,-0.02137724,2.702911,45.04843,0.1246749,0.6652877,0.4922094,0,2.062423
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,0.9835039,56.68105,37.26047,0.5231551,0.5231551,0,-1,0,0.5231551,187.9947,0,0,0,0.9835039,0.5506896,0.5231551,0,0,3.47545,1.425784,0.4328144,0,0.4328144,3.113515,51.89181,0.1245976,0.5754706,0.7868032,0,2.409288
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.142906,62.53959,39.04494,0.2961383,0.2961383,0,0,0,0.2961383,385.9364,0,0,0,1.142906,0.3117245,0.2961383,0,0,3.042635,1.815317,0.8311812,0,0.8311812,3.902043,65.03391,0.1244494,0.3257522,0.9143246,0,2.958223
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.080317,63.19437,40.88454,0.2449369,0.2449369,0,0,0,0.2449369,441.0592,0,0,0,1.080317,0.2578284,0.2449369,0,0,2.211454,2.56338,0.8224886,0,0.8224886,4.682324,78.03857,0.1243031,0.2694306,0.8642536,0,3.643697
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.315252,71.54565,42.71036,0.3537049,0.3537049,0,0,0,0.3537049,371.85,0,0,0,1.315252,0.372321,0.3537049,0,0,1.388965,3.30362,0.9429309,0,0.9429309,5.576867,92.94759,0.1241358,0.3890754,1.052202,0,4.618872
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.217105,71.18353,44.57063,0.3344319,0.3344319,0,0,0,0.3344319,363.9322,0.4190374,0,0,1.217105,0.3520336,0.3344319,0,0,0.4460344,4.152258,0.4460344,0,0.4460344,6.000012,100,0.1240568,0.3678751,0.9736843,0,5.369363
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.150213,70.8604,45.76947,0.6784114,0.6784114,0,-1,0,0.6784114,169.545,0.4360955,0,0,1.150213,0.7141173,0.6784114,0,0,0,4.553689,0,0,0,6.000012,100,0.1240568,0.7462526,0.9201702,0,5.703902
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.8168136,63.22715,46.35511,0.8333265,0.8333265,0,-1,0,0.8333265,98.01844,0,0,0,0.8168136,0.8771857,0.8333265,0,0,0,4.553689,0,0.06037212,-0.06037212,5.936374,98.93937,0.1240568,0.9166591,0.6534509,0,5.370502
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.5868112,58.76214,47.00964,0.4781151,0.4781151,0,-1,0,0.4781151,122.7343,0.01645203,0,0,0.5868112,0.503279,0.4781151,0,0,0.06708013,4.493317,0.06708013,0,0.06708013,6.000012,100,0.124045,0.5259266,0.469449,0,5.080128
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3258289,52.97576,46.6996,0.9799876,0.9799876,0,-1,0,0.9799876,33.24827,0,1.110223E-16,0,0.3258289,1.031566,0.9799876,0,0,0,4.553689,0,0.705737,-0.705737,5.2561,87.60149,0.124045,1.077986,0.2606632,0,4.879518
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.05585202,46.37271,45.34229,0.02916942,0.02916942,0,-1,0,0.02916942,191.4746,0,0,0,0.05585202,0.03070465,0.02916942,0,0,0.7841522,3.847952,0.02514737,0,0.02514737,5.279957,87.99911,0.1240405,0.03208636,0.04468162,0,3.903804
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,44.21924,44.21924,0.7981157,0.7981157,0,-1,0,0.7981157,0,0,1.110223E-16,0,0,0.8401217,0.7981157,0,0,0.7590048,3.870584,0,0.8401217,-0.8401217,4.394391,73.2397,0.1240405,0.8779272,0,0,3.870584
