Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2633312,46.08518,41.23593,0.6420552,0.6420552,0,-1,0,0.6420552,41.01379,0,0,0,0.2633312,0.6758476,0.6420552,0,0,0.5112023,4.093607,0,0.4125164,-0.4125164,5.080213,84.67004,0.1268283,0.7062607,0.2106649,0,4.356938
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2477507,46.35034,41.78023,0.3403989,0.3403989,0,-1,0,0.3403989,72.78244,0,5.551115E-17,0,0.2477507,0.3583147,0.3403989,0,0,0.9695538,3.681091,0,0.110564,-0.110564,4.963668,82.72763,0.1268283,0.3744388,0.1982005,0,3.928841
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2431509,45.82317,41.35305,0.5821385,0.5821385,0,-1,0,0.5821385,41.76857,0,0,0,0.2431509,0.6127774,0.5821385,0,0,1.092403,3.570526,0,0.3696264,-0.3696264,4.574047,76.23397,0.1268283,0.6403524,0.1945208,0,3.813677
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.07856524,41.4766,40.07154,0,0,0,-1,0,0,0,0,0,0,0.07856524,0,0,0,0,1.503099,3.2009,0.07856524,0,0.07856524,4.648581,77.47619,0.1268166,0,0.06285219,0,3.279465
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,38.81069,38.81069,0.8489752,0.8489752,0,-1,0,0.8489752,0,0,1.110223E-16,0,0,0.8936581,0.8489752,0,0,1.424533,3.271609,0,0.8936581,-0.8936581,3.706583,61.77625,0.1268166,0.9338728,0,0,3.271609
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,37.70831,37.70831,0.4942687,0.4942687,0,-1,0,0.4942687,0,0,5.551115E-17,0,0,0.5202828,0.4942687,0,0,2.417487,2.377951,0,0.5202828,-0.5202828,3.158156,52.63583,0.1268166,0.5436955,0,0,2.377951
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,36.60593,36.60593,0.4190832,0.4190832,0,-1,0,0.4190832,0,0,5.551115E-17,0,0,0.4411403,0.4190832,0,0,2.995579,1.857668,0,0.4411403,-0.4411403,2.693154,44.8858,0.1268166,0.4609916,0,0,1.857668
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,35.57933,35.57933,0.02416787,0.02416787,0,-1,0,0.02416787,0,0,3.469447E-18,0,0,0.02543986,0.02416787,0,0,3.485735,1.416528,0,0.02543986,-0.02543986,2.666338,44.43887,0.1268166,0.02658465,0,0,1.416528
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,34.86279,34.86279,0.03876743,0.03876743,0,-1,0,0.03876743,0,0,0,0,0,0.04080782,0.03876743,0,0,3.514001,1.391088,0,0.04080782,-0.04080782,2.623322,43.72195,0.1268166,0.04264417,0,0,1.391088
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,34.2427,34.2427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.559343,1.35028,0,0,0,2.623322,43.72195,0.1268166,0,0,0,1.35028
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,33.65706,33.65706,0.08177334,0.08177334,0,-1,0,0.08177334,0,0,1.387779E-17,0,0,0.0860772,0.08177334,0,0,3.559343,1.35028,0,0.0860772,-0.0860772,2.532589,42.20973,0.1268166,0.08995067,0,0,1.35028
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,33.19544,33.19544,0.1117833,0.1117833,0,-1,0,0.1117833,0,0,0,0,0,0.1176667,0.1117833,0,0,3.654985,1.264203,0,0.1176667,-0.1176667,2.408557,40.14254,0.1268166,0.1229617,0,0,1.264203
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,32.70626,32.70626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.785725,1.146536,0,0,0,2.408557,40.14254,0.1268166,0,0,0,1.146536
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,32.32042,32.32042,0.0459347,0.0459347,0,-1,0,0.0459347,0,0,0,0,0,0.04835232,0.0459347,0,0,3.785725,1.146536,0,0.04835232,-0.04835232,2.35759,39.29308,0.1268166,0.05052817,0,0,1.146536
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,32.05172,32.05172,0.01295981,0.01295981,0,0,0,0.01295981,0,0,1.734723E-18,0,0,0.0136419,0.01295981,0,0,3.83945,1.098184,0,0.0136419,-0.0136419,2.34321,39.05342,0.1268166,0.01425579,0,0,1.098184
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01728848,32.15075,31.8588,0.1479889,0.1479889,0,0,0,0.1479889,11.68228,0,2.775558E-17,0,0.01728848,0.1557778,0.1479889,0,0,3.854608,1.084542,0,0.1384893,-0.1384893,2.197229,36.62041,0.1268166,0.1627878,0.01383078,0,1.10183
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3516217,37.72644,31.58321,0.2253205,0.2253205,0,0,0,0.2253205,156.054,0,0,0,0.3516217,0.2371795,0.2253205,0,0,4.008485,0.9460525,0.1144423,0,0.1144423,2.305799,38.4299,0.1267995,0.2478526,0.2812974,0,1.297674
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5166373,41.38224,32.14817,0,0,0,0,0,0,0,0,0,0,0.5166373,0,0,0,0,3.894043,1.049051,0.5166373,0,0.5166373,2.795924,46.59864,0.1267225,0,0.4133098,0,1.565688
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4191004,41.223,33.73974,0.39904,0.39904,0,-1,0,0.39904,105.0272,5.551115E-17,0,0,0.4191004,0.4200421,0.39904,0,0,3.377405,1.514024,0,0.0009416243,-0.0009416243,2.794931,46.5821,0.1267225,0.438944,0.3352804,0,1.933125
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.072465,56.38329,35.24862,0.1777874,0.1777874,0,0,0,0.1777874,603.2291,0,0,0,1.072465,0.1871447,0.1777874,0,0,3.378452,1.513083,0.8853207,0,0.8853207,3.63482,60.58022,0.1265909,0.1955662,0.8579723,0,2.585548
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.404772,66.41393,36.73684,1.265986,1.265986,1.7,0,0.5202,1.265986,110.9626,0,0,0,1.404772,0,0,0.4340137,0.412313,2.493131,2.309871,1.817085,0,1.817085,5.358658,89.31079,0.1267744,1.392585,1.123817,1.7,3.714643
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.340589,66.58833,38.23194,0.1036585,0.1036585,0,0,0,0.1036585,1293.275,0.5554289,0,0,1.340589,0.1091142,0.1036585,0,0,0.6760462,3.945247,0.6760462,0,0.6760462,6.000012,100,0.1266741,0.1140244,1.072471,0,5.285837
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.9492862,58.73565,39.72704,0,0,0,0,0,0,0,0.9492862,0,0,0.9492862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1266741,0,0.759429,0,5.502975
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4516201,49.17613,40.69163,0.4020489,0.4020489,0,-1,0,0.4020489,112.3296,0.02841073,0,0,0.4516201,0.4232094,0.4020489,0,0,0,4.553689,0,0,0,6.000012,100,0.1266741,0.4422538,0.3612961,0,5.005309
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.574702,52.12671,41.1188,0.4115781,0.4115781,0,-1,0,0.4115781,139.6337,0.1414618,0,0,0.574702,0.4332401,0.4115781,0,0,0,4.553689,0,0,0,6.000012,100,0.1266741,0.4527359,0.4597616,0,5.128391
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.5086128,51.3557,41.6631,0.4801843,0.4801843,0,-1,0,0.4801843,105.9203,0.003155603,0,0,0.5086128,0.5054572,0.4801843,0,0,0,4.553689,0,0,0,6.000012,100,0.1266741,0.5282028,0.4068902,0,5.062302
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3342387,47.44508,41.23593,0.4767287,0.4767287,0,-1,0,0.4767287,70.11088,0,0,0,0.3342387,0.5018197,0.4767287,0,0,0,4.553689,0,0.167581,-0.167581,5.823366,97.05591,0.1266741,0.5244015,0.2673909,0,4.887928
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07696921,41.32965,39.95441,0.6260224,0.6260224,0,-1,0,0.6260224,12.29496,0,0,0,0.07696921,0.658971,0.6260224,0,0,0.1862011,4.386108,0,0.5820017,-0.5820017,5.209882,86.8312,0.1266741,0.6886246,0.06157537,0,4.463077
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,38.71423,38.71423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8328697,3.804106,0,0,0,5.209882,86.8312,0.1266741,0,0,0,3.804106
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,37.61185,37.61185,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.8328697,3.804106,0,0.35617,-0.35617,4.834446,80.57394,0.1266741,0.3721977,0,0,3.804106
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,36.50947,36.50947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.228614,3.447936,0,0,0,4.834446,80.57394,0.1266741,0,0,0,3.447936
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,35.49666,35.49666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.228614,3.447936,0,0,0,4.834446,80.57394,0.1266741,0,0,0,3.447936
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,34.76633,34.76633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.228614,3.447936,0,0,0,4.834446,80.57394,0.1266741,0,0,0,3.447936
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,34.16002,34.16002,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.228614,3.447936,0,0.1323142,-0.1323142,4.694975,78.24942,0.1266741,0.1382684,0,0,3.447936
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,33.58127,33.58127,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.37563,3.315622,0,0.09118247,-0.09118247,4.59886,76.64751,0.1266741,0.09528568,0,0,3.315622
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,33.11965,33.11965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.476944,3.224439,0,0,0,4.59886,76.64751,0.1266741,0,0,0,3.224439
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,32.63047,32.63047,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.476944,3.224439,0,0.04904229,-0.04904229,4.547165,75.78593,0.1266741,0.05124919,0,0,3.224439
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,32.24463,32.24463,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.531435,3.175397,0,0.04293383,-0.04293383,4.501909,75.03166,0.1266741,0.04486585,0,0,3.175397
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,31.98971,31.98971,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.57914,3.132463,0,0.1694513,-0.1694513,4.323291,72.05471,0.1266741,0.1770766,0,0,3.132463
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02592068,32.22092,31.78301,0.2509575,0.2509575,0,0,0,0.2509575,10.32871,0,0,0,0.02592068,0.2641658,0.2509575,0,0,1.767419,2.963012,0,0.2382451,-0.2382451,4.072159,67.86918,0.1266741,0.2760532,0.02073654,0,2.988933
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1906821,34.77916,31.50742,0.847621,0.847621,0,0,0,0.847621,22.49615,0,1.110223E-16,0,0.1906821,0.8922327,0.847621,0,0,2.032135,2.724767,0,0.7015505,-0.7015505,3.33266,55.54422,0.1266741,0.9323831,0.1525457,0,2.915449
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5579139,42.10331,32.08617,1.073261,1.073261,0,0,0,1.073261,51.98307,0,0,0,0.5579139,1.129748,1.073261,0,0,2.811636,2.023216,0,0.5718343,-0.5718343,2.729893,45.49813,0.1266741,1.180587,0.4463311,0,2.58113
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3354752,39.56472,33.63639,0.3855318,0.3855318,0,-1,0,0.3855318,87.01623,0,5.551115E-17,0,0.3354752,0.405823,0.3855318,0,0,3.447008,1.451382,0,0.07034773,-0.07034773,2.65574,44.26225,0.1266741,0.424085,0.2683802,0,1.786857
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.272794,39.98548,35.15216,0.06397574,0.06397574,0,0,0,0.06397574,426.4023,0,0,0,0.272794,0.06734288,0.06397574,0,0,3.525172,1.381034,0.2054511,0,0.2054511,2.850648,47.51071,0.1266437,0.07037331,0.2182352,0,1.653828
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3132404,42.27042,36.64038,0.6410252,0.6410252,0,0,0,0.6410252,48.86554,0,0,0,0.3132404,0.6747634,0.6410252,0,0,3.319721,1.56594,0,0.361523,-0.361523,2.46957,41.15942,0.1266437,0.7051277,0.2505923,0,1.879181
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3405493,44.31551,38.11481,0.4191308,0.4191308,0,0,0,0.4191308,81.25131,0,5.551115E-17,0,0.3405493,0.4411903,0.4191308,0,0,3.721413,1.204417,0,0.1006411,-0.1006411,2.363485,39.39133,0.1266437,0.4610439,0.2724394,0,1.544967
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.779968,54.81964,39.60991,0.851797,0.851797,0,0,0,0.851797,91.56736,0,0,0,0.779968,0.8966284,0.851797,0,0,3.833236,1.103776,0,0.1166604,-0.1166604,2.240514,37.34183,0.1266437,0.9369767,0.6239744,0,1.883744
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4105049,48.23978,40.5745,0,0,0,-1,0,0,0,0,0,0,0.4105049,0,0,0,0,3.962859,0.987116,0.4105049,0,0.4105049,2.629953,43.83247,0.1265829,0,0.3284039,0,1.397621
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3785466,48.06207,41.00167,0.6342853,0.6342853,0,-1,0,0.6342853,59.68081,0,0,0,0.3785466,0.6676688,0.6342853,0,0,3.552354,1.35657,0,0.2891221,-0.2891221,2.325192,38.75312,0.1265829,0.6977139,0.3028373,0,1.735117
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2733764,46.59679,41.54597,0.7057427,0.7057427,0,-1,0,0.7057427,38.73598,0,1.110223E-16,0,0.2733764,0.7428871,0.7057427,0,0,3.873601,1.067448,0,0.4695107,-0.4695107,1.830284,30.50467,0.1265829,0.776317,0.2187011,0,1.340825
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1655255,44.1291,41.1188,0.03363474,0.03363474,0,-1,0,0.03363474,492.1264,0,0,0,0.1655255,0.035405,0.03363474,0,0,4.395279,0.5979376,0.1301205,0,0.1301205,1.953727,32.56205,0.1265636,0.03699822,0.1324204,0,0.7634631
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04757744,40.68394,39.83728,0.197649,0.197649,0,-1,0,0.197649,24.07169,0,0,0,0.04757744,0.2080515,0.197649,0,0,4.265159,0.715046,0,0.1604741,-0.1604741,1.784573,29.74282,0.1265636,0.2174139,0.03806195,0,0.7626235
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,38.5971,38.5971,0.5994427,0.5268434,0,-1,0,0.5268434,0,0,0.07259935,0.1325436,0,0.554572,0.5268434,0,0,4.443463,0.554572,0,0.554572,-0.554572,1.200002,20,0.1265636,0.659387,0,0,0.554572
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,37.51539,37.51539,0.24864,0,0,-1,0,0,0,0,0.24864,0.273504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265636,0.273504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,36.43368,36.43368,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265636,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,35.42087,35.42087,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265636,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,34.68365,34.68365,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265636,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,34.08423,34.08423,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265636,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,33.52615,33.52615,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265636,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,33.03697,33.03697,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265636,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,32.57535,32.57535,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265636,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,32.18951,32.18951,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265636,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,31.93459,31.93459,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1267937,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004700232,31.80021,31.721,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,18.84403,2.220446E-16,0,0,0.004700232,0,0,1.452632,1.38,3.679654,1.242,1.3847,0,1.3847,3.822827,63.71366,0.1269612,0.02743709,0.003760186,1.7,1.2467
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06532511,32.55816,31.4523,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,15.84205,0,0,0,0.06532511,0,0,1.287647,1.223265,2.294954,2.48823,1.28859,0,1.28859,5.045291,84.08802,0.1272209,0.453588,0.05226009,1.7,2.553555
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2317409,36.0168,32.01038,0.2599082,0.2599082,0,0,0,0.2599082,89.1626,0,0,0,0.2317409,0.2735875,0.2599082,0,0,1.006364,3.647961,0,0.04184667,-0.04184667,5.001181,83.35285,0.1272209,0.285899,0.1853927,0,3.879702
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1554525,36.252,33.5606,2.04831,1.38,0,-1,0,1.38,11.26467,0,0.6683096,0.8731406,0.1554525,1.452632,1.38,0,0,1.05286,3.606115,0,1.297179,-1.297179,3.633834,60.56378,0.1272209,2.253141,0.124362,0,3.761567
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2742659,39.93422,35.07637,0.6395705,0.6395705,0,0,0,0.6395705,42.88282,0,0,0,0.2742659,0.6732321,0.6395705,0,0,2.49417,2.308935,0,0.3989663,-0.3989663,3.213287,53.55467,0.1272209,0.7035276,0.2194127,0,2.583201
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2672938,41.31948,36.54392,1.290999,1.290999,0.425,0,0.172125,1.290999,20.70442,1.110223E-16,0,0,0.2672938,0.9115775,0.8659987,0,0,2.937466,1.909969,0,0.6442838,-0.6442838,2.534152,42.23578,0.1272209,1.420099,0.213835,1.7,2.177263
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3401739,44.20798,38.01835,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3401739,0,0,1.452632,1.38,3.653337,1.265685,1.720174,0,1.720174,4.166052,69.43407,0.1273287,0,0.2721391,1.7,1.605859
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5450507,49.77248,39.49279,0.495845,0.495845,1.7,0,0.5202,0.495845,109.9236,0,0,0,0.5450507,0,0,1.204155,1.143947,1.933163,2.813842,1.688998,0,1.688998,5.768376,96.13941,0.1275277,0.5454295,0.4360406,1.7,3.358893
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.231218,44.67708,40.45737,0.1904286,0.1904286,0,-1,0,0.1904286,121.4198,0,0,0,0.231218,0.2004512,0.1904286,0,0,0.2441654,4.33394,0.03076679,0,0.03076679,5.797565,96.62588,0.1275232,0.2094715,0.1849744,0,4.565158
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3706328,47.78494,40.88454,1.074134,1.074134,0,-1,0,1.074134,34.50527,0,0,0,0.3706328,1.130667,1.074134,0,0,0.2133986,4.36163,0,0.7600346,-0.7600346,4.996418,83.27346,0.1275232,1.181548,0.2965063,0,4.732263
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.08280273,42.88152,41.3875,0.5462169,0.5462169,0,-1,0,0.5462169,15.15931,0,0,0,0.08280273,0.5749651,0.5462169,0,0,1.057881,3.601596,0,0.4921624,-0.4921624,4.477633,74.62706,0.1275232,0.6008386,0.06624218,0,3.684398
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1435319,43.60329,41.00167,0.5588203,0.5588203,0,-1,0,0.5588203,25.68481,0,0,0,0.1435319,0.5882319,0.5588203,0,0,1.604729,3.109433,0,0.4447,-0.4447,4.008878,66.8145,0.1275232,0.6147023,0.1148256,0,3.252965
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.07585663,41.04555,39.69259,0.5029896,0.5029896,0,-1,0,0.5029896,15.08115,0,0,0,0.07585663,0.5294628,0.5029896,0,0,2.09884,2.664733,0,0.4536062,-0.4536062,3.530735,58.84546,0.1275232,0.5532886,0.0606853,0,2.74059
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,38.48686,38.48686,0.006269107,0.006269107,0,-1,0,0.006269107,0,0,0,0,0,0.00659906,0.006269107,0,0,2.602847,2.211127,0,0.00659906,-0.00659906,3.523779,58.72953,0.1275232,0.006896018,0,0,2.211127
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,37.39826,37.39826,0.9866286,0.9866286,0,-1,0,0.9866286,0,0,1.110223E-16,0,0,1.038556,0.9866286,0,0,2.610179,2.204528,0,1.038556,-1.038556,2.429044,40.48399,0.1275232,1.085291,0,0,2.204528
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,36.31655,36.31655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.76413,1.165972,0,0,0,2.429044,40.48399,0.1275232,0,0,0,1.165972
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,35.32441,35.32441,0.01466853,0.01466853,0,-1,0,0.01466853,0,0,1.734723E-18,0,0,0.01544056,0.01466853,0,0,3.76413,1.165972,0,0.01544056,-0.01544056,2.412769,40.21273,0.1275232,0.01613538,0,0,1.165972
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,34.60786,34.60786,0.06220265,0.06220265,0,-1,0,0.06220265,0,0,6.938894E-18,0,0,0.06547648,0.06220265,0,0,3.781286,1.150531,0,0.06547648,-0.06547648,2.34375,39.06243,0.1275232,0.06842292,0,0,1.150531
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,34.00844,34.00844,0.03431289,0.03431289,0,-1,0,0.03431289,0,0,0,0,0,0.03611883,0.03431289,0,0,3.854038,1.085055,0,0.03611883,-0.03611883,2.305678,38.42788,0.1275232,0.03774418,0,0,1.085055
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,33.42969,33.42969,0.07323114,0.07323114,0,-1,0,0.07323114,0,0,0,0,0,0.07708541,0.07323114,0,0,3.89417,1.048936,0,0.07708541,-0.07708541,2.224422,37.07364,0.1275232,0.08055425,0,0,1.048936
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,32.96118,32.96118,0.04768855,0.04768855,0,-1,0,0.04768855,0,0,0,0,0,0.05019848,0.04768855,0,0,3.979821,0.9718503,0,0.05019848,-0.05019848,2.171509,36.19174,0.1275232,0.05245741,0,0,0.9718503
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,32.49956,32.49956,0.1338034,0.1338034,0,-1,0,0.1338034,0,0,2.775558E-17,0,0,0.1408457,0.1338034,0,0,4.035597,0.9216518,0,0.1408457,-0.1408457,2.023044,33.71734,0.1275232,0.1471838,0,0,0.9216518
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,32.10684,32.10684,0.2584848,0.2584848,0,-1,0,0.2584848,0,0,5.551115E-17,0,0,0.2720893,0.2584848,0,0,4.192092,0.7808061,0,0.2720893,-0.2720893,1.736237,28.93723,0.1275232,0.2843333,0,0,0.7808061
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,31.87947,31.87947,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0,0.1186622,0.1127291,0,0,4.494413,0.5087168,0,0.1186622,-0.1186622,1.611156,26.85255,0.1275232,0.124002,0,0,0.5087168
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009163471,31.79963,31.64521,0.02755946,0.02755946,0,0,0,0.02755946,33.24982,0,3.469447E-18,0,0.009163471,0.02900996,0.02755946,0,0,4.62626,0.3900546,0,0.01984649,-0.01984649,1.590236,26.50388,0.1275232,0.0303154,0.007330777,0,0.3992181
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04972055,32.20955,31.36962,0.232411,0.232411,0,0,0,0.232411,21.39337,0,2.775558E-17,0,0.04972055,0.2446432,0.232411,0,0,4.648312,0.3702081,0,0.1949226,-0.1949226,1.38477,23.07945,0.1275232,0.2556521,0.03977644,0,0.4199287
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1372874,34.28308,31.93459,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,28.36639,0,0,0,0.1372874,0,0,1.216021,1.15522,4.864892,0.1752855,1.292507,0,1.292507,2.61095,43.51574,0.12778,0.5323771,0.1098299,1.7,0.3125729
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5061185,42.60053,33.48481,0.4477534,0.4477534,0,-1,0,0.4477534,113.0351,0,0,0,0.5061185,0.4713194,0.4477534,0,0,3.572386,1.338542,0.03479911,0,0.03479911,2.643963,44.06596,0.1277749,0.4925287,0.4048948,0,1.844661
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.625993,46.54145,34.97992,0.5835798,0.5835798,0,0,0,0.5835798,107.2678,0,0,0,0.625993,0.6142945,0.5835798,0,0,3.537586,1.369861,0.01169853,0,0.01169853,2.655061,44.25093,0.1277731,0.6419377,0.5007944,0,1.995854
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.415047,44.01063,36.46813,0.8193802,0.8193802,0,0,0,0.8193802,50.65377,0,1.110223E-16,0,0.415047,0.8625055,0.8193802,0,0,3.525888,1.38039,0,0.4474585,-0.4474585,2.183398,36.3899,0.1277731,0.9013183,0.3320376,0,1.795437
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.4972879,47.14196,37.92189,0.1452055,0.1452055,0,0,0,0.1452055,342.4719,0,0,0,0.4972879,0.1528479,0.1452055,0,0,4.023064,0.9329314,0.34444,0,0.34444,2.510163,41.83596,0.1277222,0.159726,0.3978303,0,1.430219
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3360202,45.5635,39.39633,0.7519664,0.7519664,0,0,0,0.7519664,44.68553,0,1.110223E-16,0,0.3360202,0.7915436,0.7519664,0,0,3.678624,1.242927,0,0.4555234,-0.4555234,2.029999,33.83325,0.1277222,0.8271631,0.2688161,0,1.578948
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.421588,48.21827,40.34713,0.5872673,0.5872673,0,-1,0,0.5872673,71.78809,0,0,0,0.421588,0.618176,0.5872673,0,0,4.184761,0.7874039,0,0.1965881,-0.1965881,1.822777,30.37956,0.1277222,0.645994,0.3372704,0,1.208992
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4938331,50.06448,40.73296,0.3309678,0.3309678,0,-1,0,0.3309678,149.2088,0,0,0,0.4938331,0.3483872,0.3309678,0,0,4.403193,0.5908158,0.1454459,0,0.1454459,1.960759,32.67925,0.1277007,0.3640646,0.3950665,0,1.084649
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.2703899,46.26217,41.27726,0.6391502,0.6391502,0,-1,0,0.6391502,42.3046,0,0,0,0.2703899,0.6727897,0.6391502,0,0,4.257746,0.7217171,0,0.4023997,-0.4023997,1.536592,25.60982,0.1277007,0.7030653,0.216312,0,0.9921071
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.08457091,42.3711,40.85009,0,0,0,-1,0,0,0,0,0,0,0.08457091,0,0,0,0,4.704857,0.3193174,0.08457091,0,0.08457091,1.616823,26.947,0.1276883,0,0.06765673,0,0.4038883
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07057574,40.82561,39.56858,0.13455,0.13455,0,-1,0,0.13455,52.45316,0,0,0,0.07057574,0.1416316,0.13455,0,0,4.620286,0.3954312,0,0.07105587,-0.07105587,1.541924,25.69868,0.1276883,0.148005,0.0564606,0,0.466007
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,38.36974,38.36974,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,4.699237,0.3243753,0,0.252434,-0.252434,1.275835,21.26388,0.1276883,0.2637935,0,0,0.3243753
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,37.3018,37.3018,0.8597336,0.06834427,0,-1,0,0.06834427,0,0,0.7913894,0.8773628,0,0.07194133,0.06834427,0,0,4.97972,0.07194133,0,0.07194133,-0.07194133,1.200002,20,0.1276883,0.945707,0,0,0.07194133
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,36.22009,36.22009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276883,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,35.22795,35.22795,0.06314709,0,0,-1,0,0,0,0,0.06314709,0.0694618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276883,0.0694618,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,34.53207,34.53207,0.229976,0,0,-1,0,0,0,0,0.229976,0.2529736,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276883,0.2529736,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,33.93266,33.93266,0.1593716,0,0,-1,0,0,0,0,0.1593716,0.1753088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276883,0.1753088,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,33.36768,33.36768,0.1276632,0,0,-1,0,0,0,0,0.1276632,0.1404295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276883,0.1404295,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,32.88539,32.88539,0.00363111,0,0,-1,0,0,0,0,0.00363111,0.003994221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276883,0.003994221,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,32.43755,32.43755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276883,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,32.05172,32.05172,0.05890742,0,0,-1,0,0,0,0,0.05890742,0.06479816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276883,0.06479816,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,31.79679,31.79679,0.1686462,0.1686462,1.621278,0,0.4987088,0.1686462,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1279038,0.1855109,0,1.7,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01842319,31.88003,31.56943,0.1101119,0.1101119,1.562743,0,0.482729,0.1101119,16.73134,0,0,0,0.01842319,0,0,1.452632,1.38,3.679654,1.242,1.398423,0,1.398423,3.835846,63.93064,0.1280954,0.121123,0.01473855,1.7,1.260423
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3092151,36.6822,31.3145,1.296737,1.296737,1.7,0,0.5202,1.296737,23.84563,0,0,0,0.3092151,0,0,0.4032631,0.3830999,2.281231,2.500581,0.692315,0,0.692315,4.492634,74.87708,0.1282368,1.426411,0.2473721,1.7,2.809796
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7520425,45.69364,31.87947,0.1755157,0.1755157,1.056435,0,0.3445068,0.1755157,428.476,0,0,0,0.7520425,0,0,0.8809196,0.8368736,1.588916,3.123664,1.588916,0,1.588916,6.000012,100,0.1282227,0.1930672,0.601634,1.7,3.875707
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.076622,54.33576,33.40902,0,0,0,-1,0,0,0,1.076622,0,0,1.076622,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1282227,0,0.8612974,0,5.630311
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.293398,61.27323,34.91791,0.3593656,0.3593656,0,0,0,0.3593656,359.9115,0.9151186,0,0,1.293398,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.1282227,0.3953022,1.034719,0,5.847087
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.272335,62.54946,36.39234,0.5365718,0.5365718,0,0,0,0.5365718,237.123,0.7075227,0,0,1.272335,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1282227,0.590229,1.017868,0,5.826024
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.183764,62.10756,37.8461,0.6724092,0.6724092,0,0,0,0.6724092,176.0482,0.4759652,0,0,1.183764,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1282227,0.7396501,0.9470114,0,5.737453
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.7280945,53.38322,39.32054,0.736049,0.736049,0,0,0,0.736049,98.9193,0,0,0,0.7280945,0.7747884,0.736049,0,0,0,4.553689,0,0.04669388,-0.04669388,5.950792,99.17967,0.1282227,0.8096539,0.5824757,0,5.281784
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.170042,64.68089,40.26445,0.664942,0.664942,0,-1,0,0.664942,175.9615,0.4182206,0,0,1.170042,0.6999389,0.664942,0,0,0.05188208,4.506995,0.05188208,0,0.05188208,6.000012,100,0.1282151,0.7314361,0.9360332,0,5.677037
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.9822564,60.57619,40.65718,0.5878816,0.5878816,0,-1,0,0.5878816,167.084,0.3634336,0,0,0.9822564,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1282151,0.6466697,0.7858051,0,5.535945
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6659606,54.08284,41.16014,1.455214,1.38,0,-1,0,1.38,48.25801,2.220446E-16,0.0752137,0.2207351,0.6659606,1.452632,1.38,0,0,0,4.553689,0,0.786671,-0.786671,5.170788,86.17963,0.1282151,1.600735,0.5327684,0,5.219649
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4405815,49.00064,40.73296,0,0,0,-1,0,0,0,0,0,0,0.4405815,0,0,0,0,0.8740789,3.767018,0.4405815,0,0.4405815,5.58876,93.14582,0.1281502,0,0.3524652,0,4.2076
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.07759062,40.85434,39.47212,2.017226,1.38,0,-1,0,1.38,5.622509,2.220446E-16,0.6372262,0.8389488,0.07759062,1.452632,1.38,0,0,0.4334974,4.163541,0,1.375041,-1.375041,4.13934,68.98886,0.1281502,2.218949,0.0620725,0,4.241132
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,38.30773,38.30773,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,1.961321,2.7885,0,0.9166147,-0.9166147,3.173143,52.88561,0.1281502,0.9578624,0,0,2.7885
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,37.24669,37.24669,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,2.979782,1.871886,0,0.9844916,-0.9844916,2.135398,35.58989,0.1281502,1.028794,0,0,1.871886
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,36.15808,36.15808,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0,0,0.7576489,0.7197664,0,0,4.073661,0.8873939,0,0.7576489,-0.7576489,1.336766,22.27938,0.1281502,0.7917431,0,0,0.8873939
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,35.18661,35.18661,0.09789781,0.09789781,0,-1,0,0.09789781,0,0,1.387779E-17,0,0,0.1030503,0.09789781,0,0,4.915493,0.129745,0,0.1030503,-0.1030503,1.228141,20.46898,0.1281502,0.1076876,0,0,0.129745
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,34.47007,34.47007,0.0495468,0.02535992,0,-1,0,0.02535992,0,0,0.02418688,0.02914156,0,0.02669465,0.02535992,0,0,5.029994,0.02669465,0,0.02669465,-0.02669465,1.200002,20,0.1281502,0.05450148,0,0,0.02669465
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,33.87065,33.87065,0.1591093,0,0,-1,0,0,0,0,0.1591093,0.1750202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281502,0.1750202,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,33.31256,33.31256,0.0834229,0,0,-1,0,0,0,0,0.0834229,0.09176519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281502,0.09176519,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,32.8096,32.8096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281502,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,32.36176,32.36176,0.0872381,0,0,-1,0,0,0,0,0.0872381,0.09596191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281502,0.09596191,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,31.98971,31.98971,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281502,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,31.74167,31.74167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281502,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01457285,31.75292,31.50742,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,4.903626,0,0,0,0.01457285,0,0,1.402815,1.332674,5.059654,0,1.347247,0,1.347247,2.478113,41.3018,0.1283958,0.3269037,0.01165828,1.7,0.01457285
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2529316,35.60035,31.23871,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,29.64703,0,0,0,0.2529316,0,0,0.8468567,0.8045139,3.712407,1.212522,1.057446,0,1.057446,3.481294,58.02145,0.1286181,0.9384576,0.2023453,1.7,1.465454
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.6360857,43.32677,31.81746,1.8579,1.8579,1.7,0,0.5202,1.8579,34.23681,0,0,0,0.6360857,0.1662105,0.1578999,0,0,2.654962,2.164223,0.4698753,0,0.4698753,3.927057,65.45081,0.128704,2.04369,0.5088686,1.7,2.800309
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.041647,53.46262,33.33323,0.7418098,0.7418098,0,-1,0,0.7418098,140.4197,0,0,0,1.041647,0.7808525,0.7418098,0,0,2.185087,2.587111,0.260795,0,0.260795,4.174469,69.57434,0.1286655,0.8159909,0.8333179,0,3.628758
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.29212,61.1487,34.84212,0.3519499,0.3519499,0,0,0,0.3519499,367.1318,0,0,0,1.29212,0.3704736,0.3519499,0,0,1.924292,2.821826,0.9216464,0,0.9216464,5.048819,84.14682,0.1285299,0.3871449,1.033696,0,4.113946
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.294086,63.00571,36.31655,0.7771565,0.7771565,0,0,0,0.7771565,166.5154,0,0,0,1.294086,0.8180594,0.7771565,0,0,1.002645,3.651308,0.4760261,0,0.4760261,5.500417,91.67343,0.12846,0.8548722,1.035268,0,4.945394
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.335521,65.87687,37.77032,0.06474488,0.06474488,0,0,0,0.06474488,2062.743,0.7407487,0,0,1.335521,0.06815251,0.06474488,0,0,0.5266193,4.079731,0.5266193,0,0.5266193,6.000012,100,0.1283827,0.07121937,1.068416,0,5.415252
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.410911,69.75541,39.22408,0.961877,0.961877,0,0,0,0.961877,146.6831,0.3984086,0,0,1.410911,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1283827,1.058065,1.128729,0,5.9646
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.155813,64.18227,40.14733,0.6660066,0.6660066,0,-1,0,0.6660066,173.5438,0.4547537,0,0,1.155813,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1283827,0.7326073,0.9246506,0,5.709502
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.827011,56.89402,40.54005,0.5930315,0.5930315,0,-1,0,0.5930315,139.4548,0.2027674,0,0,0.827011,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1283827,0.6523346,0.6616089,0,5.3807
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.7091777,54.92324,41.08435,0.3246862,0.3246862,0,-1,0,0.3246862,218.4194,0.3674027,0,0,0.7091777,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1283827,0.3571548,0.5673422,0,5.262866
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4041673,48.20229,40.65718,1.272316,1.272316,0,-1,0,1.272316,31.76627,0,0,0.01954742,0.4041673,1.33928,1.272316,0,0,0,4.553689,0,0.9351125,-0.9351125,5.014317,83.57178,0.1283827,1.399547,0.3233338,0,4.957856
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.07793016,40.80484,39.417,1.800022,1.38,0,-1,0,1.38,5.647113,0,0.4200225,0.6000248,0.07793016,1.452632,1.38,0,0,1.039014,3.618577,0,1.374701,-1.374701,3.565254,59.42079,0.1283827,1.980025,0.06234413,0,3.696507
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,38.23194,38.23194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.56646,2.243875,0,0,0,3.565254,59.42079,0.1283827,0,0,0,2.243875
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,37.16401,37.16401,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.56646,2.243875,0,0.1806309,-0.1806309,3.374853,56.24743,0.1283827,0.1887593,0,0,2.243875
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,36.10297,36.10297,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.767161,2.063244,0,0.2770407,-0.2770407,3.082826,51.38033,0.1283827,0.2895075,0,0,2.063244
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,35.13149,35.13149,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,3.074984,1.786203,0,0.1270707,-0.1270707,2.948882,49.14793,0.1283827,0.1327888,0,0,1.786203
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,34.43562,34.43562,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,3.216173,1.659133,0,0.1585914,-0.1585914,2.781712,46.36177,0.1283827,0.165728,0,0,1.659133
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,33.79486,33.79486,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,3.392386,1.500541,0,0.05522507,-0.05522507,2.7235,45.39157,0.1283827,0.0577102,0,0,1.500541
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,33.22989,33.22989,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,3.453747,1.445316,0,0.01436382,-0.01436382,2.708359,45.13922,0.1283827,0.0150102,0,0,1.445316
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,32.7476,32.7476,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,3.469707,1.430952,0,0.08301014,-0.08301014,2.620858,43.68089,0.1283827,0.0867456,0,0,1.430952
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,32.29976,32.29976,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.561941,1.347942,0,0.09090819,-0.09090819,2.525033,42.08379,0.1283827,0.09499906,0,0,1.347942
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,31.91392,31.91392,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.66295,1.257034,0,0.08029209,-0.08029209,2.440398,40.67321,0.1283827,0.08390523,0,0,1.257034
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,31.66588,31.66588,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.752163,1.176742,0,0.1142363,-0.1142363,2.319982,38.66629,0.1283827,0.1193769,0,0,1.176742
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02341575,31.82628,31.43163,0,0,0,0,0,0,0,0,0,0,0.02341575,0,0,0,0,3.879092,1.062506,0.02341575,0,0.02341575,2.342196,39.03652,0.1283793,0,0.0187326,0,1.085922
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2976266,36.3108,31.15603,0.6821818,0.6821818,0,0,0,0.6821818,43.62864,0,0,0,0.2976266,0.7180861,0.6821818,0,0,3.855677,1.08358,0,0.4204595,-0.4204595,1.898993,31.64982,0.1283793,0.7504,0.2381013,0,1.381207
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3897575,38.58756,31.74167,0.6917198,0.6917198,1.7,0,0.5202,0.6917198,56.34616,0,0,0,0.3897575,0,0,1.00828,0.9578663,4.322854,0.6631204,1.347624,0,1.347624,3.177461,52.95758,0.1286231,0.7608917,0.311806,1.7,1.052878
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5826746,43.82695,33.25056,0.6855229,0.6855229,0,-1,0,0.6855229,84.99709,0,0,0,0.5826746,0.7216031,0.6855229,0,0,2.97523,1.875982,0,0.1389285,-0.1389285,3.031017,50.51686,0.1286231,0.7540752,0.4661397,0,2.458656
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6826055,47.42477,34.74566,0.4866667,0.4866667,0,0,0,0.4866667,140.2614,0,0,0,0.6826055,0.5122807,0.4866667,0,0,3.129595,1.737053,0.1703248,0,0.1703248,3.192602,53.20992,0.1285981,0.5353333,0.5460844,0,2.419659
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.9199155,54.08469,36.23388,0.1314156,0.1314156,0,0,0,0.1314156,700.0047,0,0,0,0.9199155,0.1383322,0.1314156,0,0,2.95927,1.890346,0.7815832,0,0.7815832,3.934077,65.56781,0.1284835,0.1445572,0.7359324,0,2.810261
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.342886,65.95013,37.67386,0.4296777,0.4296777,0,0,0,0.4296777,312.5334,0,0,0,1.342886,0.4522924,0.4296777,0,0,2.177687,2.593771,0.8905939,0,0.8905939,4.778968,79.64931,0.1283533,0.4726455,1.074309,0,3.936657
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.238221,65.02232,39.12074,1.022472,1.022472,0,0,0,1.022472,121.1007,0,0,0,1.238221,1.076286,1.022472,0,0,1.287093,3.395305,0.1619349,0,0.1619349,4.932593,82.20972,0.1283296,1.124719,0.990577,0,4.633526
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6727278,53.03479,40.07154,1.440626,1.38,0,-1,0,1.38,48.74839,0,0.06062614,0.2046888,0.6727278,1.452632,1.38,0,0,1.125158,3.541046,0,0.7799038,-0.7799038,4.110502,68.50823,0.1283296,1.584689,0.5381822,0,4.213774
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5749907,51.41954,40.45737,0.4626425,0.4626425,0,-1,0,0.4626425,124.284,0,0,0,0.5749907,0.4869921,0.4626425,0,0,1.991718,2.761143,0.08799855,0,0.08799855,4.193985,69.89961,0.1283168,0.5089068,0.4599926,0,3.336133
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4876239,50.18892,40.96722,0.3438182,0.3438182,0,-1,0,0.3438182,141.8261,0,0,0,0.4876239,0.3619139,0.3438182,0,0,1.90372,2.840341,0.12571,0,0.12571,4.313244,71.88726,0.1282985,0.3782,0.3900991,0,3.327965
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3984106,48.00252,40.5745,0.4277844,0.4277844,0,-1,0,0.4277844,93.13352,0,0,0,0.3984106,0.4502993,0.4277844,0,0,1.77801,2.95348,0,0.05188869,-0.05188869,4.258549,70.97567,0.1282985,0.4705628,0.3187285,0,3.351891
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.0742764,40.62112,39.29987,0,0,0,-1,0,0,0,0,0,0,0.0742764,0,0,0,0,1.835664,2.901592,0.0742764,0,0.0742764,4.329013,72.15008,0.1282876,0,0.05942111,0,2.975868
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,38.13548,38.13548,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,1.761387,2.968441,0,0.8074186,-0.8074186,3.477919,57.96521,0.1282876,0.8437524,0,0,2.968441
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,37.06755,37.06755,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0,0,0.7467293,0.7093928,0,0,2.658519,2.161022,0,0.7467293,-0.7467293,2.690798,44.84654,0.1282876,0.7803321,0,0,2.161022
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,36.00651,36.00651,0.6632558,0.6632558,0,-1,0,0.6632558,0,0,1.110223E-16,0,0,0.6981639,0.6632558,0,0,3.488218,1.414292,0,0.6981639,-0.6981639,1.954868,32.58107,0.1282876,0.7295813,0,0,1.414292
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,35.03503,35.03503,0.03032375,0.03032375,0,-1,0,0.03032375,0,0,6.938894E-18,0,0,0.03191974,0.03032375,0,0,4.263956,0.7161286,0,0.03191974,-0.03191974,1.921222,32.0203,0.1282876,0.03335613,0,0,0.7161286
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,34.33916,34.33916,0.2862823,0.2862823,0,-1,0,0.2862823,0,0,5.551115E-17,0,0,0.3013498,0.2862823,0,0,4.299422,0.6842088,0,0.3013498,-0.3013498,1.603571,26.72614,0.1282876,0.3149105,0,0,0.6842088
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,33.71907,33.71907,0.002599262,0.002599262,0,-1,0,0.002599262,0,0,0,0,0,0.002736066,0.002599262,0,0,4.634255,0.3828591,0,0.002736066,-0.002736066,1.600687,26.67807,0.1282876,0.002859189,0,0,0.3828591
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,33.17477,33.17477,0.0421884,0.0421884,0,-1,0,0.0421884,0,0,0,0,0,0.04440884,0.0421884,0,0,4.637296,0.380123,0,0.04440884,-0.04440884,1.553876,25.89788,0.1282876,0.04640724,0,0,0.380123
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,32.67181,32.67181,0.06252253,0.06252253,0,-1,0,0.06252253,0,0,0,0,0,0.06581318,0.06252253,0,0,4.686639,0.3357142,0,0.06581318,-0.06581318,1.484503,24.74167,0.1282876,0.06877478,0,0,0.3357142
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,32.22396,32.22396,0.07261609,0.07261609,0,-1,0,0.07261609,0,0,0,0,0,0.07643799,0.07261609,0,0,4.759764,0.2699009,0,0.07643799,-0.07643799,1.40393,23.39879,0.1282876,0.0798777,0,0,0.2699009
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,31.8588,31.8588,0.1614854,0.1614854,0,-1,0,0.1614854,0,0,2.775558E-17,0,0,0.1699846,0.1614854,0,0,4.844696,0.193463,0,0.1699846,-0.1699846,1.224751,20.41247,0.1282876,0.1776339,0,0,0.193463
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,31.60388,31.60388,0.08079457,0.08079457,1.533426,0,0.4747253,0.08079457,0,0,0,0,0,0,0,1.452632,1.38,5.033567,0.02347836,1.38,0,1.38,2.533934,42.23214,0.1284684,0.08887402,0,1.7,0.02347836
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02395757,31.77327,31.36962,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,19.853,2.220446E-16,0,0,0.02395757,0,0,1.452632,1.38,3.653567,1.265478,1.403958,0,1.403958,3.865845,64.43062,0.1286589,0.1327423,0.01916606,1.7,1.289436
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2346291,35.15665,31.12158,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,24.16745,0,0,0,0.2346291,0,0,0.7291526,0.692695,2.24961,2.52904,0.9273241,0,0.9273241,4.745582,79.09287,0.1288509,1.067932,0.1877033,1.7,2.763669
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5447111,41.40299,31.66588,0.5591974,0.5591974,1.297893,0,0.4104249,0.5591974,97.40945,0,0,0,0.5447111,0,0,0.7386959,0.7017611,1.322286,3.363632,1.246472,0,1.246472,5.928089,98.80128,0.1289687,0.6151171,0.4357688,1.7,3.908343
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6882632,45.80581,33.1541,0.04796229,0.04796229,0,-1,0,0.04796229,1435.009,0.561963,0,0,0.6882632,0.05048662,0.04796229,0,0,0.07581352,4.485457,0.07581352,0,0.07581352,6.000012,100,0.1289577,0.05275852,0.5506105,0,5.17372
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.7211549,48.12593,34.66987,0,0,0,0,0,0,0,0.7211549,0,0,0.7211549,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289577,0,0.5769238,0,5.274844
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.7953558,51.28767,36.13742,0.06786392,0.06786392,0,0,0,0.06786392,1171.986,0.7239201,0,0,0.7953558,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.1289577,0.07465031,0.6362846,0,5.349045
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8998575,55.15799,37.57051,0.9302949,0.9302949,0,0,0,0.9302949,96.7282,0,0,0,0.8998575,0.9792578,0.9302949,0,0,0,4.553689,0,0.07940031,-0.07940031,5.916317,98.60508,0.1289577,1.023324,0.719886,0,5.453547
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.9402683,57.72274,39.02428,0,0,0,0,0,0,0,0.8520458,0,0,0.9402683,0,0,0,0,0.08822256,4.474288,0.08822256,0,0.08822256,6.000012,100,0.1289448,0,0.7522147,0,5.414557
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.7905307,55.43377,39.95441,0.2949716,0.2949716,0,-1,0,0.2949716,268.0023,0.4800343,0,0,0.7905307,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1289448,0.3244688,0.6324246,0,5.34422
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.1981923,43.94736,40.34713,0.07714439,0.07714439,0,-1,0,0.07714439,256.9109,0.1169877,0,0,0.1981923,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1289448,0.08485883,0.1585538,0,4.751881
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4371314,49.05598,40.85009,0.5280594,0.5280594,0,-1,0,0.5280594,82.78073,0,0,0,0.4371314,0.555852,0.5280594,0,0,0,4.553689,0,0.1187206,-0.1187206,5.874869,97.9143,0.1289448,0.5808653,0.3497051,0,4.99082
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1385674,42.95877,40.45737,0,0,0,-1,0,0,0,0.00665569,0,0,0.1385674,0,0,0,0,0.1319117,4.434968,0.1319117,0,0.1319117,6.000012,100,0.1289256,0,0.1108539,0,4.573536
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07889468,40.60669,39.20341,0.3263223,0.3263223,0,-1,0,0.3263223,24.17692,0,0,0,0.07889468,0.3434972,0.3263223,0,0,0,4.553689,0,0.2646025,-0.2646025,5.721097,95.35142,0.1289256,0.3589546,0.06311575,0,4.632584
