Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.9331796,56.52185,38.11481,0.6132833,0.6132833,0,0,0,0.6132833,152.1612,0,0,0,0.9331796,0.6455614,0.6132833,0,0,3.355451,1.533783,0.2876182,0,0.2876182,3.08961,51.4934,0.1340353,0.6746117,0.7465436,0,2.466963
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.033939,59.75616,38.90715,1.288482,1.288482,0,-1,0,1.288482,80.24473,0,0,0.03733039,1.033939,1.356297,1.288482,0,0,3.067833,1.79264,0,0.322358,-0.322358,2.749815,45.83016,0.1340353,1.41733,0.8271512,0,2.826579
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7580531,53.87177,39.18274,0.5466602,0.5466602,0,-1,0,0.5466602,138.6699,0,0,0,0.7580531,0.5754318,0.5466602,0,0,3.426008,1.470282,0.1826213,0,0.1826213,2.923065,48.71765,0.1340109,0.6013262,0.6064425,0,2.228335
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3774044,46.53878,39.56858,0,0,0,-1,0,0,0,0,0,0,0.3774044,0,0,0,0,3.243387,1.634641,0.3774044,0,0.3774044,3.281102,54.68493,0.1339605,0,0.3019235,0,2.012045
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2131582,43.07481,39.22408,0.6109665,0.6109665,0,-1,0,0.6109665,34.8887,0,1.110223E-16,0,0.2131582,0.6431226,0.6109665,0,0,2.865983,1.974305,0,0.4299644,-0.4299644,2.82788,47.13124,0.1339605,0.6720631,0.1705266,0,2.187463
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05357666,38.98238,38.03902,0.4544478,0.4544478,0,-1,0,0.4544478,11.7894,0,5.551115E-17,0,0.05357666,0.4783661,0.4544478,0,0,3.343721,1.54434,0,0.4247894,-0.4247894,2.380113,39.66846,0.1339605,0.4998925,0.04286132,0,1.597917
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,36.99176,36.99176,0.8080838,0.8080838,0,-1,0,0.8080838,0,0,1.110223E-16,0,0,0.8506146,0.8080838,0,0,3.815709,1.119551,0,0.8506146,-0.8506146,1.483486,24.72472,0.1339605,0.8888922,0,0,1.119551
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,36.02029,36.02029,0.7747611,0.2554895,0,-1,0,0.2554895,0,0,0.5192716,0.5967478,0,0.2689363,0.2554895,0,0,4.760836,0.2689363,0,0.2689363,-0.2689363,1.200002,20,0.1339605,0.8522373,0,0,0.2689363
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,34.95924,34.95924,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339605,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,34.00844,34.00844,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339605,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,33.34702,33.34702,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339605,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,32.82338,32.82338,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339605,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,32.28597,32.28597,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339605,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,31.81746,31.81746,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339605,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,31.48675,31.48675,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339605,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,31.1767,31.1767,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339605,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,30.84599,30.84599,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1340964,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,30.67374,30.67374,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1342223,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2333127,34.45548,30.46016,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,42.32467,0,0,0,0.2333127,0,0,1.148755,1.091317,2.299654,2.484,1.32463,0,1.32463,5.075023,84.58354,0.1344296,0.6063696,0.1866501,1.7,2.717313
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5486771,40.79586,31.02513,0.4959627,0.4959627,0,0,0,0.4959627,110.6287,0,0,0,0.5486771,0.522066,0.4959627,0,0,0.9750246,3.676167,0.02661111,0,0.02661111,5.100268,85.0043,0.1344261,0.545559,0.4389417,0,4.224844
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.9541323,50.32552,32.2653,0,0,0,-1,0,0,0,0.005718854,0,0,0.9541323,0,0,0,0,0.9484134,3.700117,0.9484134,0,0.9484134,6.000012,100,0.1342997,0,0.7633058,0,4.654249
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.31746,60.49677,33.79486,0.8836703,0.8836703,0,0,0,0.8836703,149.0895,0.3872803,0,0,1.31746,0.9301792,0.8836703,0,0,0,4.553689,0,0,0,6.000012,100,0.1342997,0.9720373,1.053968,0,5.871149
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.484506,66.73777,35.30374,0.05764866,0.05764866,0,0,0,0.05764866,2575.092,1.423823,0,0,1.484506,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1342997,0.06341352,1.187605,0,6.038195
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.497851,68.91954,36.70238,0.7060885,0.7060885,0,0,0,0.7060885,212.1335,0.7545995,0,0,1.497851,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1342997,0.7766973,1.19828,0,6.051539
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.535022,71.84137,38.11481,0.3137119,0.3137119,0,0,0,0.3137119,489.3094,1.204799,0,0,1.535022,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1342997,0.3450831,1.228018,0,6.088711
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.403095,69.1592,38.92782,0.9534252,0.9534252,0,-1,0,0.9534252,147.1637,0.3994899,0,0,1.403095,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1342997,1.048768,1.122476,0,5.956784
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.205435,64.28909,39.20341,1.058831,1.058831,0,-1,0,1.058831,113.8458,0.09087608,0,0,1.205435,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.1342997,1.164714,0.9643481,0,5.759124
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.8297883,55.88692,39.58924,0.07563987,0.07563987,0,-1,0,0.07563987,1097.025,0.7501674,0,0,0.8297883,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.1342997,0.08320386,0.6638307,0,5.383477
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3148816,44.99614,39.23786,1.180029,1.180029,0,-1,0,1.180029,26.68423,0,0,0,0.3148816,1.242136,1.180029,0,0,0,4.553689,0,0.9272541,-0.9272541,5.0226,83.70984,0.1342997,1.298032,0.2519053,0,4.86857
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05210692,38.97714,38.05969,1.378424,1.378424,0,-1,0,1.378424,3.78018,0,0,0.1362667,0.05210692,1.450973,1.378424,0,0,1.030282,3.626435,0,1.398866,-1.398866,3.548066,59.13432,0.1342997,1.516267,0.04168554,0,3.678542
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,37.01243,37.01243,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.584578,2.227569,0,1.021307,-1.021307,2.471514,41.19182,0.1342997,1.067266,0,0,2.227569
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,36.02029,36.02029,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.719363,1.206262,0,0.3849564,-0.3849564,2.065734,34.42884,0.1342997,0.4022794,0,0,1.206262
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,34.95924,34.95924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.147093,0.8213055,0,0,0,2.065734,34.42884,0.1342997,0,0,0,0.8213055
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,33.98777,33.98777,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,4.147093,0.8213055,0,0.05198079,-0.05198079,2.010942,33.51563,0.1342997,0.05431993,0,0,0.8213055
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,33.31256,33.31256,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,4.204849,0.7693247,0,0.04523871,-0.04523871,1.963256,32.72087,0.1342997,0.04727445,0,0,0.7693247
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,32.78893,32.78893,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,4.255115,0.724086,0,0.1434013,-0.1434013,1.812098,30.20157,0.1342997,0.1498543,0,0,0.724086
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,32.2653,32.2653,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,4.414449,0.5806847,0,0.1233058,-0.1233058,1.682122,28.03531,0.1342997,0.1288546,0,0,0.5806847
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,31.81746,31.81746,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.551455,0.4573789,0,0.07501809,-0.07501809,1.603046,26.71738,0.1342997,0.0783939,0,0,0.4573789
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,31.48675,31.48675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.634809,0.3823608,0,0,0,1.603046,26.71738,0.1342997,0,0,0,0.3823608
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,31.1767,31.1767,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.634809,0.3823608,0,0.2836691,-0.2836691,1.304033,21.73383,0.1342997,0.2964343,0,0,0.3823608
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,30.84599,30.84599,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0,0.08135911,0.07729116,0,0,4.949997,0.09869171,0,0.08135911,-0.08135911,1.218273,20.3045,0.1342997,0.08502027,0,0,0.09869171
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,30.69441,30.69441,0.1339235,0.1339235,1.586555,0,0.4892295,0.1339235,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.040396,0.01733259,1.38,0,1.38,2.527456,42.12418,0.1344651,0.1473158,0,1.7,0.01733259
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1733306,33.40953,30.46016,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,32.20647,0,0,0,0.1733306,0,0,1.161814,1.103724,3.660396,1.259333,1.277054,0,1.277054,3.738976,62.31614,0.1346777,0.5920042,0.1386645,1.7,1.432663
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2576087,35.49912,31.05958,0.09354555,0.09354555,1.546177,0,0.4782064,0.09354555,275.3831,2.220446E-16,0,0,0.2576087,0,0,1.452632,1.38,2.383342,2.408681,1.637609,0,1.637609,5.292548,88.20895,0.1347957,0.1029001,0.2060869,1.7,2.66629
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5464818,42.11219,32.29976,0,0,0,-1,0,0,0,0,0,0,0.5464818,0,0,0,0,0.745733,3.882529,0.5464818,0,0.5464818,5.810986,96.84957,0.134723,0,0.4371854,0,4.429011
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4301472,41.54609,33.84998,0.9222152,0.9222152,0,0,0,0.9222152,46.64283,0,0,0,0.4301472,0.9707528,0.9222152,0,0,0.1992512,4.374363,0,0.5406055,-0.5406055,5.241138,87.35211,0.134723,1.014437,0.3441178,0,4.80451
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6800662,48.04879,35.36575,0.4552585,0.4552585,0,0,0,0.4552585,149.3802,0,0,0,0.6800662,0.4792195,0.4552585,0,0,0.7999241,3.833757,0.2008467,0,0.2008467,5.431677,90.52777,0.1346963,0.5007844,0.544053,0,4.513824
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.6498034,48.9695,36.77818,0.7001359,0.7001359,0,0,0,0.7001359,92.81104,0,0,0,0.6498034,0.7369851,0.7001359,0,0,0.5990774,4.014519,0,0.08718175,-0.08718175,5.33978,88.99615,0.1346963,0.7701495,0.5198427,0,4.664323
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2198535,42.13887,38.1906,0.1084388,0.1084388,0,0,0,0.1084388,202.7444,0,0,0,0.2198535,0.1141461,0.1084388,0,0,0.695946,3.927338,0.1057074,0,0.1057074,5.440063,90.66753,0.1346823,0.1192826,0.1758828,0,4.147191
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.08381692,40.47947,38.98983,0.8493072,0.8493072,0,-1,0,0.8493072,9.868857,0,0,0,0.08381692,0.8940076,0.8493072,0,0,0.5902386,4.022474,0,0.8101907,-0.8101907,4.586047,76.43395,0.1346823,0.934238,0.06705353,0,4.106291
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2765946,44.31541,39.2792,0.324648,0.324648,0,-1,0,0.324648,85.19831,0,0,0,0.2765946,0.3417347,0.324648,0,0,1.490451,3.212284,0,0.06514012,-0.06514012,4.517383,75.28957,0.1346823,0.3571128,0.2212757,0,3.488878
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3913053,46.93814,39.69259,0,0,0,-1,0,0,0,0,0,0,0.3913053,0,0,0,0,1.562828,3.147143,0.3913053,0,0.3913053,4.888608,81.47663,0.1346303,0,0.3130442,0,3.538449
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2946338,44.69831,39.32054,1.055574,1.055574,0,-1,0,1.055574,27.91219,0,2.220446E-16,0,0.2946338,1.11113,1.055574,0,0,1.171523,3.499318,0,0.8164967,-0.8164967,4.027945,67.13228,0.1346303,1.161131,0.235707,0,3.793952
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06312731,39.24884,38.13548,0.5244881,0.5244881,0,-1,0,0.5244881,12.03598,0,0,0,0.06312731,0.5520927,0.5244881,0,0,2.078742,2.682822,0,0.4889654,-0.4889654,3.51253,58.54205,0.1346303,0.5769369,0.05050185,0,2.745949
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,37.06755,37.06755,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0,0,1.063504,1.010329,0,0,2.622036,2.193856,0,1.063504,-1.063504,2.391498,39.85822,0.1346303,1.111362,0,0,2.193856
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,36.06163,36.06163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.803708,1.130352,0,0,0,2.391498,39.85822,0.1346303,0,0,0,1.130352
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,34.97992,34.97992,0.2399029,0.2399029,0,-1,0,0.2399029,0,0,0,0,0,0.2525293,0.2399029,0,0,3.803708,1.130352,0,0.2525293,-0.2525293,2.125309,35.42174,0.1346303,0.2638932,0,0,1.130352
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,33.98777,33.98777,0.3144911,0.3144911,0,-1,0,0.3144911,0,0,5.551115E-17,0,0,0.3310433,0.3144911,0,0,4.084296,0.8778224,0,0.3310433,-0.3310433,1.776358,29.60591,0.1346303,0.3459402,0,0,0.8778224
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,33.33323,33.33323,0.1484358,0.1484358,0,-1,0,0.1484358,0,0,2.775558E-17,0,0,0.1562482,0.1484358,0,0,4.452122,0.5467792,0,0.1562482,-0.1562482,1.611658,26.86092,0.1346303,0.1632793,0,0,0.5467792
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,32.8096,32.8096,0.2114906,0.2114906,0,-1,0,0.2114906,0,0,2.775558E-17,0,0,0.2226217,0.2114906,0,0,4.625731,0.390531,0,0.2226217,-0.2226217,1.376994,22.94986,0.1346303,0.2326396,0,0,0.390531
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,32.2653,32.2653,0.1344779,0.1344779,0,-1,0,0.1344779,0,0,2.775558E-17,0,0,0.1415557,0.1344779,0,0,4.873088,0.1679093,0,0.1415557,-0.1415557,1.227782,20.46298,0.1346303,0.1479257,0,0,0.1679093
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,31.81746,31.81746,0.2401426,0.02503593,0,-1,0,0.02503593,0,0,0.2151066,0.2391209,0,0.02635361,0.02503593,0,0,5.030373,0.02635361,0,0.02635361,-0.02635361,1.200002,20,0.1346303,0.2641568,0,0,0.02635361
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,31.50742,31.50742,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346303,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,31.1767,31.1767,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346303,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,30.84599,30.84599,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1347676,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,30.69441,30.69441,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1349623,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3195372,36.00469,30.48083,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,156.8161,2.220446E-16,0,0,0.3195372,0,0,1.452632,1.38,2.299654,2.484,1.699537,0,1.699537,5.430691,90.51133,0.1351038,0.224142,0.2556297,1.7,2.803537
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6823231,43.41219,31.05958,0.8199092,0.8199092,0,0,0,0.8199092,83.21935,1.110223E-16,0,0,0.6823231,0.8630623,0.8199092,0,0,0.6001172,4.013584,0,0.1807391,-0.1807391,5.240175,87.33607,0.1351038,0.9019001,0.5458585,0,4.695907
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.051724,52.51741,32.32042,0.04177097,0.04177097,0,-1,0,0.04177097,2517.835,0.2068161,0,0,1.051724,0.04396944,0.04177097,0,0,0.8009385,3.832844,0.8009385,0,0.8009385,6.000012,100,0.1349977,0.04594807,0.8413792,0,4.884568
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.295555,60.04744,33.87065,0,0,0,0,0,0,0,1.295555,0,0,1.295555,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1349977,0,1.036444,0,5.849245
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.25105,60.79454,35.38642,0.4155637,0.4155637,0,0,0,0.4155637,301.0489,0.8136144,0,0,1.25105,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1349977,0.4571201,1.00084,0,5.804739
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.467911,68.23798,36.81951,1.325947,1.325947,0.425,0,0.172125,1.325947,110.7066,0.5195454,0,0,1.467911,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.1349977,1.458542,1.174328,1.7,6.021599
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.427072,68.95533,38.25261,0,0,0,0,0,0,0,1.427072,0,0,1.427072,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1349977,0,1.141658,0,5.980761
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.163713,63.02845,39.02428,0,0,0,-1,0,0,0,1.163713,0,0,1.163713,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1349977,0,0.9309703,0,5.717402
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.630388,51.33192,39.32054,0,0,0,-1,0,0,0,0.630388,0,0,0.630388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1349977,0,0.5043104,0,5.184077
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5664554,50.4585,39.72704,0.3622029,0.3622029,0,-1,0,0.3622029,156.3917,0.1851891,0,0,0.5664554,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1349977,0.3984232,0.4531643,0,5.120144
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1987477,42.96353,39.37566,0.153769,0.153769,0,-1,0,0.153769,129.2509,0.03688564,0,0,0.1987477,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1349977,0.1691459,0.1589982,0,4.752437
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06014352,39.21667,38.15615,1.559327,1.38,0,-1,0,1.38,4.358226,0,0.1793267,0.3352594,0.06014352,1.452632,1.38,0,0,0,4.553689,0,1.392488,-1.392488,4.532201,75.53653,0.1349977,1.715259,0.04811481,0,4.613832
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,37.06755,37.06755,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.547209,3.161201,0,0.9964669,-0.9964669,3.481832,58.03042,0.1349977,1.041308,0,0,3.161201
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,36.04096,36.04096,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.654394,2.164734,0,1.007478,-1.007478,2.419858,40.33088,0.1349977,1.052814,0,0,2.164734
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,34.95924,34.95924,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.773814,1.157256,0,0.8866279,-0.8866279,1.48527,24.75445,0.1349977,0.9265261,0,0,1.157256
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,33.96711,33.96711,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.758956,0.2706285,0,0.1153794,-0.1153794,1.363649,22.72744,0.1349977,0.1205715,0,0,0.2706285
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,33.31256,33.31256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.887156,0.1552491,0,0,0,1.363649,22.72744,0.1349977,0,0,0,0.1552491
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,32.8096,32.8096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.887156,0.1552491,0,0,0,1.363649,22.72744,0.1349977,0,0,0,0.1552491
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,32.2653,32.2653,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.887156,0.1552491,0,0.1134773,-0.1134773,1.244034,20.73386,0.1349977,0.1185837,0,0,0.1552491
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,31.83813,31.83813,0.2328357,0.03968329,0,-1,0,0.03968329,0,0,0.1931524,0.2164359,0,0.04177189,0.03968329,0,0,5.013241,0.04177189,0,0.04177189,-0.04177189,1.200002,20,0.1349977,0.2561192,0,0,0.04177189
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,31.50742,31.50742,0.1530811,0,0,-1,0,0,0,0,0.1530811,0.1683892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349977,0.1683892,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,31.1767,31.1767,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349977,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,30.86666,30.86666,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1351387,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,30.71508,30.71508,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.1353398,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05416726,31.41216,30.50149,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,55.09658,2.220446E-16,0,0,0.05416726,0,0,1.452632,1.38,2.338867,2.448709,1.434167,0,1.434167,5.141738,85.69547,0.1354838,0.1081446,0.04333381,1.7,2.502876
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09544832,32.69741,31.08024,0.1791878,0.1791878,0,0,0,0.1791878,53.26719,0,2.775558E-17,0,0.09544832,0.1886188,0.1791878,0,0,0.9046999,3.739459,0,0.09317046,-0.09317046,5.043528,84.05863,0.1354838,0.1971066,0.07635865,0,3.834907
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.213525,36.01181,32.32042,0.347016,0.347016,0,-1,0,0.347016,61.53173,0,0,0,0.213525,0.36528,0.347016,0,0,1.008223,3.646289,0,0.151755,-0.151755,4.883564,81.39258,0.1354838,0.3817176,0.17082,0,3.859814
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1668054,36.78881,33.89132,0.526679,0.526679,0,0,0,0.526679,31.67117,0,0,0,0.1668054,0.5543989,0.526679,0,0,1.176839,3.494534,0,0.3875935,-0.3875935,4.475005,74.58327,0.1354838,0.5793468,0.1334443,0,3.661339
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1060484,37.26843,35.42087,0,0,0,0,0,0,0,0,0,0,0.1060484,0,0,0,0,1.607499,3.10694,0.1060484,0,0.1060484,4.575611,76.26003,0.1354698,0,0.08483872,0,3.212988
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2309202,40.97065,36.85396,0,0,0,0,0,0,0,0,0,0,0.2309202,0,0,0,0,1.50145,3.202384,0.2309202,0,0.2309202,4.794681,79.91119,0.1354392,0,0.1847362,0,3.433304
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6044146,49.67943,38.28706,0.3503829,0.3503829,0,0,0,0.3503829,172.5012,0,0,0,0.6044146,0.3688241,0.3503829,0,0,1.27053,3.410212,0.2355905,0,0.2355905,5.018182,83.6362,0.1354081,0.3854212,0.4835317,0,4.014627
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.433492,47.12252,39.08628,0.4081291,0.4081291,0,-1,0,0.4081291,106.2144,0,0,0,0.433492,0.4296096,0.4081291,0,0,1.03494,3.622243,0.003882448,0,0.003882448,5.021865,83.69759,0.1354076,0.448942,0.3467936,0,4.055735
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2438062,43.77908,39.35499,1.553497,1.38,0,-1,0,1.38,17.66712,0,0.1734971,0.3288468,0.2438062,1.452632,1.38,0,0,1.031057,3.625737,0,1.208825,-1.208825,3.747651,62.46073,0.1354076,1.708847,0.195045,0,3.869544
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1907721,43.21078,39.76149,0.6303634,0.6303634,0,-1,0,0.6303634,30.26383,0,1.110223E-16,0,0.1907721,0.6635404,0.6303634,0,0,2.374197,2.416912,0,0.4727683,-0.4727683,3.24931,54.15506,0.1354076,0.6933997,0.1526177,0,2.607684
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2131011,43.22912,39.37566,0.3734063,0.3734063,0,-1,0,0.3734063,57.0695,0,0,0,0.2131011,0.3930593,0.3734063,0,0,2.899495,1.944144,0,0.1799581,-0.1799581,3.059617,50.99352,0.1354076,0.4107469,0.1704809,0,2.157245
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06007202,39.2154,38.15615,1.154134,1.154134,0,-1,0,1.154134,5.204943,0,2.220446E-16,0,0.06007202,1.214878,1.154134,0,0,3.099448,1.764186,0,1.154806,-1.154806,1.842345,30.70569,0.1354076,1.269547,0.04805762,0,1.824258
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,37.06755,37.06755,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,4.382566,0.6093797,0,0.2585203,-0.2585203,1.569841,26.16396,0.1354076,0.2701537,0,0,0.6093797
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,36.06163,36.06163,0.442692,0.3333164,0,-1,0,0.3333164,0,0,0.1093755,0.1536447,0,0.3508594,0.3333164,0,0,4.669811,0.3508594,0,0.3508594,-0.3508594,1.200002,20,0.1354076,0.4869611,0,0,0.3508594
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,34.95924,34.95924,0.7215812,0,0,-1,0,0,0,0,0.7215812,0.7937393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354076,0.7937393,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,33.96711,33.96711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354076,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,33.31256,33.31256,0.1103252,0,0,-1,0,0,0,0,0.1103252,0.1213578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354076,0.1213578,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,32.8096,32.8096,0.3130825,0,0,-1,0,0,0,0,0.3130825,0.3443907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354076,0.3443907,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,32.28597,32.28597,0.04068203,0,0,-1,0,0,0,0,0.04068203,0.04475024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354076,0.04475024,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,31.8588,31.8588,0.1990055,0,0,-1,0,0,0,0,0.1990055,0.218906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354076,0.218906,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,31.52809,31.52809,0.1028257,0,0,-1,0,0,0,0,0.1028257,0.1131083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354076,0.1131083,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,31.19737,31.19737,0.06864772,0,0,-1,0,0,0,0,0.06864772,0.07551249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354076,0.07551249,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,30.88733,30.88733,0.05498871,0.05498871,1.50762,0,0.4676803,0.05498871,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1355456,0.06048758,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,30.73575,30.73575,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.135667,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01478033,30.7697,30.52216,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,3.009065,0,0,0,0.01478033,0,0,1.208807,1.148366,2.299654,2.484,1.163147,0,1.163147,4.921826,82.03027,0.1358743,0.5403127,0.01182427,1.7,2.49878
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.145484,33.579,31.10091,0.7927374,0.7927374,0,0,0,0.7927374,18.3521,0,0,0,0.145484,0.8344604,0.7927374,0,0,1.136508,3.530832,0,0.6889765,-0.6889765,4.195581,69.92621,0.1358743,0.8720111,0.1163872,0,3.676316
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.132931,34.64068,32.36176,0.7825269,0.7825269,0,-1,0,0.7825269,16.9874,0,0,0,0.132931,0.8237125,0.7825269,0,0,1.902037,2.841856,0,0.6907815,-0.6907815,3.467433,57.79044,0.1358743,0.8607796,0.1063448,0,2.974787
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.3992941,41.05475,33.93266,0.4580135,0.4580135,0,0,0,0.4580135,87.17956,0,5.551115E-17,0,0.3992941,0.4821194,0.4580135,0,0,2.669572,2.151074,0,0.08282532,-0.08282532,3.380128,56.33535,0.1358743,0.5038148,0.3194353,0,2.550368
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3337286,41.45029,35.48288,0.9709926,0.9709926,0,0,0,0.9709926,34.36983,0,0,0,0.3337286,1.022097,0.9709926,0,0,2.7616,2.068249,0,0.688369,-0.688369,2.654523,44.24197,0.1358743,1.068092,0.2669829,0,2.401977
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1012604,38.69575,36.91597,0,0,0,0,0,0,0,0,0,0,0.1012604,0,0,0,0,3.526455,1.37988,0.1012604,0,0.1012604,2.750587,45.84303,0.1358609,0,0.08100835,0,1.48114
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3040973,43.8704,38.34907,0.2066353,0.2066353,0,0,0,0.2066353,147.1662,0,0,0,0.3040973,0.2175108,0.2066353,0,0,3.425194,1.471014,0.08658651,0,0.08658651,2.832731,47.21208,0.1358495,0.2272988,0.2432779,0,1.775111
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3556649,45.67373,39.1414,0.3606393,0.3606393,0,-1,0,0.3606393,98.62069,0,0,0,0.3556649,0.3796203,0.3606393,0,0,3.338608,1.548942,0,0.02395535,-0.02395535,2.807479,46.79123,0.1358495,0.3967032,0.284532,0,1.904607
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1821503,42.69977,39.417,0.6563205,0.6563205,0,-1,0,0.6563205,27.75326,0,0,0,0.1821503,0.6908637,0.6563205,0,0,3.365225,1.524987,0,0.5087134,-0.5087134,2.271249,37.85406,0.1358495,0.7219526,0.1457203,0,1.707137
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3048147,45.3911,39.80283,0.4992879,0.4992879,0,-1,0,0.4992879,61.04988,0,0,0,0.3048147,0.5255662,0.4992879,0,0,3.930462,1.016273,0,0.2207515,-0.2207515,2.038556,33.97586,0.1358495,0.5492167,0.2438518,0,1.321088
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2262327,43.51534,39.417,0.5644795,0.5644795,0,-1,0,0.5644795,40.0781,0,1.110223E-16,0,0.2262327,0.594189,0.5644795,0,0,4.175741,0.7955217,0,0.3679563,-0.3679563,1.650696,27.51154,0.1358495,0.6209275,0.1809861,0,1.021754
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05926903,39.23583,38.1906,0,0,0,-1,0,0,0,0,0,0,0.05926903,0,0,0,0,4.584582,0.4275654,0.05926903,0,0.05926903,1.706923,28.44867,0.1358417,0,0.04741523,0,0.4868345
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,37.08822,37.08822,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,4.525312,0.4809076,0,0.2176541,-0.2176541,1.477496,24.62488,0.1358417,0.2274485,0,0,0.4809076
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,36.08229,36.08229,0.5691797,0.2500908,0,-1,0,0.2500908,0,0,0.3190889,0.3760069,0,0.2632535,0.2500908,0,0,4.76715,0.2632535,0,0.2632535,-0.2632535,1.200002,20,0.1358417,0.6260977,0,0,0.2632535
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,34.97992,34.97992,0.9534827,0,0,-1,0,0,0,0,0.9534827,1.048831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358417,1.048831,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,34.00844,34.00844,0.2305741,0,0,-1,0,0,0,0,0.2305741,0.2536315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358417,0.2536315,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,33.33323,33.33323,0.1281374,0,0,-1,0,0,0,0,0.1281374,0.1409511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358417,0.1409511,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,32.82338,32.82338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358417,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,32.29976,32.29976,0.05283627,0,0,-1,0,0,0,0,0.05283627,0.0581199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358417,0.0581199,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,31.89325,31.89325,0.04238657,0,0,-1,0,0,0,0,0.04238657,0.04662523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358417,0.04662523,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,31.56943,31.56943,0.1630081,0,0,-1,0,0,0,0,0.1630081,0.179309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358417,0.179309,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,31.23871,31.23871,0.08224709,0,0,-1,0,0,0,0,0.08224709,0.0904718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358417,0.0904718,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,30.908,30.908,0.008592249,0.008592249,1.461224,0,0.4550141,0.008592249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1359649,0.009451474,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,30.74953,30.74953,0.1282686,0.1282686,1.5809,0,0.4876857,0.1282686,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.136123,0.1410955,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3169429,36.01532,30.53594,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3169429,0,0,1.452632,1.38,2.299654,2.484,1.696943,0,1.696943,5.42823,90.47031,0.1362011,0,0.2535543,1.7,2.800943
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5003546,40.00874,31.14225,0,0,0,0,0,0,0,0,0,0,0.5003546,0,0,0,0,0.6027114,4.011249,0.5003546,0,0.5003546,5.902908,98.3816,0.1361352,0,0.4002837,0,4.511603
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.8182178,47.61274,32.39621,0.1842279,0.1842279,0,-1,0,0.1842279,444.1335,0.5219369,0,0,0.8182178,0.1939241,0.1842279,0,0,0.1023569,4.461568,0.1023569,0,0.1023569,6.000012,100,0.1361217,0.2026507,0.6545743,0,5.279786
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.069285,54.84251,33.98777,0.639561,0.639561,0,0,0,0.639561,167.1905,0.3960633,0,0,1.069285,0.6732221,0.639561,0,0,0,4.553689,0,0,0,6.000012,100,0.1361217,0.7035171,0.8554283,0,5.622974
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.123164,57.90063,35.53799,1.1833,1.1833,0,0,0,1.1833,94.91795,0,0,0,1.123164,1.245579,1.1833,0,0,0,4.553689,0,0.122415,-0.122415,5.870975,97.8494,0.1361217,1.30163,0.8985315,0,5.676853
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.246616,62.63553,36.99176,0,0,0,0,0,0,0,1.110599,0,0,1.246616,0,0,0,0,0.1360166,4.431274,0.1360166,0,0.1360166,6.000012,100,0.1361038,0,0.9972928,0,5.67789
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.446911,69.72926,38.42485,0,0,0,0,0,0,0,1.446911,0,0,1.446911,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1361038,0,1.157528,0,6.000599
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.381704,68.96703,39.23786,0.08573038,0.08573038,0,-1,0,0.08573038,1611.686,1.291462,0,0,1.381704,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1361038,0.09430341,1.105363,0,5.935393
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.150434,63.28662,39.51345,0.4011056,0.4011056,0,-1,0,0.4011056,286.8157,0.7282174,0,0,1.150434,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1361038,0.4412161,0.920347,0,5.704123
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.8523012,56.71195,39.87862,0.9562017,0.9562017,0,-1,0,0.9562017,89.13403,0,0,0,0.8523012,1.006528,0.9562017,0,0,0,4.553689,0,0.154227,-0.154227,5.837442,97.29051,0.1361038,1.051822,0.681841,0,5.40599
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.380864,46.52633,39.49279,0.09631616,0.09631616,0,-1,0,0.09631616,395.4311,0.1081153,0,0,0.380864,0.1013854,0.09631616,0,0,0.1713633,4.399462,0.1713633,0,0.1713633,6.000012,100,0.1360812,0.1059478,0.3046912,0,4.780326
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.0581694,39.27872,38.25261,1.123357,1.123357,0,-1,0,1.123357,5.178175,0,0,0,0.0581694,1.182481,1.123357,0,0,0,4.553689,0,1.124312,-1.124312,4.814883,80.24789,0.1360812,1.235693,0.04653552,0,4.611858
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,37.12956,37.12956,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.249236,3.429377,0,0.09890502,-0.09890502,4.710628,78.51031,0.1360812,0.1033557,0,0,3.429377
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,36.10297,36.10297,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.35913,3.330472,0,0.1671063,-0.1671063,4.534482,75.57456,0.1360812,0.1746261,0,0,3.330472
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,34.99369,34.99369,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.544804,3.163366,0,0.1417669,-0.1417669,4.385047,73.08398,0.1360812,0.1481464,0,0,3.163366
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,34.00844,34.00844,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.702322,3.021599,0,0.2182216,-0.2182216,4.155022,69.25022,0.1360812,0.2280416,0,0,3.021599
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,33.34702,33.34702,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.944791,2.803377,0,0.1148613,-0.1148613,4.033947,67.23232,0.1360812,0.1200301,0,0,2.803377
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,32.84406,32.84406,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.072414,2.688516,0,0.08145119,-0.08145119,3.94809,65.80137,0.1360812,0.0851165,0,0,2.688516
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,32.29976,32.29976,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.162916,2.607065,0,0.06807722,-0.06807722,3.87633,64.60538,0.1360812,0.07114069,0,0,2.607065
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,31.89325,31.89325,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.238557,2.538987,0,0.1057597,-0.1057597,3.76485,62.74737,0.1360812,0.1105189,0,0,2.538987
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,31.56943,31.56943,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.356068,2.433228,0,0.2687616,-0.2687616,3.48155,58.02572,0.1360812,0.2808559,0,0,2.433228
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,31.23871,31.23871,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.654692,2.164466,0,0.1825114,-0.1825114,3.289166,54.81933,0.1360812,0.1907244,0,0,2.164466
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,30.908,30.908,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.857482,1.981955,0,0.002569245,-0.002569245,3.286458,54.77419,0.1360812,0.002684861,0,0,1.981955
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,30.7702,30.7702,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.860337,1.979386,0,0.1566941,-0.1566941,3.121288,52.02136,0.1360812,0.1637453,0,0,1.979386
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2808655,35.37255,30.53594,0.4334432,0.4334432,0,0,0,0.4334432,64.79867,0,0,0,0.2808655,0.4562561,0.4334432,0,0,3.034442,1.822691,0,0.1753906,-0.1753906,2.93641,48.94007,0.1360812,0.4767876,0.2246924,0,2.103557
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4882373,39.79634,31.15603,0,0,0,0,0,0,0,0,0,0,0.4882373,0,0,0,0,3.22932,1.647301,0.4882373,0,0.4882373,3.399592,56.65976,0.136017,0,0.3905898,0,2.135538
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5505643,42.31528,32.41688,0.2375922,0.2375922,0,-1,0,0.2375922,231.7267,0,0,0,0.5505643,0.250097,0.2375922,0,0,2.741083,2.086714,0.3004673,0,0.3004673,3.684641,61.41056,0.1359774,0.2613514,0.4404515,0,2.637279
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7839686,48.69023,34.00844,0.01276999,0.01276999,0,0,0,0.01276999,6139.149,0,0,0,0.7839686,0.01344209,0.01276999,0,0,2.440615,2.357135,0.7705265,0,0.7705265,4.415627,73.59363,0.1358762,0.01404699,0.6271749,0,3.141104
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.9907769,54.93562,35.6,0.2255922,0.2255922,0,0,0,0.2255922,439.1893,0,0,0,0.9907769,0.2374655,0.2255922,0,0,1.670089,3.050609,0.7533114,0,0.7533114,5.13028,85.5045,0.1357774,0.2481515,0.7926215,0,4.041386
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.147938,60.26149,37.0331,0,0,0,0,0,0,0,0.2311604,0,0,1.147938,0,0,0,0,0.9167777,3.728589,0.9167777,0,0.9167777,6.000012,100,0.1356574,0,0.9183505,0,4.876527
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5773137,49.34468,38.48686,0.9034599,0.9034599,0,0,0,0.9034599,63.90032,0,1.110223E-16,0,0.5773137,0.9510104,0.9034599,0,0,0,4.553689,0,0.3736967,-0.3736967,5.606101,93.43483,0.1356574,0.9938059,0.461851,0,5.131003
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.9932868,59.23728,39.2792,1.476534,1.38,0,-1,0,1.38,71.97731,2.220446E-16,0.09653448,0.2441879,0.9932868,1.452632,1.38,0,0,0.4152185,4.179992,0,0.4593447,-0.4593447,5.121909,85.36498,0.1356574,1.624188,0.7946295,0,5.173279
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.7052593,53.13313,39.53413,0.6571227,0.6571227,0,-1,0,0.6571227,107.3253,0,0,0,0.7052593,0.6917081,0.6571227,0,0,0.9256015,3.720648,0.0135511,0,0.0135511,5.134765,85.57925,0.1356556,0.722835,0.5642074,0,4.425907
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4415524,48.16077,39.91996,0,0,0,-1,0,0,0,0,0,0,0.4415524,0,0,0,0,0.9120505,3.732844,0.4415524,0,0.4415524,5.553658,92.56078,0.1355979,0,0.3532419,0,4.174396
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2310277,43.70366,39.51345,0,0,0,-1,0,0,0,0,0,0,0.2310277,0,0,0,0,0.4704981,4.13024,0.2310277,0,0.2310277,5.77283,96.21365,0.1355677,0,0.1848221,0,4.361269
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05555043,39.23223,38.25261,0.6615123,0.6615123,0,-1,0,0.6615123,8.397491,0,0,0,0.05555043,0.6963288,0.6615123,0,0,0.2394704,4.338166,0,0.6407783,-0.6407783,5.097391,84.95634,0.1355677,0.7276635,0.04444034,0,4.393716
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,37.12956,37.12956,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,0.9514463,3.697387,0,0.7882318,-0.7882318,4.266521,71.10855,0.1355677,0.8237022,0,0,3.697387
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,36.10297,36.10297,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,1.827259,2.909155,0,0.3608969,-0.3608969,3.886103,64.76825,0.1355677,0.3771372,0,0,2.909155
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,34.99369,34.99369,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.228256,2.548259,0,1.06397,-1.06397,2.76458,46.07624,0.1355677,1.111849,0,0,2.548259
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,34.00844,34.00844,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.410445,1.484288,0,0.2091355,-0.2091355,2.544132,42.40211,0.1355677,0.2185466,0,0,1.484288
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,33.34702,33.34702,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,3.642818,1.275153,0,0.2424902,-0.2424902,2.288525,38.142,0.1355677,0.2534023,0,0,1.275153
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,32.84406,32.84406,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,3.912251,1.032663,0,0.04768469,-0.04768469,2.238261,37.30427,0.1355677,0.0498305,0,0,1.032663
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,32.32042,32.32042,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,3.965234,0.9849781,0,0.03719774,-0.03719774,2.199051,36.65077,0.1355677,0.03887163,0,0,0.9849781
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,31.91392,31.91392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.006565,0.9477804,0,0,0,2.199051,36.65077,0.1355677,0,0,0,0.9477804
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,31.58321,31.58321,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,4.006565,0.9477804,0,0.1725927,-0.1725927,2.017122,33.61863,0.1355677,0.1803593,0,0,0.9477804
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,31.23871,31.23871,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.198335,0.7751877,0,0.1919709,-0.1919709,1.814767,30.24606,0.1355677,0.2006095,0,0,0.7751877
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,30.92867,30.92867,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0,0.1631286,0.1549722,0,0,4.411636,0.5832168,0,0.1631286,-0.1631286,1.642814,27.38018,0.1355677,0.1704694,0,0,0.5832168
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,30.7702,30.7702,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0,0.08160703,0.07752668,0,0,4.59289,0.4200883,0,0.08160703,-0.08160703,1.556793,25.9465,0.1355677,0.08527935,0,0,0.4200883
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2135428,34.20789,30.55661,1.357039,1.357039,0.8326158,0,0.2834041,1.357039,15.73594,0,2.220446E-16,0,0.2135428,0.552024,0.5244228,0,0,4.683564,0.3384812,0,0.3384812,-0.3384812,1.200002,20,0.1355677,1.492743,0.1708342,1.7,0.552024
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5633717,41.23689,31.1767,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,199.4923,0,0,0,0.5633717,0,0,1.417597,1.346717,5.059654,0,1.910089,0,1.910089,3.012072,50.2011,0.1356906,0.3106429,0.4506973,1.7,0.5633717
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6519687,44.33034,32.45822,0.1340897,0.1340897,0,-1,0,0.1340897,486.2185,0,0,0,0.6519687,0.141147,0.1340897,0,0,3.149565,1.71908,0.5108217,0,0.5108217,3.49668,58.27789,0.135624,0.1474986,0.521575,0,2.371049
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.7265829,47.59507,34.08423,0,0,0,0,0,0,0,0,0,0,0.7265829,0,0,0,0,2.638744,2.17882,0.7265829,0,0.7265829,4.185977,69.76614,0.1355293,0,0.5812663,0,2.905403
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.207155,60.07029,35.67579,1.016723,1.016723,0,0,0,1.016723,118.73,0,0,0,1.207155,1.070235,1.016723,0,0,1.912161,2.832744,0.1369204,0,0.1369204,4.315871,71.93105,0.1355114,1.118395,0.9657239,0,4.039899
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.341733,65.2654,37.15023,0,0,0,0,0,0,0,0,0,0,1.341733,0,0,0,0,1.77524,2.955973,1.341733,0,1.341733,5.588751,93.14567,0.135337,0,1.073387,0,4.297706
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.18231,62.97594,38.5971,1.091382,1.091382,0,0,0,1.091382,108.3315,0,0,0,1.18231,1.148823,1.091382,0,0,0.4335068,4.163533,0.03348686,0,0.03348686,5.62052,93.67514,0.1353326,1.200521,0.9458483,0,5.345843
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.8230791,55.47628,39.35499,0.1996186,0.1996186,0,-1,0,0.1996186,412.3259,0.2129343,0,0,0.8230791,0.2101248,0.1996186,0,0,0.4000199,4.193671,0.4000199,0,0.4000199,6.000012,100,0.1352807,0.2195804,0.6584633,0,5.01675
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3338401,45.76568,39.63058,0.3563947,0.3563947,0,-1,0,0.3563947,93.67145,0,5.551115E-17,0,0.3338401,0.3751523,0.3563947,0,0,0,4.553689,0,0.04131223,-0.04131223,5.956465,99.27422,0.1352807,0.3920342,0.2670721,0,4.887529
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.08922777,41.5509,39.95441,0.4794993,0.4794993,0,-1,0,0.4794993,18.60853,0,0,0,0.08922777,0.5047361,0.4794993,0,0,0.04590248,4.512377,0,0.4155084,-0.4155084,5.518481,91.97449,0.1352807,0.5274493,0.07138222,0,4.601604
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.122121,41.75643,39.56858,0.07410478,0.07410478,0,-1,0,0.07410478,164.795,0,0,0,0.122121,0.07800503,0.07410478,0,0,0.5075784,4.096869,0.04411593,0,0.04411593,5.560333,92.67203,0.135275,0.08151525,0.09769677,0,4.218989
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01714508,38.60891,38.30773,1.285658,1.285658,0,-1,0,1.285658,1.333565,0,2.220446E-16,0.03422328,0.01714508,1.353324,1.285658,0,0,0.4634625,4.136573,0,1.336179,-1.336179,4.151877,69.19781,0.135275,1.414223,0.01371606,0,4.153718
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,37.16401,37.16401,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,1.948105,2.800394,0,0.5303215,-0.5303215,3.592869,59.88103,0.135275,0.554186,0,0,2.800394
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,36.13742,36.13742,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.537352,2.270072,0,1.401947,-1.401947,2.115087,35.25138,0.135275,1.465034,0,0,2.270072
