Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,31.47297,31.47297,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,3.742866,1.18511,0,0.05504587,-0.05504587,2.391195,39.85316,0.1371542,0.05752294,0,0,1.18511
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,31.15603,31.15603,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.804028,1.130064,0,0,0,2.391195,39.85316,0.1371542,0,0,0,1.130064
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02226028,31.37862,31.00446,0.05817012,0.05817012,0,0,0,0.05817012,38.26756,0,0,0,0.02226028,0.06123171,0.05817012,0,0,3.804028,1.130064,0,0.03897142,-0.03897142,2.350115,39.16851,0.1371542,0.06398714,0.01780823,0,1.152324
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2202568,34.56514,30.79087,0.1607368,0.1607368,0,0,0,0.1607368,137.0295,0,0,0,0.2202568,0.1691966,0.1607368,0,0,3.847329,1.091093,0.0510602,0,0.0510602,2.398555,39.97584,0.1371477,0.1768104,0.1762054,0,1.31135
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.299328,36.64725,31.4523,0.8068895,0.8068895,0,0,0,0.8068895,37.09653,0,0,0,0.299328,0.8493573,0.8068895,0,0,3.796269,1.137047,0,0.5500293,-0.5500293,1.818773,30.31283,0.1371477,0.8875784,0.2394624,0,1.436375
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6255854,44.31006,32.91984,1.071566,1.071566,0,-1,0,1.071566,58.38045,0,0,0.5021952,0.6255854,1.127965,1.071566,0,0,4.407413,0.5870176,0,0.5023794,-0.5023794,1.289219,21.48694,0.1371477,1.178723,0.5004683,0,1.212603
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.442498,42.69984,34.72499,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,54.84496,0,0,0,0.442498,0,0,0.8931838,0.8485246,4.965612,0.08463819,1.291023,0,1.291023,2.513991,41.89976,0.1373415,0.8874978,0.3539984,1.7,0.5271362
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3059571,41.93499,36.44746,0.90712,0.90712,1.7,0,0.5202,0.90712,33.7284,0,0,0,0.3059571,0,0,0.79288,0.753236,3.674589,1.246559,1.059193,0,1.059193,3.518829,58.64704,0.1375107,0.997832,0.2447657,1.7,1.552516
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3304026,44.00163,37.99768,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3304026,0,0,1.452632,1.38,2.615396,2.199832,1.710403,0,1.710403,5.14146,85.69083,0.1375812,0,0.2643221,1.7,2.530235
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6726158,52.44461,39.53413,0,0,0,0,0,0,0,0,0,0,0.6726158,0,0,0,0,0.9049935,3.739195,0.6726158,0,0.6726158,5.779559,96.32579,0.1374959,0,0.5380927,0,4.41181
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.6143577,52.06876,40.30579,0.2369123,0.2369123,0,-1,0,0.2369123,259.3187,0.1325987,0,0,0.6143577,0.2493813,0.2369123,0,0,0.2323778,4.344549,0.2323778,0,0.2323778,6.000012,100,0.1374665,0.2606035,0.4914862,0,4.958907
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4383049,48.78808,40.5745,0.1779969,0.1779969,0,-1,0,0.1779969,246.243,0.2509398,0,0,0.4383049,0.1873651,0.1779969,0,0,0,4.553689,0,0,0,6.000012,100,0.1374665,0.1957965,0.3506439,0,4.991994
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3300978,46.99915,40.88454,0.0696557,0.0696557,0,-1,0,0.0696557,473.8992,0.256776,0,0,0.3300978,0.07332179,0.0696557,0,0,0,4.553689,0,0,0,6.000012,100,0.1374665,0.07662127,0.2640783,0,4.883787
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1553851,43.15562,40.34713,1.078552,1.078552,0,-1,0,1.078552,14.40683,0,0,0,0.1553851,1.135318,1.078552,0,0,0,4.553689,0,0.9799325,-0.9799325,4.967072,82.78437,0.1374665,1.186407,0.1243081,0,4.709074
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04145557,39.6816,38.94849,0.2844595,0.2844595,0,-1,0,0.2844595,14.57345,0,5.551115E-17,0,0.04145557,0.2994311,0.2844595,0,0,1.088814,3.573756,0,0.2579755,-0.2579755,4.695142,78.25221,0.1374665,0.3129055,0.03316446,0,3.615212
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,37.65319,37.65319,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,1.375453,3.315781,0,0.7684724,-0.7684724,3.885101,64.75156,0.1374665,0.8030537,0,0,3.315781
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,36.44746,36.44746,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,2.229312,2.547308,0,0.6135713,-0.6135713,3.23834,53.97223,0.1374665,0.641182,0,0,2.547308
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,35.30374,35.30374,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,5.551115E-17,0,0,0.4056762,0.3853924,0,0,2.911057,1.933737,0,0.4056762,-0.4056762,2.81072,46.84524,0.1374665,0.4239316,0,0,1.933737
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,34.2427,34.2427,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,3.469447E-18,0,0,0.02494925,0.02370179,0,0,3.361809,1.528061,0,0.02494925,-0.02494925,2.784421,46.40693,0.1374665,0.02607197,0,0,1.528061
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,33.60194,33.60194,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,3.38953,1.503112,0,0.159519,-0.159519,2.616273,43.60447,0.1374665,0.1666973,0,0,1.503112
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,33.09898,33.09898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.566774,1.343593,0,0,0,2.616273,43.60447,0.1374665,0,0,0,1.343593
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,32.53401,32.53401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.566774,1.343593,0,0,0,2.616273,43.60447,0.1374665,0,0,0,1.343593
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,32.18951,32.18951,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,2.775558E-17,0,0,0.1485462,0.1411189,0,0,3.566774,1.343593,0,0.1485462,-0.1485462,2.459692,40.99479,0.1374665,0.1552307,0,0,1.343593
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,31.83813,31.83813,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,3.731825,1.195047,0,0.03783382,-0.03783382,2.419812,40.33012,0.1374665,0.03953634,0,0,1.195047
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,31.48675,31.48675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.773862,1.157213,0,0,0,2.419812,40.33012,0.1374665,0,0,0,1.157213
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,31.15603,31.15603,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,3.773862,1.157213,0,0.07054067,-0.07054067,2.345455,39.09084,0.1374665,0.073715,0,0,1.157213
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02460676,31.43888,31.02513,0.05883544,0.05883544,0,0,0,0.05883544,41.82301,0,0,0,0.02460676,0.06193205,0.05883544,0,0,3.852241,1.086672,0,0.03732529,-0.03732529,2.306111,38.43511,0.1374665,0.06471898,0.0196854,0,1.111279
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.131565,33.04531,30.81154,0.3154758,0.3154758,0,0,0,0.3154758,41.70367,0,5.551115E-17,0,0.131565,0.3320798,0.3154758,0,0,3.893713,1.049347,0,0.2005148,-0.2005148,2.09475,34.91243,0.1374665,0.3470234,0.105252,0,1.180912
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3436369,37.4671,31.47297,0.1676607,0.1676607,0,0,0,0.1676607,204.9597,0,0,0,0.3436369,0.1764849,0.1676607,0,0,4.116508,0.848832,0.167152,0,0.167152,2.253324,37.55533,0.1374454,0.1844268,0.2749096,0,1.192469
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.529007,42.50401,32.98185,0.720459,0.720459,0,-1,0,0.720459,73.42638,0,0,0,0.529007,0.758378,0.720459,0,0,3.949356,0.9992688,0,0.229371,-0.229371,2.011546,33.5257,0.1374454,0.792505,0.4232056,0,1.528276
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6939052,47.71389,34.80078,0.4100507,0.4100507,0,0,0,0.4100507,169.2242,0,0,0,0.6939052,0.4316323,0.4100507,0,0,4.204212,0.7698978,0.2622729,0,0.2622729,2.26036,37.67259,0.1374122,0.4510558,0.5551242,0,1.463803
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.342239,42.71235,36.54392,0.1310065,0.1310065,0,0,0,0.1310065,261.2383,0,0,0,0.342239,0.1379015,0.1310065,0,0,3.941939,1.005943,0.2043375,0,0.2043375,2.454211,40.90344,0.1373863,0.1441071,0.2737912,0,1.348182
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2145523,41.92833,38.08036,0,0,0,0,0,0,0,0,0,0,0.2145523,0,0,0,0,3.737602,1.189847,0.2145523,0,0.2145523,2.657754,44.2958,0.1373592,0,0.1716418,0,1.404399
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4491762,48.00523,39.63058,0.6815557,0.6815557,0,0,0,0.6815557,65.90454,0,0,0,0.4491762,0.7174271,0.6815557,0,0,3.52305,1.382944,0,0.2682509,-0.2682509,2.374992,39.58313,0.1373592,0.7497113,0.3593409,0,1.83212
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2216422,44.46234,40.42292,0.07072791,0.07072791,0,-1,0,0.07072791,313.373,0,0,0,0.2216422,0.07445043,0.07072791,0,0,3.821106,1.114693,0.1471918,0,0.1471918,2.514631,41.91043,0.1373406,0.0778007,0.1773138,0,1.336335
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2887151,45.96995,40.65718,0,0,0,-1,0,0,0,0,0,0,0.2887151,0,0,0,0,3.673914,1.247166,0.2887151,0,0.2887151,2.78853,46.4754,0.1373041,0,0.2309721,0,1.535881
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.28022,46.16457,41.00167,0.00249208,0.00249208,0,-1,0,0.00249208,11244.42,0,0,0,0.28022,0.002623243,0.00249208,0,0,3.3852,1.507009,0.2775968,0,0.2775968,3.051881,50.86459,0.137269,0.002741288,0.224176,0,1.787229
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.07749398,41.8465,40.45737,0.780304,0.780304,0,-1,0,0.780304,9.931255,0,1.110223E-16,0,0.07749398,0.8213726,0.780304,0,0,3.107603,1.756847,0,0.7438786,-0.7438786,2.267764,37.796,0.137269,0.8583344,0.06199518,0,1.83434
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03963649,39.72541,39.02428,1.323802,0.9999742,0,-1,0,0.9999742,3.963752,0,0.3238277,0.4863316,0.03963649,1.052604,0.9999742,0,0,3.934134,1.012968,0,1.012968,-1.012968,1.200002,20,0.137269,1.456182,0.03170919,0,1.052604
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,37.70831,37.70831,0.4654291,0,0,-1,0,0,0,0,0.4654291,0.5119721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137269,0.5119721,0,0,0
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,36.50947,36.50947,0.9448743,0,0,-1,0,0,0,0,0.9448743,1.039362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137269,1.039362,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,35.34508,35.34508,1.483926,0,0,-1,0,0,0,0,1.483926,1.632319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137269,1.632319,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,34.27715,34.27715,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137269,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,33.62261,33.62261,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137269,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,33.13343,33.13343,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137269,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,32.57535,32.57535,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137269,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,32.22396,32.22396,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137269,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,31.87947,31.87947,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137269,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,31.50742,31.50742,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137269,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,31.19737,31.19737,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1374415,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02480117,31.4767,31.05958,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,30.08407,0,0,0,0.02480117,0,0,1.452632,1.38,3.679654,1.242,1.404801,0,1.404801,3.841897,64.03149,0.1375733,0.09068347,0.01984093,1.7,1.266801
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.2987749,35.99691,30.83221,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,30.86293,0,0,0,0.2987749,0,0,0.7319295,0.6953331,2.274853,2.506321,0.994108,0,0.994108,4.78499,79.74968,0.1377304,1.064878,0.2390199,1.7,2.805096
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.6489733,43.24374,31.50742,0.6913851,0.6913851,1.291568,0,0.4086982,0.6913851,93.86568,0,0,0,0.6489733,0,0,0.6001834,0.5701742,1.280745,3.401018,1.219147,0,1.219147,5.941575,99.02605,0.1378173,0.7605236,0.5191786,1.7,4.049992
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.9608481,51.3702,33.05764,0,0,0,-1,0,0,0,0.8992503,0,0,0.9608481,0,0,0,0,0.06159776,4.498251,0.06159776,0,0.06159776,6.000012,100,0.1378096,0,0.7686785,0,5.459099
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.111395,56.8715,34.89724,1.157014,1.157014,0,0,0,1.157014,96.05717,0,0,0,1.111395,1.21791,1.157014,0,0,0,4.553689,0,0.1065145,-0.1065145,5.887736,98.12874,0.1378096,1.272715,0.889116,0,5.665084
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.21133,61.35872,36.66105,0.4125137,0.4125137,0,0,0,0.4125137,293.6461,0.658756,0,0,1.21133,0.434225,0.4125137,0,0,0.1183494,4.447175,0.1183494,0,0.1183494,6.000012,100,0.1377946,0.4537651,0.9690643,0,5.658505
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.492457,70.76628,38.23194,1.331749,1.331749,0.425,0,0.172125,1.331749,112.0674,0.5379837,0,0,1.492457,0.954473,0.9067494,0,0,0,4.553689,0,0,0,6.000012,100,0.1377946,1.464924,1.193965,1.7,6.046145
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.51769,73.52363,39.76149,0.3151556,0.3151556,0,0,0,0.3151556,481.5684,1.185947,0,0,1.51769,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1377946,0.3466712,1.214152,0,6.071379
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.392947,70.98903,40.5745,0.3007838,0.3007838,0,-1,0,0.3007838,463.1057,1.076332,0,0,1.392947,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1377946,0.3308621,1.114357,0,5.946636
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.133076,64.40842,40.80875,0.1969108,0.1969108,0,-1,0,0.1969108,575.4257,0.925801,0,0,1.133076,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1377946,0.2166019,0.9064605,0,5.686765
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.6548891,53.84812,41.16014,0.1236331,0.1236331,0,-1,0,0.1236331,529.7036,0.524749,0,0,0.6548891,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1377946,0.1359964,0.5239113,0,5.208578
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3516438,47.09212,40.5745,0,0,0,-1,0,0,0,0.3516438,0,0,0.3516438,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377946,0,0.281315,0,4.905333
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03617316,39.7815,39.1414,0.5666956,0.5666956,0,-1,0,0.5666956,6.383173,0,1.110223E-16,0,0.03617316,0.5965217,0.5666956,0,0,0,4.553689,0,0.5603485,-0.5603485,5.409353,90.1557,0.1377946,0.6233651,0.02893853,0,4.589862
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,37.80477,37.80477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6226094,3.99334,0,0,0,5.409353,90.1557,0.1377946,0,0,0,3.99334
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,36.58526,36.58526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6226094,3.99334,0,0,0,5.409353,90.1557,0.1377946,0,0,0,3.99334
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,35.4002,35.4002,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6226094,3.99334,0,1.116019,-1.116019,4.232965,70.54928,0.1377946,1.16624,0,0,3.99334
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,34.33916,34.33916,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.862631,2.877321,0,0.1860619,-0.1860619,4.036839,67.28051,0.1377946,0.1944347,0,0,2.877321
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,33.67773,33.67773,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.069366,2.691259,0,0.04037018,-0.04037018,3.994285,66.57127,0.1377946,0.04218684,0,0,2.691259
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,33.17477,33.17477,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.114222,2.650889,0,0.06386036,-0.06386036,3.92697,65.44936,0.1377946,0.06673408,0,0,2.650889
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,32.6098,32.6098,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.185178,2.587029,0,0.1406548,-0.1406548,3.778707,62.97832,0.1377946,0.1469843,0,0,2.587029
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,32.2653,32.2653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.341461,2.446374,0,0,0,3.778707,62.97832,0.1377946,0,0,0,2.446374
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,31.91392,31.91392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.341461,2.446374,0,0,0,3.778707,62.97832,0.1377946,0,0,0,2.446374
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,31.54876,31.54876,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.341461,2.446374,0,0.272969,-0.272969,3.490972,58.18275,0.1377946,0.2852526,0,0,2.446374
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,31.23871,31.23871,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.64476,2.173405,0,0.1322028,-0.1322028,3.351618,55.86019,0.1377946,0.138152,0,0,2.173405
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01811432,31.38474,31.08024,0.07047797,0.07047797,0,0,0,0.07047797,25.70211,0,0,0,0.01811432,0.07418734,0.07047797,0,0,2.791652,2.041202,0,0.05607301,-0.05607301,3.292512,54.87509,0.1377946,0.07752577,0.01449146,0,2.059316
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2831778,35.75448,30.86666,0,0,0,0,0,0,0,0,0,0,0.2831778,0,0,0,0,2.853956,1.985129,0.2831778,0,0.2831778,3.561158,59.35251,0.1377589,0,0.2265422,0,2.268306
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.6433219,43.17804,31.54876,0.7555659,0.7555659,0,0,0,0.7555659,85.14438,0,1.110223E-16,0,0.6433219,0.7953325,0.7555659,0,0,2.570778,2.239989,0,0.1520106,-0.1520106,3.400925,56.68196,0.1377589,0.8311225,0.5146575,0,2.883311
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.006363,52.4508,33.13343,0.3468261,0.3468261,0,-1,0,0.3468261,290.1636,0,0,0,1.006363,0.3650801,0.3468261,0,0,2.739679,2.087978,0.6412832,0,0.6412832,4.009299,66.82152,0.1376781,0.3815087,0.8050907,0,3.094342
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.091898,56.5331,34.99369,0.6903735,0.6903735,0,0,0,0.6903735,158.1604,0,0,0,1.091898,0.7267089,0.6903735,0,0,2.098395,2.665133,0.3651888,0,0.3651888,4.355748,72.59565,0.1376321,0.7594109,0.8735182,0,3.757031
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.058323,57.84129,36.77818,0.3173659,0.3173659,0,0,0,0.3173659,333.471,0,0,0,1.058323,0.3340693,0.3173659,0,0,1.733207,2.993803,0.7242538,0,0.7242538,5.042835,84.04709,0.137541,0.3491025,0.8466585,0,4.052126
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.130858,61.41499,38.34907,0.8070205,0.8070205,0,0,0,0.8070205,140.1276,0,0,0,1.130858,0.8494953,0.8070205,0,0,1.008953,3.645631,0.281363,0,0.281363,5.30976,88.49582,0.1375057,0.8877226,0.9046866,0,4.77649
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.112517,62.83751,39.91996,0,0,0,0,0,0,0,0.3849272,0,0,1.112517,0,0,0,0,0.7275898,3.898858,0.7275898,0,0.7275898,6.000012,100,0.1374144,0,0.8900136,0,5.011375
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.127138,64.12001,40.69163,0.4639536,0.4639536,0,-1,0,0.4639536,242.942,0.6387659,0,0,1.127138,0.4883722,0.4639536,0,0,0,4.553689,0,0,0,6.000012,100,0.1374144,0.510349,0.9017105,0,5.680827
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.088184,63.48537,40.96722,0.2098929,0.2098929,0,-1,0,0.2098929,518.4474,0.8672445,0,0,1.088184,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1374144,0.2308822,0.8705476,0,5.641873
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.7872113,56.83834,41.27726,0.6490755,0.6490755,0,-1,0,0.6490755,121.2819,0.1039739,0,0,0.7872113,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1374144,0.7139831,0.629769,0,5.3409
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3381581,46.95371,40.69163,0.6523935,0.6523935,0,-1,0,0.6523935,51.83345,0,1.110223E-16,0,0.3381581,0.68673,0.6523935,0,0,0,4.553689,0,0.348572,-0.348572,5.632585,93.87623,0.1374144,0.7176329,0.2705264,0,4.891847
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03652115,39.92604,39.2792,0.1741405,0.1741405,0,-1,0,0.1741405,20.97223,0,2.775558E-17,0,0.03652115,0.1833058,0.1741405,0,0,0.3873022,4.205117,0,0.1467847,-0.1467847,5.47786,91.29749,0.1374144,0.1915546,0.02921692,0,4.241638
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,37.90123,37.90123,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.5503963,4.058332,0,0.7869782,-0.7869782,4.648313,77.47172,0.1374144,0.8223922,0,0,4.058332
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,36.66105,36.66105,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.424816,3.271354,0,0.2099702,-0.2099702,4.426984,73.78292,0.1374144,0.2194189,0,0,3.271354
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,35.48288,35.48288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.658117,3.061384,0,0,0,4.426984,73.78292,0.1374144,0,0,0,3.061384
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,34.41495,34.41495,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.658117,3.061384,0,0.01471417,-0.01471417,4.411474,73.52442,0.1374144,0.01537631,0,0,3.061384
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,33.75352,33.75352,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.674466,3.04667,0,0.002716814,-0.002716814,4.40861,73.47669,0.1374144,0.00283907,0,0,3.04667
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,33.25056,33.25056,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.677485,3.043953,0,0.1997555,-0.1997555,4.19805,69.96735,0.1374144,0.2087445,0,0,3.043953
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,32.67181,32.67181,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.899435,2.844197,0,0.09187421,-0.09187421,4.101206,68.35329,0.1374144,0.09600855,0,0,2.844197
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,32.29976,32.29976,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,2.001518,2.752323,0,0.04271343,-0.04271343,4.056182,67.6029,0.1374144,0.04463554,0,0,2.752323
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,31.95526,31.95526,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.048977,2.70961,0,0.09395247,-0.09395247,3.957147,65.95232,0.1374144,0.09818033,0,0,2.70961
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,31.58321,31.58321,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.153369,2.615657,0,0.08808783,-0.08808783,3.864295,64.40478,0.1374144,0.09205178,0,0,2.615657
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,31.27316,31.27316,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.251244,2.527569,0,0.1807792,-0.1807792,3.673737,61.22882,0.1374144,0.1889142,0,0,2.527569
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02405139,31.52622,31.12158,0.2013254,0.2013254,0,0,0,0.2013254,11.94652,0,5.551115E-17,0,0.02405139,0.2119215,0.2013254,0,0,2.45211,2.34679,0,0.1878701,-0.1878701,3.475704,57.92828,0.1374144,0.221458,0.01924111,0,2.370842
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2892812,35.9058,30.908,0,0,0,0,0,0,0,0,0,0,0.2892812,0,0,0,0,2.660854,2.15892,0.2892812,0,0.2892812,3.75014,62.50221,0.1373781,0,0.2314249,0,2.448201
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.7284579,44.91867,31.60388,0.2945301,0.2945301,0,0,0,0.2945301,247.3288,0,0,0,0.7284579,0.3100317,0.2945301,0,0,2.371573,2.419273,0.4184262,0,0.4184262,4.147094,69.1181,0.1373256,0.3239831,0.5827663,0,3.147731
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.156028,55.9276,33.21611,1.403317,1.38,0,-1,0,1.38,83.77013,2.220446E-16,0.02331748,0.1636492,1.156028,1.452632,1.38,0,0,1.953147,2.795857,0,0.2966039,-0.2966039,3.834446,63.90731,0.1373256,1.543649,0.9248222,0,3.951885
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.309747,61.91916,35.11082,0.740781,0.740781,0,0,0,0.740781,176.8062,0,0,0,1.309747,0.7797695,0.740781,0,0,2.282707,2.499253,0.5299773,0,0.5299773,4.337227,72.28697,0.1372593,0.8148591,1.047797,0,3.809
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.48011,68.70149,36.91597,0.9525728,0.9525728,0,0,0,0.9525728,155.3802,0,0,0,1.48011,1.002708,0.9525728,0,0,1.75273,2.976232,0.4774018,0,0.4774018,4.79013,79.83534,0.1371995,1.04783,1.184088,0,4.456342
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.318906,66.33413,38.48686,0,0,0,0,0,0,0,0.04357798,0,0,1.318906,0,0,0,0,1.275328,3.405894,1.275328,0,1.275328,6.000012,100,0.1370402,0,1.055125,0,4.7248
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.064302,61.80417,40.03709,0.4418895,0.4418895,0,0,0,0.4418895,240.8525,0.5991548,0,0,1.064302,0.4651468,0.4418895,0,0,0,4.553689,0,0,0,6.000012,100,0.1370402,0.4860784,0.8514413,0,5.61799
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.060443,62.6693,40.85009,0.4568028,0.4568028,0,-1,0,0.4568028,232.1446,0.5795982,0,0,1.060443,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.1370402,0.5024831,0.8483546,0,5.614132
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.6524602,53.75159,41.1188,0.1600714,0.1600714,0,-1,0,0.1600714,407.6058,0.483964,0,0,0.6524602,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1370402,0.1760785,0.5219681,0,5.206149
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5747082,52.46126,41.42884,0.3198565,0.3198565,0,-1,0,0.3198565,179.6769,0.2380172,0,0,0.5747082,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1370402,0.3518421,0.4597666,0,5.128397
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2416952,45.27797,40.85009,0.000126088,0.000126088,0,-1,0,0.000126088,191687.7,0.2415625,0,0,0.2416952,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1370402,0.0001386968,0.1933562,0,4.795384
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.0340629,39.9999,39.39633,0.4479527,0.4479527,0,-1,0,0.4479527,7.604127,0,5.551115E-17,0,0.0340629,0.4715292,0.4479527,0,0,0,4.553689,0,0.4374663,-0.4374663,5.538882,92.31451,0.1370402,0.492748,0.02725032,0,4.587752
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,38.01835,38.01835,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.4860737,4.116223,0,0.5665687,-0.5665687,4.941666,82.36094,0.1370402,0.5920643,0,0,4.116223
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,36.73684,36.73684,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.115595,3.549654,0,0.4571106,-0.4571106,4.459829,74.33034,0.1370402,0.4776805,0,0,3.549654
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,35.55867,35.55867,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.623495,3.092543,0,0.1337813,-0.1337813,4.318811,71.98005,0.1370402,0.1398014,0,0,3.092543
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,34.47007,34.47007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.772141,2.958762,0,0,0,4.318811,71.98005,0.1370402,0,0,0,2.958762
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,33.81553,33.81553,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.772141,2.958762,0,0.07895747,-0.07895747,4.235583,70.59291,0.1370402,0.08251055,0,0,2.958762
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,33.2919,33.2919,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.859872,2.879805,0,0.007192685,-0.007192685,4.228001,70.46655,0.1370402,0.007516356,0,0,2.879805
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,32.70626,32.70626,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.867863,2.872612,0,0.263201,-0.263201,3.950563,65.84258,0.1370402,0.2750451,0,0,2.872612
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,32.34109,32.34109,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.160309,2.609411,0,0.1502239,-0.1502239,3.792213,63.20342,0.1370402,0.156984,0,0,2.609411
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,31.98971,31.98971,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.327224,2.459187,0,0.120157,-0.120157,3.665556,61.09248,0.1370402,0.1255641,0,0,2.459187
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,31.62454,31.62454,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.460732,2.33903,0,0.06676701,-0.06676701,3.595178,59.91951,0.1370402,0.06977153,0,0,2.33903
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,31.3145,31.3145,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.534918,2.272263,0,0.01868853,-0.01868853,3.575478,59.59119,0.1370402,0.01952952,0,0,2.272263
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02252588,31.53502,31.15603,0.04129203,0.04129203,0,0,0,0.04129203,54.55261,0,0,0,0.02252588,0.0434653,0.04129203,0,0,2.555683,2.253574,0,0.02093942,-0.02093942,3.553406,59.22332,0.1370402,0.04542124,0.01802071,0,2.2761
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3389767,36.83936,30.94934,1.046556,1.046556,0,0,0,1.046556,32.38973,0,0,0,0.3389767,1.101638,1.046556,0,0,2.578949,2.232635,0,0.7626614,-0.7626614,2.74949,45.82475,0.1370402,1.151212,0.2711814,0,2.571612
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.6443828,43.30288,31.64521,0.7364451,0.7364451,0,0,0,0.7364451,87.49909,0,0,0,0.6443828,0.7752053,0.7364451,0,0,3.42635,1.469974,0,0.1308226,-0.1308226,2.611592,43.52644,0.1370402,0.8100896,0.5155062,0,2.114356
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.088187,54.46118,33.2919,0,0,0,-1,0,0,0,0,0,0,1.088187,0,0,0,0,3.571709,1.339151,1.088187,0,1.088187,3.643937,60.73215,0.1369046,0,0.8705499,0,2.427338
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.167505,58.55701,35.20728,0.4147972,0.4147972,0,0,0,0.4147972,281.4641,0,0,0,1.167505,0.4366286,0.4147972,0,0,2.483521,2.31852,0.7308764,0,0.7308764,4.337307,72.2883,0.1368136,0.4562769,0.9340041,0,3.486025
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.459836,68.29057,37.0331,0.985914,0.985914,0,0,0,0.985914,148.0693,0,0,0,1.459836,1.037804,0.985914,0,0,1.752645,2.976308,0.4220316,0,0.4220316,4.737681,78.9612,0.1367612,1.084505,1.167869,0,4.436144
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.552997,73.04254,38.61777,0.09734106,0.09734106,0,0,0,0.09734106,1595.419,0.1199196,0,0,1.552997,0.1024643,0.09734106,0,0,1.330613,3.356137,1.330613,0,1.330613,6.000012,100,0.136596,0.1070752,1.242398,0,4.909134
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.409981,71.02444,40.23,0.2201236,0.2201236,0,0,0,0.2201236,640.5405,1.178272,0,0,1.409981,0.2317091,0.2201236,0,0,0,4.553689,0,0,0,6.000012,100,0.136596,0.242136,1.127985,0,5.96367
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.292543,68.82533,41.04301,0.8816149,0.8816149,0,-1,0,0.8816149,146.6109,0.3645277,0,0,1.292543,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.136596,0.9697763,1.034035,0,5.846232
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.7493249,56.00643,41.27726,0.7663143,0.7663143,0,-1,0,0.7663143,97.78297,0,0,0,0.7493249,0.8066466,0.7663143,0,0,0,4.553689,0,0.0573217,-0.0573217,5.93959,98.99297,0.136596,0.8429457,0.5994599,0,5.303014
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.6367887,53.93147,41.58731,0.4868125,0.4868125,0,-1,0,0.4868125,130.8078,0.06066374,0,0,0.6367887,0.5124342,0.4868125,0,0,0.06369078,4.496367,0.06369078,0,0.06369078,6.000012,100,0.1365881,0.5354937,0.509431,0,5.133156
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.318183,46.85568,40.96722,0.7719444,0.7719444,0,-1,0,0.7719444,41.21839,0,0,0,0.318183,0.8125731,0.7719444,0,0,0,4.553689,0,0.49439,-0.49439,5.478879,91.31447,0.1365881,0.8491389,0.2545464,0,4.871872
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03120453,40.06661,39.51345,0.09848446,0.09848446,0,-1,0,0.09848446,31.68473,0,1.387779E-17,0,0.03120453,0.1036679,0.09848446,0,0,0.5493222,4.059299,0,0.07246333,-0.07246333,5.402496,90.04142,0.1365881,0.1083329,0.02496363,0,4.090503
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,38.09414,38.09414,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.6298371,3.986835,0,0.001560203,-0.001560203,5.400851,90.01402,0.1365881,0.001630412,0,0,3.986835
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,36.79884,36.79884,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.6315706,3.985275,0,0.7882245,-0.7882245,4.56999,76.16634,0.1365881,0.8236946,0,0,3.985275
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,35.61378,35.61378,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.507376,3.197051,0,0.4075295,-0.4075295,4.140416,69.0068,0.1365881,0.4258684,0,0,3.197051
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,34.51141,34.51141,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,1.960186,2.789521,0,0.09624764,-0.09624764,4.038962,67.3159,0.1365881,0.1005788,0,0,2.789521
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,33.84998,33.84998,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.067128,2.693274,0,0.187313,-0.187313,3.841517,64.02515,0.1365881,0.195742,0,0,2.693274
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,33.33323,33.33323,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.275254,2.505961,0,0.1101249,-0.1101249,3.725435,62.09046,0.1365881,0.1150805,0,0,2.505961
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,32.7476,32.7476,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.397614,2.395836,0,0.181369,-0.181369,3.534255,58.90414,0.1365881,0.1895306,0,0,2.395836
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,32.36176,32.36176,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.599136,2.214467,0,0.1893022,-0.1893022,3.334713,55.57845,0.1365881,0.1978208,0,0,2.214467
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,32.01038,32.01038,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.809471,2.025165,0,0.1875908,-0.1875908,3.136975,52.28282,0.1365881,0.1960323,0,0,2.025165
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,31.64521,31.64521,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.017906,1.837574,0,0.1121737,-0.1121737,3.018734,50.31213,0.1365881,0.1172215,0,0,1.837574
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,31.3145,31.3145,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.142543,1.7254,0,0.07152322,-0.07152322,2.943342,49.0556,0.1365881,0.07474177,0,0,1.7254
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02205241,31.52704,31.15603,0.1713913,0.1713913,0,0,0,0.1713913,12.8667,0,0,0,0.02205241,0.1804119,0.1713913,0,0,3.222013,1.653877,0,0.1583595,-0.1583595,2.776416,46.27351,0.1365881,0.1885304,0.01764193,0,1.675929
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3379634,36.82109,30.94934,0.1031719,0.1031719,0,0,0,0.1031719,327.5731,0,0,0,0.3379634,0.108602,0.1031719,0,0,3.397968,1.495517,0.2293614,0,0.2293614,2.994008,49.90003,0.1365597,0.1134891,0.2703707,0,1.833481
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5744112,41.98535,31.67966,0.7681522,0.7681522,0,0,0,0.7681522,74.77831,0,1.110223E-16,0,0.5744112,0.8085812,0.7681522,0,0,3.168607,1.701943,0,0.23417,-0.23417,2.747171,45.78609,0.1365597,0.8449674,0.459529,0,2.276354
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.8926812,50.25717,33.36768,0.9241707,0.9241707,0,-1,0,0.9241707,96.59267,0,1.110223E-16,0,0.8926812,0.9728113,0.9241707,0,0,3.428796,1.467773,0,0.08013011,-0.08013011,2.662706,44.37835,0.1365597,1.016588,0.7141449,0,2.360454
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.107344,57.30344,35.34508,0.859298,0.859298,0,0,0,0.859298,128.8662,0,0,0,1.107344,0.9045242,0.859298,0,0,3.517829,1.387643,0.2028202,0,0.2028202,2.855118,47.58521,0.1365346,0.9452278,0.8858755,0,2.494987
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.378743,66.31128,37.20535,1.714919,1.714919,1.7,0,0.5202,1.714919,80.39695,0,0,0,1.378743,0.01570472,0.01491949,0,0,3.315009,1.570181,1.363038,0,1.363038,4.14821,69.1367,0.1367164,1.886411,1.102994,1.7,2.948924
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.32356,66.84425,38.79691,0.8955659,0.8955659,1.492556,0,0.4635678,0.8955659,147.7904,0,0,0,1.32356,0,0,0.59699,0.5671405,1.951971,2.796915,1.890701,0,1.890701,5.941886,99.03123,0.1367755,0.9851224,1.058848,1.7,4.120475
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.009309,60.94238,40.42292,0.4488061,0.4488061,0,0,0,0.4488061,224.8876,0.4756117,0,0,1.009309,0.4724275,0.4488061,0,0,0.06127002,4.498546,0.06127002,0,0.06127002,6.000012,100,0.1367679,0.4936868,0.8074474,0,5.507855
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.121763,64.63777,41.23593,0.4933718,0.4933718,0,-1,0,0.4933718,227.3667,0.6024244,0,0,1.121763,0.5193387,0.4933718,0,0,0,4.553689,0,0,0,6.000012,100,0.1367679,0.542709,0.8974106,0,5.675452
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.112596,64.68919,41.47018,0.1438698,0.1438698,0,-1,0,0.1438698,773.3348,0.9611536,0,0,1.112596,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1367679,0.1582568,0.8900765,0,5.666285
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.7608019,56.77108,41.73889,0.1022592,0.1022592,0,-1,0,0.1022592,743.9937,0.6531606,0,0,0.7608019,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1367679,0.1124851,0.6086414,0,5.314491
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3165211,46.98124,41.1188,0.8623835,0.8623835,0,-1,0,0.8623835,36.70306,0,0,0,0.3165211,0.9077721,0.8623835,0,0,0,4.553689,0,0.591251,-0.591251,5.376779,89.6128,0.1367679,0.9486218,0.2532169,0,4.87021
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.03119526,40.21855,39.66504,0.8169367,0.8169367,0,-1,0,0.8169367,3.818566,0,0,0,0.03119526,0.8599333,0.8169367,0,0,0.6569455,3.962438,0,0.8287381,-0.8287381,4.503212,75.05338,0.1367679,0.8986303,0.02495621,0,3.993633
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,38.23194,38.23194,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,1.577766,3.1337,0,1.193419,-1.193419,3.245238,54.08719,0.1367679,1.247123,0,0,3.1337
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,36.91597,36.91597,0.8861137,0.8861137,0,-1,0,0.8861137,0,0,1.110223E-16,0,0,0.9327513,0.8861137,0,0,2.903787,1.940281,0,0.9327513,-0.9327513,2.262032,37.70045,0.1367679,0.9747251,0,0,1.940281
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,35.69646,35.69646,1.375032,0.957153,0,-1,0,0.957153,0,0,0.4178787,0.5553819,0,1.007529,0.957153,0,0,3.940177,1.007529,0,1.007529,-1.007529,1.200002,20,0.1367679,1.512535,0,0,1.007529
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,34.58719,34.58719,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367679,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,33.93266,33.93266,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367679,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,33.38836,33.38836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367679,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,32.78893,32.78893,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367679,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,32.39621,32.39621,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367679,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,32.05172,32.05172,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367679,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,31.66588,31.66588,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367679,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,31.33517,31.33517,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1369182,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01358696,31.40512,31.1767,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01358696,0,0,1.452632,1.38,3.679654,1.242,1.393587,0,1.393587,3.831258,63.85417,0.1370273,0,0.01086956,1.7,1.255587
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3817455,37.62862,30.96312,1.276988,1.276988,1.7,0,0.5202,1.276988,29.89422,0,0,0,0.3817455,0,0,0.4230123,0.4018617,2.286067,2.496228,0.7836072,0,0.7836072,4.574653,76.24406,0.1371453,1.404686,0.3053963,1.7,2.877974
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7613172,45.70671,31.721,0.03316971,0.03316971,0.8133203,0,0.2781364,0.03316971,2295.218,0,0,0,0.7613172,0,0,0.7801505,0.741143,1.50246,3.201475,1.50246,0,1.50246,6.000012,100,0.1370659,0.03648668,0.6090538,1.7,3.962792
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.100283,54.93703,33.46414,1.16113,1.16113,0,-1,0,1.16113,94.75964,0,2.220446E-16,0,1.100283,1.222242,1.16113,0,0,0,4.553689,0,0.1219595,-0.1219595,5.871455,97.85739,0.1370659,1.277243,0.8802261,0,5.653972
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.301128,62.15932,35.48288,0,0,0,0,0,0,0,1.165617,0,0,1.301128,0,0,0,0,0.1355106,4.431729,0.1355106,0,0.1355106,6.000012,100,0.1370492,0,1.040902,0,5.732857
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.502871,69.89816,37.34314,0.3388053,0.3388053,0,0,0,0.3388053,443.5795,1.146234,0,0,1.502871,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1370492,0.3726859,1.202297,0,6.05656
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.343709,67.59726,38.96915,0,0,0,0,0,0,0,1.343709,0,0,1.343709,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1370492,0,1.074967,0,5.897398
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.277937,67.85088,40.5745,0.9835886,0.9835886,0,0,0,0.9835886,129.9259,0.2425804,0,0,1.277937,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1370492,1.081947,1.022349,0,5.831626
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.9338334,60.33434,41.42884,0.1969844,0.1969844,0,-1,0,0.1969844,474.0647,0.7264814,0,0,0.9338334,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1370492,0.2166828,0.7470667,0,5.487522
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.7712137,56.91596,41.6631,0.4273746,0.4273746,0,-1,0,0.4273746,180.4538,0.3213456,0,0,0.7712137,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1370492,0.4701121,0.6169709,0,5.324903
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5687833,52.88089,41.9318,0.4001484,0.4001484,0,-1,0,0.4001484,142.1431,0.1475744,0,0,0.5687833,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1370492,0.4401633,0.4550266,0,5.122472
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3038034,46.90126,41.27726,0,0,0,-1,0,0,0,0.3038034,0,0,0.3038034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1370492,0,0.2430427,0,4.857492
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02942263,40.32524,39.80283,0,0,0,-1,0,0,0,0.02942263,0,0,0.02942263,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1370492,0,0.02353811,0,4.583112
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,38.34907,38.34907,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1370492,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,36.99176,36.99176,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1370492,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,35.79292,35.79292,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1370492,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,34.66987,34.66987,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1370492,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,33.98777,33.98777,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1370492,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,33.44347,33.44347,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1370492,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,32.84406,32.84406,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1370492,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,32.43755,32.43755,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1370492,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,32.07239,32.07239,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1370492,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,31.67966,31.67966,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1370492,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,31.36962,31.36962,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1370492,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.0210588,31.57243,31.21804,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.521204,0,0,0,0.0210588,0,0,1.377072,1.308218,4.939812,0.107858,1.329277,0,1.329277,2.574758,42.91254,0.1372331,0.3552209,0.01684704,1.7,0.1289168
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.2976316,36.13302,30.98379,1.226462,1.226462,1.7,0,0.5202,1.226462,24.2675,0,0,0,0.2976316,0,0,0.4735383,0.4498613,3.610535,1.304207,0.747493,0,0.747493,3.283892,54.73142,0.137347,1.349108,0.2381053,1.7,1.601839
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7568421,45.66185,31.76234,1.041432,1.041432,1.7,0,0.5202,1.041432,72.67323,0,0,0,0.7568421,0,0,0.6585683,0.6256399,2.863042,1.976951,1.382482,0,1.382482,4.595429,76.59033,0.1375237,1.145575,0.6054736,1.7,2.733793
