Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,37.20535,37.20535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.259315,1.620306,0,0,0,2.907955,48.46582,0.1397607,0,0,0,1.620306
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,35.79292,35.79292,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.259315,1.620306,0,0.03413615,-0.03413615,2.871972,47.8661,0.1397607,0.03567228,0,0,1.620306
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,34.93858,34.93858,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.297244,1.58617,0,0.2305921,-0.2305921,2.628907,43.81502,0.1397607,0.2409688,0,0,1.58617
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,34.22203,34.22203,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.553457,1.355578,0,0.007213458,-0.007213458,2.621303,43.68829,0.1397607,0.007538064,0,0,1.355578
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,33.46414,33.46414,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,3.561472,1.348364,0,0.1111863,-0.1111863,2.504102,41.73495,0.1397607,0.1161896,0,0,1.348364
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,32.86472,32.86472,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.685012,1.237178,0,0.1055673,-0.1055673,2.392825,39.88033,0.1397607,0.1103178,0,0,1.237178
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,32.38243,32.38243,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,3.802309,1.131611,0,0.07149263,-0.07149263,2.317465,38.62434,0.1397607,0.0747098,0,0,1.131611
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,31.87947,31.87947,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.881746,1.060118,0,0.03297625,-0.03297625,2.282705,38.045,0.1397607,0.03446018,0,0,1.060118
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,31.4523,31.4523,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,3.918386,1.027142,0,0.04388295,-0.04388295,2.236448,37.27406,0.1397607,0.04585769,0,0,1.027142
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04372116,31.93473,31.19737,0.03944871,0.03944871,0,0,0,0.03944871,110.8304,0,0,0,0.04372116,0.04152495,0.03944871,0,0,3.967145,0.9832587,0.002196205,0,0.002196205,2.238532,37.30878,0.1397604,0.04339358,0.03497693,0,1.02698
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.415413,38.18641,30.908,0.8051004,0.8051004,0,0,0,0.8051004,51.59766,0,0,0,0.415413,0.8474741,0.8051004,0,0,3.964948,0.9852353,0,0.4320611,-0.4320611,1.783099,29.71826,0.1397604,0.8856104,0.3323304,0,1.400648
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7775458,46.39917,32.05172,0.4512161,0.4512161,0,0,0,0.4512161,172.3223,0,0,0,0.7775458,0.4749643,0.4512161,0,0,4.445016,0.5531742,0.3025815,0,0.3025815,2.070153,34.50248,0.1397247,0.4963377,0.6220366,0,1.33072
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.093248,56.38688,34.84212,0.3943109,0.3943109,0,-1,0,0.3943109,277.2555,0,0,0,1.093248,0.4150641,0.3943109,0,0,4.142435,0.8254975,0.6781844,0,0.6781844,2.713535,45.2255,0.1396448,0.433742,0.8745988,0,1.918746
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.019574,57.96174,37.65319,0.1590871,0.1590871,0,0,0,0.1590871,640.8903,0,0,0,1.019574,0.1674601,0.1590871,0,0,3.464251,1.435863,0.8521136,0,0.8521136,3.521921,58.69857,0.1395444,0.1749958,0.8156589,0,2.455437
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.164917,64.03676,39.83728,0.5411656,0.5411656,0,0,0,0.5411656,215.2607,0,0,0,1.164917,0.569648,0.5411656,0,0,2.612137,2.202766,0.5952689,0,0.5952689,4.086643,68.11058,0.1394744,0.5952822,0.9319336,0,3.367683
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.434489,73.49083,41.58731,0.1869677,0.1869677,0,0,0,0.1869677,767.2389,0,0,0,1.434489,0.1968081,0.1869677,0,0,2.016868,2.738508,1.237681,0,1.237681,5.26081,87.68,0.1393291,0.2056645,1.147591,0,4.172997
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.043208,65.2172,43.3649,0.8447171,0.8447171,0,0,0,0.8447171,123.4979,0,0,0,1.043208,0.8891759,0.8447171,0,0,0.779187,3.852421,0.1540317,0,0.1540317,5.406938,90.11545,0.1393111,0.9291888,0.8345661,0,4.895628
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.156531,69.18389,44.26058,1.297942,1.297942,0,-1,0,1.297942,89.10501,0,2.220446E-16,0.04773593,1.156531,1.366254,1.297942,0,0,0.6251553,3.991049,0,0.2097233,-0.2097233,5.18587,86.43099,0.1393111,1.427736,0.925225,0,5.14758
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.8959429,62.92037,44.4535,0.3802092,0.3802092,0,-1,0,0.3802092,235.6447,0,0,0,0.8959429,0.4002202,0.3802092,0,0,0.8581812,3.781326,0.4957227,0,0.4957227,5.656154,94.26904,0.139253,0.4182302,0.7167544,0,4.677269
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.6044031,56.52743,44.60508,0.4304055,0.4304055,0,-1,0,0.4304055,140.4265,0,0,0,0.6044031,0.4530584,0.4304055,0,0,0.3624585,4.227476,0.1513447,0,0.1513447,5.799732,96.662,0.1392352,0.473446,0.4835225,0,4.83188
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2329344,48.10332,43.75762,0.4228191,0.4228191,0,-1,0,0.4228191,55.09079,0,0,0,0.2329344,0.4450728,0.4228191,0,0,0.2111138,4.363687,0,0.2121384,-0.2121384,5.576118,92.93512,0.1392352,0.4651011,0.1863475,0,4.596621
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,42.12472,42.12472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.446823,4.151548,0,0,0,5.576118,92.93512,0.1392352,0,0,0,4.151548
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,40.45737,40.45737,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,0.446823,4.151548,0,0.245713,-0.245713,5.317114,88.61839,0.1392352,0.2567701,0,0,4.151548
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,38.7349,38.7349,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,0.7198375,3.905835,0,1.334353,-1.334353,3.910582,65.17624,0.1392352,1.394399,0,0,3.905835
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,37.28114,37.28114,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,2.202452,2.571482,0,0.5813116,-0.5813116,3.297826,54.96366,0.1392352,0.6074706,0,0,2.571482
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,35.84804,35.84804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.848354,1.99017,0,0,0,3.297826,54.96366,0.1392352,0,0,0,1.99017
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,34.95924,34.95924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.848354,1.99017,0,0,0,3.297826,54.96366,0.1392352,0,0,0,1.99017
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,34.2427,34.2427,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,2.848354,1.99017,0,0.2294382,-0.2294382,3.055977,50.93285,0.1392352,0.2397629,0,0,1.99017
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,33.46414,33.46414,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,3.103286,1.760732,0,0.06631761,-0.06631761,2.986072,49.76777,0.1392352,0.0693019,0,0,1.760732
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,32.86472,32.86472,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,3.176972,1.694414,0,0.08241704,-0.08241704,2.899197,48.31985,0.1392352,0.08612581,0,0,1.694414
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,32.38243,32.38243,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,3.268546,1.611997,0,0.1901231,-0.1901231,2.698789,44.97973,0.1392352,0.1986786,0,0,1.611997
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,31.83813,31.83813,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,3.479794,1.421874,0,0.02051301,-0.02051301,2.677167,44.61936,0.1392352,0.0214361,0,0,1.421874
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,31.39029,31.39029,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,3.502586,1.401361,0,0.14656,-0.14656,2.522679,42.04457,0.1392352,0.1531552,0,0,1.401361
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.0878763,32.63052,31.14225,0.2930408,0.2930408,0,0,0,0.2930408,29.98774,0,0,0,0.0878763,0.308464,0.2930408,0,0,3.665431,1.254801,0,0.2205877,-0.2205877,2.290159,38.16924,0.1392352,0.3223449,0.07030104,0,1.342677
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4238797,38.2769,30.84599,0.805893,0.805893,0,0,0,0.805893,52.59751,0,1.110223E-16,0,0.4238797,0.8483084,0.805893,0,0,3.910528,1.034213,0,0.4244288,-0.4244288,1.842772,30.7128,0.1392352,0.8864823,0.3391037,0,1.458093
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.8199982,47.22153,32.01038,0.4319316,0.4319316,0,0,0,0.4319316,189.8445,0,0,0,0.8199982,0.4546648,0.4319316,0,0,4.382116,0.6097847,0.3653334,0,0.3653334,2.189358,36.48922,0.1391925,0.4751247,0.6559986,0,1.429783
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.9567702,53.36001,34.88346,0.7619374,0.7619374,0,-1,0,0.7619374,125.5707,0,0,0,0.9567702,0.8020393,0.7619374,0,0,4.016782,0.9385848,0.1547309,0,0.1547309,2.336148,38.93573,0.1391744,0.8381311,0.7654162,0,1.895355
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.9555302,56.58492,37.72898,0,0,0,0,0,0,0,0,0,0,0.9555302,0,0,0,0,3.862051,1.077843,0.9555302,0,0.9555302,3.242644,54.04396,0.1390626,0,0.7644241,0,2.033373
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.8241136,56.13305,39.91996,0,0,0,0,0,0,0,0,0,0,0.8241136,0,0,0,0,2.906521,1.93782,0.8241136,0,0.8241136,4.024467,67.07431,0.1389664,0,0.6592909,0,2.761933
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.027852,62.87683,41.69755,0.2418135,0.2418135,0,0,0,0.2418135,425.0598,0,0,0,1.027852,0.2545405,0.2418135,0,0,2.082408,2.679522,0.7733114,0,0.7733114,4.758094,79.30141,0.1388763,0.2659948,0.8222815,0,3.707374
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.043133,65.35392,43.48203,1.401488,1.401488,1.654153,0,0.5076838,1.401488,74.43038,0,0,0,1.043133,0,0,0.2526653,0.240032,1.309096,3.375502,1.283165,0,1.283165,5.975411,99.58999,0.1390394,1.541637,0.8345063,1.7,4.418635
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.012788,65.69994,44.41216,0.4464823,0.4464823,0,-1,0,0.4464823,226.8372,0.5168752,0,0,1.012788,0.4699814,0.4464823,0,0,0.02593143,4.530351,0.02593143,0,0.02593143,6.000012,100,0.1390364,0.4911305,0.8102304,0,5.543139
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.796396,60.73875,44.57063,0.08985986,0.08985986,0,-1,0,0.08985986,886.2644,0.7018067,0,0,0.796396,0.09458932,0.08985986,0,0,0,4.553689,0,0,0,6.000012,100,0.1390364,0.09884585,0.6371168,0,5.350085
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.5394951,55.27477,44.72221,0.7562687,0.7562687,0,-1,0,0.7562687,71.33644,0,0,0,0.5394951,0.7960723,0.7562687,0,0,0,4.553689,0,0.2565772,-0.2565772,5.729556,95.49241,0.1390364,0.8318955,0.4315961,0,5.093184
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1839445,47.28844,43.87475,0.537777,0.537777,0,-1,0,0.537777,34.20461,0,0,0,0.1839445,0.566081,0.537777,0,0,0.2850857,4.297112,0,0.3821365,-0.3821365,5.326749,88.77897,0.1390364,0.5915547,0.1471556,0,4.481056
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,42.2074,42.2074,0.3133088,0.3133088,0,-1,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.7096819,3.914975,0,0.3297987,-0.3297987,4.97911,82.98501,0.1390364,0.3446397,0,0,3.914975
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,40.54005,40.54005,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.076125,3.585176,0,0.6462353,-0.6462353,4.297918,71.63183,0.1390364,0.6753159,0,0,3.585176
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,38.79691,38.79691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.794164,2.938941,0,0,0,4.297918,71.63183,0.1390364,0,0,0,2.938941
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,37.32248,37.32248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.794164,2.938941,0,0,0,4.297918,71.63183,0.1390364,0,0,0,2.938941
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,35.88938,35.88938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.794164,2.938941,0,0,0,4.297918,71.63183,0.1390364,0,0,0,2.938941
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,34.97992,34.97992,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.794164,2.938941,0,0.1711774,-0.1711774,4.117482,68.62456,0.1390364,0.1788803,0,0,2.938941
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,34.2427,34.2427,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,1.984361,2.767764,0,0.1297804,-0.1297804,3.980681,66.34455,0.1390364,0.1356205,0,0,2.767764
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,33.48481,33.48481,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.128561,2.637984,0,0.1104673,-0.1104673,3.864239,64.40385,0.1390364,0.1154383,0,0,2.637984
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,32.86472,32.86472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.251303,2.527516,0,0,0,3.864239,64.40385,0.1390364,0,0,0,2.527516
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,32.38243,32.38243,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.251303,2.527516,0,0.1706555,-0.1706555,3.684352,61.40574,0.1390364,0.178335,0,0,2.527516
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,31.83813,31.83813,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.44092,2.356861,0,0.2986204,-0.2986204,3.369578,56.15952,0.1390364,0.3120583,0,0,2.356861
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,31.36962,31.36962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.772721,2.05824,0,0,0,3.369578,56.15952,0.1390364,0,0,0,2.05824
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05577837,32.04223,31.10091,0.01856448,0.01856448,0,0,0,0.01856448,300.4576,0,0,0,0.05577837,0.01954155,0.01856448,0,0,2.772721,2.05824,0.03623682,0,0.03623682,3.403955,56.73248,0.1390321,0.02042092,0.0446227,0,2.114019
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3629892,37.1301,30.81154,0.2731199,0.2731199,0,0,0,0.2731199,132.9047,0,0,0,0.3629892,0.2874946,0.2731199,0,0,2.736484,2.090853,0.07549466,0,0.07549466,3.475576,57.92615,0.1390233,0.3004318,0.2903914,0,2.453843
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7098227,44.95295,31.97593,0,0,0,0,0,0,0,0,0,0,0.7098227,0,0,0,0,2.660989,2.158799,0.7098227,0,0.7098227,4.148973,69.14941,0.1389407,0,0.5678581,0,2.868621
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.9758973,53.79823,34.89724,0.634733,0.634733,0,-1,0,0.634733,153.7493,0,0,0,0.9758973,0.6681399,0.634733,0,0,1.951167,2.797639,0.3077573,0,0.3077573,4.440937,74.01547,0.1389049,0.6982062,0.7807178,0,3.773536
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.090175,59.79337,37.80477,0,0,0,0,0,0,0,0,0,0,1.090175,0,0,0,0,1.643409,3.074621,1.090175,0,1.090175,5.475168,91.25261,0.1387782,0,0.8721397,0,4.164795
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.43751,71.55486,40.03709,0.1352802,0.1352802,0,0,0,0.1352802,1062.617,0.741875,0,0,1.43751,0.1424002,0.1352802,0,0,0.5532346,4.055778,0.5532346,0,0.5532346,6.000012,100,0.138714,0.1488082,1.150008,0,5.493288
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.481439,75.17932,41.81468,0,0,0,0,0,0,0,1.481439,0,0,1.481439,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138714,0,1.185151,0,6.035128
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.436635,76.25957,43.64049,0.9975058,0.9975058,0,0,0,0.9975058,144.0227,0.3866288,0,0,1.436635,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.138714,1.097256,1.149308,0,5.990324
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.24651,71.93586,44.52929,0,0,0,-1,0,0,0,1.24651,0,0,1.24651,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138714,0,0.9972084,0,5.8002
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.044432,66.81563,44.68776,0.5525957,0.5525957,0,-1,0,0.5525957,189.0048,0.4627527,0,0,1.044432,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.138714,0.6078553,0.8355459,0,5.598121
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.6650577,58.14421,44.88067,0.5903041,0.5903041,0,-1,0,0.5903041,112.6636,0.04368496,0,0,0.6650577,0.6213727,0.5903041,0,0,0,4.553689,0,0,0,6.000012,100,0.138714,0.6493344,0.5320461,0,5.218747
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2658463,48.97279,43.98499,0.08458395,0.08458395,0,-1,0,0.08458395,314.2987,0.1768105,0,0,0.2658463,0.08903574,0.08458395,0,0,0,4.553689,0,0,0,6.000012,100,0.138714,0.09304235,0.212677,0,4.819535
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,42.32453,42.32453,0.7680389,0.7680389,0,-1,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.138714,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,40.61584,40.61584,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.138714,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,38.89337,38.89337,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.138714,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,37.37759,37.37759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.138714,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,35.92383,35.92383,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.138714,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,35.01437,35.01437,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.138714,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,34.27715,34.27715,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.138714,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,33.50548,33.50548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.138714,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,32.86472,32.86472,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.138714,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,32.36176,32.36176,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.138714,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,31.79679,31.79679,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.138714,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,31.33517,31.33517,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.138714,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01991535,31.39436,31.05958,0.1855711,0.1855711,0,0,0,0.1855711,10.73193,0,0,0,0.01991535,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1754226,-0.1754226,3.415382,56.92292,0.138714,0.2041282,0.01593228,0,2.297032
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3184204,36.28421,30.7702,0.7222613,0.7222613,0,0,0,0.7222613,44.0866,0,0,0,0.3184204,0.760275,0.7222613,0,0,2.724439,2.101694,0,0.4418546,-0.4418546,2.949626,49.16034,0.138714,0.7944874,0.2547363,0,2.420114
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6713325,44.18972,31.97593,0,0,0,0,0,0,0,0,0,0,0.6713325,0,0,0,0,3.215389,1.659839,0.6713325,0,0.6713325,3.586508,59.77502,0.1386362,0,0.537066,0,2.331172
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.112406,56.96785,34.95924,0,0,0,-1,0,0,0,0,0,0,1.112406,0,0,0,0,2.544056,2.264038,1.112406,0,1.112406,4.641829,77.36367,0.1385074,0,0.8899248,0,3.376444
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.070777,59.44733,37.90123,0.4786741,0.4786741,0,0,0,0.4786741,223.6965,0,0,0,1.070777,0.5038674,0.4786741,0,0,1.43165,3.265204,0.5669097,0,0.5669097,5.179647,86.32728,0.1384419,0.5265415,0.8566217,0,4.335981
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.38974,70.35098,40.14733,0.6646158,0.6646158,0,0,0,0.6646158,209.1043,0,0,0,1.38974,0.6995955,0.6646158,0,0,0.8647406,3.775422,0.6901447,0,0.6901447,5.834376,97.2394,0.1383622,0.7310773,1.111792,0,5.165163
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.404008,73.0574,41.9318,0.7760049,0.7760049,0,0,0,0.7760049,180.9277,0.4125649,0,0,1.404008,0.8168472,0.7760049,0,0,0.1745959,4.396553,0.1745959,0,0.1745959,6.000012,100,0.1383421,0.8536053,1.123206,0,5.80056
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.184533,69.25642,43.71628,0.4450492,0.4450492,0,0,0,0.4450492,266.1577,0.7160598,0,0,1.184533,0.4684728,0.4450492,0,0,0,4.553689,0,0,0,6.000012,100,0.1383421,0.4895541,0.9476261,0,5.738222
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.8809946,62.78845,44.64642,0,0,0,-1,0,0,0,0.8809946,0,0,0.8809946,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383421,0,0.7047957,0,5.434683
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.6958134,58.73816,44.80488,0.9741681,0.9741681,0,-1,0,0.9741681,71.42641,0,1.110223E-16,0,0.6958134,1.02544,0.9741681,0,0,0,4.553689,0,0.3296267,-0.3296267,5.652555,94.20906,0.1383421,1.071585,0.5566507,0,5.249502
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2976054,50.5998,44.95646,0,0,0,-1,0,0,0,0,0,0,0.2976054,0,0,0,0,0.3662519,4.224062,0.2976054,0,0.2976054,5.934888,98.9146,0.1383078,0,0.2380843,0,4.521667
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.212573,48.03165,44.06767,0.4833294,0.4833294,0,-1,0,0.4833294,43.98097,0,0,0,0.212573,0.5087678,0.4833294,0,0,0.06864654,4.491907,0,0.2961948,-0.2961948,5.622672,93.71101,0.1383078,0.5316623,0.1700584,0,4.70448
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,42.40031,42.40031,1.179878,1.179878,0,-1,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.3977519,4.195712,0,1.241977,-1.241977,4.313513,71.89174,0.1383078,1.297866,0,0,4.195712
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,40.69163,40.69163,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.777726,2.953735,0,1.02814,-1.02814,3.229758,53.8292,0.1383078,1.074406,0,0,2.953735
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,38.94849,38.94849,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,2.920104,1.925596,0,1.163397,-1.163397,2.00343,33.39044,0.1383078,1.21575,0,0,1.925596
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,37.4396,37.4396,0.9208012,0.7240887,0,-1,0,0.7240887,0,0,0.1967125,0.2887927,0,0.7621986,0.7240887,0,0,4.212767,0.7621986,0,0.7621986,-0.7621986,1.200002,20,0.1383078,1.012881,0,0,0.7621986
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,35.96517,35.96517,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383078,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,35.03503,35.03503,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383078,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,34.27715,34.27715,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383078,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,33.48481,33.48481,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383078,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,32.84406,32.84406,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383078,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,32.32042,32.32042,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383078,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,31.78301,31.78301,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383078,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,31.29383,31.29383,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.138421,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02850852,31.48395,31.00446,0.13817,0.13817,1.590802,0,0.4903888,0.13817,20.63293,0,0,0,0.02850852,0,0,1.452632,1.38,3.679654,1.242,1.408509,0,1.408509,3.845414,64.0901,0.138553,0.151987,0.02280681,1.7,1.270509
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1851805,33.85393,30.69441,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,31.30924,0,0,0,0.1851805,0,0,1.108544,1.053116,2.271146,2.509658,1.238297,0,1.238297,5.020165,83.66926,0.1387318,0.6506021,0.1481444,1.7,2.694838
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5320362,41.42582,31.91392,0.5508182,0.5508182,0,0,0,0.5508182,96.59016,0,1.110223E-16,0,0.5320362,0.5798087,0.5508182,0,0,1.032849,3.624125,0,0.04777241,-0.04777241,4.969809,82.82998,0.1387318,0.6059,0.425629,0,4.156161
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.122277,57.22211,34.97992,0.4344673,0.4344673,0,-1,0,0.4344673,258.311,0,0,0,1.122277,0.457334,0.4344673,0,0,1.085929,3.576352,0.664943,0,0.664943,5.600629,93.34364,0.1386552,0.4779141,0.8978217,0,4.698629
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.026277,58.47728,37.96323,0.6048128,0.6048128,0,0,0,0.6048128,169.6851,0,0,0,1.026277,0.636645,0.6048128,0,0,0.4209864,4.174801,0.3896324,0,0.3896324,5.970267,99.50425,0.1386103,0.6652941,0.821022,0,5.201078
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.135003,63.76272,40.23,0.534978,0.534978,0,0,0,0.534978,212.1589,0.5405145,0,0,1.135003,0.5631347,0.534978,0,0,0.03135397,4.52547,0.03135397,0,0.03135397,6.000012,100,0.1386067,0.5884758,0.9080026,0,5.660473
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.180731,67.1187,42.04893,0.4765639,0.4765639,0,0,0,0.4765639,247.7591,0.6790843,0,0,1.180731,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1386067,0.5242203,0.9445844,0,5.734419
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.333412,73.4884,43.83341,0.2901636,0.2901636,0,0,0,0.2901636,459.538,1.027977,0,0,1.333412,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1386067,0.3191799,1.066729,0,5.887101
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.700563,58.75191,44.72221,0.5499987,0.5499987,0,-1,0,0.5499987,127.3754,0.121617,0,0,0.700563,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1386067,0.6049986,0.5604504,0,5.254252
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.7095705,59.12731,44.88067,0.2175288,0.2175288,0,-1,0,0.2175288,326.1961,0.4805928,0,0,0.7095705,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1386067,0.2392817,0.5676564,0,5.263259
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.309484,50.91291,45.03225,0.3007623,0.3007623,0,-1,0,0.3007623,102.8999,0,0,0,0.309484,0.3165919,0.3007623,0,0,0,4.553689,0,0.007107885,-0.007107885,5.99252,99.87513,0.1386067,0.3308386,0.2475872,0,4.863173
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1515861,46.9505,44.14346,0,0,0,-1,0,0,0,0.1436884,0,0,0.1515861,0,0,0,0,0.00789765,4.546581,0.00789765,0,0.00789765,6.000012,100,0.1386058,0,0.1212689,0,4.698167
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,42.43476,42.43476,0.1362549,0.1362549,0,-1,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1386058,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,40.7743,40.7743,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1386058,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,39.01049,39.01049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1386058,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,37.49472,37.49472,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1386058,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,35.98584,35.98584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1386058,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,35.0557,35.0557,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1386058,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,34.27715,34.27715,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1386058,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,33.48481,33.48481,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1386058,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,32.82338,32.82338,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1386058,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,32.29976,32.29976,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1386058,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,31.721,31.721,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1386058,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,31.23871,31.23871,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1386058,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04281515,31.64951,30.92867,0,0,0,0,0,0,0,0,0,0,0.04281515,0,0,0,0,2.706863,2.117512,0.04281515,0,0.04281515,3.472674,57.87779,0.1386009,0,0.03425212,0,2.160327
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2683908,35.23657,30.61862,0.618488,0.618488,0,0,0,0.618488,43.39467,0,0,0,0.2683908,0.65104,0.618488,0,0,2.664048,2.156046,0,0.3826492,-0.3826492,3.069327,51.15535,0.1386009,0.6803368,0.2147126,0,2.424437
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.435781,39.55942,31.8588,0,0,0,0,0,0,0,0,0,0,0.435781,0,0,0,0,3.089213,1.773397,0.435781,0,0.435781,3.482745,58.04563,0.1385508,0,0.3486248,0,2.209178
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.9275689,52.82955,34.97992,1.159623,1.159623,0,-1,0,1.159623,79.98884,0,0,0,0.9275689,1.220656,1.159623,0,0,2.653432,2.1656,0,0.2930868,-0.2930868,3.173804,52.89663,0.1385508,1.275585,0.7420551,0,3.093168
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.043945,58.95361,38.01835,0.3006704,0.3006704,0,0,0,0.3006704,347.2059,0,0,0,1.043945,0.3164952,0.3006704,0,0,2.979084,1.872513,0.7274503,0,0.7274503,3.863924,64.39861,0.1384672,0.3307375,0.8351563,0,2.916458
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4880158,49.49302,40.30579,1.040393,1.040393,0,0,0,1.040393,46.90689,0,0,0,0.4880158,1.09515,1.040393,0,0,2.251634,2.527218,0,0.6071342,-0.6071342,3.223948,53.73237,0.1384672,1.144432,0.3904127,0,3.015234
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.9089823,60.55515,42.12472,1.517385,1.517385,1.7,0,0.5202,1.517385,59.90451,0,0,0,0.9089823,0,0,0.1826146,0.1734839,2.926228,1.920084,1.082466,0,1.082466,4.250866,70.84763,0.138606,1.669124,0.7271858,1.7,2.829066
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.9863164,64.5079,43.95054,0.7438105,0.7438105,1.558384,0,0.4815387,0.7438105,132.6032,0,0,0,0.9863164,0,0,0.814573,0.7738444,1.843762,2.894303,1.760161,0,1.760161,5.920701,98.67815,0.1386885,0.8181916,0.7890531,1.7,3.88062
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.6375883,57.54461,44.88067,0.8892797,0.8892797,0,-1,0,0.8892797,71.69717,0,0,0,0.6375883,0.9360839,0.8892797,0,0,0.08360092,4.478448,0,0.2984956,-0.2984956,5.606059,93.43414,0.1386885,0.9782076,0.5100706,0,5.116036
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.5231934,55.22831,44.9978,0.5141419,0.5141419,0,-1,0,0.5141419,101.7605,0,0,0,0.5231934,0.5412019,0.5141419,0,0,0.4152627,4.179953,0,0.01800857,-0.01800857,5.587077,93.11776,0.1386885,0.565556,0.4185547,0,4.703146
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.5212026,55.34924,45.14938,0.7733766,0.7733766,0,-1,0,0.7733766,67.39312,0,0,0,0.5212026,0.8140807,0.7733766,0,0,0.4352722,4.161944,0,0.292878,-0.292878,5.278356,87.97243,0.1386885,0.8507143,0.4169621,0,4.683146
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.280565,49.50136,44.21924,0,0,0,-1,0,0,0,0,0,0,0.280565,0,0,0,0,0.7606922,3.869066,0.280565,0,0.280565,5.544523,92.40854,0.1386563,0,0.224452,0,4.149631
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,42.51744,42.51744,0.6751371,0.6751371,0,-1,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,0.4801272,4.121574,0,0.7106707,-0.7106707,4.795411,79.92336,0.1386563,0.7426508,0,0,4.121574
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,40.80875,40.80875,0.6155305,0.6155305,0,-1,0,0.6155305,0,0,1.110223E-16,0,0,0.6479268,0.6155305,0,0,1.269761,3.410904,0,0.6479268,-0.6479268,4.112436,68.54046,0.1386563,0.6770835,0,0,3.410904
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,39.04494,39.04494,0.5877259,0.5877259,0,-1,0,0.5877259,0,0,0,0,0,0.6186588,0.5877259,0,0,1.98968,2.762977,0,0.6186588,-0.6186588,3.460312,57.67176,0.1386563,0.6464985,0,0,2.762977
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,37.51539,37.51539,0.9890965,0.9890965,0,-1,0,0.9890965,0,0,2.220446E-16,0,0,1.041154,0.9890965,0,0,2.677079,2.144318,0,1.041154,-1.041154,2.362839,39.38058,0.1386563,1.088006,0,0,2.144318
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,35.98584,35.98584,0.07748906,0.07748906,0,-1,0,0.07748906,0,0,1.387779E-17,0,0,0.08156743,0.07748906,0,0,3.833917,1.103164,0,0.08156743,-0.08156743,2.27686,37.94759,0.1386563,0.08523796,0,0,1.103164
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,35.03503,35.03503,0.07362967,0.07362967,0,-1,0,0.07362967,0,0,1.387779E-17,0,0,0.07750491,0.07362967,0,0,3.924547,1.021597,0,0.07750491,-0.07750491,2.195162,36.58596,0.1386563,0.08099264,0,0,1.021597
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,34.25648,34.25648,0.3357452,0.3357452,0,-1,0,0.3357452,0,0,5.551115E-17,0,0,0.353416,0.3357452,0,0,4.010664,0.9440916,0,0.353416,-0.353416,1.822629,30.37709,0.1386563,0.3693198,0,0,0.9440916
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,33.46414,33.46414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.403348,0.5906755,0,0,0,1.822629,30.37709,0.1386563,0,0,0,0.5906755
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,32.8096,32.8096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.403348,0.5906755,0,0,0,1.822629,30.37709,0.1386563,0,0,0,0.5906755
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,32.2653,32.2653,0.02142199,0.02142199,0,-1,0,0.02142199,0,0,0,0,0,0.02254946,0.02142199,0,0,4.403348,0.5906755,0,0.02254946,-0.02254946,1.79886,29.98094,0.1386563,0.02356419,0,0,0.5906755
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,31.67966,31.67966,0.1947957,0.1947957,0,-1,0,0.1947957,0,0,0,0,0,0.2050481,0.1947957,0,0,4.428403,0.5681261,0,0.2050481,-0.2050481,1.58272,26.37862,0.1386563,0.2142753,0,0,0.5681261
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,31.1767,31.1767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.656234,0.363078,0,0,0,1.58272,26.37862,0.1386563,0,0,0,0.363078
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1015836,32.58662,30.86666,0,0,0,0,0,0,0,0,0,0,0.1015836,0,0,0,0,4.656234,0.363078,0.1015836,0,0.1015836,1.679091,27.98479,0.1386447,0,0.08126689,0,0.4646616
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4340159,38.1597,30.55661,0,0,0,0,0,0,0,0,0,0,0.4340159,0,0,0,0,4.554651,0.4545032,0.4340159,0,0.4340159,2.090834,34.84717,0.1385949,0,0.3472127,0,0.8885191
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6695725,43.96085,31.79679,0.6454372,0.6454372,0,0,0,0.6454372,103.7394,0,0,0,0.6695725,0.6794076,0.6454372,0,0,4.120635,0.8451175,0,0.009835048,-0.009835048,2.080467,34.67439,0.1385949,0.7099809,0.535658,0,1.51469
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.060333,55.79242,34.97992,0.7507489,0.7507489,0,-1,0,0.7507489,141.2367,0,0,0,1.060333,0.790262,0.7507489,0,0,4.131563,0.8352825,0.2700713,0,0.2700713,2.336679,38.94458,0.138564,0.8258238,0.8482667,0,1.895616
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.8266489,54.12575,38.08036,1.046994,1.046994,0,0,0,1.046994,78.95448,0,0,0,0.8266489,1.102099,1.046994,0,0,3.861491,1.078347,0,0.2754504,-0.2754504,2.046329,34.10542,0.138564,1.151694,0.6613191,0,1.904996
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.9752982,60.09385,40.38158,1.021853,1.021853,1.7,0,0.5202,1.021853,95.44404,0,0,0,0.9752982,0,0,0.6781465,0.6442392,4.167548,0.8028962,1.619537,0,1.619537,3.582757,59.71251,0.138698,1.124039,0.7802386,1.7,1.778194
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.231833,68.69419,42.24185,0.6223574,0.6223574,1.7,0,0.5202,0.6223574,197.9301,0,0,0,1.231833,0,0,1.077643,1.023761,2.54801,2.26048,2.255593,0,2.255593,5.722601,95.37649,0.1387589,0.6845931,0.985466,1.7,3.492312
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.153525,68.86987,44.06767,0.6863282,0.6863282,0,0,0,0.6863282,168.072,0.1386577,0,0,1.153525,0.7224507,0.6863282,0,0,0.292417,4.290514,0.292417,0,0.292417,6.000012,100,0.1387255,0.754961,0.9228204,0,5.444039
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.238642,72.25377,44.95646,0.3025156,0.3025156,0,-1,0,0.3025156,409.4475,0.9202051,0,0,1.238642,0.3184374,0.3025156,0,0,0,4.553689,0,0,0,6.000012,100,0.1387255,0.3327671,0.990914,0,5.792331
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.018307,66.61749,45.07359,0,0,0,-1,0,0,0,1.018307,0,0,1.018307,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387255,0,0.8146458,0,5.571996
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.6868019,59.00292,45.22517,0.8752858,0.8752858,0,-1,0,0.8752858,78.46601,0,1.110223E-16,0,0.6868019,0.9213535,0.8752858,0,0,0,4.553689,0,0.2345516,-0.2345516,5.752773,95.87936,0.1387255,0.9628144,0.5494415,0,5.240491
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2950217,49.86243,44.29503,0.4800315,0.4800315,0,-1,0,0.4800315,61.45881,0,0,0,0.2950217,0.5052963,0.4800315,0,0,0.2606129,4.319137,0,0.2102747,-0.2102747,5.531124,92.18521,0.1387255,0.5280347,0.2360173,0,4.614159
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,42.55189,42.55189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4942515,4.108862,0,0,0,5.531124,92.18521,0.1387255,0,0,0,4.108862
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,40.85009,40.85009,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,0.4942515,4.108862,0,0.1794879,-0.1794879,5.341927,89.03194,0.1387255,0.1875649,0,0,4.108862
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,39.06561,39.06561,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,0.6936825,3.929375,0,0.2363289,-0.2363289,5.092814,84.88007,0.1387255,0.2469637,0,0,3.929375
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,37.53606,37.53606,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,0.9562702,3.693046,0,0.8845352,-0.8845352,4.160432,69.3404,0.1387255,0.9243393,0,0,3.693046
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,36.00651,36.00651,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,1.939087,2.808511,0,0.2311623,-0.2311623,3.916766,65.2793,0.1387255,0.2415646,0,0,2.808511
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,35.01437,35.01437,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,2.195934,2.577348,0,0.1176079,-0.1176079,3.792796,63.21315,0.1387255,0.1229002,0,0,2.577348
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,34.2427,34.2427,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,2.326609,2.45974,0,0.1522922,-0.1522922,3.632266,60.53765,0.1387255,0.1591454,0,0,2.45974
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,33.44347,33.44347,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,2.495823,2.307448,0,0.1132881,-0.1132881,3.51285,58.54739,0.1387255,0.118386,0,0,2.307448
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,32.76826,32.76826,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,2.621699,2.19416,0,0.02988607,-0.02988607,3.481348,58.02234,0.1387255,0.03123094,0,0,2.19416
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,32.22396,32.22396,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,2.654905,2.164274,0,0.08050623,-0.08050623,3.396487,56.60799,0.1387255,0.08412901,0,0,2.164274
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,31.64521,31.64521,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,2.744357,2.083768,0,0.08563748,-0.08563748,3.306217,55.1035,0.1387255,0.08949117,0,0,2.083768
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,31.12158,31.12158,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,2.839509,1.99813,0,0.08176748,-0.08176748,3.220026,53.667,0.1387255,0.08544702,0,0,1.99813
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.0291957,31.30206,30.81154,0.05247307,0.05247307,0,0,0,0.05247307,55.63939,0,0,0,0.0291957,0.05523481,0.05247307,0,0,2.930362,1.916363,0,0.02603912,-0.02603912,3.192579,53.20954,0.1387255,0.05772038,0.02335656,0,1.945559
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2556902,34.84919,30.46016,0.1214868,0.1214868,0,0,0,0.1214868,210.4675,0,0,0,0.2556902,0.1278808,0.1214868,0,0,2.959295,1.890324,0.1278093,0,0.1278093,3.313829,55.23038,0.1387109,0.1336355,0.2045521,0,2.146014
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6573942,43.68419,31.76234,0.9231111,0.9231111,0,0,0,0.9231111,71.21507,0,0,0,0.6573942,0.9716959,0.9231111,0,0,2.831485,2.005352,0,0.3143017,-0.3143017,2.982526,49.70867,0.1387109,1.015422,0.5259153,0,2.662746
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.010615,54.66727,34.97992,0.5974646,0.5974646,0,-1,0,0.5974646,169.1507,0,0,0,1.010615,0.6289101,0.5974646,0,0,3.180709,1.69105,0.3817051,0,0.3817051,3.344643,55.74395,0.1386673,0.6572111,0.8084922,0,2.701666
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.168485,62.05423,38.11481,0.7595764,0.7595764,0,0,0,0.7595764,153.8337,0,0,0,1.168485,0.7995542,0.7595764,0,0,2.799004,2.034585,0.3689307,0,0.3689307,3.694642,61.57724,0.1386252,0.8355341,0.9347879,0,3.20307
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.332844,69.17926,40.45737,0.2773331,0.2773331,0,0,0,0.2773331,480.5931,0,0,0,1.332844,0.2919295,0.2773331,0,0,2.430074,2.366623,1.040914,0,1.040914,4.682139,78.0355,0.1385065,0.3050664,1.066275,0,3.699466
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.275386,69.96525,42.32453,0.2815336,0.2815336,0,0,0,0.2815336,453.0138,0,0,0,1.275386,0.2963512,0.2815336,0,0,1.38916,3.303445,0.9790348,0,0.9790348,5.610933,93.51537,0.1383951,0.309687,1.020309,0,4.578831
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.05349,66.39665,44.14346,0,0,0,0,0,0,0,0.643365,0,0,1.05349,0,0,0,0,0.4101247,4.184577,0.4101247,0,0.4101247,6.000012,100,0.1383484,0,0.8427917,0,5.238066
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.04258,67.22728,45.07359,0.09762705,0.09762705,0,-1,0,0.09762705,1067.921,0.9398147,0,0,1.04258,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1383484,0.1073898,0.834064,0,5.596269
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.7302013,59.93287,45.19072,0.6822093,0.6822093,0,-1,0,0.6822093,107.0348,0.01208628,0,0,0.7302013,0.718115,0.6822093,0,0,0,4.553689,0,0,0,6.000012,100,0.1383484,0.7504302,0.584161,0,5.28389
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3130536,51.27034,45.30784,0.317565,0.317565,0,-1,0,0.317565,98.57941,0,0,0,0.3130536,0.3342789,0.317565,0,0,0,4.553689,0,0.02122526,-0.02122526,5.977639,99.62711,0.1383484,0.3493215,0.2504429,0,4.866743
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2205875,48.50377,44.37771,0.3499173,0.3499173,0,-1,0,0.3499173,63.0399,0,0,0,0.2205875,0.368334,0.3499173,0,0,0.02358363,4.532464,0,0.1477465,-0.1477465,5.8219,97.03147,0.1383484,0.3849091,0.17647,0,4.753051
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,42.63457,42.63457,0.1983825,0.1983825,0,-1,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.1877464,4.384717,0,0.2088237,-0.2088237,5.60178,93.36282,0.1383484,0.2182208,0,0,4.384717
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,40.92588,40.92588,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.4197727,4.175893,0,0.113749,-0.113749,5.481879,91.36446,0.1383484,0.1188677,0,0,4.175893
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,39.12074,39.12074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5461605,4.062144,0,0,0,5.481879,91.36446,0.1383484,0,0,0,4.062144
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,37.55673,37.55673,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.5461605,4.062144,0,0.1755791,-0.1755791,5.296802,88.27985,0.1383484,0.1834802,0,0,4.062144
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,36.00651,36.00651,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.7412484,3.886565,0,0.10063,-0.10063,5.190729,86.51197,0.1383484,0.1051584,0,0,3.886565
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,35.01437,35.01437,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,0.8530595,3.785935,0,0.05732196,-0.05732196,5.130306,85.50493,0.1383484,0.05990145,0,0,3.785935
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,34.2427,34.2427,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,0.9167506,3.728613,0,0.1701143,-0.1701143,4.95099,82.51633,0.1383484,0.1777694,0,0,3.728613
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,33.42969,33.42969,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.105767,3.558499,0,0.06167431,-0.06167431,4.885979,81.43282,0.1383484,0.06444965,0,0,3.558499
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,32.72692,32.72692,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.174294,3.496825,0,0.09832608,-0.09832608,4.782334,79.70541,0.1383484,0.1027508,0,0,3.496825
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,32.16885,32.16885,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.283545,3.398499,0,0.02513206,-0.02513206,4.755843,79.26389,0.1383484,0.02626301,0,0,3.398499
