Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,31.58321,31.58321,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.311469,3.373367,0,0.2297512,-0.2297512,4.513664,75.22758,0.1383484,0.24009,0,0,3.373367
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,31.04579,31.04579,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.566748,3.143615,0,0.097357,-0.097357,4.411041,73.5172,0.1383484,0.1017381,0,0,3.143615
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04442554,31.46219,30.71508,0.07033569,0.07033569,0,0,0,0.07033569,63.16215,0,1.387779E-17,0,0.04442554,0.07403757,0.07033569,0,0,1.674923,3.046258,0,0.02961203,-0.02961203,4.379827,72.99697,0.1383484,0.07736926,0.03554043,0,3.090684
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3480398,36.3947,30.3637,0.379284,0.379284,0,0,0,0.379284,91.76232,0,0,0,0.3480398,0.3992463,0.379284,0,0,1.707825,3.016646,0,0.05120651,-0.05120651,4.32585,72.09737,0.1383484,0.4172124,0.2784318,0,3.364686
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7635813,45.7297,31.70033,0.73866,0.73866,0,0,0,0.73866,103.3739,0,0,0,0.7635813,0.7775368,0.73866,0,0,1.764721,2.96544,0,0.01395551,-0.01395551,4.31114,71.85219,0.1383484,0.812526,0.6108651,0,3.729021
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.007496,54.57353,34.95924,0.7223108,0.7223108,0,-1,0,0.7223108,139.4824,0,0,0,1.007496,0.7603272,0.7223108,0,0,1.780227,2.951484,0.2471692,0,0.2471692,4.545625,75.76027,0.1383203,0.7945419,0.8059971,0,3.958981
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.071231,59.73304,38.13548,0.6171448,0.6171448,0,0,0,0.6171448,173.5786,0,0,0,1.071231,0.6496261,0.6171448,0,0,1.533058,3.173937,0.4216051,0,0.4216051,4.945595,82.42642,0.1382724,0.6788593,0.856985,0,4.245168
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.0816,62.81762,40.54005,1.39456,1.39456,1.42292,0,0.4445571,1.39456,77.55855,0,0,0,1.0816,0,0,0.02836028,0.02694226,1.111453,3.553381,1.108542,0,1.108542,5.997251,99.95398,0.138395,1.534015,0.8652801,1.7,4.634981
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.9998425,63.0236,42.40031,0.5442771,0.5442771,0,0,0,0.5442771,183.701,0.4240085,0,0,0.9998425,0.5729233,0.5442771,0,0,0.00291066,4.551069,0.00291066,0,0.00291066,6.000012,100,0.1383947,0.5987048,0.7998739,0,5.550912
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.8448656,61.45683,44.21924,0,0,0,0,0,0,0,0.8448656,0,0,0.8448656,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383947,0,0.6758925,0,5.398554
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.7332315,59.95495,45.14938,0,0,0,-1,0,0,0,0.7332315,0,0,0.7332315,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383947,0,0.5865852,0,5.286921
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.6742499,58.77102,45.26651,0,0,0,-1,0,0,0,0.6742499,0,0,0.6742499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383947,0,0.5394,0,5.227939
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4539602,54.19941,45.38363,1.061968,1.061968,0,-1,0,1.061968,42.74708,0,2.220446E-16,0,0.4539602,1.117861,1.061968,0,0,0,4.553689,0,0.6639007,-0.6639007,5.300199,88.33648,0.1383947,1.168165,0.3631682,0,5.007649
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2587956,49.32001,44.4535,0.7083625,0.7083625,0,-1,0,0.7083625,36.53435,0,1.110223E-16,0,0.2587956,0.7456447,0.7083625,0,0,0.7376674,3.889788,0,0.4868491,-0.4868491,4.787015,79.78342,0.1383947,0.7791987,0.2070365,0,4.148584
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,42.66902,42.66902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.278611,3.402939,0,0,0,4.787015,79.78342,0.1383947,0,0,0,3.402939
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,40.96722,40.96722,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.278611,3.402939,0,0.1960741,-0.1960741,4.580335,76.33876,0.1383947,0.2048974,0,0,3.402939
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,39.1414,39.1414,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.496471,3.206865,0,0.8320316,-0.8320316,3.703297,61.72149,0.1383947,0.869473,0,0,3.206865
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,37.57051,37.57051,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.42095,2.374834,0,0.5460498,-0.5460498,3.12771,52.12839,0.1383947,0.5706221,0,0,2.374834
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,36.00651,36.00651,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.027673,1.828784,0,0.04160903,-0.04160903,3.08385,51.3974,0.1383947,0.04348144,0,0,1.828784
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,35.01437,35.01437,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.073905,1.787175,0,0.006950296,-0.006950296,3.076524,51.27529,0.1383947,0.00726306,0,0,1.787175
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,34.22203,34.22203,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.081627,1.780224,0,0.06212309,-0.06212309,3.01104,50.1839,0.1383947,0.06491863,0,0,1.780224
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,33.40902,33.40902,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.150653,1.718101,0,0.1280585,-0.1280585,2.876055,47.93415,0.1383947,0.1338211,0,0,1.718101
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,32.69247,32.69247,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.29294,1.590043,0,0.1486128,-0.1486128,2.719403,45.32329,0.1383947,0.1553004,0,0,1.590043
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,32.12751,32.12751,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.458066,1.44143,0,0.2466188,-0.2466188,2.459444,40.99065,0.1383947,0.2577167,0,0,1.44143
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,31.52809,31.52809,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.732087,1.194811,0,0.09290702,-0.09290702,2.361511,39.35844,0.1383947,0.09708784,0,0,1.194811
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,30.96312,30.96312,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.835317,1.101904,0,0.2927016,-0.2927016,2.052977,34.21621,0.1383947,0.3058732,0,0,1.101904
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04307838,31.34256,30.61862,0.08556791,0.08556791,0,0,0,0.08556791,50.34408,0,0,0,0.04307838,0.09007148,0.08556791,0,0,4.160541,0.8092023,0,0.0469931,-0.0469931,2.003442,33.39062,0.1383947,0.0941247,0.0344627,0,0.8522807
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.415975,37.52581,30.26724,0.209586,0.209586,0,0,0,0.209586,198.4746,0,0,0,0.415975,0.2206168,0.209586,0,0,4.212755,0.7622092,0.1953582,0,0.1953582,2.188775,36.4795,0.1383725,0.2305446,0.33278,0,1.178184
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7056164,44.48634,31.62454,0.5941092,0.5941092,0,0,0,0.5941092,118.7688,0,0,0,0.7056164,0.6253781,0.5941092,0,0,4.017397,0.9380316,0.08023833,0,0.08023833,2.264895,37.74818,0.1383634,0.6535201,0.5644931,0,1.643648
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6941985,47.84766,34.91791,0,0,0,-1,0,0,0,0,0,0,0.6941985,0,0,0,0,3.937159,1.010246,0.6941985,0,0.6941985,2.92347,48.7244,0.1382847,0,0.5553588,0,1.704445
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.663127,50.74247,38.15615,0,0,0,0,0,0,0,0,0,0,0.663127,0,0,0,0,3.24296,1.635025,0.663127,0,0.663127,3.552567,59.20934,0.1382096,0,0.5305016,0,2.298152
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.980345,60.43547,40.5745,0.516938,0.516938,0,0,0,0.516938,189.6446,0,0,0,0.980345,0.5441453,0.516938,0,0,2.579833,2.231839,0.4361997,0,0.4361997,3.966383,66.10625,0.1381602,0.5686318,0.784276,0,3.212184
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.422457,74.24944,42.43476,0.4831437,0.4831437,0,0,0,0.4831437,294.4169,0,0,0,1.422457,0.5085723,0.4831437,0,0,2.143634,2.624419,0.9138843,0,0.9138843,4.833369,80.55599,0.1380569,0.5314581,1.137965,0,4.046875
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.278163,72.5182,44.29503,0.5572446,0.5572446,0,0,0,0.5572446,229.3719,0,0,0,1.278163,0.5865732,0.5572446,0,0,1.229749,3.446915,0.6915895,0,0.6915895,5.489469,91.49097,0.1379788,0.612969,1.02253,0,4.725077
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.256079,73.03154,45.19072,0.5583856,0.5583856,0,-1,0,0.5583856,224.9484,0.1301453,0,0,1.256079,0.5877743,0.5583856,0,0,0.5381597,4.069345,0.5381597,0,0.5381597,6.000012,100,0.1379181,0.6142241,1.004864,0,5.325425
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.9996044,66.42744,45.30784,0,0,0,-1,0,0,0,0.9996044,0,0,0.9996044,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1379181,0,0.7996835,0,5.553293
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5081095,55.36261,45.41808,0.7785548,0.7785548,0,-1,0,0.7785548,65.26316,0,0,0,0.5081095,0.8195314,0.7785548,0,0,0,4.553689,0,0.3114219,-0.3114219,5.671744,94.52888,0.1379181,0.8564103,0.4064876,0,5.061799
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2239911,48.64712,44.4535,0.06000447,0.06000447,0,-1,0,0.06000447,373.2906,0,0,0,0.2239911,0.0631626,0.06000447,0,0,0.3460243,4.242267,0.1608285,0,0.1608285,5.82432,97.0718,0.1378999,0.06600492,0.1791929,0,4.466258
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,42.66902,42.66902,1.41887,1.38,0,-1,0,1.38,0,0,0.03886965,0.1807566,0,1.452632,1.38,0,0,0.1851958,4.387012,0,1.452632,-1.452632,4.293112,71.55172,0.1378999,1.560757,0,0,4.387012
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,40.92588,40.92588,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.799231,2.934381,0,0.7519147,-0.7519147,3.500524,58.34195,0.1378999,0.7857509,0,0,2.934381
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,39.12074,39.12074,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.634692,2.182467,0,1.405712,-1.405712,2.018774,33.64616,0.1378999,1.468969,0,0,2.182467
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,37.55673,37.55673,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,4.196594,0.7767545,0,0.2215974,-0.2215974,1.785189,29.7531,0.1378999,0.2315693,0,0,0.7767545
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,35.98584,35.98584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.442813,0.5551571,0,0,0,1.785189,29.7531,0.1378999,0,0,0,0.5551571
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,34.97992,34.97992,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,4.442813,0.5551571,0,0.2258624,-0.2258624,1.547109,25.78511,0.1378999,0.2360262,0,0,0.5551571
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,34.18069,34.18069,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.693771,0.3292947,0,0.05416057,-0.05416057,1.490019,24.8336,0.1378999,0.05659779,0,0,0.3292947
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,33.36768,33.36768,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.75395,0.2751342,0,0.09484698,-0.09484698,1.390042,23.16732,0.1378999,0.0991151,0,0,0.2751342
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,32.65114,32.65114,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.859335,0.1802872,0,0.01074437,-0.01074437,1.378716,22.97856,0.1378999,0.01122786,0,0,0.1802872
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,32.07239,32.07239,0.1222453,0.1222453,0,-1,0,0.1222453,0,0,2.775558E-17,0,0,0.1286792,0.1222453,0,0,4.871274,0.1695428,0,0.1286792,-0.1286792,1.243076,20.7179,0.1378999,0.1344698,0,0,0.1695428
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,31.47297,31.47297,0.1056168,0.03882043,0,-1,0,0.03882043,0,0,0.06679633,0.077358,0,0.04086362,0.03882043,0,0,5.01425,0.04086362,0,0.04086362,-0.04086362,1.200002,20,0.1378999,0.1161784,0,0,0.04086362
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,30.88733,30.88733,0.07343519,0.07343519,1.526067,0,0.4727162,0.07343519,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1380173,0.08077872,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01798097,30.8234,30.52216,0.1632921,0.1632921,1.615924,0,0.4972472,0.1632921,11.01154,2.220446E-16,0,0,0.01798097,0,0,1.452632,1.38,3.679654,1.242,1.397981,0,1.397981,3.835427,63.92365,0.1381545,0.1796213,0.01438478,1.7,1.259981
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1486429,32.68908,30.17078,0.005285114,0.005285114,1.457917,0,0.4541112,0.005285114,2812.482,2.220446E-16,0,0,0.1486429,0,0,1.452632,1.38,2.281673,2.500183,1.528643,0,1.528643,5.285625,88.09357,0.1382377,0.005813625,0.1189143,1.7,2.648826
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1111488,33.44041,31.54876,1.186406,1.186406,0,0,0,1.186406,9.368535,0,0,0,0.1111488,1.248848,1.186406,0,0,0.7530305,3.875962,0,1.137699,-1.137699,4.086384,68.10626,0.1382377,1.305046,0.08891907,0,3.98711
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3767272,41.64162,34.89724,0.1049904,0.1049904,0,-1,0,0.1049904,358.8206,0,0,0,0.3767272,0.1105162,0.1049904,0,0,2.017141,2.738262,0.266211,0,0.266211,4.338934,72.31542,0.1382077,0.1154894,0.3013818,0,3.114989
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2489641,42.66268,38.17682,0,0,0,0,0,0,0,0,0,0,0.2489641,0,0,0,0,1.75093,2.977852,0.2489641,0,0.2489641,4.575122,76.25188,0.1381797,0,0.1991713,0,3.226816
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4159739,48.39086,40.61584,0.6365929,0.6365929,0,0,0,0.6365929,65.34379,0,0,0,0.4159739,0.6700978,0.6365929,0,0,1.501966,3.20192,0,0.2541239,-0.2541239,4.307252,71.78739,0.1381797,0.7002522,0.3327791,0,3.617894
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1861621,45.94249,42.51744,0,0,0,0,0,0,0,0,0,0,0.1861621,0,0,0,0,1.784326,2.947796,0.1861621,0,0.1861621,4.483861,74.73087,0.1381588,0,0.1489297,0,3.133958
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3434308,50.8598,44.33637,0.1367441,0.1367441,0,0,0,0.1367441,251.1485,0,0,0,0.3434308,0.1439412,0.1367441,0,0,1.598163,3.115342,0.1994897,0,0.1994897,4.673113,77.88507,0.1381363,0.1504185,0.2747447,0,3.458773
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3317623,51.55588,45.22517,0,0,0,-1,0,0,0,0,0,0,0.3317623,0,0,0,0,1.398674,3.294883,0.3317623,0,0.3317623,4.987851,83.13068,0.138099,0,0.2654098,0,3.626645
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2260222,49.6003,45.34229,0.07531067,0.07531067,0,-1,0,0.07531067,300.1198,0,0,0,0.2260222,0.07927439,0.07531067,0,0,1.066912,3.593468,0.1467478,0,0.1467478,5.127068,85.45096,0.1380826,0.08284174,0.1808178,0,3.819491
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2675864,50.53125,45.45942,0.8474033,0.8474033,0,-1,0,0.8474033,31.57722,0,0,0,0.2675864,0.8920035,0.8474033,0,0,0.9201638,3.725542,0,0.6244171,-0.6244171,4.468874,74.48109,0.1380826,0.9321437,0.2140691,0,3.993128
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.16171,47.49297,44.48795,0.6164393,0.6164393,0,-1,0,0.6164393,26.23291,0,0,0,0.16171,0.6488835,0.6164393,0,0,1.613961,3.101124,0,0.4871735,-0.4871735,3.955348,65.92235,0.1380826,0.6780832,0.129368,0,3.262834
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,42.66902,42.66902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.155264,2.613951,0,0,0,3.955348,65.92235,0.1380826,0,0,0,2.613951
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,40.92588,40.92588,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,2.155264,2.613951,0,0.2780167,-0.2780167,3.662293,61.0381,0.1380826,0.2905275,0,0,2.613951
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,39.10695,39.10695,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,2.464172,2.335934,0,1.393412,-1.393412,2.193508,36.55839,0.1380826,1.456116,0,0,2.335934
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,37.53606,37.53606,0.8319508,0.8319508,0,-1,0,0.8319508,0,0,1.110223E-16,0.01975018,0,0.8757377,0.8319508,0,0,4.012408,0.9425218,0,0.8757377,-0.8757377,1.270399,21.17327,0.1380826,0.9151458,0,0,0.9425218
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,35.96517,35.96517,0.1029766,0.0634449,0,-1,0,0.0634449,0,0,0.03953174,0.0498294,0,0.06678411,0.0634449,0,0,4.98545,0.06678411,0,0.06678411,-0.06678411,1.200002,20,0.1380826,0.1132743,0,0,0.06678411
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,34.95924,34.95924,0.1313822,0,0,-1,0,0,0,0,0.1313822,0.1445204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380826,0.1445204,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,34.16002,34.16002,0.2746554,0,0,-1,0,0,0,0,0.2746554,0.3021209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380826,0.3021209,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,33.33323,33.33323,0.1534895,0,0,-1,0,0,0,0,0.1534895,0.1688385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380826,0.1688385,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,32.6098,32.6098,0.1862342,0,0,-1,0,0,0,0,0.1862342,0.2048576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380826,0.2048576,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,32.03105,32.03105,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380826,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,31.41096,31.41096,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380826,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,30.81154,30.81154,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1382321,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.0244053,30.84841,30.43949,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,18.98239,0,0,0,0.0244053,0,0,1.452632,1.38,3.679654,1.242,1.404405,0,1.404405,3.841521,64.02522,0.1383592,0.1414249,0.01952424,1.7,1.266405
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1902018,33.30881,30.07432,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,34.69842,0,0,0,0.1902018,0,0,1.151843,1.094251,2.275249,2.505965,1.284453,0,1.284453,5.06006,84.33417,0.1385287,0.6029725,0.1521614,1.7,2.696167
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3028842,36.74663,31.48675,0.004362209,0.004362209,0,0,0,0.004362209,6943.367,0,0,0,0.3028842,0.004591799,0.004362209,0,0,0.9907963,3.661972,0.2982924,0,0.2982924,5.343045,89.05058,0.1384952,0.00479843,0.2423074,0,3.964856
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6392423,46.7019,34.88346,0.6271958,0.6271958,0,-1,0,0.6271958,101.9207,0,0,0,0.6392423,0.6602062,0.6271958,0,0,0.6925039,3.930435,0,0.02096386,-0.02096386,5.320947,88.68227,0.1384952,0.6899155,0.5113938,0,4.569678
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.8133319,53.94466,38.17682,0.8243536,0.8243536,0,0,0,0.8243536,98.66299,0,1.110223E-16,0,0.8133319,0.8677407,0.8243536,0,0,0.7157971,3.909472,0,0.05440877,-0.05440877,5.263596,87.72642,0.1384952,0.906789,0.6506655,0,4.722804
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.8667863,57.87033,40.61584,0,0,0,0,0,0,0,0.09053501,0,0,0.8667863,0,0,0,0,0.7762513,3.855063,0.7762513,0,0.7762513,6.000012,100,0.1384081,0,0.6934291,0,4.721849
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.26608,69.95431,42.51744,0,0,0,0,0,0,0,1.26608,0,0,1.26608,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1384081,0,1.012864,0,5.819769
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.001672,65.33633,44.33637,1.094718,1.094718,0,0,0,1.094718,91.50049,0,0,0,1.001672,1.152335,1.094718,0,0,0,4.553689,0,0.1506624,-0.1506624,5.8412,97.35313,0.1384081,1.20419,0.8013379,0,5.555361
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4694089,54.39416,45.26651,0.3746382,0.3746382,0,-1,0,0.3746382,125.2966,0,0,0,0.4694089,0.394356,0.3746382,0,0,0.1674027,4.403027,0.07505289,0,0.07505289,5.912401,98.53983,0.1383997,0.412102,0.3755271,0,4.872436
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5517723,56.24722,45.38363,0,0,0,-1,0,0,0,0.4594225,0,0,0.5517723,0,0,0,0,0.0923498,4.470574,0.0923498,0,0.0923498,6.000012,100,0.1383894,0,0.4414178,0,5.022346
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3711829,52.59098,45.45942,0,0,0,-1,0,0,0,0.3711829,0,0,0.3711829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383894,0,0.2969463,0,4.924872
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.274774,49.70941,44.52929,0.3253857,0.3253857,0,-1,0,0.3253857,84.44563,0,5.551115E-17,0,0.274774,0.3425113,0.3253857,0,0,0,4.553689,0,0.06773727,-0.06773727,5.928611,98.80998,0.1383894,0.3579243,0.2198192,0,4.828463
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,42.66902,42.66902,0.3820034,0.3820034,0,-1,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.07526363,4.485952,0,0.4021089,-0.4021089,5.504751,91.74566,0.1383894,0.4202038,0,0,4.485952
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,40.92588,40.92588,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5220513,4.083843,0,1.209326,-1.209326,4.230009,70.5,0.1383894,1.263746,0,0,4.083843
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,39.10695,39.10695,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.865747,2.874516,0,0.2326413,-0.2326413,3.984783,66.41292,0.1383894,0.2431102,0,0,2.874516
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,37.53606,37.53606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124238,2.641875,0,0,0,3.984783,66.41292,0.1383894,0,0,0,2.641875
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,35.9445,35.9445,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.124238,2.641875,0,0.1915616,-0.1915616,3.78286,63.04753,0.1383894,0.2001819,0,0,2.641875
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,34.91791,34.91791,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.337084,2.450313,0,0.09898502,-0.09898502,3.67852,61.30855,0.1383894,0.1034393,0,0,2.450313
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,34.1049,34.1049,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.447067,2.351328,0,0.0874713,-0.0874713,3.586317,59.77184,0.1383894,0.09140751,0,0,2.351328
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,33.2919,33.2919,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.544258,2.263857,0,0.1424783,-0.1424783,3.436132,57.26875,0.1383894,0.1488899,0,0,2.263857
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,32.55468,32.55468,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.702567,2.121379,0,0.1159753,-0.1159753,3.313883,55.23128,0.1383894,0.1211942,0,0,2.121379
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,31.97593,31.97593,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.831428,2.005404,0,0.06422693,-0.06422693,3.246182,54.10293,0.1383894,0.06711714,0,0,2.005404
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,31.35584,31.35584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.902792,1.941177,0,0,0,3.246182,54.10293,0.1383894,0,0,0,1.941177
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,30.74953,30.74953,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.902792,1.941177,0,0.1419162,-0.1419162,3.096589,51.60972,0.1383894,0.1483024,0,0,1.941177
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1148401,32.30481,30.3637,0.02913968,0.02913968,0,0,0,0.02913968,394.102,0,0,0,0.1148401,0.03067335,0.02913968,0,0,3.060476,1.79926,0.08416674,0,0.08416674,3.176437,52.94051,0.1383799,0.03205365,0.09187207,0,1.9141
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4901638,38.60916,29.99853,0.4305786,0.4305786,0,0,0,0.4305786,113.8384,0,0,0,0.4901638,0.4532407,0.4305786,0,0,2.97631,1.87501,0.03692317,0,0.03692317,3.211465,53.52431,0.1383758,0.4736365,0.3921311,0,2.365174
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8568645,47.31565,31.41096,0.5424997,0.5424997,0,0,0,0.5424997,157.9474,0,0,0,0.8568645,0.5710524,0.5424997,0,0,2.939386,1.908241,0.2858122,0,0.2858122,3.48261,58.04339,0.1383438,0.5967497,0.6854916,0,2.765106
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.217964,59.33023,34.84212,0.7397031,0.7397031,0,-1,0,0.7397031,164.6558,0,0,0,1.217964,0.7786349,0.7397031,0,0,2.653574,2.165472,0.4393291,0,0.4393291,3.899395,64.98978,0.1382945,0.8136734,0.9743712,0,3.383436
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.218099,63.36144,38.17682,0,0,0,0,0,0,0,0,0,0,1.218099,0,0,0,0,2.214245,2.560868,1.218099,0,1.218099,5.054985,84.24957,0.1381583,0,0.9744789,0,3.778967
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.414886,71.71548,40.65718,1.20632,1.20632,0,0,0,1.20632,117.2894,0,0,0,1.414886,1.269811,1.20632,0,0,0.9961465,3.657157,0.1450753,0,0.1450753,5.192615,86.54341,0.1381421,1.326952,1.131909,0,5.072043
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.437851,74.85686,42.55189,0.2181197,0.2181197,0,0,0,0.2181197,659.2026,0.3571798,0,0,1.437851,0.2295997,0.2181197,0,0,0.8510712,3.787725,0.8510712,0,0.8510712,6.000012,100,0.1380471,0.2399316,1.15028,0,5.225575
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.343964,74.49093,44.37771,0.761292,0.761292,0,0,0,0.761292,176.5372,0.5426036,0,0,1.343964,0.80136,0.761292,0,0,0,4.553689,0,0,0,6.000012,100,0.1380471,0.8374212,1.075171,0,5.897653
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.059863,67.89557,45.26651,0.9887942,0.9887942,0,-1,0,0.9887942,107.1874,0.01902721,0,0,1.059863,1.040836,0.9887942,0,0,0,4.553689,0,0,0,6.000012,100,0.1380471,1.087674,0.8478906,0,5.613552
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.919489,64.55444,45.38363,0.4847929,0.4847929,0,-1,0,0.4847929,189.6664,0.4091808,0,0,0.919489,0.5103083,0.4847929,0,0,0,4.553689,0,0,0,6.000012,100,0.1380471,0.5332721,0.7355912,0,5.473178
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6624416,58.76854,45.50076,0.4592071,0.4592071,0,-1,0,0.4592071,144.2577,0.1790657,0,0,0.6624416,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1380471,0.5051278,0.5299532,0,5.216131
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2558306,49.34069,44.52929,1.591476,1.38,0,-1,0,1.38,18.53845,2.220446E-16,0.211476,0.3706236,0.2558306,1.452632,1.38,0,0,0,4.553689,0,1.196801,-1.196801,4.738473,78.97439,0.1380471,1.750624,0.2046644,0,4.809519
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,42.66902,42.66902,0.6258836,0.6258836,0,-1,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.329779,3.356888,0,0.6588249,-0.6588249,4.044011,67.40004,0.1380471,0.688472,0,0,3.356888
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,40.92588,40.92588,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,2.061806,2.698063,0,0.3297215,-0.3297215,3.696454,61.60744,0.1380471,0.3445589,0,0,2.698063
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,39.08628,39.08628,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.428164,2.368342,0,1.452632,-1.452632,2.165246,36.08735,0.1380471,1.532048,0,0,2.368342
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,37.51539,37.51539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.042199,0.91571,0,0,0,2.165246,36.08735,0.1380471,0,0,0,0.91571
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,35.91005,35.91005,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,4.042199,0.91571,0,0.07075157,-0.07075157,2.090667,34.84438,0.1380471,0.07393539,0,0,0.91571
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,34.86279,34.86279,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,4.120811,0.8449584,0,0.1806682,-0.1806682,1.900226,31.67037,0.1380471,0.1887983,0,0,0.8449584
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,34.06356,34.06356,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.321554,0.6642902,0,0.1136314,-0.1136314,1.780448,29.67407,0.1380471,0.1187448,0,0,0.6642902
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,33.22989,33.22989,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.447811,0.5506588,0,0.05863627,-0.05863627,1.71864,28.64394,0.1380471,0.0612749,0,0,0.5506588
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,32.49956,32.49956,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.512963,0.4920226,0,0.1433076,-0.1433076,1.56758,26.12629,0.1380471,0.1497565,0,0,0.4920226
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,31.89325,31.89325,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.672194,0.3487149,0,0.1877422,-0.1877422,1.369683,22.828,0.1380471,0.1961906,0,0,0.3487149
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,31.27316,31.27316,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,4.880796,0.1609727,0,0.1226809,-0.1226809,1.240366,20.67272,0.1380471,0.1282016,0,0,0.1609727
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,30.65307,30.65307,0.1489568,0.1489568,1.601588,0,0.4933336,0.1489568,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.017108,0.0382918,1.38,0,1.38,2.549548,42.49239,0.1381814,0.1638524,0,1.7,0.0382918
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08833857,31.75547,30.26724,0.143328,0.143328,1.59596,0,0.491797,0.143328,61.63384,2.220446E-16,0,0,0.08833857,0,0,1.452632,1.38,3.637108,1.280292,1.468339,0,1.468339,3.942537,65.70882,0.1383042,0.1576608,0.07067086,1.7,1.36863
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3604125,36.13764,29.90207,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3604125,0,0,1.452632,1.38,2.168769,2.601797,1.740412,0,1.740412,5.593637,93.2271,0.1383614,0,0.28833,1.7,2.962209
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4480787,39.21551,31.3145,0.1326485,0.1326485,0,0,0,0.1326485,337.7939,0,0,0,0.4480787,0.13963,0.1326485,0,0,0.4283569,4.168168,0.3084487,0,0.3084487,5.886257,98.10409,0.138327,0.1459134,0.358463,0,4.616247
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5375897,44.58534,34.78011,0,0,0,-1,0,0,0,0.4176815,0,0,0.5375897,0,0,0,0,0.1199082,4.445772,0.1199082,0,0.1199082,6.000012,100,0.1383137,0,0.4300717,0,4.983361
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.7526129,52.59595,38.13548,0.6085704,0.6085704,0,0,0,0.6085704,123.669,0.1120125,0,0,0.7526129,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.1383137,0.6694275,0.6020904,0,5.306302
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.5241469,50.55184,40.61584,0.8155633,0.8155633,0,0,0,0.8155633,64.26807,0,0,0,0.5241469,0.8584877,0.8155633,0,0,0,4.553689,0,0.3343409,-0.3343409,5.647586,94.12624,0.1383137,0.8971197,0.4193175,0,5.077836
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.5213226,52.52957,42.51744,0,0,0,0,0,0,0,0.1498327,0,0,0.5213226,0,0,0,0,0.3714899,4.219348,0.3714899,0,0.3714899,6.000012,100,0.1382723,0,0.4170581,0,4.740671
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5382841,54.87864,44.37771,0.3742025,0.3742025,0,0,0,0.3742025,143.8483,0.1443868,0,0,0.5382841,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.1382723,0.4116227,0.4306273,0,5.091973
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6805992,58.91127,45.26651,0.6230152,0.6230152,0,-1,0,0.6230152,109.2428,0.02479378,0,0,0.6805992,0.6558054,0.6230152,0,0,0,4.553689,0,0,0,6.000012,100,0.1382723,0.6853167,0.5444794,0,5.234288
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.6314189,57.96056,45.38363,0.2280873,0.2280873,0,-1,0,0.2280873,276.8321,0.391327,0,0,0.6314189,0.2400919,0.2280873,0,0,0,4.553689,0,0,0,6.000012,100,0.1382723,0.2508961,0.5051351,0,5.185108
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2611771,50.44841,45.50076,0,0,0,-1,0,0,0,0.2611771,0,0,0.2611771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1382723,0,0.2089417,0,4.814866
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.07889073,45.93937,44.48795,0,0,0,-1,0,0,0,0.07889073,0,0,0.07889073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1382723,0,0.06311258,0,4.63258
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,42.63457,42.63457,0.8783556,0.8783556,0,-1,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1382723,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,40.88454,40.88454,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1382723,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,39.06561,39.06561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1382723,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,37.47405,37.47405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1382723,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,35.88938,35.88938,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1382723,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,34.84212,34.84212,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1382723,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,34.02911,34.02911,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1382723,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,33.19544,33.19544,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1382723,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,32.43755,32.43755,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1382723,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,31.83813,31.83813,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1382723,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,31.21804,31.21804,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1382723,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,30.57728,30.57728,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1382723,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04109782,30.85944,30.17078,0.1428221,0.1428221,0,0,0,0.1428221,28.77554,0,2.775558E-17,0,0.04109782,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1092412,-0.1092412,2.921275,48.68782,0.1382723,0.1571043,0.03287826,0,1.783282
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2079929,33.32227,29.78495,0.199762,0.199762,0,0,0,0.199762,104.1203,0,0,0,0.2079929,0.2102758,0.199762,0,0,3.245274,1.632943,0,0.002282908,-0.002282908,2.918869,48.64771,0.1382723,0.2197382,0.1663943,0,1.840935
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3955657,38.14702,31.21804,0.6620812,0.6620812,0,0,0,0.6620812,59.7458,0,0,0,0.3955657,0.6969277,0.6620812,0,0,3.24781,1.63066,0,0.3013619,-0.3013619,2.601205,43.35333,0.1382723,0.7282894,0.3164526,0,2.026225
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6713164,47.12931,34.68365,0.2018133,0.2018133,0,-1,0,0.2018133,332.6423,0,0,0,0.6713164,0.212435,0.2018133,0,0,3.582657,1.329298,0.4588814,0,0.4588814,3.036538,50.60887,0.1382213,0.2219946,0.5370531,0,2.000614
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.7528971,52.55627,38.09414,0.7957497,0.7957497,0,0,0,0.7957497,94.61481,0,0,0,0.7528971,0.8376313,0.7957497,0,0,3.123775,1.742291,0,0.08473422,-0.08473422,2.947221,49.12024,0.1382213,0.8753247,0.6023176,0,2.495188
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.9239312,59.12471,40.5745,0.7465613,0.7465613,0,0,0,0.7465613,123.7583,0,0,0,0.9239312,0.785854,0.7465613,0,0,3.217925,1.657557,0.1380772,0,0.1380772,3.078212,51.30343,0.1382059,0.8212174,0.739145,0,2.581488
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.7077755,56.47384,42.51744,0,0,0,0,0,0,0,0,0,0,0.7077755,0,0,0,0,3.079848,1.781826,0.7077755,0,0.7077755,3.749667,62.49432,0.1381273,0,0.5662203,0,2.489602
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.8846813,62.52026,44.33637,0.8918169,0.8918169,0,0,0,0.8918169,99.19988,0,0,0,0.8846813,0.9387547,0.8918169,0,0,2.372072,2.418824,0,0.05407332,-0.05407332,3.692669,61.54435,0.1381273,0.9809986,0.7077451,0,3.303505
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.7687618,60.88992,45.26651,0.7339385,0.7339385,0,-1,0,0.7339385,104.7447,0,0,0,0.7687618,0.7725668,0.7339385,0,0,2.432153,2.364751,0,0.003805075,-0.003805075,3.688658,61.4775,0.1381273,0.8073323,0.6150094,0,3.133512
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.8749205,63.44177,45.34229,0.6690198,0.6690198,0,-1,0,0.6690198,130.7765,0,0,0,0.8749205,0.7042314,0.6690198,0,0,2.436381,2.360946,0.1706891,0,0.1706891,3.850588,64.17633,0.1381084,0.7359218,0.6999364,0,3.235866
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6773617,59.05241,45.45942,0,0,0,-1,0,0,0,0,0,0,0.6773617,0,0,0,0,2.265692,2.514566,0.6773617,0,0.6773617,4.493189,74.88634,0.1380332,0,0.5418894,0,3.191928
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1611328,47.48203,44.48795,0,0,0,-1,0,0,0,0,0,0,0.1611328,0,0,0,0,1.588331,3.124192,0.1611328,0,0.1611328,4.646053,77.43407,0.1380154,0,0.1289062,0,3.285324
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,42.59323,42.59323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.427198,3.269211,0,0,0,4.646053,77.43407,0.1380154,0,0,0,3.269211
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,40.85009,40.85009,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,1.427198,3.269211,0,0.4744672,-0.4744672,4.145921,69.09855,0.1380154,0.4958182,0,0,3.269211
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,39.02428,39.02428,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,1.954383,2.794744,0,0.343008,-0.343008,3.784359,63.07252,0.1380154,0.3584433,0,0,2.794744
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,37.4396,37.4396,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,2.335503,2.451736,0,0.4777577,-0.4777577,3.280758,54.67919,0.1380154,0.4992568,0,0,2.451736
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,35.82737,35.82737,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,2.866345,1.973978,0,0.15598,-0.15598,3.116341,51.93891,0.1380154,0.1629991,0,0,1.973978
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,34.76633,34.76633,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,3.039656,1.817998,0,0.1424016,-0.1424016,2.966236,49.43717,0.1380154,0.1488097,0,0,1.817998
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,33.94643,33.94643,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,3.19788,1.675597,0,0.2519999,-0.2519999,2.700605,45.00999,0.1380154,0.2633399,0,0,1.675597
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,33.11965,33.11965,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,3.47788,1.423597,0,0.01929886,-0.01929886,2.680262,44.67095,0.1380154,0.0201673,0,0,1.423597
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,32.36176,32.36176,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,3.499323,1.404298,0,0.1282237,-0.1282237,2.545103,42.41829,0.1380154,0.1339938,0,0,1.404298
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,31.76234,31.76234,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,3.641794,1.276074,0,0.2859513,-0.2859513,2.243684,37.39465,0.1380154,0.2988191,0,0,1.276074
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,31.12158,31.12158,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,3.959518,0.9901229,0,0.1109934,-0.1109934,2.126686,35.4447,0.1380154,0.1159881,0,0,0.9901229
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,30.48083,30.48083,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,4.082844,0.8791295,0,0.09062781,-0.09062781,2.031156,33.85254,0.1380154,0.09470607,0,0,0.8791295
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1071869,31.86056,30.05365,0.1139138,0.1139138,0,0,0,0.1139138,94.09476,0,0,0,0.1071869,0.1199093,0.1139138,0,0,4.183541,0.7885017,0,0.01272235,-0.01272235,2.017746,33.62903,0.1380154,0.1253052,0.08574954,0,0.8956886
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4531837,37.57822,29.66782,0.4244273,0.4244273,0,0,0,0.4244273,106.7753,0,0,0,0.4531837,0.4467655,0.4244273,0,0,4.197677,0.7757794,0.006418125,0,0.006418125,2.023834,33.73051,0.1380146,0.46687,0.362547,0,1.228963
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.8288574,46.41767,31.12158,0.6844357,0.6844357,0,0,0,0.6844357,121.1008,0,0,0,0.8288574,0.7204586,0.6844357,0,0,4.191259,0.7815557,0.1083987,0,0.1083987,2.12667,35.44444,0.1380026,0.7528793,0.6630859,0,1.610413
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.144916,57.33711,34.62853,0.7402553,0.7402553,0,-1,0,0.7402553,154.665,0,0,0,1.144916,0.7792161,0.7402553,0,0,4.08286,0.8791145,0.3656995,0,0.3656995,2.473603,41.22664,0.1379621,0.8142809,0.9159325,0,2.02403
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.248975,63.99836,38.05969,0.7757341,0.7757341,0,0,0,0.7757341,161.0056,0,0,0,1.248975,0.8165622,0.7757341,0,0,3.717161,1.208244,0.4324132,0,0.4324132,2.883827,48.06368,0.1379142,0.8533074,0.9991803,0,2.457219
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.425552,71.91212,40.5745,0.3012734,0.3012734,0,0,0,0.3012734,473.1754,0,0,0,1.425552,0.3171299,0.3012734,0,0,3.284748,1.597416,1.108422,0,1.108422,3.935368,65.58933,0.1377917,0.3314008,1.140442,0,3.022968
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.400529,73.66447,42.4761,0.5182968,0.5182968,0,0,0,0.5182968,270.2176,0,0,0,1.400529,0.5455756,0.5182968,0,0,2.176326,2.594996,0.8549536,0,0.8549536,4.746448,79.10732,0.1376973,0.5701265,1.120423,0,3.995525
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.136831,68.7603,44.33637,0,0,0,0,0,0,0,0,0,0,1.136831,0,0,0,0,1.321372,3.364454,1.136831,0,1.136831,5.824941,97.08215,0.1375719,0,0.9094648,0,4.501285
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.9327632,64.69154,45.22517,0.9415698,0.9415698,0,-1,0,0.9415698,99.06469,0,0,0,0.9327632,0.9911261,0.9415698,0,0,0.1845413,4.387602,0,0.05836287,-0.05836287,5.763421,96.05682,0.1375719,1.035727,0.7462106,0,5.320365
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.901647,64.07817,45.34229,0.1517907,0.1517907,0,-1,0,0.1517907,594.0067,0.4924784,0,0,0.901647,0.1597797,0.1517907,0,0,0.2493889,4.329239,0.2493889,0,0.2493889,6.000012,100,0.1375445,0.1669698,0.7213176,0,5.230886
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.6328167,58.0287,45.41808,0.4912795,0.4912795,0,-1,0,0.4912795,128.8099,0.1156804,0,0,0.6328167,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1375445,0.5404074,0.5062534,0,5.186506
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2788937,49.71135,44.4535,0.9877363,0.9877363,0,-1,0,0.9877363,28.23564,0,1.110223E-16,0,0.2788937,1.039722,0.9877363,0,0,0,4.553689,0,0.7608287,-0.7608287,5.198028,86.63363,0.1375445,1.08651,0.223115,0,4.832582
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,42.55189,42.55189,0.902264,0.902264,0,-1,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8453653,3.79286,0,0.9497516,-0.9497516,4.196902,69.94823,0.1375445,0.9924904,0,0,3.79286
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,40.7743,40.7743,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.900645,2.843109,0,1.159532,-1.159532,2.974648,49.57737,0.1375445,1.211711,0,0,2.843109
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,38.96915,38.96915,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.189013,1.683577,0,0.3832345,-0.3832345,2.570684,42.84464,0.1375445,0.40048,0,0,1.683577
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,37.37759,37.37759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.61483,1.300342,0,0,0,2.570684,42.84464,0.1375445,0,0,0,1.300342
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,35.77225,35.77225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.61483,1.300342,0,0,0,2.570684,42.84464,0.1375445,0,0,0,1.300342
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,34.70432,34.70432,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.61483,1.300342,0,0.1155304,-0.1155304,2.448904,40.81498,0.1375445,0.1207293,0,0,1.300342
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,33.89132,33.89132,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.743197,1.184812,0,0.09131531,-0.09131531,2.352649,39.21074,0.1375445,0.0954245,0,0,1.184812
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,33.03697,33.03697,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.844658,1.093497,0,0.106652,-0.106652,2.240228,37.33706,0.1375445,0.1114514,0,0,1.093497
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,32.28597,32.28597,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.96316,0.9868447,0,0.08179606,-0.08179606,2.154007,35.90005,0.1375445,0.08547688,0,0,0.9868447
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,31.67966,31.67966,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.054045,0.9050485,0,0.09334873,-0.09334873,2.055609,34.26008,0.1375445,0.09754942,0,0,0.9050485
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,31.02513,31.02513,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.157766,0.8116999,0,0.2277256,-0.2277256,1.815565,30.25936,0.1375445,0.2379732,0,0,0.8116999
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,30.3637,30.3637,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.410794,0.5839742,0,0.09650724,-0.09650724,1.713838,28.56391,0.1375445,0.1008501,0,0,0.5839742
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03363486,30.48508,29.92274,0.1403814,0.1403814,0,0,0,0.1403814,23.95963,0,0,0,0.03363486,0.1477699,0.1403814,0,0,4.518024,0.487467,0,0.114135,-0.114135,1.593529,26.55876,0.1375445,0.1544195,0.02690789,0,0.5211019
