Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1468208,31.98626,29.50935,0.6781931,0.6781931,0.425,0,0.172125,0.6781931,21.64882,5.551115E-17,0,0,0.1468208,0.266519,0.2531931,0,0,4.644841,0.373332,0,0.1196982,-0.1196982,1.467356,24.45588,0.1375445,0.7460124,0.1174566,1.7,0.5201528
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1111126,32.86829,30.98379,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,19.70531,0,0,0,0.1111126,0,0,1.136129,1.079322,4.777839,0.2536338,1.190435,0,1.190435,2.596702,43.27827,0.1377147,0.6202583,0.08889005,1.7,0.3647464
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4468087,42.57844,34.53207,0.8829154,0.8829154,0,-1,0,0.8829154,50.60606,0,0,0,0.4468087,0.9293846,0.8829154,0,0,3.587404,1.325025,0,0.4825759,-0.4825759,2.088022,34.8003,0.1377147,0.9712069,0.3574469,0,1.771834
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3124236,43.66272,37.99768,0.2532415,0.2532415,0,0,0,0.2532415,123.3698,0,0,0,0.3124236,0.26657,0.2532415,0,0,4.1236,0.8424492,0.04585354,0,0.04585354,2.131522,35.5253,0.1377097,0.2785657,0.2499389,0,1.154873
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2355098,44.84262,40.54005,0,0,0,0,0,0,0,0,0,0,0.2355098,0,0,0,0,4.077746,0.8837175,0.2355098,0,0.2355098,2.354947,39.24903,0.1376838,0,0.1884079,0,1.119227
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.8055828,58.59127,42.4761,0.9113947,0.9113947,0,0,0,0.9113947,88.39011,0,0,0,0.8055828,0.9593629,0.9113947,0,0,3.842236,1.095676,0,0.1537801,-0.1537801,2.192848,36.5474,0.1376838,1.002534,0.6444662,0,1.901259
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.042079,66.33961,44.33637,0.1967181,0.1967181,0,0,0,0.1967181,529.7325,0,0,0,1.042079,0.2070716,0.1967181,0,0,4.013103,0.9418962,0.8350078,0,0.8350078,2.985006,49.75,0.1375919,0.2163899,0.8336636,0,1.983976
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.6833151,58.92574,45.22517,0.8731421,0.8731421,0,-1,0,0.8731421,78.25932,0,0,0,0.6833151,0.9190969,0.8731421,0,0,3.178095,1.693403,0,0.2357818,-0.2357818,2.73647,45.60775,0.1375919,0.9604563,0.5466521,0,2.376718
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6954582,59.32447,45.34229,1.714229,1.38,0,-1,0,1.38,50.39552,2.220446E-16,0.3342285,0.5056513,0.6954582,1.452632,1.38,0,0,3.440075,1.457621,0,0.7571734,-0.7571734,1.938339,32.3056,0.1375919,1.885651,0.5563666,0,2.15308
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5056915,55.31191,45.41808,0.7463521,0.7463521,0,-1,0,0.7463521,67.75509,0,0,0.05948025,0.5056915,0.7856338,0.7463521,0,0,4.281379,0.7004481,0,0.2799422,-0.2799422,1.643254,27.38752,0.1375919,0.8209873,0.4045532,0,1.20614
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2407827,48.971,44.4535,0.9794223,0.6282241,0,-1,0,0.6282241,38.32752,0,0.3511982,0.6321353,0.2407827,0.6612885,0.6282241,0,0,4.592426,0.4205058,0,0.4205058,-0.4205058,1.200002,20,0.1375919,1.077365,0.1926262,0,0.6612885
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,42.51744,42.51744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375919,0,0,0,0
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,40.73296,40.73296,0.3948062,0,0,-1,0,0,0,0,0.3948062,0.4342868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375919,0.4342868,0,0,0
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,38.92782,38.92782,0.9080642,0,0,-1,0,0,0,0,0.9080642,0.9988706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375919,0.9988706,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,37.32248,37.32248,0.04964821,0,0,-1,0,0,0,0,0.04964821,0.05461304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375919,0.05461304,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,35.71024,35.71024,0.1527099,0,0,-1,0,0,0,0,0.1527099,0.1679808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375919,0.1679808,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,34.6492,34.6492,0.04340884,0,0,-1,0,0,0,0,0.04340884,0.04774972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375919,0.04774972,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,33.81553,33.81553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375919,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,32.96118,32.96118,0.1715951,0,0,-1,0,0,0,0,0.1715951,0.1887546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375919,0.1887546,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,32.18951,32.18951,0.05147469,0,0,-1,0,0,0,0,0.05147469,0.05662216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375919,0.05662216,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,31.54876,31.54876,0.02411496,0,0,-1,0,0,0,0,0.02411496,0.02652645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375919,0.02652645,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,30.88733,30.88733,0.2572124,0,0,-1,0,0,0,0,0.2572124,0.2829337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375919,0.2829337,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,30.21212,30.21212,0.068317,0.068317,1.520949,0,0.471319,0.068317,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1377057,0.0751487,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1214043,31.81024,29.76428,0.06290505,0.06290505,1.515537,0,0.4698415,0.06290505,192.9961,2.220446E-16,0,0,0.1214043,0,0,1.452632,1.38,3.679654,1.242,1.501404,0,1.501404,3.933542,65.55891,0.1378046,0.06919556,0.09712344,1.7,1.363404
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.309003,34.63434,29.3371,0.5066414,0.5066414,1.7,0,0.5202,0.5066414,60.99047,0,0,0,0.309003,0,0,1.193359,1.133691,2.17825,2.593264,1.442694,0,1.442694,5.302202,88.36986,0.1379542,0.5573056,0.2472024,1.7,2.902267
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3290444,36.53911,30.83221,0.8080693,0.8080693,0,0,0,0.8080693,40.71982,0,0,0,0.3290444,0.8505993,0.8080693,0,0,0.7355564,3.891688,0,0.5215549,-0.5215549,4.752435,79.20708,0.1379542,0.8888763,0.2632355,0,4.220733
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6557428,46.54704,34.43562,0.7122833,0.7122833,0,-1,0,0.7122833,92.06208,1.110223E-16,0,0,0.6557428,0.7497719,0.7122833,0,0,1.315062,3.370133,0,0.0940291,-0.0940291,4.653319,77.55517,0.1379542,0.7835116,0.5245942,0,4.025876
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.9469132,56.65842,37.96323,0.2629354,0.2629354,0,0,0,0.2629354,360.1315,0,0,0,0.9469132,0.2767741,0.2629354,0,0,1.419539,3.276104,0.6701391,0,0.6701391,5.289069,88.15098,0.1378806,0.289229,0.7575306,0,4.223017
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.213422,66.12138,40.54005,0.4709083,0.4709083,0,0,0,0.4709083,257.6768,0,0,0,1.213422,0.4956929,0.4709083,0,0,0.7493995,3.879229,0.7177287,0,0.7177287,5.969966,99.49924,0.1378019,0.5179991,0.9707373,0,5.092651
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.192538,67.94738,42.4761,0.08751899,0.08751899,0,0,0,0.08751899,1362.605,1.068742,0,0,1.192538,0.09212525,0.08751899,0,0,0.03167084,4.525185,0.03167084,0,0.03167084,6.000012,100,0.1377984,0.09627089,0.9540308,0,5.717724
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.9372047,63.76885,44.33637,0.2371726,0.2371726,0,0,0,0.2371726,395.1572,0.6875493,0,0,0.9372047,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.1377984,0.2608899,0.7497637,0,5.490893
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.003319,66.42249,45.22517,0.1135318,0.1135318,0,-1,0,0.1135318,883.7336,0.8838117,0,0,1.003319,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1377984,0.124885,0.8026551,0,5.557008
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.6798725,58.97879,45.34229,0.2890326,0.2890326,0,-1,0,0.2890326,235.2234,0.3756276,0,0,0.6798725,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1377984,0.3179359,0.543898,0,5.233562
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.5419647,56.07627,45.41808,0.1048633,0.1048633,0,-1,0,0.1048633,516.8297,0.4315823,0,0,0.5419647,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1377984,0.1153496,0.4335718,0,5.095654
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.190718,48.00943,44.4535,0.3674696,0.3674696,0,-1,0,0.3674696,51.90033,0,0,0,0.190718,0.3868102,0.3674696,0,0,0,4.553689,0,0.1960922,-0.1960922,5.793313,96.55502,0.1377984,0.4042166,0.1525744,0,4.744407
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,42.4761,42.4761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2178802,4.357597,0,0,0,5.793313,96.55502,0.1377984,0,0,0,4.357597
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,40.69163,40.69163,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2178802,4.357597,0,0.6537027,-0.6537027,5.104249,85.07066,0.1377984,0.6831193,0,0,4.357597
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,38.8727,38.8727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9442165,3.703894,0,0,0,5.104249,85.07066,0.1377984,0,0,0,3.703894
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,37.26047,37.26047,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9442165,3.703894,0,1.452632,-1.452632,3.573041,59.55057,0.1377984,1.701895,0,0,3.703894
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,35.65512,35.65512,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.558252,2.251262,0,0.03088932,-0.03088932,3.540481,59.0079,0.1377984,0.03227934,0,0,2.251262
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,34.57341,34.57341,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.592573,2.220373,0,0.18187,-0.18187,3.348773,55.81278,0.1377984,0.1900541,0,0,2.220373
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,33.71907,33.71907,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.794651,2.038503,0,0.2269429,-0.2269429,3.109555,51.82581,0.1377984,0.2371553,0,0,2.038503
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,32.86472,32.86472,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.04681,1.81156,0,0.1184672,-0.1184672,2.984679,49.74455,0.1377984,0.1237982,0,0,1.81156
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,32.07239,32.07239,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.17844,1.693093,0,0.3013768,-0.3013768,2.667,44.44992,0.1377984,0.3149387,0,0,1.693093
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,31.43163,31.43163,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.513303,1.391716,0,0.1564466,-0.1564466,2.502091,41.70144,0.1377984,0.1634867,0,0,1.391716
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,30.7702,30.7702,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.687132,1.23527,0,0.2717498,-0.2717498,2.215642,36.92729,0.1377984,0.2839785,0,0,1.23527
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,30.07432,30.07432,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,3.989077,0.96352,0,0.00637808,-0.00637808,2.208919,36.81524,0.1377984,0.006665093,0,0,0.96352
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08770412,31.07735,29.60581,0.1418891,0.1418891,0,0,0,0.1418891,61.81175,0,2.775558E-17,0,0.08770412,0.1493569,0.1418891,0,0,3.996163,0.9571419,0,0.0616528,-0.0616528,2.143931,35.73211,0.1377984,0.156078,0.0701633,0,1.044846
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5016886,37.96345,29.18553,0,0,0,0,0,0,0,0,0,0,0.5016886,0,0,0,0,4.064666,0.8954891,0.5016886,0,0.5016886,2.619874,43.66449,0.1377435,0,0.4013509,0,1.397178
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.850536,46.38752,30.69441,0.7589447,0.7589447,0,0,0,0.7589447,112.0682,0,0,0,0.850536,0.7988892,0.7589447,0,0,3.562978,1.347009,0.05164684,0,0.05164684,2.668871,44.48109,0.1377378,0.8348392,0.6804288,0,2.197545
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.099405,55.94004,34.33916,0.743963,0.743963,0,-1,0,0.743963,147.7768,0,0,0,1.099405,0.7831189,0.743963,0,0,3.511331,1.393491,0.316286,0,0.316286,2.968926,49.482,0.1377032,0.8183593,0.8795239,0,2.492896
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.175678,61.97468,37.90123,1.226633,1.226633,0,0,0,1.226633,95.84595,0,0,0,1.175678,1.291192,1.226633,0,0,3.195045,1.678148,0,0.1155146,-0.1155146,2.847163,47.45262,0.1377032,1.349296,0.9405421,0,2.853826
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.315342,68.8091,40.54005,1.113381,1.113381,0,0,0,1.113381,118.1394,0,0,0,1.315342,1.17198,1.113381,0,0,3.323395,1.562634,0.1433619,0,0.1433619,2.983168,49.71937,0.1376875,1.224719,1.052274,0,2.877976
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.179692,67.61252,42.4761,0,0,0,0,0,0,0,0,0,0,1.179692,0,0,0,0,3.180033,1.691659,1.179692,0,1.179692,4.102322,68.37189,0.1375586,0,0.9437533,0,2.871351
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.038517,66.25049,44.33637,0.2221845,0.2221845,0,0,0,0.2221845,467.412,0,0,0,1.038517,0.2338784,0.2221845,0,0,2.000341,2.753382,0.8046387,0,0.8046387,4.865669,81.09432,0.1374708,0.244403,0.8308136,0,3.791899
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.9221438,64.43517,45.22517,1.137351,1.137351,0,-1,0,1.137351,81.0782,0,0,0,0.9221438,1.197212,1.137351,0,0,1.195703,3.477557,0,0.2750679,-0.2750679,4.575722,76.26188,0.1374708,1.251086,0.737715,0,4.399701
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.7834967,61.27298,45.30784,0.01548503,0.01548503,0,-1,0,0.01548503,5059.703,0,0,0,0.7834967,0.01630004,0.01548503,0,0,1.501333,3.202489,0.7671967,0,0.7671967,5.303549,88.3923,0.1373871,0.01703354,0.6267974,0,3.985986
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4159039,53.45483,45.41808,0,0,0,-1,0,0,0,0,0,0,0.4159039,0,0,0,0,0.7341368,3.892966,0.4159039,0,0.4159039,5.69811,94.96831,0.1373418,0,0.3327231,0,4.30887
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.151416,47.22095,44.41216,0.9379562,0.9379562,0,-1,0,0.9379562,16.14318,0,1.110223E-16,0,0.151416,0.9873223,0.9379562,0,0,0.3182329,4.267279,0,0.8359063,-0.8359063,4.816987,80.28296,0.1373418,1.031752,0.1211328,0,4.418695
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,42.43476,42.43476,0.7901331,0.7901331,0,-1,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,1.247018,3.431373,0,0.831719,-0.831719,3.940278,65.67117,0.1373418,0.8691463,0,0,3.431373
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,40.61584,40.61584,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,2.17115,2.599654,0,0.7980893,-0.7980893,3.099018,51.6502,0.1373418,0.8340033,0,0,2.599654
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,38.81069,38.81069,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,3.057916,1.801565,0,0.2919882,-0.2919882,2.791236,46.5205,0.1373418,0.3051276,0,0,1.801565
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,37.20535,37.20535,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,3.382347,1.509577,0,0.4461318,-0.4461318,2.320972,38.68278,0.1373418,0.4662077,0,0,1.509577
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,35.57933,35.57933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.878049,1.063445,0,0,0,2.320972,38.68278,0.1373418,0,0,0,1.063445
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,34.49073,34.49073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.878049,1.063445,0,0,0,2.320972,38.68278,0.1373418,0,0,0,1.063445
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,33.63639,33.63639,0.1316412,0.1316412,0,-1,0,0.1316412,0,0,2.775558E-17,0,0,0.1385697,0.1316412,0,0,3.878049,1.063445,0,0.1385697,-0.1385697,2.174906,36.24837,0.1373418,0.1448053,0,0,1.063445
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,32.76826,32.76826,0.09450012,0.09450012,0,-1,0,0.09450012,0,0,1.387779E-17,0,0,0.09947381,0.09450012,0,0,4.032015,0.9248751,0,0.09947381,-0.09947381,2.070052,34.50079,0.1373418,0.1039501,0,0,0.9248751
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,31.97593,31.97593,0.07226697,0.07226697,0,-1,0,0.07226697,0,0,0,0,0,0.07607049,0.07226697,0,0,4.142542,0.8254013,0,0.07607049,-0.07607049,1.989866,33.16438,0.1373418,0.07949366,0,0,0.8254013
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,31.33517,31.33517,0.05510757,0.05510757,0,-1,0,0.05510757,0,0,0,0,0,0.05800797,0.05510757,0,0,4.227065,0.7493308,0,0.05800797,-0.05800797,1.928721,32.14528,0.1373418,0.06061833,0,0,0.7493308
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,30.65307,30.65307,0.05275074,0.05275074,0,-1,0,0.05275074,0,0,6.938894E-18,0,0,0.05552709,0.05275074,0,0,4.291518,0.6913228,0,0.05552709,-0.05552709,1.87019,31.16977,0.1373418,0.05802581,0,0,0.6913228
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,29.93653,29.93653,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0,0.02862359,0.02719241,0,0,4.353215,0.6357957,0,0.02862359,-0.02862359,1.840018,30.66691,0.1373418,0.02991165,0,0,0.6357957
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.07984533,30.81245,29.4749,0.04734546,0.04734546,0,0,0,0.04734546,168.6441,0,0,0,0.07984533,0.04983733,0.04734546,0,0,4.385019,0.6071721,0.030008,0,0.030008,1.868486,31.14137,0.1373386,0.05208001,0.06387626,0,0.6870174
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.427949,36.44506,29.02706,0.8934784,0.8934784,0.425,0,0.172125,0.8934784,47.89696,0,0,0,0.427949,0.4931352,0.4684784,0,0,4.355011,0.6341794,0,0.06518616,-0.06518616,1.799774,29.99617,0.1373386,0.9828262,0.3423592,1.7,1.062128
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.8183605,45.6007,30.57728,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8183605,0,0,1.452632,1.38,4.42744,0.5689932,2.19836,0,2.19836,3.885322,64.75523,0.1373463,0,0.6546884,1.7,1.387354
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.162451,57.26754,34.22203,0.2466274,0.2466274,0,-1,0,0.2466274,471.3391,0,0,0,1.162451,0.2596078,0.2466274,0,0,2.229079,2.547518,0.9028436,0,0.9028436,4.741835,79.03042,0.1372483,0.2712902,0.9299611,0,3.709969
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.295327,64.89774,37.82544,0.9473004,0.9473004,0,0,0,0.9473004,136.7388,0,0,0,1.295327,0.9971583,0.9473004,0,0,1.326236,3.360077,0.298169,0,0.298169,5.024703,83.74487,0.1372159,1.04203,1.036262,0,4.655404
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.29964,68.28333,40.45737,0.7576774,0.7576774,0,0,0,0.7576774,171.5294,0,0,0,1.29964,0.7975551,0.7576774,0,0,1.028067,3.628429,0.5020847,0,0.5020847,5.501022,91.68351,0.1371615,0.8334451,1.039712,0,4.928069
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.297664,70.71149,42.43476,0.2124236,0.2124236,0,0,0,0.2124236,610.8851,0.5480784,0,0,1.297664,0.2236038,0.2124236,0,0,0.525982,4.080305,0.525982,0,0.525982,6.000012,100,0.1371045,0.233666,1.038131,0,5.377969
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.202954,70.45995,44.29503,1.592114,1.592114,0.425,0,0.172125,1.592114,75.557,2.220446E-16,0,0,1.202954,1.228541,1.167114,0,0,0,4.553689,0,0.02558745,-0.02558745,5.973041,99.55048,0.1371045,1.751325,0.9623629,1.7,5.756643
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.102097,68.8907,45.19072,0.6687267,0.6687267,0,-1,0,0.6687267,164.8053,0.3697436,0,0,1.102097,0.7039229,0.6687267,0,0,0.0284305,4.528101,0.0284305,0,0.0284305,6.000012,100,0.1371014,0.7355995,0.8816776,0,5.630198
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.9742972,65.80132,45.30784,0.5797752,0.5797752,0,-1,0,0.5797752,168.0474,0.3640074,0,0,0.9742972,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1371014,0.6377527,0.7794377,0,5.527986
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.6864699,59.17055,45.38363,1.055886,1.055886,0,-1,0,1.055886,65.01365,0,0,0,0.6864699,1.111459,1.055886,0,0,0,4.553689,0,0.4249889,-0.4249889,5.552034,92.53372,0.1371014,1.161474,0.5491759,0,5.240159
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3281866,50.60099,44.37771,0,0,0,-1,0,0,0,0,0,0,0.3281866,0,0,0,0,0.4722098,4.1287,0.3281866,0,0.3281866,5.863379,97.72279,0.1370659,0,0.2625493,0,4.456887
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,42.35897,42.35897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1440232,4.424068,0,0,0,5.863379,97.72279,0.1370659,0,0,0,4.424068
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,40.54005,40.54005,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.1440232,4.424068,0,0.2444523,-0.2444523,5.605704,93.42822,0.1370659,0.2554527,0,0,4.424068
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,38.7349,38.7349,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.4156369,4.179615,0,0.2591516,-0.2591516,5.332534,88.8754,0.1370659,0.2708135,0,0,4.179615
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,37.12956,37.12956,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.7035832,3.920464,0,0.4138732,-0.4138732,4.896274,81.6044,0.1370659,0.4324975,0,0,3.920464
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,35.49666,35.49666,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.163442,3.506591,0,0.06309278,-0.06309278,4.829768,80.49597,0.1370659,0.06593196,0,0,3.506591
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,34.41495,34.41495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.233545,3.443498,0,0,0,4.829768,80.49597,0.1370659,0,0,0,3.443498
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,33.53993,33.53993,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.233545,3.443498,0,0.004885345,-0.004885345,4.824618,80.41015,0.1370659,0.005105186,0,0,3.443498
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,32.67181,32.67181,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.238973,3.438613,0,0.110878,-0.110878,4.707743,78.46223,0.1370659,0.1158675,0,0,3.438613
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,31.87947,31.87947,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.362171,3.327735,0,0.07922945,-0.07922945,4.624228,77.0703,0.1370659,0.08279478,0,0,3.327735
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,31.21804,31.21804,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.450204,3.248505,0,0.211506,-0.211506,4.401281,73.35453,0.1370659,0.2210238,0,0,3.248505
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,30.53594,30.53594,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.685211,3.036999,0,0.007842022,-0.007842022,4.393014,73.21677,0.1370659,0.008194913,0,0,3.036999
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,29.80562,29.80562,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.693924,3.029157,0,0.003721837,-0.003721837,4.389091,73.15137,0.1370659,0.00388932,0,0,3.029157
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09139729,30.86869,29.3371,0.16901,0.16901,0,0,0,0.16901,54.07804,0,0,0,0.09139729,0.1779053,0.16901,0,0,1.698059,3.025435,0,0.08650798,-0.08650798,4.297904,71.63159,0.1370659,0.185911,0.07311783,0,3.116833
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4340153,36.41084,28.88926,0.6285862,0.6285862,0,0,0,0.6285862,69.04626,0,0,0,0.4340153,0.6616697,0.6285862,0,0,1.794179,2.938927,0,0.2276545,-0.2276545,4.057935,67.63212,0.1370659,0.6914449,0.3472122,0,3.372943
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6847897,42.81028,30.46016,0,0,0,0,0,0,0,0,0,0,0.6847897,0,0,0,0,2.047129,2.711273,0.6847897,0,0.6847897,4.707584,78.45957,0.1369918,0,0.5478318,0,3.396063
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.9175323,51.64419,34.12557,0.5285142,0.5285142,0,-1,0,0.5285142,173.606,0,0,0,0.9175323,0.5563307,0.5285142,0,0,1.362339,3.327584,0.3612015,0,0.3612015,5.05025,84.17065,0.1369528,0.5813656,0.7340258,0,4.245116
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.101641,60.00132,37.74965,0.6383246,0.6383246,0,0,0,0.6383246,172.5832,0,0,0,1.101641,0.6719206,0.6383246,0,0,1.001138,3.652665,0.4297203,0,0.4297203,5.457918,90.96512,0.1369064,0.702157,0.8813127,0,4.754306
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.23402,66.5107,40.42292,0.2900019,0.2900019,0,0,0,0.2900019,425.5212,0.3573373,0,0,1.23402,0.3052652,0.2900019,0,0,0.5714173,4.039413,0.5714173,0,0.5714173,6.000012,100,0.1368447,0.3190021,0.9872157,0,5.273433
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.9566144,61.99031,42.40031,0.4665435,0.4665435,0,0,0,0.4665435,205.0429,0.465516,0,0,0.9566144,0.4910984,0.4665435,0,0,0,4.553689,0,0,0,6.000012,100,0.1368447,0.5131978,0.7652915,0,5.510303
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.8508602,61.64289,44.26058,0.001508081,0.001508081,0,0,0,0.001508081,56420.06,0.8492727,0,0,0.8508602,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1368447,0.001658889,0.6806881,0,5.404549
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.9154736,64.18716,45.14938,1.00914,1.00914,0,-1,0,1.00914,90.71815,0,2.220446E-16,0,0.9154736,1.062253,1.00914,0,0,0,4.553689,0,0.1467796,-0.1467796,5.845293,97.42135,0.1368447,1.110055,0.7323789,0,5.469162
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.7662764,60.83332,45.26651,0.2421165,0.2421165,0,-1,0,0.2421165,316.4907,0.3483285,0,0,0.7662764,0.2548595,0.2421165,0,0,0.1630884,4.406909,0.1630884,0,0.1630884,6.000012,100,0.1368271,0.2663282,0.6130211,0,5.173186
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4438058,53.94633,45.34229,0.6568324,0.6568324,0,-1,0,0.6568324,67.56757,0,0,0,0.4438058,0.6914026,0.6568324,0,0,0,4.553689,0,0.2475968,-0.2475968,5.739022,95.65018,0.1368271,0.7225156,0.3550446,0,4.997495
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1718528,47.53065,44.33637,0.4932317,0.4932317,0,-1,0,0.4932317,34.84219,0,5.551115E-17,0,0.1718528,0.5191913,0.4932317,0,0,0.2751076,4.306092,0,0.3473385,-0.3473385,5.372895,89.54807,0.1368271,0.5425549,0.1374822,0,4.477945
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,42.32453,42.32453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6610392,3.958754,0,0,0,5.372895,89.54807,0.1368271,0,0,0,3.958754
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,40.49871,40.49871,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.6610392,3.958754,0,0.3093736,-0.3093736,5.046787,84.11295,0.1368271,0.3232954,0,0,3.958754
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,38.67978,38.67978,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,1.004788,3.64938,0,0.8315284,-0.8315284,4.170279,69.50451,0.1368271,0.8689471,0,0,3.64938
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,37.04688,37.04688,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,1.928708,2.817852,0,0.3917301,-0.3917301,3.757359,62.62253,0.1368271,0.4093579,0,0,2.817852
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,35.44154,35.44154,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.363964,2.426122,0,0.1909417,-0.1909417,3.556089,59.26803,0.1368271,0.199534,0,0,2.426122
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,34.31849,34.31849,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.576121,2.23518,0,0.2181634,-0.2181634,3.326124,55.4353,0.1368271,0.2279808,0,0,2.23518
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,33.46414,33.46414,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.818525,2.017016,0,0.0454456,-0.0454456,3.278221,54.6369,0.1368271,0.04749065,0,0,2.017016
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,32.57535,32.57535,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.86902,1.971571,0,0.1573701,-0.1573701,3.112338,51.8722,0.1368271,0.1644517,0,0,1.971571
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,31.76234,31.76234,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.043876,1.814201,0,0.2952342,-0.2952342,2.801134,46.68547,0.1368271,0.3085198,0,0,1.814201
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,31.10091,31.10091,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.371914,1.518967,0,0.1613211,-0.1613211,2.631086,43.85135,0.1368271,0.1685806,0,0,1.518967
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,30.4257,30.4257,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.551159,1.357646,0,0.2404648,-0.2404648,2.377614,39.62682,0.1368271,0.2512857,0,0,1.357646
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,29.68849,29.68849,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.818342,1.117181,0,0.1349292,-0.1349292,2.235386,37.25637,0.1368271,0.141001,0,0,1.117181
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1125177,31.08729,29.19931,0.04052624,0.04052624,0,0,0,0.04052624,277.6415,0,0,0,0.1125177,0.0426592,0.04052624,0,0,3.968264,0.9822515,0.06985849,0,0.06985849,2.30166,38.36092,0.1368196,0.04457887,0.09001415,0,1.094769
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3244231,34.30893,28.75835,0,0,0,0,0,0,0,0,0,0,0.3244231,0,0,0,0,3.898405,1.045124,0.3244231,0,0.3244231,2.609435,43.49049,0.1367846,0,0.2595385,0,1.369547
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5677331,40.41528,30.32925,1.213517,1.213517,0,0,0,1.213517,46.7841,0,0,0,0.5677331,1.277387,1.213517,0,0,3.573982,1.337105,0,0.7096536,-0.7096536,1.861394,31.02318,0.1367846,1.334869,0.4541865,0,1.904838
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.9527029,52.27446,34.00844,1.087159,1.087159,0,-1,0,1.087159,87.63235,0,0,0.4187824,0.9527029,1.144378,1.087159,0,0,4.362486,0.6274514,0,0.1916749,-0.1916749,1.659351,27.6558,0.1367846,1.195875,0.7621624,0,1.580154
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.240743,63.29387,37.65319,0.9311416,0.9311416,1.7,0,0.5202,0.9311416,133.2497,0,0,0,1.240743,0,0,0.7688584,0.7304155,4.575458,0.4357765,1.971159,0,1.971159,3.529357,58.82249,0.1368767,1.024256,0.9925947,1.7,1.67652
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.272162,67.41566,40.34713,0.6319991,0.6319991,1.7,0,0.5202,0.6319991,201.2917,2.220446E-16,0,0,1.272162,0,0,1.068001,1.014601,2.604299,2.20982,2.286763,0,2.286763,5.698771,94.97932,0.1369347,0.695199,1.01773,1.7,3.481982
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.9295473,61.30425,42.35897,0.09184735,0.09184735,0,0,0,0.09184735,1012.057,0.5153294,0,0,0.9295473,0.09668142,0.09184735,0,0,0.3175365,4.267906,0.3175365,0,0.3175365,6.000012,100,0.1369005,0.1010321,0.7436378,0,5.197453
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.258262,71.87103,44.21924,0.1071092,0.1071092,0,0,0,0.1071092,1174.748,1.145516,0,0,1.258262,0.1127465,0.1071092,0,0,0,4.553689,0,0,0,6.000012,100,0.1369005,0.1178201,1.00661,0,5.811951
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.112769,69.06822,45.10804,0,0,0,-1,0,0,0,1.112769,0,0,1.112769,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1369005,0,0.8902149,0,5.666458
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.9924846,66.15349,45.22517,0.9683219,0.9683219,0,-1,0,0.9683219,102.4953,0,0,0,0.9924846,1.019286,0.9683219,0,0,0,4.553689,0,0.02680153,-0.02680153,5.971761,99.52914,0.1369005,1.065154,0.7939877,0,5.546174
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.6449211,58.17225,45.30784,1.340241,1.340241,0,-1,0,1.340241,48.1198,0,0,0.09426466,0.6449211,1.41078,1.340241,0,0,0.02977947,4.526887,0,0.7658585,-0.7658585,5.164475,86.07441,0.1369005,1.474265,0.5159369,0,5.171808
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2471351,48.9305,44.29503,0,0,0,-1,0,0,0,0,0,0,0.2471351,0,0,0,0,0.8807334,3.761029,0.2471351,0,0.2471351,5.398928,89.98195,0.136874,0,0.197708,0,4.008164
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,42.24185,42.24185,0.8473861,0.8473861,0,-1,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,0.6335983,3.98345,0,0.8919854,-0.8919854,4.458693,74.31139,0.136874,0.9321247,0,0,3.98345
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,40.38158,40.38158,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,1.624693,3.091465,0,0.07532043,-0.07532043,4.379298,72.98815,0.136874,0.07870985,0,0,3.091465
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,38.58332,38.58332,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,1.708382,3.016145,0,0.5017411,-0.5017411,3.850417,64.17348,0.136874,0.5243194,0,0,3.016145
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,36.97109,36.97109,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,2.265872,2.514404,0,0.5550467,-0.5550467,3.265346,54.42233,0.136874,0.5800238,0,0,2.514404
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,35.34508,35.34508,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,2.882591,1.959357,0,0.02265283,-0.02265283,3.241468,54.02436,0.136874,0.0236722,0,0,1.959357
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,34.22203,34.22203,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,2.907761,1.936704,0,0.102768,-0.102768,3.133141,52.21891,0.136874,0.1073926,0,0,1.936704
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,33.34702,33.34702,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,3.021948,1.833936,0,0.07822267,-0.07822267,3.050687,50.84468,0.136874,0.08174269,0,0,1.833936
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,32.45822,32.45822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.108862,1.755713,0,0,0,3.050687,50.84468,0.136874,0,0,0,1.755713
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,31.64521,31.64521,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,3.108862,1.755713,0,0.1177763,-0.1177763,2.92654,48.77557,0.136874,0.1230762,0,0,1.755713
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,30.98379,30.98379,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,3.239724,1.637937,0,0.005019821,-0.005019821,2.921248,48.68737,0.136874,0.005245713,0,0,1.637937
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,30.28791,30.28791,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,3.245302,1.632917,0,0.1475995,-0.1475995,2.765665,46.09432,0.136874,0.1542415,0,0,1.632917
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,29.55069,29.55069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.409301,1.485318,0,0,0,2.765665,46.09432,0.136874,0,0,0,1.485318
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.0816039,30.4323,29.0684,0.1391842,0.1391842,0,0,0,0.1391842,58.63015,0,2.775558E-17,0,0.0816039,0.1465097,0.1391842,0,0,3.409301,1.485318,0,0.06490576,-0.06490576,2.697248,44.95404,0.136874,0.1531026,0.06528312,0,1.566922
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3691171,34.93943,28.59989,0.4728982,0.4728982,0,0,0,0.4728982,78.05423,0,0,0,0.3691171,0.4977876,0.4728982,0,0,3.481419,1.420412,0,0.1286706,-0.1286706,2.561617,42.69354,0.136874,0.5201881,0.2952937,0,1.789529
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7673482,44.14842,30.19145,0.722057,0.722057,0,0,0,0.722057,106.2725,0,0,0,0.7673482,0.7600601,0.722057,0,0,3.624386,1.291741,0.007288153,0,0.007288153,2.568532,42.80877,0.1368732,0.7942628,0.6138785,0,2.05909
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.174356,57.15508,33.89132,0,0,0,-1,0,0,0,0,0,0,1.174356,0,0,0,0,3.617098,1.298301,1.174356,0,1.174356,3.682623,61.37693,0.1367471,0,0.9394848,0,2.472657
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.240334,63.1828,37.57051,0,0,0,0,0,0,0,0,0,0,1.240334,0,0,0,0,2.442742,2.355221,1.240334,0,1.240334,4.859307,80.98829,0.1366142,0,0.9922668,0,3.595555
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.42622,71.52869,40.26445,0,0,0,0,0,0,0,0.2238113,0,0,1.42622,0,0,0,0,1.202408,3.471521,1.202408,0,1.202408,6.000012,100,0.1364856,0,1.140976,0,4.897741
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.307988,70.80413,42.28319,0.8756453,0.8756453,0,0,0,0.8756453,149.3741,0.3862557,0,0,1.307988,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1364856,0.9632099,1.04639,0,5.861677
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.284815,72.51228,44.14346,0.9415647,0.9415647,0,0,0,0.9415647,136.4554,0.2936946,0,0,1.284815,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1364856,1.035721,1.027852,0,5.838504
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.9394437,64.67743,45.07359,0.6335895,0.6335895,0,-1,0,0.6335895,148.2732,0.2725074,0,0,0.9394437,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1364856,0.6969485,0.751555,0,5.493133
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.7321456,59.97656,45.19072,0.6179001,0.6179001,0,-1,0,0.6179001,118.4893,0.0817245,0,0,0.7321456,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1364856,0.6796901,0.5857165,0,5.285835
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4106819,53.18829,45.26651,0,0,0,-1,0,0,0,0.4106819,0,0,0.4106819,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1364856,0,0.3285456,0,4.964371
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2235349,48.44004,44.26058,0.3381032,0.3381032,0,-1,0,0.3381032,66.11442,0,0,0,0.2235349,0.3558981,0.3381032,0,0,0,4.553689,0,0.1323632,-0.1323632,5.860489,97.67462,0.1364856,0.3719135,0.178828,0,4.777224
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,42.16606,42.16606,0.6798453,0.6798453,0,-1,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1470702,4.421326,0,0.7156267,-0.7156267,5.106152,85.10236,0.1364856,0.7478299,0,0,4.421326
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,40.30579,40.30579,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9422109,3.705699,0,0.08171953,-0.08171953,5.020012,83.6667,0.1364856,0.0853969,0,0,3.705699
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,38.48686,38.48686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.03301,3.62398,0,0,0,5.020012,83.6667,0.1364856,0,0,0,3.62398
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,36.87463,36.87463,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.03301,3.62398,0,0.3858309,-0.3858309,4.613311,76.88836,0.1364856,0.4031933,0,0,3.62398
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,35.24862,35.24862,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.461711,3.238149,0,0.1997951,-0.1997951,4.402709,73.37833,0.1364856,0.2087859,0,0,3.238149
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,34.1049,34.1049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.683706,3.038354,0,0,0,4.402709,73.37833,0.1364856,0,0,0,3.038354
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,33.22989,33.22989,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.683706,3.038354,0,0.2731644,-0.2731644,4.114768,68.57932,0.1364856,0.2854568,0,0,3.038354
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,32.34109,32.34109,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,1.987222,2.765189,0,0.09406736,-0.09406736,4.015612,66.92673,0.1364856,0.09830039,0,0,2.765189
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,31.52809,31.52809,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.091741,2.671122,0,0.1468516,-0.1468516,3.860817,64.34682,0.1364856,0.1534599,0,0,2.671122
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,30.84599,30.84599,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.25491,2.52427,0,0.1090904,-0.1090904,3.745826,62.4303,0.1364856,0.1139995,0,0,2.52427
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,30.15011,30.15011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.376121,2.41518,0,0,0,3.745826,62.4303,0.1364856,0,0,0,2.41518
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,29.37844,29.37844,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.376121,2.41518,0,0.1885139,-0.1885139,3.547114,59.11845,0.1364856,0.196997,0,0,2.41518
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.120353,30.90653,28.88926,0.1614519,0.1614519,0,0,0,0.1614519,74.54417,0,0,0,0.120353,0.1699494,0.1614519,0,0,2.585581,2.226666,0,0.04959639,-0.04959639,3.494835,58.24714,0.1364856,0.1775971,0.09628239,0,2.347019
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4156353,35.59476,28.42764,0.3016053,0.3016053,0,0,0,0.3016053,137.8077,0,0,0,0.4156353,0.3174792,0.3016053,0,0,2.640688,2.17707,0.09815606,0,0.09815606,3.587954,59.79912,0.1364752,0.3317658,0.3325082,0,2.592705
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.9006333,46.68193,30.03298,0.4827957,0.4827957,0,0,0,0.4827957,186.5454,0,0,0,0.9006333,0.508206,0.4827957,0,0,2.542532,2.26541,0.3924274,0,0.3924274,3.960243,66.00393,0.1364332,0.5310752,0.7205067,0,3.166043
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.193908,57.47699,33.77419,0.5757295,0.5757295,0,-1,0,0.5757295,207.3731,0,0,0,1.193908,0.6060311,0.5757295,0,0,2.150105,2.618595,0.5878769,0,0.5878769,4.517952,75.29906,0.1363705,0.6333025,0.9551263,0,3.812503
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.137319,60.51387,37.46027,0.2410668,0.2410668,0,0,0,0.2410668,471.786,0,0,0,1.137319,0.2537546,0.2410668,0,0,1.562228,3.147684,0.8835649,0,0.8835649,5.356176,89.26942,0.1362763,0.2651735,0.9098556,0,4.285003
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.9980004,60.40276,40.18866,0.2862688,0.2862688,0,0,0,0.2862688,348.6235,0.0180018,0,0,0.9980004,0.3013356,0.2862688,0,0,0.678663,3.942892,0.678663,0,0.678663,6.000012,100,0.1362041,0.3148957,0.7984003,0,4.940893
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.9654821,61.97718,42.2074,0.9882362,0.9882362,0,0,0,0.9882362,97.6975,0,0,0,0.9654821,1.040249,0.9882362,0,0,0,4.553689,0,0.07476655,-0.07476655,5.921201,98.68649,0.1362041,1.08706,0.7723857,0,5.519171
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.079656,67.00763,44.10212,0.4398274,0.4398274,0,0,0,0.4398274,245.4726,0.5336055,0,0,1.079656,0.4629762,0.4398274,0,0,0.08307395,4.478922,0.08307395,0,0.08307395,6.000012,100,0.1361953,0.4838101,0.8637245,0,5.558578
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.066663,67.74792,44.9978,0.9077765,0.9077765,0,-1,0,0.9077765,117.5028,0.111109,0,0,1.066663,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.1361953,0.9985541,0.8533306,0,5.620352
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.8883208,63.49108,45.10804,0.9110507,0.9110507,0,-1,0,0.9110507,97.50509,1.110223E-16,0,0,0.8883208,0.9590007,0.9110507,0,0,0,4.553689,0,0.07067991,-0.07067991,5.925509,98.75829,0.1361953,1.002156,0.7106566,0,5.44201
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.520886,55.38696,45.19072,0.4160213,0.4160213,0,-1,0,0.4160213,125.2066,0.004435585,0,0,0.520886,0.4379172,0.4160213,0,0,0.07853323,4.483009,0.07853323,0,0.07853323,6.000012,100,0.1361869,0.4576235,0.4167088,0,5.003895
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1906267,47.73266,44.18479,0,0,0,-1,0,0,0,0.1906267,0,0,0.1906267,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1361869,0,0.1525013,0,4.744316
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,42.09027,42.09027,0.3842489,0.3842489,0,-1,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.1361869,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,40.23,40.23,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.1361869,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,38.3904,38.3904,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.1361869,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,36.7575,36.7575,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.1361869,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,35.13149,35.13149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1361869,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,34.00844,34.00844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1361869,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,33.11965,33.11965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1361869,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,32.22396,32.22396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1361869,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,31.39029,31.39029,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.1361869,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,30.73575,30.73575,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.1361869,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,30.0192,30.0192,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.1361869,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,29.24065,29.24065,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.1361869,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06151107,29.76166,28.73769,0,0,0,0,0,0,0,0,0,0,0.06151107,0,0,0,0,2.253685,2.525373,0.06151107,0,0.06151107,3.920333,65.33876,0.1361804,0,0.04920885,0,2.586884
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3350424,33.99035,28.26917,0,0,0,0,0,0,0,0,0,0,0.3350424,0,0,0,0,2.192174,2.580733,0.3350424,0,0.3350424,4.238183,70.63623,0.1361447,0,0.2680339,0,2.915775
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6346878,41.21342,29.8814,0.452731,0.452731,0,0,0,0.452731,140.1909,0,0,0,0.6346878,0.4765589,0.452731,0,0,1.857131,2.882271,0.1581289,0,0.1581289,4.388196,73.13647,0.1361279,0.498004,0.5077502,0,3.516958
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.148698,56.23727,33.62261,0.479654,0.479654,0,-1,0,0.479654,239.4848,0,0,0,1.148698,0.5048989,0.479654,0,0,1.699003,3.024587,0.6437993,0,0.6437993,4.998958,83.3158,0.1360595,0.5276194,0.9189586,0,4.173285
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.340307,65.46893,37.34314,0,0,0,0,0,0,0,0.2851034,0,0,1.340307,0,0,0,0,1.055203,3.604006,1.055203,0,1.055203,6.000012,100,0.1359476,0,1.072245,0,4.944313
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.018398,60.7962,40.11288,0.7286042,0.7286042,0,0,0,0.7286042,139.7738,0.2514458,0,0,1.018398,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.1359476,0.8014646,0.8147181,0,5.572086
