Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.010805,62.96568,42.12472,0.6606457,0.6606457,0,0,0,0.6606457,153.0025,0.3153883,0,0,1.010805,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1359476,0.7267103,0.8086439,0,5.564494
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.11174,67.686,43.98499,0.26857,0.26857,0,0,0,0.26857,413.9479,0.8290346,0,0,1.11174,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1359476,0.295427,0.8893918,0,5.665429
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.8702801,62.84339,44.91512,0.2944621,0.2944621,0,-1,0,0.2944621,295.5491,0.56032,0,0,0.8702801,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1359476,0.3239083,0.6962241,0,5.423969
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.8632683,62.8122,45.03225,0.1318816,0.1318816,0,-1,0,0.1318816,654.5782,0.7244456,0,0,0.8632683,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1359476,0.1450698,0.6906146,0,5.416957
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.592168,56.8115,45.10804,0,0,0,-1,0,0,0,0.592168,0,0,0.592168,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1359476,0,0.4737344,0,5.145857
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2299401,48.40022,44.10212,0.6982806,0.6982806,0,-1,0,0.6982806,32.92947,0,0,0,0.2299401,0.7350322,0.6982806,0,0,0,4.553689,0,0.5050921,-0.5050921,5.467598,91.12646,0.1359476,0.7681087,0.1839521,0,4.783629
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,41.97314,41.97314,0.3063185,0.3063185,0,-1,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5612134,4.048597,0,0.3224405,-0.3224405,5.127716,85.46176,0.1359476,0.3369504,0,0,4.048597
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,40.11288,40.11288,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9194807,3.726156,0,0.7689588,-0.7689588,4.317162,71.95256,0.1359476,0.803562,0,0,3.726156
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,38.27328,38.27328,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.773879,2.957197,0,0.5582723,-0.5582723,3.728692,62.14473,0.1359476,0.5833946,0,0,2.957197
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,36.64038,36.64038,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.394182,2.398925,0,0.1636886,-0.1636886,3.556149,59.26902,0.1359476,0.1710546,0,0,2.398925
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,35.01437,35.01437,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.576058,2.235236,0,0.01693263,-0.01693263,3.5383,58.97155,0.1359476,0.01769459,0,0,2.235236
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,33.87065,33.87065,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.594872,2.218304,0,0.05655798,-0.05655798,3.478683,57.97793,0.1359476,0.05910309,0,0,2.218304
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,32.98185,32.98185,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.657715,2.161746,0,0.1326007,-0.1326007,3.338909,55.64838,0.1359476,0.1385677,0,0,2.161746
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,32.07239,32.07239,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.805049,2.029145,0,0.0792794,-0.0792794,3.255341,54.25558,0.1359476,0.08284698,0,0,2.029145
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,31.25938,31.25938,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.893137,1.949866,0,0.01887008,-0.01887008,3.235451,53.92407,0.1359476,0.01971923,0,0,1.949866
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,30.57728,30.57728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.914104,1.930996,0,0,0,3.235451,53.92407,0.1359476,0,0,0,1.930996
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,29.8814,29.8814,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.914104,1.930996,0,0.1756832,-0.1756832,3.050264,50.83764,0.1359476,0.1835889,0,0,1.930996
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,29.08907,29.08907,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.109307,1.755313,0,0.1460402,-0.1460402,2.896324,48.27198,0.1359476,0.152612,0,0,1.755313
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1423186,30.9655,28.57922,0,0,0,0,0,0,0,0,0,0,0.1423186,0,0,0,0,3.271574,1.609272,0.1423186,0,0.1423186,3.03134,50.52223,0.1359325,0,0.1138549,0,1.751591
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5251088,37.24392,28.09693,0.5920835,0.5920835,0,0,0,0.5920835,88.68832,0,0,0,0.5251088,0.6232457,0.5920835,0,0,3.129255,1.737359,0,0.09813689,-0.09813689,2.927894,48.79814,0.1359325,0.6512918,0.4200871,0,2.262468
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.8982906,46.28639,29.72294,0.7397327,0.7397327,0,0,0,0.7397327,121.4345,0,0,0,0.8982906,0.778666,0.7397327,0,0,3.238296,1.639222,0.1196246,0,0.1196246,3.04138,50.68957,0.1359198,0.813706,0.7186325,0,2.537513
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.082377,54.55416,33.48481,0.5492185,0.5492185,0,-1,0,0.5492185,197.0758,0,0,0,1.082377,0.5781248,0.5492185,0,0,3.118672,1.746884,0.504252,0,0.504252,3.519756,58.66248,0.1358664,0.6041403,0.8659014,0,2.829261
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.302032,64.30411,37.20535,0.107894,0.107894,0,0,0,0.107894,1206.769,0,0,0,1.302032,0.1135727,0.107894,0,0,2.61442,2.200711,1.188459,0,1.188459,4.647227,77.45363,0.1357407,0.1186834,1.041625,0,3.502743
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.436463,71.41759,39.95441,1.182361,1.182361,0,0,0,1.182361,121.4911,0,0,0,1.436463,1.24459,1.182361,0,0,1.425961,3.270324,0.1918731,0,0.1918731,4.829254,80.4874,0.1357204,1.300597,1.149171,0,4.706788
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.403304,73.13557,42.0076,0.3881058,0.3881058,0,0,0,0.3881058,361.5777,0,0,0,1.403304,0.4085325,0.3881058,0,0,1.234088,3.44301,0.9947718,0,0.9947718,5.772977,96.21609,0.1356154,0.4269164,1.122643,0,4.846314
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.298548,72.59974,43.9092,0.3775638,0.3775638,0,0,0,0.3775638,343.9282,0.6617969,0,0,1.298548,0.3974356,0.3775638,0,0,0.2393158,4.338305,0.2393158,0,0.2393158,6.000012,100,0.1355902,0.4153202,1.038839,0,5.636853
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.055006,67.26276,44.83933,0.6233032,0.6233032,0,-1,0,0.6233032,169.2605,0.3988975,0,0,1.055006,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.1355902,0.6856335,0.8440049,0,5.608695
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.9237744,64.16368,44.95646,0.4797816,0.4797816,0,-1,0,0.4797816,192.5406,0.4187412,0,0,0.9237744,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1355902,0.5277597,0.7390195,0,5.477463
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.6287204,57.51777,45.03225,0.8004059,0.8004059,0,-1,0,0.8004059,78.55019,0,0,0,0.6287204,0.8425325,0.8004059,0,0,0,4.553689,0,0.2138121,-0.2138121,5.774634,96.24371,0.1355902,0.8804465,0.5029763,0,5.182409
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2860075,49.36477,43.98499,0.075897,0.075897,0,-1,0,0.075897,376.8364,0,0,0,0.2860075,0.07989158,0.075897,0,0,0.237569,4.339877,0.2061159,0,0.2061159,5.970173,99.50269,0.1355685,0.0834867,0.228806,0,4.625884
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,41.85601,41.85601,1.112538,1.112538,0,-1,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0.03145313,4.525381,0,1.171092,-1.171092,4.735733,78.92873,0.1355685,1.223791,0,0,4.525381
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,39.95441,39.95441,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.332667,3.354289,0,0.6041667,-0.6041667,4.098886,68.31462,0.1355685,0.6313543,0,0,3.354289
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,38.13548,38.13548,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,2.003963,2.750122,0,0.5261559,-0.5261559,3.544269,59.07102,0.1355685,0.5498329,0,0,2.750122
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,36.50947,36.50947,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.588581,2.223966,0,0.5539101,-0.5539101,2.960396,49.33984,0.1355685,0.5788361,0,0,2.223966
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,34.88346,34.88346,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.204037,1.670056,0,0.1223621,-0.1223621,2.831415,47.19016,0.1355685,0.1278684,0,0,1.670056
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,33.71907,33.71907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.339994,1.547694,0,0,0,2.831415,47.19016,0.1355685,0,0,0,1.547694
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,32.82338,32.82338,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.339994,1.547694,0,0.1461117,-0.1461117,2.6774,44.62324,0.1355685,0.1526867,0,0,1.547694
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,31.91392,31.91392,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.502341,1.401582,0,0.04633622,-0.04633622,2.628557,43.8092,0.1355685,0.04842135,0,0,1.401582
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,31.10091,31.10091,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.553825,1.355246,0,0.2185174,-0.2185174,2.39822,39.97025,0.1355685,0.2283507,0,0,1.355246
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,30.4257,30.4257,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.796623,1.136729,0,0.1136681,-0.1136681,2.278403,37.9733,0.1355685,0.1187832,0,0,1.136729
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,29.70916,29.70916,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,3.92292,1.023061,0,0.1402372,-0.1402372,2.13058,35.50959,0.1355685,0.1465479,0,0,1.023061
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,28.9306,28.9306,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.07874,0.8828233,0,0.1648513,-0.1648513,1.956811,32.61346,0.1355685,0.1722696,0,0,0.8828233
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01863814,28.71531,28.40697,0.183504,0.183504,0,0,0,0.183504,10.15681,0,2.775558E-17,0,0.01863814,0.1931621,0.183504,0,0,4.261908,0.717972,0,0.1745239,-0.1745239,1.772847,29.54739,0.1355685,0.2018544,0.01491052,0,0.7366102
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2186682,31.60523,27.92468,0,0,0,0,0,0,0,0,0,0,0.2186682,0,0,0,0,4.455823,0.5434481,0.2186682,0,0.2186682,1.980294,33.00483,0.1355454,0,0.1749345,0,0.7621163
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5231594,38.74891,29.55069,0.9915441,0.9915441,0.425,0,0.172125,0.9915441,52.76208,0,0,0,0.5231594,0.5963622,0.5665441,0,0,4.237155,0.7402495,0,0.07320286,-0.07320286,1.903131,31.71879,0.1355454,1.090698,0.4185275,1.7,1.263409
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.8846373,50.04758,33.33323,0.8323114,0.8323114,0,-1,0,0.8323114,106.2868,0,0,0.1137672,0.8846373,0.8761172,0.8323114,0,0,4.318491,0.6670465,0.008520042,0,0.008520042,1.911214,31.8535,0.1355445,0.9155425,0.7077098,0,1.551684
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.239902,62.53458,37.04688,0,0,0,0,0,0,0,0,0,0,1.239902,0,0,0,0,4.309971,0.6747146,1.239902,0,1.239902,3.087488,51.45803,0.135414,0,0.9919215,0,1.914617
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.333192,68.40705,39.83728,0.0284722,0.0284722,0,0,0,0.0284722,4682.436,0,0,0,1.333192,0.02997074,0.0284722,0,0,3.07007,1.790626,1.303222,0,1.303222,4.323833,72.06374,0.1352771,0.03131942,1.066554,0,3.123819
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.049338,63.63432,41.89735,0.9680715,0.9680715,0,0,0,0.9680715,108.3947,0,0,0,1.049338,1.019023,0.9680715,0,0,1.766848,2.963526,0.03031509,0,0.03031509,4.352592,72.54306,0.1352739,1.064879,0.8394701,0,4.012864
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.381072,74.81066,43.79207,0.13187,0.13187,0,0,0,0.13187,1047.298,0,0,0,1.381072,0.1388105,0.13187,0,0,1.736533,2.990809,1.242261,0,1.242261,5.531105,92.1849,0.1351436,0.145057,1.104858,0,4.371881
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.027141,66.42289,44.72221,0.133348,0.133348,0,-1,0,0.133348,770.2711,0.3925035,0,0,1.027141,0.1403663,0.133348,0,0,0.4942712,4.108845,0.4942712,0,0.4942712,6.000012,100,0.1350919,0.1466828,0.8217129,0,5.135986
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.5181664,54.95284,44.83933,0.7342557,0.7342557,0,-1,0,0.7342557,70.5703,0,1.110223E-16,0,0.5181664,0.7729007,0.7342557,0,0,0,4.553689,0,0.2547342,-0.2547342,5.731499,95.52479,0.1350919,0.8076812,0.4145332,0,5.071856
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1805803,48.28812,44.91512,0.8041627,0.8041627,0,-1,0,0.8041627,22.45569,0,0,0,0.1805803,0.8464871,0.8041627,0,0,0.283038,4.298954,0,0.6659068,-0.6659068,5.029571,83.82602,0.1350919,0.884579,0.1444642,0,4.479535
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1201536,46.12236,43.9092,0,0,0,-1,0,0,0,0,0,0,0.1201536,0,0,0,0,1.022935,3.633048,0.1201536,0,0.1201536,5.143559,85.72581,0.1350793,0,0.09612285,0,3.753201
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,41.73889,41.73889,0.4493512,0.4493512,0,-1,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,0.902781,3.741186,0,0.4730013,-0.4730013,4.644972,77.41604,0.1350793,0.4942864,0,0,3.741186
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,39.83728,39.83728,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.428338,3.268185,0,0.02491672,-0.02491672,4.618707,76.97829,0.1350793,0.02603797,0,0,3.268185
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,37.99768,37.99768,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.456023,3.243268,0,0.3992281,-0.3992281,4.197884,69.96459,0.1350793,0.4171933,0,0,3.243268
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,36.37167,36.37167,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,1.89961,2.84404,0,0.4504811,-0.4504811,3.723035,62.05046,0.1350793,0.4707527,0,0,2.84404
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,34.74566,34.74566,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.400144,2.393559,0,0.1839046,-0.1839046,3.529183,58.81959,0.1350793,0.1921803,0,0,2.393559
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,33.5606,33.5606,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.604483,2.209654,0,0.1891156,-0.1891156,3.329837,55.49718,0.1350793,0.1976258,0,0,2.209654
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,32.67181,32.67181,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,2.814611,2.020539,0,0.1198705,-0.1198705,3.203483,53.39127,0.1350793,0.1252647,0,0,2.020539
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,31.76234,31.76234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.947801,1.900668,0,0,0,3.203483,53.39127,0.1350793,0,0,0,1.900668
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,30.92867,30.92867,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,2.947801,1.900668,0,0.002715627,-0.002715627,3.20062,53.34356,0.1350793,0.00283783,0,0,1.900668
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,30.24657,30.24657,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,2.950818,1.897953,0,0.09281085,-0.09281085,3.102789,51.71304,0.1350793,0.09698734,0,0,1.897953
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,29.53002,29.53002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.053941,1.805142,0,0,0,3.102789,51.71304,0.1350793,0,0,0,1.805142
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,28.75835,28.75835,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.053941,1.805142,0,0,0,3.102789,51.71304,0.1350793,0,0,0,1.805142
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1701133,31.08916,28.23472,0.0303566,0.0303566,0,0,0,0.0303566,560.3831,0,0,0,0.1701133,0.03195432,0.0303566,0,0,3.053941,1.805142,0.138159,0,0.138159,3.233858,53.89753,0.1350649,0.03339227,0.1360906,0,1.975255
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3757485,34.15443,27.73176,0,0,0,0,0,0,0,0,0,0,0.3757485,0,0,0,0,2.915782,1.929485,0.3757485,0,0.3757485,3.590324,59.83862,0.1350256,0,0.3005988,0,2.305233
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6296802,40.57627,29.37844,0.4007253,0.4007253,0,0,0,0.4007253,157.1351,0,0,0,0.6296802,0.4218161,0.4007253,0,0,2.540034,2.267658,0.2078641,0,0.2078641,3.787522,63.12523,0.1350038,0.4407979,0.5037442,0,2.897339
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8982137,50.13463,33.1541,0.1316445,0.1316445,0,-1,0,0.1316445,682.3026,0,0,0,0.8982137,0.1385731,0.1316445,0,0,2.33217,2.454736,0.7596406,0,0.7596406,4.50818,75.13618,0.1349245,0.1448089,0.7185709,0,3.35295
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.053687,57.89439,36.91597,0.1343613,0.1343613,0,0,0,0.1343613,784.2193,0,0,0,1.053687,0.1414329,0.1343613,0,0,1.572529,3.138413,0.912254,0,0.912254,5.37362,89.56016,0.1348293,0.1477974,0.8429496,0,4.1921
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.182826,64.35336,39.72704,0.1410109,0.1410109,0,0,0,0.1410109,838.8191,0.3741186,0,0,1.182826,0.1484325,0.1410109,0,0,0.6602752,3.959441,0.6602752,0,0.6602752,6.000012,100,0.1347605,0.155112,0.946261,0,5.142268
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.073871,64.09795,41.78023,0.4625797,0.4625797,0,0,0,0.4625797,232.1484,0.5869451,0,0,1.073871,0.486926,0.4625797,0,0,0,4.553689,0,0,0,6.000012,100,0.1347605,0.5088376,0.8590968,0,5.62756
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.910267,62.36441,43.67494,0,0,0,0,0,0,0,0.910267,0,0,0.910267,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1347605,0,0.7282136,0,5.463956
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.7991123,60.83966,44.60508,0.8058951,0.8058951,0,-1,0,0.8058951,99.15835,0,1.110223E-16,0,0.7991123,0.8483107,0.8058951,0,0,0,4.553689,0,0.04919837,-0.04919837,5.948153,99.13567,0.1347605,0.8864847,0.6392899,0,5.352801
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6803693,58.30609,44.72221,0,0,0,-1,0,0,0,0.6257044,0,0,0.6803693,0,0,0,0,0.05466485,4.50449,0.05466485,0,0.05466485,6.000012,100,0.1347548,0,0.5442954,0,5.18486
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3695733,51.87182,44.80488,0.5013177,0.5013177,0,-1,0,0.5013177,73.72038,0,0,0,0.3695733,0.5277028,0.5013177,0,0,0,4.553689,0,0.1581295,-0.1581295,5.833329,97.22195,0.1347548,0.5514494,0.2956586,0,4.923262
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2085095,47.67122,43.79207,0.4532859,0.4532859,0,-1,0,0.4532859,45.99956,0,0,0,0.2085095,0.477143,0.4532859,0,0,0.1756995,4.395559,0,0.2686335,-0.2686335,5.550164,92.50255,0.1347548,0.4986145,0.1668076,0,4.604069
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,41.62176,41.62176,0.2824975,0.2824975,0,-1,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.4741812,4.126926,0,0.2973658,-0.2973658,5.236713,87.27838,0.1347548,0.3107472,0,0,4.126926
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,39.69259,39.69259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8045876,3.82956,0,0,0,5.236713,87.27838,0.1347548,0,0,0,3.82956
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,37.8461,37.8461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8045876,3.82956,0,0,0,5.236713,87.27838,0.1347548,0,0,0,3.82956
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,36.22009,36.22009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8045876,3.82956,0,0,0,5.236713,87.27838,0.1347548,0,0,0,3.82956
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,34.58719,34.58719,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.8045876,3.82956,0,0.0431774,-0.0431774,5.1912,86.51983,0.1347548,0.04512038,0,0,3.82956
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,33.40902,33.40902,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.8525625,3.786383,0,0.1426181,-0.1426181,5.040867,84.01429,0.1347548,0.1490359,0,0,3.786383
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,32.51334,32.51334,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,1.011027,3.643764,0,0.2388515,-0.2388515,4.789096,79.81811,0.1347548,0.2495998,0,0,3.643764
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,31.58321,31.58321,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.276418,3.404913,0,0.03800293,-0.03800293,4.749037,79.15047,0.1347548,0.03971306,0,0,3.404913
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,30.74953,30.74953,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.318643,3.36691,0,0.3496496,-0.3496496,4.380474,73.00776,0.1347548,0.3653839,0,0,3.36691
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,30.07432,30.07432,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.707143,3.017261,0,0.1375275,-0.1375275,4.235507,70.59165,0.1347548,0.1437162,0,0,3.017261
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,29.3371,29.3371,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.859951,2.879733,0,0.162116,-0.162116,4.064622,67.74357,0.1347548,0.1694112,0,0,2.879733
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,28.56544,28.56544,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.04008,2.717617,0,0.1709395,-0.1709395,3.884436,64.74047,0.1347548,0.1786318,0,0,2.717617
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001927439,28.04498,28.04181,0.2312445,0.2312445,0,0,0,0.2312445,0.0833507,0,5.551115E-17,0,0.0001927439,0.2434152,0.2312445,0,0,2.230013,2.546678,0,0.2432225,-0.2432225,3.628057,60.4675,0.1347548,0.2543689,0.0001541951,0,2.54687
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06160057,28.55699,27.53885,0.5577899,0.5577899,0,0,0,0.5577899,11.04369,0,0,0,0.06160057,0.5871473,0.5577899,0,0,2.50026,2.303455,0,0.5255467,-0.5255467,3.074082,51.2346,0.1347548,0.6135689,0.04928045,0,2.365056
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1226288,31.24512,29.18553,0.2302114,0.2302114,0,0,0,0.2302114,53.26789,0,0,0,0.1226288,0.2423278,0.2302114,0,0,3.084201,1.777908,0,0.119699,-0.119699,2.947908,49.13171,0.1347548,0.2532325,0.098103,0,1.900537
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.460357,41.20062,32.98185,0.3067582,0.3067582,0,-1,0,0.3067582,150.0716,0,0,0,0.460357,0.3229033,0.3067582,0,0,3.2172,1.658209,0.1374536,0,0.1374536,3.078308,51.30504,0.1347405,0.337434,0.3682856,0,2.118566
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7972385,52.03981,36.77818,0.5239122,0.5239122,0,0,0,0.5239122,152.1703,0,0,0,0.7972385,0.5514865,0.5239122,0,0,3.079746,1.781918,0.245752,0,0.245752,3.311449,55.19071,0.1347149,0.5763034,0.6377908,0,2.579156
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.6404288,51.85474,39.60991,0,0,0,0,0,0,0,0,0,0,0.6404288,0,0,0,0,2.833994,2.003094,0.6404288,0,0.6404288,3.919014,65.31676,0.1346483,0,0.512343,0,2.643523
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.6022708,53.32557,41.69755,0.217459,0.217459,0,0,0,0.217459,276.9584,0,0,0,0.6022708,0.2289042,0.217459,0,0,2.193565,2.57948,0.3733667,0,0.3733667,4.27322,71.22019,0.1346094,0.2392049,0.4818167,0,3.181751
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4045993,51.26356,43.55782,0.6033713,0.6033713,0,0,0,0.6033713,67.05643,0,1.110223E-16,0,0.4045993,0.6351277,0.6033713,0,0,1.820198,2.91551,0,0.2305284,-0.2305284,4.030222,67.17023,0.1346094,0.6637084,0.3236794,0,3.32011
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.6022806,56.39951,44.52929,0.2845388,0.2845388,0,-1,0,0.2845388,211.669,0,0,0,0.6022806,0.2995146,0.2845388,0,0,2.076341,2.684982,0.3027661,0,0.3027661,4.317451,71.95737,0.134578,0.3129927,0.4818245,0,3.287263
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.3297142,50.91142,44.64642,0.732802,0.732802,0,-1,0,0.732802,44.99363,0,0,0,0.3297142,0.7713705,0.732802,0,0,1.773575,2.957471,0,0.4416563,-0.4416563,3.851904,64.19828,0.134578,0.8060822,0.2637713,0,3.287186
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05908602,45.80835,44.72221,0.04646,0.04646,0,-1,0,0.04646,127.1761,0,0,0,0.05908602,0.04890526,0.04646,0,0,2.264304,2.515815,0.01018076,0,0.01018076,3.861563,64.35925,0.1345769,0.051106,0.04726882,0,2.574901
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05843845,44.74188,43.67494,0.4127086,0.4127086,0,-1,0,0.4127086,14.15974,0,0,0,0.05843845,0.4344301,0.4127086,0,0,2.254123,2.524978,0,0.3759916,-0.3759916,3.465233,57.75376,0.1345769,0.4539795,0.04675076,0,2.583416
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,41.50463,41.50463,0.444225,0.444225,0,-1,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,2.671892,2.148986,0,0.4676052,-0.4676052,2.972333,49.53879,0.1345769,0.4886475,0,0,2.148986
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,39.5479,39.5479,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.191453,1.681381,0,0.2735367,-0.2735367,2.684,44.73325,0.1345769,0.2858458,0,0,1.681381
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,37.68764,37.68764,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.495383,1.407844,0,0.7398108,-0.7398108,1.904171,31.73613,0.1345769,0.7731023,0,0,1.407844
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,36.08229,36.08229,1.238127,0.6346318,0,-1,0,0.6346318,0,0,0.6034956,0.7273083,0,0.6680334,0.6346318,0,0,4.317395,0.6680334,0,0.6680334,-0.6680334,1.200002,20,0.1345769,1.36194,0,0,0.6680334
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,34.45628,34.45628,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345769,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,33.27122,33.27122,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345769,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,32.36176,32.36176,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345769,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,31.43163,31.43163,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345769,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,30.59795,30.59795,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345769,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,29.92274,29.92274,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345769,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,29.18553,29.18553,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345769,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,28.42764,28.42764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345769,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02019512,28.21645,27.88334,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.632147,2.220446E-16,0,0,0.02019512,0,0,1.452632,1.38,5.059654,0,1.400195,0,1.400195,2.528344,42.13898,0.134721,0.2306301,0.01615609,1.7,0.02019512
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1826185,30.43262,27.38038,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,19.11884,0,0,0,0.1826185,0,0,0.7448246,0.7075834,3.659459,1.260176,0.8902019,0,0.8902019,3.372864,56.21428,0.1348432,1.050693,0.1460948,1.7,1.442794
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5147595,38.03782,29.02706,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,128.8931,0,0,0,0.5147595,0,0,1.300631,1.235599,2.769257,2.061357,1.750359,0,1.750359,5.0334,83.88983,0.1349592,0.4393062,0.4118076,1.7,2.576117
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.9381597,50.61501,32.82338,0.04728004,0.04728004,0,-1,0,0.04728004,1984.262,0,0,0,0.9381597,0.04976846,0.04728004,0,0,1.018899,3.63668,0.8883913,0,0.8883913,5.876202,97.9365,0.134867,0.05200804,0.7505277,0,4.57484
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.8817046,53.69109,36.62659,0.8085497,0.8085497,0,0,0,0.8085497,109.0477,0,0,0,0.8817046,0.851105,0.8085497,0,0,0.1305075,4.436232,0.03059967,0,0.03059967,5.905231,98.42032,0.1348638,0.8894047,0.7053637,0,5.317937
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.020821,60.10624,39.47212,0.3730626,0.3730626,0,0,0,0.3730626,273.6327,0.528216,0,0,1.020821,0.3926974,0.3730626,0,0,0.09990782,4.463772,0.09990782,0,0.09990782,6.000012,100,0.1348535,0.4103688,0.816657,0,5.484593
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.017431,62.49627,41.58731,0.3700166,0.3700166,0,0,0,0.3700166,274.9691,0.6279402,0,0,1.017431,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1348535,0.4070182,0.8139451,0,5.57112
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.7131941,57.62052,43.44757,0.8100536,0.8100536,0,0,0,0.8100536,88.04282,0,0,0,0.7131941,0.8526881,0.8100536,0,0,0,4.553689,0,0.139494,-0.139494,5.852973,97.54935,0.1348535,0.891059,0.5705553,0,5.266883
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4718707,53.53527,44.41216,0.6097588,0.6097588,0,-1,0,0.6097588,77.38646,0,0,0,0.4718707,0.6418514,0.6097588,0,0,0.1549933,4.414195,0,0.1699806,-0.1699806,5.673797,94.5631,0.1348535,0.6707346,0.3774966,0,4.886065
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.585058,56.03147,44.52929,0.5545233,0.5545233,0,-1,0,0.5545233,105.5065,0,0,0,0.585058,0.5837088,0.5545233,0,0,0.3438606,4.244215,0.001349255,0,0.001349255,5.675077,94.58443,0.1348533,0.6099756,0.4680464,0,4.829272
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2084195,48.50352,44.60508,0.2342388,0.2342388,0,-1,0,0.2342388,88.97737,0,2.775558E-17,0,0.2084195,0.2465672,0.2342388,0,0,0.3425114,4.245429,0,0.03814764,-0.03814764,5.634866,93.91425,0.1348533,0.2576627,0.1667356,0,4.453848
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05835377,44.62239,43.55782,0.1170277,0.1170277,0,-1,0,0.1170277,49.8632,0,0,0,0.05835377,0.1231871,0.1170277,0,0,0.3848976,4.207281,0,0.06483331,-0.06483331,5.566526,92.77525,0.1348533,0.1287305,0.04668302,0,4.265635
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,41.3875,41.3875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4569347,4.142448,0,0,0,5.566526,92.77525,0.1348533,0,0,0,4.142448
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,39.417,39.417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4569347,4.142448,0,0,0,5.566526,92.77525,0.1348533,0,0,0,4.142448
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,37.55673,37.55673,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.4569347,4.142448,0,0.2820472,-0.2820472,5.269222,87.82019,0.1348533,0.2947393,0,0,4.142448
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,35.9445,35.9445,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,0.7703204,3.860401,0,0.881113,-0.881113,4.340447,72.34064,0.1348533,0.9207631,0,0,3.860401
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,34.31849,34.31849,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,1.749335,2.979288,0,0.2050551,-0.2050551,4.1243,68.7382,0.1348533,0.2142826,0,0,2.979288
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,33.13343,33.13343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.977174,2.774232,0,0,0,4.1243,68.7382,0.1348533,0,0,0,2.774232
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,32.22396,32.22396,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,1.977174,2.774232,0,0.1897409,-0.1897409,3.924296,65.4048,0.1348533,0.1982793,0,0,2.774232
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,31.29383,31.29383,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.187997,2.584491,0,0.1351302,-0.1351302,3.781856,63.0308,0.1348533,0.1412111,0,0,2.584491
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,30.46016,30.46016,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.338142,2.449361,0,0.08197358,-0.08197358,3.695448,61.59068,0.1348533,0.08566239,0,0,2.449361
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,29.76428,29.76428,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.429224,2.367388,0,0.0274005,-0.0274005,3.666565,61.1093,0.1348533,0.02863352,0,0,2.367388
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,29.04773,29.04773,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.459669,2.339987,0,0.08623544,-0.08623544,3.575665,59.5943,0.1348533,0.09011604,0,0,2.339987
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,28.26917,28.26917,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.555486,2.253752,0,0.0764159,-0.0764159,3.495116,58.25182,0.1348533,0.07985462,0,0,2.253752
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01607346,27.99655,27.73176,0.0988938,0.0988938,0,0,0,0.0988938,16.25325,0,0,0,0.01607346,0.1040987,0.0988938,0,0,2.640392,2.177336,0,0.08802528,-0.08802528,3.402329,56.70537,0.1348533,0.1087832,0.01285877,0,2.193409
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.0618244,28.24878,27.2288,0.6978088,0.6978088,0,0,0,0.6978088,8.859791,0,0,0,0.0618244,0.7345356,0.6978088,0,0,2.738198,2.089311,0,0.6727112,-0.6727112,2.693229,44.88707,0.1348533,0.7675897,0.04945952,0,2.151135
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4817828,37.24727,28.85481,0,0,0,0,0,0,0,0,0,0,0.4817828,0,0,0,0,3.485655,1.416599,0.4817828,0,0.4817828,3.150289,52.5047,0.1348034,0,0.3854262,0,1.898382
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4085461,39.90681,32.67181,0.3986616,0.3986616,0,-1,0,0.3986616,102.4794,0,0,0,0.4085461,0.4196438,0.3986616,0,0,3.003872,1.850204,0,0.01109766,-0.01109766,3.138591,52.30974,0.1348034,0.4385278,0.3268369,0,2.25875
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4448558,44.58178,36.46813,0.6849216,0.6849216,0,0,0,0.6849216,64.94989,0,1.110223E-16,0,0.4448558,0.7209702,0.6849216,0,0,3.016203,1.839106,0,0.2761143,-0.2761143,2.847541,47.45892,0.1348034,0.7534138,0.3558847,0,2.283962
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1884992,42.73221,39.33432,0,0,0,0,0,0,0,0,0,0,0.1884992,0,0,0,0,3.322997,1.562992,0.1884992,0,0.1884992,3.026366,50.43934,0.1347839,0,0.1507993,0,1.751491
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4814614,50.55592,41.42884,0.4200161,0.4200161,0,0,0,0.4200161,114.6293,0,0,0,0.4814614,0.4421222,0.4200161,0,0,3.134497,1.732641,0.03933924,0,0.03933924,3.063687,51.06135,0.1347798,0.4620177,0.3851691,0,2.214103
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.5413932,53.81738,43.33045,1.445662,1.445662,0.425,0,0.172125,1.445662,37.4495,0,0,0,0.5413932,1.074381,1.020662,0,0,3.095158,1.768046,0,0.5329877,-0.5329877,2.501869,41.69773,0.1347798,1.590228,0.4331145,1.7,2.30944
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2578881,49.13875,44.29503,0.8104516,0.8104516,0,-1,0,0.8104516,31.8203,0,1.110223E-16,0,0.2578881,0.853107,0.8104516,0,0,3.687367,1.235059,0,0.5952188,-0.5952188,1.874453,31.24082,0.1347798,0.8914968,0.2063105,0,1.492947
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1672656,47.52098,44.41216,0.787378,0.7667502,0,-1,0,0.7667502,21.81487,0,0.02062776,0.2264874,0.1672656,0.8071055,0.7667502,0,0,4.348721,0.6398399,0,0.6398399,-0.6398399,1.200002,20,0.1347798,0.8661157,0.1338125,0,0.8071055
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2260656,48.72248,44.48795,0.9129844,0.2147623,0,-1,0,0.2147623,105.2632,0,0.6982222,0.9613304,0.2260656,0.2260656,0.2147623,0,0,5.059654,0,0,0,0,1.200002,20,0.1347798,1.004283,0.1808525,0,0.2260656
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.06335709,44.60329,43.44757,0.6303394,0.06018924,0,-1,0,0.06018924,105.2632,0,0.5701501,0.6813354,0.06335709,0.06335709,0.06018924,0,0,5.059654,0,0,0,0,1.200002,20,0.1347798,0.6933733,0.05068567,0,0.06335709
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,41.23593,41.23593,0.05094455,0,0,-1,0,0,0,0,0.05094455,0.05603901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347798,0.05603901,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,39.25853,39.25853,0.528649,0,0,-1,0,0,0,0,0.528649,0.5815139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347798,0.5815139,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,37.39826,37.39826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347798,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,35.79292,35.79292,0.4347355,0,0,-1,0,0,0,0,0.4347355,0.478209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347798,0.478209,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,34.18069,34.18069,0.09400241,0,0,-1,0,0,0,0,0.09400241,0.1034027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347798,0.1034027,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,32.98185,32.98185,0.1093308,0,0,-1,0,0,0,0,0.1093308,0.1202639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347798,0.1202639,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,32.07239,32.07239,0.1298518,0,0,-1,0,0,0,0,0.1298518,0.142837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347798,0.142837,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,31.14225,31.14225,0.1662577,0,0,-1,0,0,0,0,0.1662577,0.1828835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347798,0.1828835,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,30.30858,30.30858,0.05131515,0,0,-1,0,0,0,0,0.05131515,0.05644667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347798,0.05644667,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,29.60581,29.60581,0.1720392,0,0,-1,0,0,0,0,0.1720392,0.1892432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347798,0.1892432,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,28.87548,28.87548,0.2399486,0,0,-1,0,0,0,0,0.2399486,0.2639435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347798,0.2639435,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,28.09693,28.09693,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347798,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2575769,31.89565,27.55263,0.03138423,0.03138423,0,0,0,0.03138423,820.7209,0,0,0,0.2575769,0.03303603,0.03138423,0,0,5.059654,0,0.2245409,0,0.2245409,1.413021,23.5503,0.1347566,0.03452265,0.2060615,0,0.2575769
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5242208,36.09634,27.029,1.301081,1.301081,0.6110892,0,0.2229274,1.301081,40.29116,0,0,0,0.5242208,0.7263076,0.6899922,0,0,4.835114,0.2020868,0,0.2020868,-0.2020868,1.200002,20,0.1347566,1.43119,0.4193766,1.7,0.7263076
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8709062,44.5422,28.6619,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,127.1336,0,0,0,0.8709062,0,0,1.014968,0.9642193,5.059654,0,1.835126,0,1.835126,2.940955,49.01582,0.1348636,0.7535355,0.696725,1.7,0.8709062
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.294287,58.32289,32.47889,0.7739592,0.7739592,0,-1,0,0.7739592,167.2294,0,0,0,1.294287,0.8146939,0.7739592,0,0,3.224529,1.651613,0.4795934,0,0.4795934,3.395938,56.59885,0.1348139,0.8513551,1.03543,0,2.9459
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.401667,65.77272,36.29588,1.071184,1.071184,0,0,0,1.071184,130.8522,0,0,0,1.401667,1.127562,1.071184,0,0,2.744936,2.083247,0.2741054,0,0.2741054,3.655977,60.93282,0.1347856,1.178302,1.121334,0,3.484914
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.153517,62.96626,39.18274,0,0,0,0,0,0,0,0,0,0,1.153517,0,0,0,0,2.47083,2.329942,1.153517,0,1.153517,4.750299,79.17149,0.1346665,0,0.9228134,0,3.483459
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.247717,67.9223,41.27726,0.5004525,0.5004525,0,0,0,0.5004525,249.3179,0,0,0,1.247717,0.526792,0.5004525,0,0,1.317313,3.368107,0.7209253,0,0.7209253,5.434228,90.5703,0.1345922,0.5504977,0.9981739,0,4.615824
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.159288,67.92997,43.17198,0.03406894,0.03406894,0,0,0,0.03406894,3402.771,0.5270379,0,0,1.159288,0.03586204,0.03406894,0,0,0.5963881,4.01694,0.5963881,0,0.5963881,6.000012,100,0.1345307,0.03747583,0.9274304,0,5.176228
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.105669,67.72094,44.14346,0.3307936,0.3307936,0,-1,0,0.3307936,334.2473,0.7574649,0,0,1.105669,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1345307,0.3638729,0.8845349,0,5.659358
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.8945845,62.66684,44.26058,0,0,0,-1,0,0,0,0.8945845,0,0,0.8945845,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345307,0,0.7156676,0,5.448273
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5696093,55.49442,44.33637,0.1174846,0.1174846,0,-1,0,0.1174846,484.8373,0.4459413,0,0,0.5696093,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1345307,0.1292331,0.4556874,0,5.123298
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2899899,48.76384,43.33045,0.495341,0.495341,0,-1,0,0.495341,58.5435,0,5.551115E-17,0,0.2899899,0.5214115,0.495341,0,0,0,4.553689,0,0.2314216,-0.2314216,5.756072,95.93434,0.1345307,0.544875,0.2319919,0,4.843679
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,41.08435,41.08435,1.176935,1.176935,0,-1,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.2571352,4.322268,0,1.238879,-1.238879,4.45018,74.16951,0.1345307,1.294628,0,0,4.322268
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,39.10695,39.10695,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.633667,3.083389,0,1.317002,-1.317002,3.061938,51.03219,0.1345307,1.376267,0,0,3.083389
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,37.26047,37.26047,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.097002,1.766387,0,0.6269317,-0.6269317,2.401094,40.01815,0.1345307,0.6551436,0,0,1.766387
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,35.65512,35.65512,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.793593,1.139455,0,0.9533769,-0.9533769,1.396146,23.26906,0.1345307,0.9962788,0,0,1.139455
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,34.04978,34.04978,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.852901,0.1860783,0,0.08470932,-0.08470932,1.306855,21.78087,0.1345307,0.08852125,0,0,0.1860783
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,32.82338,32.82338,0.2281108,0.09630053,0,-1,0,0.09630053,0,0,0.1318103,0.1546213,0,0.101369,0.09630053,0,0,4.947022,0.101369,0,0.101369,-0.101369,1.200002,20,0.1345307,0.2509219,0,0,0.101369
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,31.91392,31.91392,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345307,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,30.98379,30.98379,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345307,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,30.17078,30.17078,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345307,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,29.45423,29.45423,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345307,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,28.71702,28.71702,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345307,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,27.95913,27.95913,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1346593,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.0737274,28.6409,27.42172,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,93.38424,2.220446E-16,0,0,0.0737274,0,0,1.452632,1.38,3.679654,1.242,1.453727,0,1.453727,3.888312,64.80508,0.1347661,0.08684564,0.05898192,1.7,1.315727
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4091495,33.88003,26.89809,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,80.6031,0,0,0,0.4091495,0,0,1.19239,1.13277,2.225927,2.550355,1.54192,0,1.54192,5.351106,89.18492,0.1349026,0.5583711,0.3273196,1.7,2.959504
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.8284523,43.53376,28.5241,0,0,0,0,0,0,0,0.1444452,0,0,0.8284523,0,0,0,0,0.6840071,3.938082,0.6840071,0,0.6840071,6.000012,100,0.1348323,0,0.6627619,0,4.766535
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.122822,54.11267,32.32042,0.1440679,0.1440679,0,-1,0,0.1440679,779.3696,0.9711713,0,0,1.122822,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.1348323,0.1584747,0.8982574,0,5.676511
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.39508,65.39787,36.13742,0.5182149,0.5182149,0,0,0,0.5182149,269.2089,0.849591,0,0,1.39508,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1348323,0.5700364,1.116064,0,5.948769
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.228336,64.65198,39.02428,0.06525469,0.06525469,0,0,0,0.06525469,1882.372,1.159647,0,0,1.228336,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1348323,0.07178016,0.9826689,0,5.782025
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.083441,63.54876,41.1188,0.0576078,0.0576078,0,0,0,0.0576078,1880.72,1.022802,0,0,1.083441,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1348323,0.06336858,0.8667532,0,5.63713
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.198885,68.78145,43.0204,0.5553495,0.5553495,0,0,0,0.5553495,215.8794,0.6143069,0,0,1.198885,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1348323,0.6108845,0.9591083,0,5.752574
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.325999,73.47141,43.98499,1.070602,1.070602,0,-1,0,1.070602,123.8555,0.1990498,0,0,1.325999,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1348323,1.177662,1.060799,0,5.879688
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.092108,67.32434,44.10212,0.8202401,0.8202401,0,-1,0,0.8202401,133.1449,0.228697,0,0,1.092108,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1348323,0.9022641,0.8736861,0,5.645797
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.6572701,57.24783,44.21924,0.6617945,0.6617945,0,-1,0,0.6617945,99.31635,0,0,0,0.6572701,0.6966258,0.6617945,0,0,0,4.553689,0,0.03935566,-0.03935566,5.958528,99.30859,0.1348323,0.727974,0.5258161,0,5.210959
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.2988183,48.81395,43.21332,0.6718979,0.6718979,0,-1,0,0.6718979,44.47377,0,0,0,0.2988183,0.707261,0.6718979,0,0,0.04372851,4.514333,0,0.4084427,-0.4084427,5.527991,92.133,0.1348323,0.7390878,0.2390547,0,4.813152
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,40.96722,40.96722,0.2462934,0.2462934,0,-1,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.4975537,4.105891,0,0.2592562,-0.2592562,5.254711,87.57835,0.1348323,0.2709227,0,0,4.105891
