Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4867235,50.12681,40.92588,0.7950619,0.7950619,0,-1,0,0.7950619,61.21832,0,0,0,0.4867235,0.8369073,0.7950619,0,0,0.03376434,4.523301,0,0.3501838,-0.3501838,5.598854,93.31405,0.1327408,0.8745681,0.3893788,0,5.010025
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1891556,43.3781,39.95441,1.322376,1.322376,0,-1,0,1.322376,14.30422,0,0,0.0746142,0.1891556,1.391975,1.322376,0,0,0.4228574,4.173117,0,1.20282,-1.20282,4.330971,72.18271,0.1327408,1.454614,0.1513245,0,4.362273
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,37.57051,37.57051,1.266535,1.266535,0,-1,0,1.266535,0,0,0,0.01318796,0,1.333194,1.266535,0,0,1.759324,2.970298,0,1.333194,-1.333194,2.925661,48.76092,0.1327408,1.393188,0,0,2.970298
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,35.30374,35.30374,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,3.240651,1.637103,0,1.452632,-1.452632,1.394453,23.24083,0.1327408,1.90533,0,0,1.637103
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,33.52615,33.52615,0.4447999,0.1752482,0,-1,0,0.1752482,0,0,0.2695517,0.3140317,0,0.1844718,0.1752482,0,0,4.854686,0.1844718,0,0.1844718,-0.1844718,1.200002,20,0.1327408,0.4892799,0,0,0.1844718
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,31.93459,31.93459,0.5566758,0,0,-1,0,0,0,0,0.5566758,0.6123434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327408,0.6123434,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,30.3637,30.3637,0.1903631,0,0,-1,0,0,0,0,0.1903631,0.2093994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327408,0.2093994,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,29.08907,29.08907,0.06889516,0,0,-1,0,0,0,0,0.06889516,0.07578468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327408,0.07578468,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,28.07626,28.07626,0.05467178,0,0,-1,0,0,0,0,0.05467178,0.06013896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327408,0.06013896,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,27.04967,27.04967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327408,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,26.18154,26.18154,0.06585883,0,0,-1,0,0,0,0,0.06585883,0.07244471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327408,0.07244471,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,25.36853,25.36853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327408,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,24.51419,24.51419,0.06050926,0,0,-1,0,0,0,0,0.06050926,0.06656019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327408,0.06656019,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,23.79764,23.79764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327408,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,23.17755,23.17755,0.1661451,0.1661451,1.618777,0,0.498026,0.1661451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1328667,0.1827596,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2792734,27.13465,22.55746,0.6347865,0.6347865,1.7,0,0.5202,0.6347865,43.99485,0,0,0,0.2792734,0,0,1.065213,1.011953,3.679654,1.242,1.291226,0,1.291226,3.73415,62.23571,0.133018,0.6982652,0.2234187,1.7,1.521273
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7999751,38.15576,24.14214,0.529442,0.529442,1.7,0,0.5202,0.529442,151.0978,0,0,0,0.7999751,0,0,1.170558,1.11203,2.388428,2.404104,1.912005,0,1.912005,5.548038,92.4671,0.1331109,0.5823863,0.6399801,1.7,3.204079
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.200056,50.60585,27.84889,0.2840775,0.2840775,0,-1,0,0.2840775,422.4398,0.4246045,0,0,1.200056,0.2990289,0.2840775,0,0,0.476423,4.124908,0.476423,0,0.476423,6.000012,100,0.1330664,0.3124852,0.9600451,0,5.324965
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.294268,57.35337,31.67966,0.3613852,0.3613852,0,0,0,0.3613852,358.1409,0.9138625,0,0,1.294268,0.3804055,0.3613852,0,0,0,4.553689,0,0,0,6.000012,100,0.1330664,0.3975237,1.035414,0,5.847957
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.281797,60.69906,34.68365,0,0,0,0,0,0,0,1.281797,0,0,1.281797,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330664,0,1.025438,0,5.835486
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.097374,58.94154,36.93664,0.8029624,0.8029624,0,0,0,0.8029624,136.6657,0.2521506,0,0,1.097374,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1330664,0.8832587,0.8778993,0,5.651063
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.248188,65.15971,39.02428,0,0,0,0,0,0,0,1.248188,0,0,1.248188,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330664,0,0.9985502,0,5.801877
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.215654,65.79994,40.23,0.567247,0.567247,0,-1,0,0.567247,214.3076,0.6185514,0,0,1.215654,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1330664,0.6239717,0.9725228,0,5.769342
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.962486,59.93012,40.49871,0.003170889,0.003170889,0,-1,0,0.003170889,30353.82,0.9591482,0,0,0.962486,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1330664,0.003487978,0.7699888,0,5.516175
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4609575,49.48621,40.80875,0.3411951,0.3411951,0,-1,0,0.3411951,135.1009,0.1018048,0,0,0.4609575,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1330664,0.3753146,0.368766,0,5.014647
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2190002,43.81208,39.83728,0,0,0,-1,0,0,0,0.2190002,0,0,0.2190002,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330664,0,0.1752001,0,4.772689
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,37.4396,37.4396,0.2517642,0.2517642,0,-1,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1330664,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,35.17283,35.17283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1330664,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,33.40902,33.40902,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1330664,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,31.81746,31.81746,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1330664,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,30.24657,30.24657,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1330664,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,28.97194,28.97194,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1330664,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,27.95913,27.95913,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1330664,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,26.95321,26.95321,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1330664,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,26.06441,26.06441,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1330664,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,25.25141,25.25141,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1330664,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,24.37639,24.37639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1330664,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,23.68051,23.68051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1330664,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,23.06042,23.06042,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1330664,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1513541,24.88849,22.44034,1.738929,1.738929,0.425,0,0.172125,1.738929,8.703871,0,0,0,0.1513541,1.383083,1.313929,0,0,2.361017,2.428773,0,1.231729,-1.231729,2.461797,41.02988,0.1330664,1.912822,0.1210833,1.7,2.580127
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4398054,31.40499,24.01123,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4398054,0,0,1.452632,1.38,3.729606,1.197044,1.819805,0,1.819805,4.188216,69.80347,0.1331152,0,0.3518443,1.7,1.636849
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.426004,35.01015,27.69042,0.009341177,0.009341177,0,-1,0,0.009341177,4560.497,0,0,0,0.426004,0.009832818,0.009341177,0,0,1.9098,2.834869,0.4161712,0,0.4161712,4.583031,76.3837,0.1330764,0.01027529,0.3408032,0,3.260873
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5339667,41.03016,31.50742,0.8059554,0.8059554,0,0,0,0.8059554,66.25263,1.110223E-16,0,0,0.5339667,0.8483741,0.8059554,0,0,1.493629,3.209423,0,0.3144074,-0.3144074,4.251616,70.86014,0.1330764,0.8865509,0.4271733,0,3.743389
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.008427,54.05525,34.49073,0.1483212,0.1483212,0,0,0,0.1483212,679.8936,0,0,0,1.008427,0.1561276,0.1483212,0,0,1.842971,2.895015,0.8522989,0,0.8522989,5.060178,84.33614,0.1329969,0.1631534,0.8067412,0,3.903442
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.9341478,54.99526,36.7575,0.3441616,0.3441616,0,0,0,0.3441616,271.4271,0,0,0,0.9341478,0.3622754,0.3441616,0,0,0.9906717,3.662084,0.5718725,0,0.5718725,5.602704,93.37822,0.1329437,0.3785777,0.7473183,0,4.596232
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.302023,66.34495,38.85203,0.4449642,0.4449642,0,0,0,0.4449642,292.6129,0.4148403,0,0,1.302023,0.4683834,0.4449642,0,0,0.4187992,4.17677,0.4187992,0,0.4187992,6.000012,100,0.1329047,0.4894606,1.041618,0,5.478793
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.04017,61.22541,40.03709,0,0,0,-1,0,0,0,1.04017,0,0,1.04017,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329047,0,0.8321361,0,5.593859
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.020626,61.12255,40.34713,0.161733,0.161733,0,-1,0,0.161733,631.0562,0.8503811,0,0,1.020626,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1329047,0.1779063,0.8165012,0,5.574316
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.7001551,54.25944,40.65718,0.3464542,0.3464542,0,-1,0,0.3464542,202.0917,0.3354664,0,0,0.7001551,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1329047,0.3810996,0.560124,0,5.253844
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.245504,44.15824,39.69259,0,0,0,-1,0,0,0,0.245504,0,0,0.245504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329047,0,0.1964032,0,4.799193
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,37.3018,37.3018,0.2691491,0.2691491,0,-1,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1329047,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,35.03503,35.03503,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1329047,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,33.27122,33.27122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1329047,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,31.70033,31.70033,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1329047,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,30.12944,30.12944,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1329047,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,28.85481,28.85481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1329047,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,27.86267,27.86267,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1329047,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,26.83608,26.83608,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1329047,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,25.94728,25.94728,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1329047,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,25.13428,25.13428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1329047,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,24.25926,24.25926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1329047,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,23.56339,23.56339,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1329047,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,22.9433,22.9433,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1329047,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4886376,30.47141,22.30254,0,0,0,0,0,0,0,0,0,0,0.4886376,0,0,0,0,3.382442,1.509491,0.4886376,0,0.4886376,3.254708,54.24503,0.1328593,0,0.3909101,0,1.998129
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7838855,37.55426,23.87343,0.06720803,0.06720803,0,0,0,0.06720803,1166.357,0,0,0,0.7838855,0.0707453,0.06720803,0,0,2.893805,1.949265,0.7131402,0,0.7131402,3.931252,65.52074,0.132793,0.07392883,0.6271085,0,2.73315
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.318625,52.93081,27.53885,0.1654918,0.1654918,0,-1,0,0.1654918,796.7921,0,0,0,1.318625,0.1742018,0.1654918,0,0,2.180664,2.591091,1.144423,0,1.144423,5.016948,83.61562,0.1326869,0.1820409,1.0549,0,3.909716
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.382739,59.06508,31.3145,0.9225399,0.9225399,0,0,0,0.9225399,149.8839,0,0,0,1.382739,0.9710947,0.9225399,0,0,1.036241,3.621072,0.4116444,0,0.4116444,5.407468,90.12428,0.1326487,1.014794,1.106191,0,5.003811
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.155801,57.20116,34.29782,0,0,0,0,0,0,0,0.5312042,0,0,1.155801,0,0,0,0,0.6245965,3.991552,0.6245965,0,0.6245965,6.000012,100,0.1325909,0,0.9246406,0,5.147353
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.860522,53.16042,36.56459,0.2464728,0.2464728,0,0,0,0.2464728,349.1347,0.601077,0,0,0.860522,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1325909,0.27112,0.6884176,0,5.414211
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.9236574,56.92852,38.65911,0.4674146,0.4674146,0,0,0,0.4674146,197.6099,0.4316421,0,0,0.9236574,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1325909,0.514156,0.7389259,0,5.477346
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.975312,59.51257,39.87862,0.2085551,0.2085551,0,-1,0,0.2085551,467.6519,0.7557803,0,0,0.975312,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1325909,0.2294106,0.7802496,0,5.529001
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.7111207,53.97803,40.18866,1.309026,1.309026,0,-1,0,1.309026,54.32444,0,0,0.05992806,0.7111207,1.377922,1.309026,0,0,0,4.553689,0,0.6668009,-0.6668009,5.297142,88.28552,0.1325909,1.439928,0.5688966,0,5.26481
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3255613,46.51034,40.49871,0.1177408,0.1177408,0,-1,0,0.1177408,276.5068,0,0,0,0.3255613,0.1239377,0.1177408,0,0,0.7408898,3.886888,0.2016237,0,0.2016237,5.488419,91.47347,0.1325722,0.1295149,0.2604491,0,4.21245
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2599855,44.28065,39.5479,0.4617248,0.4617248,0,-1,0,0.4617248,56.30745,0,5.551115E-17,0,0.2599855,0.4860262,0.4617248,0,0,0.5392662,4.068349,0,0.2260407,-0.2260407,5.250151,87.50235,0.1325722,0.5078973,0.2079884,0,4.328335
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,37.15023,37.15023,0.8505524,0.8505524,0,-1,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.7904225,3.842309,0,0.8953183,-0.8953183,4.306403,71.77324,0.1325722,0.9356077,0,0,3.842309
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,34.88346,34.88346,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.785221,2.94699,0,0.5675756,-0.5675756,3.708126,61.80197,0.1325722,0.5931165,0,0,2.94699
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,33.1541,33.1541,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,2.41586,2.379415,0,0.1911135,-0.1911135,3.506675,58.44446,0.1325722,0.1997136,0,0,2.379415
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,31.56943,31.56943,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.628209,2.188301,0,0.5373171,-0.5373171,2.940293,49.00478,0.1325722,0.5614964,0,0,2.188301
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,30.0192,30.0192,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,3.225228,1.650984,0,0.1509364,-0.1509364,2.781192,46.3531,0.1325722,0.1577285,0,0,1.650984
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,28.73769,28.73769,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,3.392935,1.500048,0,0.1513685,-0.1513685,2.621635,43.69383,0.1325722,0.1581801,0,0,1.500048
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,27.73176,27.73176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.561122,1.348679,0,0,0,2.621635,43.69383,0.1325722,0,0,0,1.348679
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,26.70517,26.70517,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.561122,1.348679,0,0.2644391,-0.2644391,2.342892,39.04812,0.1325722,0.2763389,0,0,1.348679
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,25.80949,25.80949,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.854943,1.08424,0,0.02667284,-0.02667284,2.314776,38.57952,0.1325722,0.02787312,0,0,1.08424
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,24.97581,24.97581,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.88458,1.057567,0,0.01708657,-0.01708657,2.296765,38.27935,0.1325722,0.01785547,0,0,1.057567
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,24.10769,24.10769,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.903565,1.040481,0,0.2509795,-0.2509795,2.03221,33.87009,0.1325722,0.2622736,0,0,1.040481
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,23.40492,23.40492,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,4.182431,0.7895012,0,0.025523,-0.025523,2.005306,33.4217,0.1325722,0.02667154,0,0,0.7895012
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,22.78483,22.78483,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.21079,0.7639782,0,0,0,2.005306,33.4217,0.1325722,0,0,0,0.7639782
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2485046,26.22273,22.17163,0.6881628,0.6881628,0,0,0,0.6881628,36.11131,0,0,0,0.2485046,0.7243819,0.6881628,0,0,4.21079,0.7639782,0,0.4758773,-0.4758773,1.503687,25.06141,0.1325722,0.7569791,0.1988037,0,1.012483
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2513659,27.87344,23.73563,0.6256572,0.6256572,1.7,0,0.5202,0.6256572,40.17629,0,0,0,0.2513659,0,0,1.074343,1.020626,4.739542,0.2881009,1.271991,0,1.271991,2.710404,45.17332,0.1327243,0.6882229,0.2010927,1.7,0.5394667
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2994746,32.42532,27.35971,0,0,0,-1,0,0,0,0,0,0,0.2994746,0,0,0,0,3.467551,1.432893,0.2994746,0,0.2994746,2.994511,49.90842,0.1326966,0,0.2395797,0,1.732368
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3749269,37.66969,31.12158,0.559836,0.559836,0,0,0,0.559836,66.97083,0,0,0,0.3749269,0.5893011,0.559836,0,0,3.168076,1.70242,0,0.2143743,-0.2143743,2.768541,46.14225,0.1326966,0.6158197,0.2999415,0,2.077347
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8874239,50.97408,34.1049,0.7861103,0.7861103,0,0,0,0.7861103,112.888,0,0,0,0.8874239,0.8274845,0.7861103,0,0,3.40627,1.488046,0.05993937,0,0.05993937,2.825404,47.08998,0.1326911,0.8647213,0.7099391,0,2.37547
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.9205491,54.25513,36.37167,0.1431888,0.1431888,0,0,0,0.1431888,642.8917,0,0,0,0.9205491,0.1507251,0.1431888,0,0,3.34633,1.541991,0.769824,0,0.769824,3.555723,59.26194,0.1326199,0.1575077,0.7364393,0,2.462541
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.7155458,52.21422,38.50064,1.238119,1.238119,0,0,0,1.238119,57.79296,0,2.220446E-16,0,0.7155458,1.303284,1.238119,0,0,2.576506,2.234833,0,0.5877377,-0.5877377,2.936193,48.93646,0.1326199,1.361931,0.5724366,0,2.950379
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.224044,65.4007,39.72704,0.7661894,0.7661894,0,-1,0,0.7661894,159.7574,0,0,0,1.224044,0.8065152,0.7661894,0,0,3.229548,1.647095,0.4175291,0,0.4175291,3.332296,55.53816,0.1325813,0.8428083,0.9792354,0,2.87114
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5472671,50.40112,40.03709,0.551089,0.551089,0,-1,0,0.551089,99.30647,0,0,0,0.5472671,0.5800937,0.551089,0,0,2.812019,2.022871,0,0.03282662,-0.03282662,3.297694,54.96146,0.1325813,0.6061979,0.4378136,0,2.570139
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4852944,49.4825,40.34713,0.37905,0.37905,0,-1,0,0.37905,128.0291,0,0,0,0.4852944,0.399,0.37905,0,0,2.848493,1.990045,0.08629439,0,0.08629439,3.37956,56.32589,0.1325733,0.4169551,0.3882355,0,2.475339
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1947397,42.93181,39.417,0.4291644,0.4291644,0,-1,0,0.4291644,45.37648,0,5.551115E-17,0,0.1947397,0.4517519,0.4291644,0,0,2.762199,2.06771,0,0.2570122,-0.2570122,3.108645,51.81065,0.1325733,0.4720808,0.1557918,0,2.26245
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,37.0331,37.0331,1.091264,1.091264,0,-1,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,3.047768,1.810698,0,1.148699,-1.148699,1.89781,31.63011,0.1325733,1.20039,0,0,1.810698
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,34.74566,34.74566,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,4.3241,0.6619986,0,0.2986163,-0.2986163,1.583041,26.38396,0.1325733,0.3120541,0,0,0.6619986
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,33.02319,33.02319,1.041781,0.3452132,0,-1,0,0.3452132,0,0,0.6965675,0.8007455,0,0.3633823,0.3452132,0,0,4.655896,0.3633823,0,0.3633823,-0.3633823,1.200002,20,0.1325733,1.145959,0,0,0.3633823
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,31.4523,31.4523,0.04695565,0,0,-1,0,0,0,0,0.04695565,0.05165122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325733,0.05165122,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,29.8814,29.8814,0.06319094,0,0,-1,0,0,0,0,0.06319094,0.06951003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325733,0.06951003,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,28.59989,28.59989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325733,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,27.61464,27.61464,0.01254345,0,0,-1,0,0,0,0,0.01254345,0.01379779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325733,0.01379779,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,26.58804,26.58804,0.1680789,0,0,-1,0,0,0,0,0.1680789,0.1848868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325733,0.1848868,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,25.67858,25.67858,0.0638894,0,0,-1,0,0,0,0,0.0638894,0.07027835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325733,0.07027835,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,24.85868,24.85868,0.1020758,0,0,-1,0,0,0,0,0.1020758,0.1122834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325733,0.1122834,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,23.99056,23.99056,0.1460242,0,0,-1,0,0,0,0,0.1460242,0.1606266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325733,0.1606266,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,23.27401,23.27401,0.1042855,0.1042855,1.556917,0,0.4811383,0.1042855,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.132685,0.114714,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,22.65392,22.65392,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1327744,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.416416,28.93172,22.03383,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,73.60331,0,0,0,0.416416,0,0,1.134243,1.077531,2.299654,2.484,1.493947,0,1.493947,5.235651,87.26067,0.1329052,0.6223328,0.3331328,1.7,2.900416
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7761697,37.09166,23.58405,1.853159,1.853159,0.4731588,0,0.1852724,1.853159,41.88361,2.220446E-16,0,0,0.7761697,1.452632,1.38,0,0,0.8057076,3.828552,0,0.6764618,-0.6764618,4.522597,75.37647,0.1329052,2.038475,0.6209358,1.7,4.604722
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.251549,51.00364,27.20813,0.7658724,0.7658724,0,-1,0,0.7658724,163.4148,0,0,0,1.251549,0.8061814,0.7658724,0,0,1.557332,3.15209,0.4453676,0,0.4453676,4.94511,82.41833,0.1328641,0.8424596,1.001239,0,4.403639
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.382507,58.60882,30.94934,0.1108916,0.1108916,0,0,0,0.1108916,1246.719,0.1538147,0,0,1.382507,0.116728,0.1108916,0,0,1.111964,3.552921,1.111964,0,1.111964,6.000012,100,0.1327616,0.1219808,1.106006,0,4.935428
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.413394,63.0761,33.91198,0.3026158,0.3026158,0,0,0,0.3026158,467.0588,1.094851,0,0,1.413394,0.3185429,0.3026158,0,0,0,4.553689,0,0,0,6.000012,100,0.1327616,0.3328773,1.130715,0,5.967083
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.32979,63.74709,36.17875,0.3448883,0.3448883,0,0,0,0.3448883,385.5713,0.9667501,0,0,1.32979,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1327616,0.3793772,1.063832,0,5.88348
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.386713,67.94693,38.3284,0.3677159,0.3677159,0,0,0,0.3677159,377.1154,0.9996437,0,0,1.386713,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1327616,0.4044875,1.10937,0,5.940402
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.077927,61.55567,39.5479,0,0,0,-1,0,0,0,1.077927,0,0,1.077927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327616,0,0.8623418,0,5.631616
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.9828367,59.68788,39.87862,0.3944811,0.3944811,0,-1,0,0.3944811,249.1467,0.5675935,0,0,0.9828367,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1327616,0.4339292,0.7862694,0,5.536526
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6584253,52.90689,40.23,0,0,0,-1,0,0,0,0.6584253,0,0,0.6584253,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327616,0,0.5267402,0,5.212114
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2084977,43.02385,39.25853,0.1841759,0.1841759,0,-1,0,0.1841759,113.2057,0.0146283,0,0,0.2084977,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1327616,0.2025935,0.1667981,0,4.762187
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,36.87463,36.87463,0.4163458,0.4163458,0,-1,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1327616,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,34.60786,34.60786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1327616,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,32.88539,32.88539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1327616,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,31.29383,31.29383,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1327616,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,29.74361,29.74361,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1327616,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,28.46898,28.46898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1327616,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,27.47684,27.47684,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1327616,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,26.45024,26.45024,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1327616,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,25.54078,25.54078,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1327616,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,24.72778,24.72778,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1327616,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,23.83209,23.83209,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1327616,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,23.11555,23.11555,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1327616,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,22.49545,22.49545,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1327616,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2579977,26.07764,21.87537,0.940554,0.940554,0,0,0,0.940554,27.43039,0,1.110223E-16,0,0.2579977,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7320592,-0.7320592,2.814485,46.90799,0.1327616,1.034609,0.2063981,0,2.521689
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3612541,29.4274,23.42559,0.7000275,0.7000275,0,0,0,0.7000275,51.60571,0,0,0,0.3612541,0.736871,0.7000275,0,0,3.357841,1.531633,0,0.3756169,-0.3756169,2.41855,40.30908,0.1327616,0.7700302,0.2890033,0,1.892887
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5990826,37.47973,27.029,0.5295702,0.5295702,0,-1,0,0.5295702,113.1262,0,0,0,0.5990826,0.5574424,0.5295702,0,0,3.775192,1.156016,0.04164027,0,0.04164027,2.458053,40.96747,0.1327578,0.5825273,0.4792661,0,1.755098
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.150616,52.902,30.74953,0.9025474,0.9025474,0,0,0,0.9025474,127.4853,0,0,0,1.150616,0.9500498,0.9025474,0,0,3.733552,1.193492,0.2005658,0,0.2005658,2.648327,44.13869,0.1327393,0.9928021,0.9204925,0,2.344107
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.27094,59.26001,33.71907,0.2396801,0.2396801,0,0,0,0.2396801,530.2654,0,0,0,1.27094,0.2522948,0.2396801,0,0,3.532987,1.374001,1.018646,0,1.018646,3.614699,60.24486,0.1326456,0.2636481,1.016752,0,2.644942
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.19275,60.11779,36.00651,0.05399345,0.05399345,0,0,0,0.05399345,2209.065,0,0,0,1.19275,0.05683521,0.05399345,0,0,2.514341,2.290782,1.135915,0,1.135915,4.692323,78.20522,0.1325412,0.0593928,0.9542004,0,3.483533
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.352288,66.77806,38.13548,0.6537673,0.6537673,0,0,0,0.6537673,206.8455,0,0,0,1.352288,0.6881762,0.6537673,0,0,1.378426,3.313106,0.6641122,0,0.6641122,5.322355,88.70573,0.1324803,0.719144,1.081831,0,4.665394
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.167997,63.55764,39.37566,0.05860678,0.05860678,0,-1,0,0.05860678,1992.938,0.3919922,0,0,1.167997,0.06169135,0.05860678,0,0,0.7143135,3.910807,0.7143135,0,0.7143135,6.000012,100,0.1324148,0.06446746,0.9343976,0,5.078804
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6867359,52.95305,39.72704,0.2374514,0.2374514,0,-1,0,0.2374514,289.2111,0.4367871,0,0,0.6867359,0.2499489,0.2374514,0,0,0,4.553689,0,0,0,6.000012,100,0.1324148,0.2611966,0.5493888,0,5.240425
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.519134,49.86859,40.07154,0,0,0,-1,0,0,0,0.519134,0,0,0.519134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1324148,0,0.4153072,0,5.072823
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2293656,43.26936,39.12074,0.5193548,0.5193548,0,-1,0,0.5193548,44.16358,0,0,0,0.2293656,0.5466892,0.5193548,0,0,0,4.553689,0,0.3173236,-0.3173236,5.665524,94.4252,0.1324148,0.5712903,0.1834925,0,4.783054
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,36.73684,36.73684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3525818,4.236365,0,0,0,5.665524,94.4252,0.1324148,0,0,0,4.236365
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,34.47007,34.47007,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3525818,4.236365,0,1.204528,-1.204528,4.39584,73.26385,0.1324148,1.258731,0,0,4.236365
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,32.72692,32.72692,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.690946,3.031838,0,1.013059,-1.013059,3.327982,55.46626,0.1324148,1.058647,0,0,3.031838
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,31.15603,31.15603,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.816567,2.018779,0,0.8605399,-0.8605399,2.420893,40.34814,0.1324148,0.8992642,0,0,2.018779
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,29.60581,29.60581,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.772722,1.158239,0,0.1289112,-0.1289112,2.285009,38.0834,0.1324148,0.1347122,0,0,1.158239
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,28.33118,28.33118,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.915957,1.029328,0,0.04880646,-0.04880646,2.233562,37.22597,0.1324148,0.05100276,0,0,1.029328
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,27.32526,27.32526,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.970186,0.9805211,0,0.2008885,-0.2008885,2.021807,33.69672,0.1324148,0.2099285,0,0,0.9805211
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,26.29867,26.29867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.193396,0.7796326,0,0,0,2.021807,33.69672,0.1324148,0,0,0,0.7796326
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,25.40298,25.40298,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.193396,0.7796326,0,0.1263059,-0.1263059,1.888669,31.47776,0.1324148,0.1319897,0,0,0.7796326
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,24.58998,24.58998,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.333736,0.6533267,0,0.2827756,-0.2827756,1.590598,26.50991,0.1324148,0.2955005,0,0,0.6533267
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,23.70118,23.70118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.647931,0.3705512,0,0,0,1.590598,26.50991,0.1324148,0,0,0,0.3705512
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,22.98464,22.98464,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.647931,0.3705512,0,0.06507156,-0.06507156,1.522006,25.36672,0.1324148,0.06799978,0,0,0.3705512
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,22.36455,22.36455,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.720232,0.3054796,0,0.1811924,-0.1811924,1.331013,22.1835,0.1324148,0.189346,0,0,0.3054796
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07859693,23.00188,21.74446,0,0,0,0,0,0,0,0,0,0,0.07859693,0,0,0,0,4.921557,0.1242872,0.07859693,0,0.07859693,1.405576,23.42622,0.1324076,0,0.06287754,0,0.2028842
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4044038,30.01633,23.27401,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,89.36696,0,0,0,0.4044038,0,0,1.24748,1.185106,4.84296,0.1950245,1.589509,0,1.589509,2.913517,48.55852,0.1325294,0.4977725,0.323523,1.7,0.5994282
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6494524,38.23947,26.85675,0.8282813,0.8282813,0,-1,0,0.8282813,78.40964,0,0,0,0.6494524,0.8718751,0.8282813,0,0,3.253451,1.625583,0,0.2224227,-0.2224227,2.679063,44.65096,0.1325294,0.9111095,0.5195619,0,2.275035
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5731305,40.76056,30.55661,0,0,0,0,0,0,0,0,0,0,0.5731305,0,0,0,0,3.500587,1.40316,0.5731305,0,0.5731305,3.222782,53.71293,0.132477,0,0.4585044,0,1.976291
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7634731,47.7359,33.52615,0.1230121,0.1230121,0,0,0,0.1230121,620.6488,0,0,0,0.7634731,0.1294864,0.1230121,0,0,2.927457,1.918978,0.6339867,0,0.6339867,3.824235,63.73712,0.1324189,0.1353133,0.6107785,0,2.682451
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6535891,47.99143,35.8067,0,0,0,0,0,0,0,0,0,0,0.6535891,0,0,0,0,2.29347,2.489566,0.6535891,0,0.6535891,4.444284,74.07125,0.1323592,0,0.5228713,0,3.143155
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6444534,50.14751,37.96323,0,0,0,0,0,0,0,0,0,0,0.6444534,0,0,0,0,1.639881,3.077796,0.6444534,0,0.6444534,5.055666,84.26093,0.1323003,0,0.5155627,0,3.722249
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3550737,45.72711,39.20341,1.063329,1.063329,0,-1,0,1.063329,33.39266,0,0,0,0.3550737,1.119293,1.063329,0,0,0.9954278,3.657804,0,0.7642195,-0.7642195,4.250108,70.83499,0.1323003,1.169661,0.284059,0,4.012877
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.6160851,51.28298,39.5479,0.4011118,0.4011118,0,-1,0,0.4011118,153.5944,0,0,0,0.6160851,0.4222229,0.4011118,0,0,1.844561,2.893584,0.1938622,0,0.1938622,4.434022,73.90022,0.1322826,0.4412229,0.492868,0,3.509669
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4193908,47.72511,39.91996,0.4183667,0.4183667,0,-1,0,0.4183667,100.2448,0,0,0,0.4193908,0.440386,0.4183667,0,0,1.650698,3.06806,0,0.02099519,-0.02099519,4.411891,73.53137,0.1322826,0.4602034,0.3355127,0,3.487451
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1222439,41.1509,38.96915,0.7349395,0.7349395,0,-1,0,0.7349395,16.63319,0,1.110223E-16,0,0.1222439,0.7736205,0.7349395,0,0,1.674026,3.047065,0,0.6513766,-0.6513766,3.72528,62.08787,0.1322826,0.8084335,0.09779514,0,3.169309
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,36.58526,36.58526,0.1939665,0.1939665,0,-1,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.397778,2.395689,0,0.2041753,-0.2041753,3.51006,58.50089,0.1322826,0.2133632,0,0,2.395689
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,34.31849,34.31849,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,2.62464,2.191513,0,0.1802009,-0.1802009,3.320112,55.33508,0.1322826,0.18831,0,0,2.191513
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,32.59602,32.59602,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,2.824863,2.011312,0,0.3499911,-0.3499911,2.951189,49.18638,0.1322826,0.3657407,0,0,2.011312
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,31.02513,31.02513,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.213742,1.661321,0,1.024276,-1.024276,1.871507,31.19172,0.1322826,1.070368,0,0,1.661321
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,29.45423,29.45423,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.351826,0.6370453,0,0.1582381,-0.1582381,1.70471,28.41177,0.1322826,0.1653588,0,0,0.6370453
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,28.17272,28.17272,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.527647,0.4788072,0,0.03231568,-0.03231568,1.670646,27.84404,0.1322826,0.03376988,0,0,0.4788072
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,27.18746,27.18746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.563553,0.4464916,0,0,0,1.670646,27.84404,0.1322826,0,0,0,0.4464916
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,26.16087,26.16087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.563553,0.4464916,0,0,0,1.670646,27.84404,0.1322826,0,0,0,0.4464916
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,25.25141,25.25141,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.563553,0.4464916,0,0.0002493623,-0.0002493623,1.670383,27.83966,0.1322826,0.0002605836,0,0,0.4464916
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,24.4384,24.4384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.56383,0.4462422,0,0,0,1.670383,27.83966,0.1322826,0,0,0,0.4462422
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,23.54272,23.54272,0.2198026,0.2198026,0,-1,0,0.2198026,0,0,2.775558E-17,0,0,0.2313711,0.2198026,0,0,4.56383,0.4462422,0,0.2313711,-0.2313711,1.426496,23.77489,0.1322826,0.2417828,0,0,0.4462422
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,22.82617,22.82617,0.07459714,0.07459714,0,0,0,0.07459714,0,0,1.387779E-17,0,0,0.0785233,0.07459714,0,0,4.820909,0.2148711,0,0.0785233,-0.0785233,1.343726,22.39538,0.1322826,0.08205685,0,0,0.2148711
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,22.22675,22.22675,0.07056963,0.07056963,0,0,0,0.07056963,0,0,1.387779E-17,0,0,0.07428382,0.07056963,0,0,4.908157,0.1363478,0,0.07428382,-0.07428382,1.265424,21.09035,0.1322826,0.07762659,0,0,0.1363478
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04505296,22.30386,21.58599,0.5322549,0.5322549,0.4304939,0,0.1736248,0.5322549,8.464544,0,0,0,0.04505296,0.1071169,0.1017611,0,0,4.990695,0.06206397,0,0.06206397,-0.06206397,1.200002,20,0.1322826,0.5854805,0.03604237,1.7,0.1071169
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2606658,27.39431,23.11555,0.8735815,0.8735815,1.7,0,0.5202,0.8735815,29.83875,0,0,0,0.2606658,0,0,0.8264185,0.7850976,5.059654,0,1.045763,0,1.045763,2.192101,36.53494,0.1324119,0.9609396,0.2085326,1.7,0.2606658
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1598143,29.33822,26.6845,0.6514379,0.6514379,0,-1,0,0.6514379,24.53255,0,1.110223E-16,0,0.1598143,0.6857241,0.6514379,0,0,4.013891,0.941187,0,0.5259098,-0.5259098,1.637743,27.29566,0.1324119,0.7165817,0.1278515,0,1.101001
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7201032,43.42173,30.38437,0.5018157,0.5018157,1.7,0,0.5202,0.5018157,143.4996,0,0,0,0.7201032,0,0,1.198184,1.138275,4.598235,0.4152772,1.858378,0,1.858378,3.400756,56.67915,0.1325088,0.5519972,0.5760826,1.7,1.135381
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.026766,53.13138,33.33323,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.026766,0,0,1.452632,1.38,2.739857,2.087818,2.406765,0,2.406765,5.684014,94.73338,0.1325038,0,0.8214124,1.7,3.114583
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5792002,46.29411,35.61378,0.6352038,0.6352038,0,0,0,0.6352038,91.18336,0,0,0,0.5792002,0.6686356,0.6352038,0,0,0.3330913,4.253907,0,0.08943544,-0.08943544,5.589741,93.16216,0.1325038,0.6987242,0.4633602,0,4.833107
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4725626,46.49556,37.77032,0.6812938,0.6812938,0,0,0,0.6812938,69.36253,0,1.110223E-16,0,0.4725626,0.7171513,0.6812938,0,0,0.432464,4.164471,0,0.2445888,-0.2445888,5.331922,88.86518,0.1325038,0.7494232,0.3780501,0,4.637034
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.22933,43.16964,39.02428,0.4530513,0.4530513,0,-1,0,0.4530513,50.61898,0,5.551115E-17,0,0.22933,0.4768961,0.4530513,0,0,0.7042294,3.919883,0,0.2475661,-0.2475661,5.070964,84.51589,0.1325038,0.4983565,0.183464,0,4.149212
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3747482,46.28555,39.37566,0.7830784,0.7830784,0,-1,0,0.7830784,47.85577,0,0,0,0.3747482,0.8242931,0.7830784,0,0,0.9793028,3.672316,0,0.4495449,-0.4495449,4.597102,76.61821,0.1325038,0.8613863,0.2997986,0,4.047065
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5116952,49.3879,39.76149,0,0,0,-1,0,0,0,0,0,0,0.5116952,0,0,0,0,1.478797,3.222772,0.5116952,0,0.5116952,5.082539,84.70881,0.1324572,0,0.4093561,0,3.734467
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2782524,43.86251,38.81069,0.2387668,0.2387668,0,-1,0,0.2387668,116.5373,0,0,0,0.2782524,0.2513334,0.2387668,0,0,0.9671019,3.683297,0.02691893,0,0.02691893,5.108076,85.13443,0.1324548,0.2626435,0.2226019,0,3.96155
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,36.43368,36.43368,0.4972408,0.4972408,0,-1,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,0.940183,3.707524,0,0.5234113,-0.5234113,4.556352,75.93905,0.1324548,0.5469648,0,0,3.707524
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,34.16002,34.16002,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0,0,0.6835024,0.6493273,0,0,1.521751,3.184113,0,0.6835024,-0.6835024,3.835877,63.93116,0.1324548,0.71426,0,0,3.184113
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,32.43755,32.43755,0.8035326,0.8035326,0,-1,0,0.8035326,0,0,1.110223E-16,0,0,0.8458238,0.8035326,0,0,2.281198,2.500611,0,0.8458238,-0.8458238,2.944301,49.07158,0.1324548,0.8838859,0,0,2.500611
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,30.86666,30.86666,0.5211596,0.5211596,0,-1,0,0.5211596,0,0,0,0,0,0.5485891,0.5211596,0,0,3.221002,1.654787,0,0.5485891,-0.5485891,2.366037,39.43387,0.1324548,0.5732756,0,0,1.654787
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,29.31643,29.31643,0.1975534,0.1975534,0,-1,0,0.1975534,0,0,0,0,0,0.207951,0.1975534,0,0,3.830546,1.106198,0,0.207951,-0.207951,2.146837,35.78056,0.1324548,0.2173088,0,0,1.106198
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,28.04181,28.04181,0.1768904,0.1768904,0,-1,0,0.1768904,0,0,0,0,0,0.1862004,0.1768904,0,0,4.061603,0.8982467,0,0.1862004,-0.1862004,1.950565,32.50935,0.1324548,0.1945794,0,0,0.8982467
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,27.04967,27.04967,0.02759734,0.02759734,0,-1,0,0.02759734,0,0,0,0,0,0.02904984,0.02759734,0,0,4.268492,0.7120463,0,0.02904984,-0.02904984,1.919944,31.999,0.1324548,0.03035708,0,0,0.7120463
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,26.0024,26.0024,0.2148413,0.2148413,0,-1,0,0.2148413,0,0,2.775558E-17,0,0,0.2261487,0.2148413,0,0,4.300769,0.6829965,0,0.2261487,-0.2261487,1.681562,28.02598,0.1324548,0.2363254,0,0,0.6829965
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,25.11361,25.11361,0.08006998,0.08006998,0,-1,0,0.08006998,0,0,1.387779E-17,0,0,0.08428419,0.08006998,0,0,4.552046,0.4568477,0,0.08428419,-0.08428419,1.592719,26.54526,0.1324548,0.08807698,0,0,0.4568477
