Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,24.27993,24.27993,0.1218746,0.1218746,0,-1,0,0.1218746,0,0,1.387779E-17,0,0,0.1282891,0.1218746,0,0,4.645695,0.3725635,0,0.1282891,-0.1282891,1.45749,24.29146,0.1324548,0.1340621,0,0,0.3725635
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,23.40492,23.40492,0.0503929,0.0503929,0,-1,0,0.0503929,0,0,0,0,0,0.05304516,0.0503929,0,0,4.788239,0.2442744,0,0.05304516,-0.05304516,1.401576,23.35955,0.1324548,0.05543219,0,0,0.2442744
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,22.70904,22.70904,0.01159072,0.01159072,0,0,0,0.01159072,0,0,1.734723E-18,0,0,0.01220075,0.01159072,0,0,4.847178,0.1912293,0,0.01220075,-0.01220075,1.388715,23.1452,0.1324548,0.01274979,0,0,0.1912293
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,22.08895,22.08895,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.860734,0.1790285,1.38,0,1.38,2.697898,44.96487,0.1325826,0.207517,0,1.7,0.1790285
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3159107,26.60988,21.44819,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,56.38295,-2.220446E-16,0,0,0.3159107,0,0,1.139705,1.08272,3.480734,1.421028,1.398631,0,1.398631,4.024755,67.07912,0.1327206,0.6163242,0.2527286,1.7,1.736939
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7305132,35.58032,22.98464,0.9226214,0.9226214,1.7,0,0.5202,0.9226214,79.178,0,0,0,0.7305132,0,0,0.7773786,0.7385097,2.082103,2.679796,1.469023,0,1.469023,5.418393,90.30637,0.132852,1.014884,0.5844105,1.7,3.410309
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.9183315,43.09751,26.50537,1.424378,1.38,0,-1,0,1.38,66.54576,2.220446E-16,0.04437784,0.1868156,0.9183315,1.452632,1.38,0,0,0.6130803,4.001917,0,0.5343001,-0.5343001,4.855191,80.91969,0.132852,1.566816,0.7346652,0,4.920248
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.391563,57.8974,30.19145,0.2741463,0.2741463,0,0,0,0.2741463,507.5988,0,0,0,1.391563,0.288575,0.2741463,0,0,1.206747,3.467617,1.102988,0,1.102988,5.901578,98.35944,0.1327517,0.3015609,1.113251,0,4.85918
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.478305,63.78987,33.13343,0.1473701,0.1473701,0,0,0,0.1473701,1003.124,1.21942,0,0,1.478305,0.1551265,0.1473701,0,0,0.1037587,4.460306,0.1037587,0,0.1037587,6.000012,100,0.1327423,0.1621071,1.182644,0,5.938611
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.461575,66.26534,35.42087,0,0,0,0,0,0,0,1.461575,0,0,1.461575,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327423,0,1.16926,0,6.015264
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.420869,67.9371,37.59118,0.5103534,0.5103534,0,0,0,0.5103534,278.4089,0.8836553,0,0,1.420869,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1327423,0.5613887,1.136696,0,5.974558
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.35277,67.69296,38.85203,0.452182,0.452182,0,-1,0,0.452182,299.165,0.8767892,0,0,1.35277,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1327423,0.4974002,1.082216,0,5.906459
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.9711799,58.66119,39.22408,0.546883,0.546883,0,-1,0,0.546883,177.5846,0.3955136,0,0,0.9711799,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1327423,0.6015713,0.7769439,0,5.524869
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6534346,52.10327,39.58924,0.2880857,0.2880857,0,-1,0,0.2880857,226.8196,0.3501866,0,0,0.6534346,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1327423,0.3168942,0.5227477,0,5.207124
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2879284,43.90882,38.67978,1.210272,1.210272,0,-1,0,1.210272,23.79039,0,2.220446E-16,0,0.2879284,1.27397,1.210272,0,0,0,4.553689,0,0.9860418,-0.9860418,4.960633,82.67705,0.1327423,1.331299,0.2303427,0,4.841617
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,36.29588,36.29588,0.9787463,0.9787463,0,-1,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.095602,3.567647,0,1.030259,-1.030259,3.874644,64.57727,0.1327423,1.076621,0,0,3.567647
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,34.02911,34.02911,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.240335,2.537388,0,0.3996909,-0.3996909,3.453333,57.55543,0.1327423,0.417677,0,0,2.537388
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,32.29976,32.29976,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.684436,2.137697,0,0.9642435,-0.9642435,2.436931,40.61543,0.1327423,1.007635,0,0,2.137697
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,30.74953,30.74953,1.265709,1.114781,0,-1,0,1.114781,0,0,0.150928,0.2774988,0,1.173453,1.114781,0,0,3.755817,1.173453,0,1.173453,-1.173453,1.200002,20,0.1327423,1.39228,0,0,1.173453
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,29.19931,29.19931,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327423,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,27.90401,27.90401,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327423,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,26.89809,26.89809,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327423,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,25.87149,25.87149,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327423,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,24.97581,24.97581,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327423,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,24.14214,24.14214,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327423,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,23.27401,23.27401,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327423,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,22.59191,22.59191,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1328799,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,21.97182,21.97182,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1330028,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4761238,29.23934,21.33796,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,56.65079,0,0,0,0.4761238,0,0,0.8595461,0.8165687,2.299654,2.484,1.292693,0,1.292693,5.044724,84.07857,0.1331495,0.9244993,0.380899,1.7,2.960124
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8350356,37.42986,22.86751,0.4180189,0.4180189,0,0,0,0.4180189,199.7602,0,0,0,0.8350356,0.4400199,0.4180189,0,0,1.006962,3.647423,0.3950157,0,0.3950157,5.419469,90.3243,0.1331136,0.4598208,0.6680284,0,4.482459
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.050625,45.67037,26.37446,1.618782,1.38,0,-1,0,1.38,76.13223,2.220446E-16,0.2387823,0.4006605,1.050625,1.452632,1.38,0,0,0.6119462,4.002937,0,0.4020068,-0.4020068,4.995717,83.26177,0.1331136,1.780661,0.8404998,0,5.053562
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.263502,54.62616,30.0192,1.029081,1.029081,0,0,0,1.029081,122.7797,0,0,0,1.263502,1.083243,1.029081,0,0,1.05862,3.600931,0.1802595,0,0.1802595,5.166726,86.11192,0.1330972,1.131989,1.010802,0,4.864433
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.472732,63.39746,32.94051,0.8890455,0.8890455,0,0,0,0.8890455,165.6532,0,0,0,1.472732,0.9358374,0.8890455,0,0,0.8783609,3.763164,0.536895,0,0.536895,5.676069,94.60096,0.1330484,0.97795,1.178186,0,5.235897
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.25147,60.63778,35.24862,0.4893021,0.4893021,0,0,0,0.4893021,255.7664,0.3949496,0,0,1.25147,0.5150548,0.4893021,0,0,0.3414658,4.24637,0.3414658,0,0.3414658,6.000012,100,0.1330175,0.5382323,1.001176,0,5.49784
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.437537,68.17289,37.41893,0,0,0,0,0,0,0,1.437537,0,0,1.437537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330175,0,1.150029,0,5.991226
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.242526,64.59271,38.67978,0.4738026,0.4738026,0,-1,0,0.4738026,262.2456,0.7437869,0,0,1.242526,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1330175,0.5211829,0.9940212,0,5.796216
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.9682409,58.4108,39.06561,1.14717,1.14717,0,-1,0,1.14717,84.40257,0,0,0,0.9682409,1.207547,1.14717,0,0,0,4.553689,0,0.2393064,-0.2393064,5.747761,95.79582,0.1330175,1.261887,0.7745927,0,5.52193
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3937869,46.73333,39.45145,0,0,0,-1,0,0,0,0.127891,0,0,0.3937869,0,0,0,0,0.265896,4.314383,0.265896,0,0.265896,6.000012,100,0.1329933,0,0.3150295,0,4.708169
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1818659,41.80111,38.54198,0.4681834,0.4681834,0,-1,0,0.4681834,38.845,5.551115E-17,0,0,0.1818659,0.4928247,0.4681834,0,0,0,4.553689,0,0.3109588,-0.3109588,5.672233,94.53702,0.1329933,0.5150018,0.1454927,0,4.735555
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,36.15808,36.15808,0.01527963,0.01527963,0,-1,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3455098,4.24273,0,0.01608382,-0.01608382,5.655279,94.25446,0.1329933,0.0168076,0,0,4.24273
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,33.91198,33.91198,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.3633807,4.226646,0,0.5688502,-0.5688502,5.055658,84.2608,0.1329933,0.5944485,0,0,4.226646
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,32.18951,32.18951,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,0.9954365,3.657796,0,1.408865,-1.408865,3.570584,59.50962,0.1329933,1.472264,0,0,3.657796
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,30.63929,30.63929,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.560842,2.248931,0,0.2118948,-0.2118948,3.347227,55.78701,0.1329933,0.22143,0,0,2.248931
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,29.08907,29.08907,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.796281,2.037036,0,0.0458731,-0.0458731,3.298873,54.98111,0.1329933,0.04793739,0,0,2.037036
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,27.78688,27.78688,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.847251,1.991163,0,0.1565653,-0.1565653,3.133839,52.23054,0.1329933,0.1636107,0,0,1.991163
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,26.78096,26.78096,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.021212,1.834598,0,0.07509635,-0.07509635,3.05468,50.91123,0.1329933,0.07847569,0,0,1.834598
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,25.75437,25.75437,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.104652,1.759502,0,0.07989655,-0.07989655,2.970462,49.5076,0.1329933,0.08349188,0,0,1.759502
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,24.8449,24.8449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.193426,1.679605,0,0,0,2.970462,49.5076,0.1329933,0,0,0,1.679605
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,24.01123,24.01123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.193426,1.679605,0,0,0,2.970462,49.5076,0.1329933,0,0,0,1.679605
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,23.13621,23.13621,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.193426,1.679605,0,0.07370991,-0.07370991,2.892765,48.21265,0.1329933,0.07702686,0,0,1.679605
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,22.48167,22.48167,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.275326,1.605895,0,0.02222851,-0.02222851,2.869334,47.82213,0.1329933,0.02322879,0,0,1.605895
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,21.8547,21.8547,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.300025,1.583667,0,0,0,2.869334,47.82213,0.1329933,0,0,0,1.583667
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4554358,28.73562,21.20016,0,0,0,0,0,0,0,0,0,0,0.4554358,0,0,0,0,3.300025,1.583667,0.4554358,0,0.4554358,3.301398,55.02319,0.132952,0,0.3643486,0,2.039103
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8494347,37.55458,22.72971,0.2629285,0.2629285,0,0,0,0.2629285,323.0668,0,0,0,0.8494347,0.2767669,0.2629285,0,0,2.844589,1.993559,0.5726678,0,0.5726678,3.844678,64.07784,0.1329002,0.2892214,0.6795477,0,2.842993
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.191789,48.50898,26.21599,0.8015817,0.8015817,0,-1,0,0.8015817,148.6797,0,0,0,1.191789,0.8437701,0.8015817,0,0,2.271921,2.50896,0.348019,0,0.348019,4.174838,69.5805,0.1328686,0.8817398,0.9534313,0,3.700749
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.286232,54.91803,29.8194,0.3059453,0.3059453,0,0,0,0.3059453,420.4123,0,0,0,1.286232,0.3220477,0.3059453,0,0,1.923902,2.822177,0.9641838,0,0.9641838,5.089543,84.82555,0.1327814,0.3365398,1.028985,0,4.108408
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.36722,60.42334,32.72692,0,0,0,0,0,0,0,0.4075015,0,0,1.36722,0,0,0,0,0.9597182,3.689943,0.9597182,0,0.9597182,6.000012,100,0.1326947,0,1.093776,0,5.057162
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.501955,66.89489,35.0557,0.0576097,0.0576097,0,0,0,0.0576097,2607.122,1.441313,0,0,1.501955,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1326947,0.06337067,1.201564,0,6.055644
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.330025,65.05427,37.22602,0.5176718,0.5176718,0,0,0,0.5176718,256.9244,0.7851076,0,0,1.330025,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1326947,0.569439,1.06402,0,5.883714
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.9950696,58.37732,38.50064,0,0,0,-1,0,0,0,0.9950696,0,0,0.9950696,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326947,0,0.7960556,0,5.548759
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.9869876,58.64462,38.89337,0.6352937,0.6352937,0,-1,0,0.6352937,155.3593,0.3182574,0,0,0.9869876,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1326947,0.6988231,0.7895901,0,5.540677
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.7184611,53.15549,39.29987,0.8228456,0.8228456,0,-1,0,0.8228456,87.3142,0,1.110223E-16,0,0.7184611,0.8661533,0.8228456,0,0,0,4.553689,0,0.1476922,-0.1476922,5.844331,97.40532,0.1326947,0.9051301,0.5747688,0,5.27215
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2945627,43.73399,38.3904,0.3023754,0.3023754,0,-1,0,0.3023754,97.41621,0,0,0,0.2945627,0.3182899,0.3023754,0,0,0.1641024,4.405997,0,0.02372724,-0.02372724,5.81932,96.98847,0.1326947,0.332613,0.2356502,0,4.70056
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,36.02029,36.02029,0.6811393,0.6811393,0,-1,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.190466,4.382269,0,0.7169887,-0.7169887,5.063548,84.39229,0.1326947,0.7492532,0,0,4.382269
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,33.77419,33.77419,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,0.9871202,3.665281,0,0.7515134,-0.7515134,4.271383,71.18958,0.1326947,0.7853315,0,0,3.665281
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,32.07239,32.07239,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.822135,2.913767,0,0.09891198,-0.09891198,4.16712,69.45187,0.1326947,0.103363,0,0,2.913767
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,30.52216,30.52216,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,1.932037,2.814855,0,0.3280978,-0.3280978,3.821275,63.68779,0.1326947,0.3428622,0,0,2.814855
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,28.97194,28.97194,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.29659,2.486758,0,0.1124971,-0.1124971,3.702693,61.71142,0.1326947,0.1175594,0,0,2.486758
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,27.64909,27.64909,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.421587,2.37426,0,0.1566557,-0.1566557,3.537563,58.95927,0.1326947,0.1637052,0,0,2.37426
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,26.64316,26.64316,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.595649,2.217605,0,0.1084691,-0.1084691,3.423227,57.05367,0.1326947,0.1133502,0,0,2.217605
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,25.61657,25.61657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.71617,2.109136,0,0,0,3.423227,57.05367,0.1326947,0,0,0,2.109136
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,24.70711,24.70711,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.71617,2.109136,0,0.1148625,-0.1148625,3.302151,55.03574,0.1326947,0.1200313,0,0,2.109136
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,23.87343,23.87343,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.843795,1.994273,0,0.1391211,-0.1391211,3.155504,52.59164,0.1326947,0.1453815,0,0,1.994273
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,22.99842,22.99842,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,2.998374,1.855152,0,0.160079,-0.160079,2.986766,49.77934,0.1326947,0.1672826,0,0,1.855152
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,22.34388,22.34388,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.17624,1.695073,0,0.10994,-0.10994,2.870879,47.8479,0.1326947,0.1148873,0,0,1.695073
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,21.72379,21.72379,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.298395,1.585133,0,0.08165808,-0.08165808,2.784804,46.41331,0.1326947,0.08533269,0,0,1.585133
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4247885,28.08433,21.08303,1.778401,1.778401,0.425,0,0.172125,1.778401,23.88598,0,0,0,0.4247885,1.424633,1.353401,0,0,3.389127,1.503475,0,0.9998443,-0.9998443,1.730876,28.84787,0.1326947,1.956241,0.3398308,1.7,1.928264
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7267471,35.06987,22.57813,1.116863,1.116863,1.7,0,0.5202,1.116863,65.07038,0,0,0,0.7267471,0,0,0.5831369,0.55398,4.500065,0.5036308,1.280727,0,1.280727,2.94588,49.0979,0.1328418,1.228549,0.5813977,1.7,1.230378
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.035484,44.9775,26.04374,0.5302711,0.5302711,0,-1,0,0.5302711,195.2745,0,0,0,1.035484,0.55818,0.5302711,0,0,3.219337,1.656285,0.4773041,0,0.4773041,3.398691,56.64473,0.1327987,0.5832981,0.8283873,0,2.691769
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.258355,54.03688,29.62648,0,0,0,0,0,0,0,0,0,0,1.258355,0,0,0,0,2.742033,2.085859,1.258355,0,1.258355,4.592472,76.54104,0.1326853,0,1.006684,0,3.344214
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.34799,59.68105,32.51334,1.416087,1.416087,1.54499,0,0.4778824,1.416087,95.19118,0,0,0,1.34799,0,0,0.1289038,0.1224586,1.483678,3.218379,1.470448,0,1.470448,5.987461,99.79082,0.1327834,1.557695,1.078392,1.7,4.566369
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.468837,65.71998,34.84212,0.3587044,0.3587044,0,0,0,0.3587044,409.4841,1.078024,0,0,1.468837,0.3775836,0.3587044,0,0,0.0132296,4.541782,0.0132296,0,0.0132296,6.000012,100,0.1327822,0.3945749,1.17507,0,6.01062
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.437993,67.69042,37.0331,0.7086643,0.7086643,0,0,0,0.7086643,202.916,0.6920309,0,0,1.437993,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1327822,0.7795307,1.150395,0,5.991682
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.213139,63.39586,38.30773,0.7789852,0.7789852,0,-1,0,0.7789852,155.7333,0.3931547,0,0,1.213139,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1327822,0.8568837,0.9705113,0,5.766828
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.010584,58.98478,38.71423,1.266578,1.266578,0,-1,0,1.266578,79.78856,0,0,0.01323539,1.010584,1.33324,1.266578,0,0,0,4.553689,0,0.3226556,-0.3226556,5.659903,94.33153,0.1327822,1.393235,0.8084672,0,5.564273
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.6261578,51.02765,39.12074,0.4631756,0.4631756,0,-1,0,0.4631756,135.188,0,0,0,0.6261578,0.4875533,0.4631756,0,0,0.3585062,4.231033,0.1386045,0,0.1386045,5.791395,96.52306,0.1327697,0.5094932,0.5009262,0,4.857191
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2088587,41.95782,38.21127,0,0,0,-1,0,0,0,0,0,0,0.2088587,0,0,0,0,0.2199018,4.355777,0.2088587,0,0.2088587,5.989536,99.82539,0.1327509,0,0.167087,0,4.564636
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,35.86871,35.86871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.01104304,4.54375,0,0,0,5.989536,99.82539,0.1327509,0,0,0,4.54375
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,33.62261,33.62261,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0.01104304,4.54375,0,0.5307428,-0.5307428,5.430084,90.50121,0.1327509,0.5546262,0,0,4.54375
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,31.93459,31.93459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6007572,4.013008,0,0,0,5.430084,90.50121,0.1327509,0,0,0,4.013008
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,30.3637,30.3637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6007572,4.013008,0,0,0,5.430084,90.50121,0.1327509,0,0,0,4.013008
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,28.81347,28.81347,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.6007572,4.013008,0,0.1187446,-0.1187446,5.304916,88.41508,0.1327509,0.1240881,0,0,4.013008
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,27.49751,27.49751,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.7326956,3.894263,0,0.1574043,-0.1574043,5.138997,85.64978,0.1327509,0.1644875,0,0,3.894263
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,26.49158,26.49158,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,0.9075893,3.736859,0,0.2540974,-0.2540974,4.871155,81.18575,0.1327509,0.2655318,0,0,3.736859
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,25.46499,25.46499,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.18992,3.482761,0,0.09499579,-0.09499579,4.77102,79.51685,0.1327509,0.0992706,0,0,3.482761
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,24.54864,24.54864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.295471,3.387765,0,0,0,4.77102,79.51685,0.1327509,0,0,0,3.387765
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,23.72185,23.72185,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.295471,3.387765,0,0.05561092,-0.05561092,4.712401,78.53987,0.1327509,0.05811342,0,0,3.387765
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,22.86751,22.86751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.357261,3.332155,0,0,0,4.712401,78.53987,0.1327509,0,0,0,3.332155
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,22.20608,22.20608,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.357261,3.332155,0,0.1315484,-0.1315484,4.573738,76.22881,0.1327509,0.1374681,0,0,3.332155
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,21.58599,21.58599,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.503425,3.200606,0,0.09919647,-0.09919647,4.469175,74.48611,0.1327509,0.1036603,0,0,3.200606
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.373536,27.05054,20.93145,1.042976,1.042976,0,0,0,1.042976,35.81443,0,2.220446E-16,0,0.373536,1.09787,1.042976,0,0,1.613644,3.10141,0,0.7243336,-0.7243336,3.70566,61.76088,0.1327509,1.147274,0.2988288,0,3.474946
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8400756,37.05696,22.44034,0.4152989,0.4152989,0,0,0,0.4152989,202.2821,0,0,0,0.8400756,0.4371568,0.4152989,0,0,2.418459,2.377076,0.4029188,0,0.4029188,4.087903,68.13158,0.1327146,0.4568288,0.6720604,0,3.217151
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9489484,43.007,25.87149,0.3169613,0.3169613,0,-1,0,0.3169613,299.3894,0,0,0,0.9489484,0.3336435,0.3169613,0,0,2.01554,2.739703,0.615305,0,0.615305,4.671632,77.86038,0.1326593,0.3486574,0.7591588,0,3.688651
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.184841,52.1284,29.43356,0.3002721,0.3002721,0,0,0,0.3002721,394.5892,0,0,0,1.184841,0.3160759,0.3002721,0,0,1.400235,3.293477,0.8687654,0,0.8687654,5.495816,91.59674,0.1325812,0.3302993,0.9478731,0,4.478319
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.390308,60.49929,32.32042,0.1203795,0.1203795,0,0,0,0.1203795,1154.937,0.7321227,0,0,1.390308,0.1267153,0.1203795,0,0,0.5314697,4.075366,0.5314697,0,0.5314697,6.000012,100,0.1325335,0.1324174,1.112246,0,5.465674
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.439121,64.68078,34.6492,0,0,0,0,0,0,0,1.439121,0,0,1.439121,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1325335,0,1.151297,0,5.99281
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.461641,68.10931,36.85396,0.1958272,0.1958272,0,0,0,0.1958272,746.393,1.255507,0,0,1.461641,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1325335,0.21541,1.169313,0,6.01533
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.256221,64.27555,38.13548,0.3772908,0.3772908,0,-1,0,0.3772908,332.9584,0.8590732,0,0,1.256221,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1325335,0.4150199,1.004977,0,5.80991
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.9932571,58.38326,38.54198,1.610655,1.38,0,-1,0,1.38,71.97515,2.220446E-16,0.2306547,0.3917201,0.9932571,1.452632,1.38,0,0,0,4.553689,0,0.4593745,-0.4593745,5.515789,91.92963,0.1325335,1.77172,0.7946057,0,5.546946
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.7014695,52.40969,38.94849,0.9407156,0.9407156,0,-1,0,0.9407156,74.56766,0,1.110223E-16,0,0.7014695,0.9902269,0.9407156,0,0,0.510416,4.094315,0,0.2887574,-0.2887574,5.211412,86.85669,0.1325335,1.034787,0.5611756,0,4.795784
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3131642,43.71953,38.03902,0,0,0,-1,0,0,0,0,0,0,0.3131642,0,0,0,0,0.8312576,3.805557,0.3131642,0,0.3131642,5.508505,91.80824,0.1325054,0,0.2505313,0,4.118721
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,35.71024,35.71024,1.54493,1.38,0,-1,0,1.38,0,0,0.1649302,0.3194232,0,1.452632,1.38,0,0,0.5180934,4.087405,0,1.452632,-1.452632,3.977297,66.28815,0.1325054,1.699423,0,0,4.087405
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,33.48481,33.48481,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,2.132128,2.634773,0,0.5731569,-0.5731569,3.373137,56.21883,0.1325054,0.598949,0,0,2.634773
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,31.79679,31.79679,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.76897,2.061616,0,0.2701959,-0.2701959,3.088326,51.47199,0.1325054,0.2823547,0,0,2.061616
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,30.23279,30.23279,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,3.069187,1.79142,0,1.38355,-1.38355,1.629936,27.16554,0.1325054,1.44581,0,0,1.79142
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,28.68257,28.68257,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,4.606465,0.4078704,0,0.2405616,-0.2405616,1.376361,22.93931,0.1325054,0.2513869,0,0,0.4078704
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,27.35971,27.35971,0.0578528,0.0578528,0,-1,0,0.0578528,0,0,6.938894E-18,0,0,0.06089769,0.0578528,0,0,4.873756,0.1673088,0,0.06089769,-0.06089769,1.31217,21.86945,0.1325054,0.06363808,0,0,0.1673088
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,26.35379,26.35379,0.06825868,0.06825868,0,-1,0,0.06825868,0,0,1.387779E-17,0,0,0.07185125,0.06825868,0,0,4.94142,0.1064111,0,0.07185125,-0.07185125,1.236432,20.60715,0.1325054,0.07508455,0,0,0.1064111
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,25.32719,25.32719,0.3100181,0.03283187,0,-1,0,0.03283187,0,0,0.2771862,0.308188,0,0.03455987,0.03283187,0,0,5.021255,0.03455987,0,0.03455987,-0.03455987,1.200002,20,0.1325054,0.3410199,0,0,0.03455987
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,24.41773,24.41773,0.05334484,0,0,-1,0,0,0,0,0.05334484,0.05867932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325054,0.05867932,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,23.58405,23.58405,0.0791131,0,0,-1,0,0,0,0,0.0791131,0.08702441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325054,0.08702441,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,22.70904,22.70904,0.1046933,0,0,-1,0,0,0,0,0.1046933,0.1151627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325054,0.1151627,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,22.06828,22.06828,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1326314,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,21.44819,21.44819,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1327266,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4180984,27.68928,20.81432,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,44.49438,0,0,0,0.4180984,0,0,0.7603345,0.7223178,2.299654,2.484,1.140416,0,1.140416,4.900262,81.67087,0.1328614,1.033632,0.3344787,1.7,2.902098
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8552638,37.17344,22.28187,0.4159599,0.4159599,0,0,0,0.4159599,205.6121,0,0,0,0.8552638,0.4378526,0.4159599,0,0,1.159238,3.510375,0.4174113,0,0.4174113,5.296253,88.27071,0.132824,0.4575559,0.6842111,0,4.365638
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.219153,48.49515,25.69236,0,0,0,-1,0,0,0,0.4773262,0,0,1.219153,0,0,0,0,0.741827,3.886045,0.741827,0,0.741827,6.000012,100,0.1327575,0,0.9753225,0,5.105198
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.347211,55.63548,29.21998,0.4671015,0.4671015,0,0,0,0.4671015,288.4193,0.855525,0,0,1.347211,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1327575,0.5138117,1.077769,0,5.9009
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.541406,64.15366,32.10684,0,0,0,0,0,0,0,1.541406,0,0,1.541406,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327575,0,1.233124,0,6.095095
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.584084,68.37375,34.43562,0.4103543,0.4103543,0,0,0,0.4103543,386.0283,1.152132,0,0,1.584084,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1327575,0.4513898,1.267267,0,6.137773
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.37757,65.56853,36.64038,0.5572411,0.5572411,0,0,0,0.5572411,247.2125,0.7910002,0,0,1.37757,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1327575,0.6129653,1.102056,0,5.931259
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.167822,61.83137,37.94256,0.56101,0.56101,0,-1,0,0.56101,208.1642,0.5772853,0,0,1.167822,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1327575,0.617111,0.9342578,0,5.721511
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.008559,58.51399,38.34907,0.7298738,0.7298738,0,-1,0,0.7298738,138.1826,0.2402705,0,0,1.008559,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1327575,0.8028612,0.806847,0,5.562248
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.7400614,53.03722,38.77624,0.8342814,0.8342814,0,-1,0,0.8342814,88.70645,0,0,0,0.7400614,0.8781909,0.8342814,0,0,0,4.553689,0,0.1381295,-0.1381295,5.854411,97.57332,0.1327575,0.9177095,0.5920491,0,5.29375
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3786596,44.79632,37.88055,0.8485078,0.8485078,0,-1,0,0.8485078,44.62654,0,0,0,0.3786596,0.8931661,0.8485078,0,0,0.1534773,4.415559,0,0.5145065,-0.5145065,5.312073,88.53438,0.1327575,0.9333586,0.3029277,0,4.794219
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,35.53799,35.53799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7251511,3.901053,0,0,0,5.312073,88.53438,0.1327575,0,0,0,3.901053
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,33.33323,33.33323,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.7251511,3.901053,0,0.5771098,-0.5771098,4.703746,78.39561,0.1327575,0.6030797,0,0,3.901053
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,31.64521,31.64521,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.366384,3.323943,0,0.1083903,-0.1083903,4.589493,76.49139,0.1327575,0.1132679,0,0,3.323943
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,30.09499,30.09499,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.486818,3.215553,0,1.452632,-1.452632,3.058285,50.97131,0.1327575,1.940951,0,0,3.215553
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,28.54477,28.54477,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.100853,1.762921,0,0.009684065,-0.009684065,3.048077,50.80118,0.1327575,0.01011985,0,0,1.762921
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,27.24258,27.24258,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.111613,1.753237,0,0.07421814,-0.07421814,2.969844,49.4973,0.1327575,0.07755795,0,0,1.753237
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,26.23666,26.23666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.194077,1.679019,0,0,0,2.969844,49.4973,0.1327575,0,0,0,1.679019
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,25.21007,25.21007,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.194077,1.679019,0,0.233251,-0.233251,2.723976,45.39951,0.1327575,0.2437473,0,0,1.679019
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,24.3006,24.3006,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.453245,1.445768,0,0.2281362,-0.2281362,2.483499,41.39157,0.1327575,0.2384023,0,0,1.445768
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,23.46693,23.46693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.70673,1.217632,0,0,0,2.483499,41.39157,0.1327575,0,0,0,1.217632
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,22.61258,22.61258,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.70673,1.217632,0,0.08671694,-0.08671694,2.392092,39.86811,0.1327575,0.09061921,0,0,1.217632
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,21.95804,21.95804,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.803082,1.130915,0,0.01200472,-0.01200472,2.379437,39.65721,0.1327575,0.01254493,0,0,1.130915
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,21.33796,21.33796,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.816421,1.11891,0,0.1835328,-0.1835328,2.185977,36.43287,0.1327575,0.1917918,0,0,1.11891
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.407181,27.35891,20.67653,0.3677245,0.3677245,0,0,0,0.3677245,110.7299,0,0,0,0.407181,0.3870784,0.3677245,0,0,4.020346,0.9353774,0.02010261,0,0.02010261,2.205048,36.75072,0.1327557,0.4044969,0.3257448,0,1.342559
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7898538,35.78705,22.15096,0,0,0,0,0,0,0,0,0,0,0.7898538,0,0,0,0,4.000244,0.9534698,0.7898538,0,0.7898538,2.954369,49.23938,0.132685,0,0.631883,0,1.743324
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.222923,48.37568,25.52011,0.3317478,0.3317478,0,-1,0,0.3317478,368.6302,0,0,0,1.222923,0.3492082,0.3317478,0,0,3.21039,1.664338,0.8737144,0,0.8737144,3.783247,63.05399,0.1326069,0.3649226,0.9783382,0,2.887261
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.440034,57.64983,29.02706,1.124405,1.124405,0,0,0,1.124405,128.0708,0,0,0,1.440034,1.183584,1.124405,0,0,2.336675,2.450681,0.2564501,0,0.2564501,4.026537,67.10882,0.132584,1.236845,1.152027,0,3.890715
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.544564,63.96263,31.89325,0.4462821,0.4462821,0,0,0,0.4462821,346.0958,0,0,0,1.544564,0.4697706,0.4462821,0,0,2.080225,2.681486,1.074793,0,1.074793,5.046175,84.10275,0.1324881,0.4909103,1.235651,0,4.22605
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.559352,67.39678,34.22203,0.6823419,0.6823419,0,0,0,0.6823419,228.5294,0,0,0,1.559352,0.7182547,0.6823419,0,0,1.005432,3.6488,0.8410974,0,0.8410974,5.84411,97.40164,0.1324131,0.7505761,1.247482,0,5.208152
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.482779,68.15039,36.43368,0.3071255,0.3071255,0,0,0,0.3071255,482.7924,0.9951537,0,0,1.482779,0.32329,0.3071255,0,0,0.1643348,4.405787,0.1643348,0,0.1643348,6.000012,100,0.1323985,0.3378381,1.186223,0,5.888566
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.367076,66.6605,37.72898,0,0,0,-1,0,0,0,1.367076,0,0,1.367076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1323985,0,1.093661,0,5.920764
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.115814,60.822,38.15615,0.7058861,0.7058861,0,-1,0,0.7058861,158.0728,0.3727756,0,0,1.115814,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1323985,0.7764747,0.8926509,0,5.669503
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.7621967,53.29614,38.58332,0.4620462,0.4620462,0,-1,0,0.4620462,164.9611,0.2758323,0,0,0.7621967,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1323985,0.5082508,0.6097574,0,5.315886
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3265886,43.62892,37.70831,0.7741178,0.7741178,0,-1,0,0.7741178,42.18849,0,0,0,0.3265886,0.8148609,0.7741178,0,0,0,4.553689,0,0.4882722,-0.4882722,5.485328,91.42195,0.1323985,0.8515297,0.2612709,0,4.880278
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,35.4002,35.4002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5425248,4.065417,0,0,0,5.485328,91.42195,0.1323985,0,0,0,4.065417
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,33.19544,33.19544,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5425248,4.065417,0,0.5165765,-0.5165765,4.940808,82.34664,0.1323985,0.5398224,0,0,4.065417
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,31.52809,31.52809,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.116499,3.54884,0,0.2745543,-0.2745543,4.651403,77.52322,0.1323985,0.2869093,0,0,3.54884
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,29.99853,29.99853,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.421559,3.274286,0,0.4605396,-0.4605396,4.165951,69.43238,0.1323985,0.4812639,0,0,3.274286
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,28.44831,28.44831,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.93327,2.813746,0,0.20476,-0.20476,3.950115,65.83512,0.1323985,0.2139742,0,0,2.813746
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,27.13234,27.13234,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.160781,2.608986,0,0.1292202,-0.1292202,3.813905,63.56496,0.1323985,0.1350351,0,0,2.608986
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,26.11953,26.11953,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.304359,2.479766,0,0.08176284,-0.08176284,3.72772,62.12854,0.1323985,0.08544217,0,0,2.479766
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,25.09294,25.09294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.395206,2.398003,0,0,0,3.72772,62.12854,0.1323985,0,0,0,2.398003
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,24.18348,24.18348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.395206,2.398003,0,0,0,3.72772,62.12854,0.1323985,0,0,0,2.398003
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,23.3498,23.3498,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.395206,2.398003,0,0.125494,-0.125494,3.595438,59.92384,0.1323985,0.1311413,0,0,2.398003
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,22.48167,22.48167,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.534644,2.272509,0,0.06316132,-0.06316132,3.52886,58.81421,0.1323985,0.06600358,0,0,2.272509
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,21.84092,21.84092,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.604823,2.209348,0,0.1575925,-0.1575925,3.362742,56.0456,0.1323985,0.1646841,0,0,2.209348
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,21.22083,21.22083,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.779926,2.051755,0,0.1656722,-0.1656722,3.188109,53.13504,0.1323985,0.1731274,0,0,2.051755
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3170225,25.71201,20.5594,0.5864256,0.5864256,0,0,0,0.5864256,54.06014,0,0,0,0.3170225,0.6172901,0.5864256,0,0,2.964006,1.886083,0,0.3002676,-0.3002676,2.871599,47.85989,0.1323985,0.6450682,0.253618,0,2.203106
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7099655,34.14814,22.01316,0.30591,0.30591,0,0,0,0.30591,232.0832,0,0,0,0.7099655,0.3220105,0.30591,0,0,3.297637,1.585816,0.387955,0,0.387955,3.239645,53.99398,0.1323639,0.336501,0.5679724,0,2.295781
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9775428,42.99879,25.34786,0.8066062,0.8066062,0,-1,0,0.8066062,121.1921,0,0,0,0.9775428,0.8490592,0.8066062,0,0,2.909682,1.934975,0.1284836,0,0.1284836,3.361536,56.02548,0.1323525,0.8872668,0.7820342,0,2.912518
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.023064,47.89501,28.83414,0.3397837,0.3397837,0,0,0,0.3397837,301.0928,0,0,0,1.023064,0.357667,0.3397837,0,0,2.781199,2.05061,0.665397,0,0.665397,3.992787,66.54631,0.1322933,0.373762,0.8184513,0,3.073674
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9963864,50.56993,31.67966,0.2793045,0.2793045,0,0,0,0.2793045,356.7384,0,0,0,0.9963864,0.2940047,0.2793045,0,0,2.115801,2.649468,0.7023817,0,0.7023817,4.659124,77.65192,0.1322308,0.3072349,0.7971091,0,3.645854
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.151809,56.78986,34.02911,0,0,0,0,0,0,0,0,0,0,1.151809,0,0,0,0,1.41342,3.281611,1.151809,0,1.151809,5.751827,95.86359,0.1321286,0,0.9214475,0,4.433421
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.173458,59.94817,36.25454,0.6286117,0.6286117,0,0,0,0.6286117,186.6746,0.2501515,0,0,1.173458,0.6616966,0.6286117,0,0,0.2616102,4.31824,0.2616102,0,0.2616102,6.000012,100,0.1321054,0.6914729,0.9387666,0,5.491698
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.8798079,54.69959,37.55673,0.4250311,0.4250311,0,-1,0,0.4250311,206.9985,0.4324067,0,0,0.8798079,0.4474012,0.4250311,0,0,0,4.553689,0,0,0,6.000012,100,0.1321054,0.4675342,0.7038463,0,5.433497
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6459875,50.21648,37.99768,1.28242,1.28242,0,-1,0,1.28242,50.37252,0,0,0.03066243,0.6459875,1.349916,1.28242,0,0,0,4.553689,0,0.7039287,-0.7039287,5.258006,87.63326,0.1321054,1.410662,0.51679,0,5.199677
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4089297,45.94873,38.42485,0.9738479,0.9738479,0,-1,0,0.9738479,41.99113,0,0,0,0.4089297,1.025103,0.9738479,0,0,0.782143,3.84976,0,0.6161733,-0.6161733,4.608502,76.80822,0.1321054,1.071233,0.3271438,0,4.25869
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2934403,42.8645,37.57051,0,0,0,-1,0,0,0,0,0,0,0.2934403,0,0,0,0,1.46678,3.233587,0.2934403,0,0.2934403,4.886884,81.44791,0.1320794,0,0.2347523,0,3.527027
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,35.24862,35.24862,0.2919337,0.2919337,0,-1,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,1.17334,3.497683,0,0.3072986,-0.3072986,4.562963,76.04923,0.1320794,0.321127,0,0,3.497683
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,33.05764,33.05764,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.514783,3.190385,0,0.25699,-0.25699,4.292072,71.53439,0.1320794,0.2685545,0,0,3.190385
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,31.41096,31.41096,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.800327,2.933395,0,0.8654467,-0.8654467,3.379811,56.33007,0.1320794,0.9043918,0,0,2.933395
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,29.8814,29.8814,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.761934,2.067948,0,0.2731873,-0.2731873,3.091846,51.53067,0.1320794,0.2854808,0,0,2.067948
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,28.33118,28.33118,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,3.065476,1.794761,0,0.03323983,-0.03323983,3.056808,50.9467,0.1320794,0.03473562,0,0,1.794761
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,27.01521,27.01521,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,3.102409,1.761521,0,0.08117683,-0.08117683,2.971241,49.52058,0.1320794,0.08482979,0,0,1.761521
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,26.0024,26.0024,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,3.192605,1.680344,0,0.2582952,-0.2582952,2.698973,44.9828,0.1320794,0.2699185,0,0,1.680344
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,24.95514,24.95514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.4796,1.422049,0,0,0,2.698973,44.9828,0.1320794,0,0,0,1.422049
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,24.04568,24.04568,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,3.4796,1.422049,0,0.2389656,-0.2389656,2.447082,40.78461,0.1320794,0.249719,0,0,1.422049
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,23.212,23.212,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.745117,1.183083,0,0.1097129,-0.1097129,2.331434,38.85715,0.1320794,0.11465,0,0,1.183083
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,22.36455,22.36455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.867021,1.07337,0,0,0,2.331434,38.85715,0.1320794,0,0,0,1.07337
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,21.72379,21.72379,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.867021,1.07337,0,0.3373863,-0.3373863,1.975798,32.9299,0.1320794,0.3525686,0,0,1.07337
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,21.1037,21.1037,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,4.241894,0.7359841,0,0.3366453,-0.3366453,1.620942,27.01565,0.1320794,0.3517943,0,0,0.7359841
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.384735,26.73304,20.44227,0,0,0,0,0,0,0,0,0,0,0.384735,0,0,0,0,4.615944,0.3993388,0.384735,0,0.384735,1.985934,33.09883,0.1320453,0,0.307788,0,0.7840738
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.813863,35.93903,21.87537,1.120297,1.120297,1.7,0,0.5202,1.120297,72.64704,0,0,0,0.813863,0,0,0.5797025,0.5507174,4.23121,0.7456003,1.36458,0,1.36458,3.280489,54.67471,0.1321837,1.232327,0.6510904,1.7,1.559463
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.106138,45.48014,25.1894,0.2945975,0.2945975,0,-1,0,0.2945975,375.4742,0,0,0,1.106138,0.3101026,0.2945975,0,0,2.866629,1.973723,0.7960349,0,0.7960349,4.035674,67.26109,0.1321132,0.3240572,0.88491,0,3.07986
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.23021,52.24372,28.6619,0.2203014,0.2203014,0,0,0,0.2203014,558.4215,0,0,0,1.23021,0.2318962,0.2203014,0,0,2.070594,2.690154,0.998314,0,0.998314,4.982758,83.04579,0.1320249,0.2423315,0.9841682,0,3.920364
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.520118,62.79047,31.48675,0.4616926,0.4616926,0,0,0,0.4616926,329.2489,0,0,0,1.520118,0.4859922,0.4616926,0,0,1.07228,3.588637,1.034125,0,1.034125,5.963815,99.39672,0.1319336,0.5078619,1.216094,0,5.108755
