Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,30.79331,30.79331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,30.79331,30.79331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,29.67932,29.67932,0.1648472,0.1648472,0,-1,0,0.1648472,0,0,2.775558E-17,0,0,0.1735233,0.1648472,0,0,0,4.553689,0,0.1735233,-0.1735233,5.817102,96.95152,0,0.1813319,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,28.6559,28.6559,0.3032288,0.3032288,0,-1,0,0.3032288,0,0,5.551115E-17,0,0,0.3191882,0.3032288,0,0,0.1928037,4.380166,0,0.3191882,-0.3191882,5.480649,91.34396,0,0.3335517,0,0,4.380166
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,27.61436,27.61436,0.3062922,0.3062922,0,-1,0,0.3062922,0,0,5.551115E-17,0,0,0.3224129,0.3062922,0,0,0.5474573,4.060977,0,0.3224129,-0.3224129,5.140795,85.67975,0,0.3369215,0,0,4.060977
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,26.67244,26.67244,0.2798162,0.2798162,0,0,0,0.2798162,0,0,0,0,0,0.2945433,0.2798162,0,0,0.9056938,3.738564,0,0.2945433,-0.2945433,4.830319,80.50517,0,0.3077978,0,0,3.738564
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,25.81204,25.81204,0.09430302,0.09430302,0,0,0,0.09430302,0,0,1.387779E-17,0,0,0.09926634,0.09430302,0,0,1.232964,3.444021,0,0.09926634,-0.09926634,4.725684,78.76124,0,0.1037333,0,0,3.444021
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1161964,26.81626,24.91541,0.3489159,0.3489159,0,0,0,0.3489159,33.30213,0,0,0,0.1161964,0.3672799,0.3489159,0,0,1.34326,3.344755,0,0.2510835,-0.2510835,4.461019,74.35016,0,0.3838075,0.09295713,0,3.460951
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.2555904,30.74398,26.46414,0.3575518,0.3575518,0,0,0,0.3575518,71.48345,0,0,0,0.2555904,0.3763703,0.3575518,0,0,1.622242,3.093671,0,0.12078,-0.12078,4.333705,72.22827,0,0.393307,0.2044723,0,3.349262
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.4777202,38.81572,30.41293,0.742269,0.742269,0,-1,0,0.742269,64.35944,0,1.110223E-16,0,0.4777202,0.7813358,0.742269,0,0,1.756442,2.972892,0,0.3036157,-0.3036157,4.013666,66.8943,0,0.816496,0.3821761,0,3.450612
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1178629,36.50512,34.46134,0.2234291,0.2234291,0,0,0,0.2234291,52.75182,0,2.775558E-17,0,0.1178629,0.2351886,0.2234291,0,0,2.093792,2.669276,0,0.1173256,-0.1173256,3.889994,64.83311,0,0.245772,0.09429035,0,2.787139
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.09381732,39.56079,37.90295,0.8991222,0.8991222,0,0,0,0.8991222,10.43432,0,1.110223E-16,0,0.09381732,0.9464445,0.8991222,0,0,2.224154,2.55195,0,0.8526271,-0.8526271,2.991246,49.854,0,0.9890345,0.07505386,0,2.645767
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.4804872,50.17698,41.09096,0.7800528,0.7800528,0,0,0,0.7800528,61.59676,0,0,0,0.4804872,0.8211082,0.7800528,0,0,3.171518,1.699323,0,0.340621,-0.340621,2.6322,43.86992,0,0.858058,0.3843898,0,2.17981
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.419654,52.18428,44.14312,0.5922363,0.5922363,0,0,0,0.5922363,70.85921,0,0,0,0.419654,0.6234066,0.5922363,0,0,3.549985,1.358702,0,0.2037527,-0.2037527,2.417426,40.29035,0,0.6514599,0.3357232,0,1.778356
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.180565,49.45248,46.05412,0.3597714,0.3597714,0,-1,0,0.3597714,50.18882,0,0,0,0.180565,0.3787067,0.3597714,0,0,3.776377,1.154949,0,0.1981417,-0.1981417,2.208566,36.80936,0,0.3957485,0.144452,0,1.335514
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.102707,48.79398,46.86924,0,0,0,-1,0,0,0,0,0,0,0.102707,0,0,0,0,3.996535,0.9568077,0.102707,0,0.102707,2.306003,38.4333,0,0,0.08216558,0,1.059515
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.1994631,51.46097,47.65718,0.4810105,0.4810105,0,-1,0,0.4810105,41.4675,0,5.551115E-17,0,0.1994631,0.5063269,0.4810105,0,0,3.893828,1.049244,0,0.3068638,-0.3068638,1.98254,33.04226,0,0.5291116,0.1595705,0,1.248707
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1065371,48.79329,46.79678,0,0,0,-1,0,0,0,0,0,0,0.1065371,0,0,0,0,4.234787,0.7423801,0.1065371,0,0.1065371,2.08361,34.72676,0,0,0.0852297,0,0.8489173
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,44.07067,44.07067,0.4299139,0.4299139,0,-1,0,0.4299139,0,0,5.551115E-17,0,0,0.452541,0.4299139,0,0,4.128251,0.8382636,0,0.452541,-0.452541,1.60659,26.77644,0,0.4729053,0,0,0.8382636
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,41.49852,41.49852,0.5945514,0.3664364,0,-1,0,0.3664364,0,0,0.2281149,0.2875701,0,0.3857226,0.3664364,0,0,4.631074,0.3857226,0,0.3857226,-0.3857226,1.200002,20,0,0.6540065,0,0,0.3857226
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,39.43356,39.43356,0.8293481,0,0,-1,0,0,0,0,0.8293481,0.912283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.912283,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,37.42293,37.42293,0.9802442,0,0,-1,0,0,0,0,0.9802442,1.078269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.078269,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,35.35797,35.35797,0.01337392,0,0,-1,0,0,0,0,0.01337392,0.01471132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.01471132,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,33.5466,33.5466,0.05547174,0,0,-1,0,0,0,0,0.05547174,0.06101892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.06101892,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,32.16996,32.16996,0.169652,0,0,-1,0,0,0,0,0.169652,0.1866172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1866172,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,30.79331,30.79331,0.06995523,0,0,-1,0,0,0,0,0.06995523,0.07695076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.07695076,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,29.65215,29.65215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,28.62873,28.62873,0.2466618,0,0,-1,0,0,0,0,0.2466618,0.2713279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.2713279,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,27.58719,27.58719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,26.67244,26.67244,0.04013894,0.04013894,1.492771,0,0.4636264,0.04013894,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2038015,0.04415284,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,25.79393,25.79393,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.214063,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1766457,27.80392,24.8973,0.2280782,0.2280782,1.68071,0,0.5149338,0.2280782,77.44961,2.220446E-16,0,0,0.1766457,0,0,1.452632,1.38,2.299654,2.484,1.556646,0,1.556646,5.295132,88.25202,0.2245976,0.250886,0.1413165,1.7,2.660646
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4722438,34.52736,26.43697,0.1510106,0.1510106,0,0,0,0.1510106,312.7222,0,0,0,0.4722438,0.1589586,0.1510106,0,0,0.7430087,3.884981,0.3132853,0,0.3132853,5.59234,93.20549,0.2100573,0.1661117,0.3777951,0,4.357225
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.8208986,45.4403,30.38576,0.1780614,0.1780614,0,-1,0,0.1780614,461.0199,0.2037421,0,0,0.8208986,0.1874331,0.1780614,0,0,0.4297234,4.166938,0.4297234,0,0.4297234,6.000012,100,0.1929253,0.1958676,0.6567189,0,4.987836
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.230705,59.12568,34.41606,0,0,0,0,0,0,0,1.230705,0,0,1.230705,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1929253,0,0.9845644,0,5.784394
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.460578,69.36555,37.84861,0,0,0,0,0,0,0,1.460578,0,0,1.460578,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1929253,0,1.168463,0,6.014267
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.497908,74.63531,41.03662,0.4834188,0.4834188,0,0,0,0.4834188,309.8572,0.9890461,0,0,1.497908,0.5088619,0.4834188,0,0,0,4.553689,0,0,0,6.000012,100,0.1929253,0.5317607,1.198326,0,6.051597
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.368532,74.83021,44.08878,0.8784049,0.8784049,0,0,0,0.8784049,155.7974,0.443895,0,0,1.368532,0.9246367,0.8784049,0,0,0,4.553689,0,0,0,6.000012,100,0.1929253,0.9662454,1.094825,0,5.922221
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.337586,76.43797,46.02695,0.8488883,0.8488883,0,-1,0,0.8488883,157.5692,0.4440197,0,0,1.337586,0.8935666,0.8488883,0,0,0,4.553689,0,0,0,6.000012,100,0.1929253,0.9337771,1.070069,0,5.891275
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.003709,68.3409,46.84206,0.2250611,0.2250611,0,-1,0,0.2250611,445.9717,0.7668027,0,0,1.003709,0.2369065,0.2250611,0,0,0,4.553689,0,0,0,6.000012,100,0.1929253,0.2475673,0.8029673,0,5.557398
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.416314,55.80207,47.63001,0.5246083,0.5246083,0,-1,0,0.5246083,79.35712,0,0,0,0.416314,0.5522192,0.5246083,0,0,0,4.553689,0,0.1359052,-0.1359052,5.856755,97.6124,0.1929253,0.5770691,0.3330512,0,4.970003
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3159549,52.87883,46.79678,0.7374443,0.7374443,0,-1,0,0.7374443,42.84458,0,0,0,0.3159549,0.7762572,0.7374443,0,0,0.1510058,4.417784,0,0.4603022,-0.4603022,5.371554,89.52573,0.1929253,0.8111887,0.2527639,0,4.733738
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,44.08878,44.08878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6624528,3.957481,0,0,0,5.371554,89.52573,0.1929253,0,0,0,3.957481
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,41.49852,41.49852,0.1684344,0.1684344,0,-1,0,0.1684344,0,0,0,0,0,0.1772994,0.1684344,0,0,0.6624528,3.957481,0,0.1772994,-0.1772994,5.184664,86.4109,0.1929253,0.1852778,0,0,3.957481
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,39.46072,39.46072,0.4435368,0.4435368,0,-1,0,0.4435368,0,0,5.551115E-17,0,0,0.4668808,0.4435368,0,0,0.859452,3.780182,0,0.4668808,-0.4668808,4.692529,78.20866,0.1929253,0.4878904,0,0,3.780182
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,37.44105,37.44105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.378208,3.313301,0,0,0,4.692529,78.20866,0.1929253,0,0,0,3.313301
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,35.35797,35.35797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.378208,3.313301,0,0,0,4.692529,78.20866,0.1929253,0,0,0,3.313301
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,33.57377,33.57377,0.1444061,0.1444061,0,-1,0,0.1444061,0,0,0,0,0,0.1520064,0.1444061,0,0,1.378208,3.313301,0,0.1520064,-0.1520064,4.5323,75.53818,0.1929253,0.1588467,0,0,3.313301
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,32.16996,32.16996,0.1761416,0.1761416,0,-1,0,0.1761416,0,0,0,0,0,0.1854123,0.1761416,0,0,1.547104,3.161295,0,0.1854123,-0.1854123,4.336858,72.28082,0.1929253,0.1937558,0,0,3.161295
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,30.79331,30.79331,0.01878676,0.01878676,0,-1,0,0.01878676,0,0,0,0,0,0.01977554,0.01878676,0,0,1.753118,2.975883,0,0.01977554,-0.01977554,4.316013,71.9334,0.1929253,0.02066544,0,0,2.975883
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,29.65215,29.65215,0.0467104,0.0467104,0,-1,0,0.0467104,0,0,6.938894E-18,0,0,0.04916884,0.0467104,0,0,1.775091,2.956107,0,0.04916884,-0.04916884,4.264184,71.0696,0.1929253,0.05138144,0,0,2.956107
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,28.62873,28.62873,0.2542924,0.2542924,0,-1,0,0.2542924,0,0,0,0,0,0.2676762,0.2542924,0,0,1.829723,2.906938,0,0.2676762,-0.2676762,3.982029,66.36701,0.1929253,0.2797217,0,0,2.906938
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,27.61436,27.61436,0.1762055,0.1762055,0,-1,0,0.1762055,0,0,0,0,0,0.1854795,0.1762055,0,0,2.127141,2.639262,0,0.1854795,-0.1854795,3.786516,63.10848,0.1929253,0.1938261,0,0,2.639262
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,26.67244,26.67244,0.266917,0.266917,0,0,0,0.266917,0,0,5.551115E-17,0,0,0.2809653,0.266917,0,0,2.333229,2.453783,0,0.2809653,-0.2809653,3.490353,58.17243,0.1929253,0.2936087,0,0,2.453783
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,25.79393,25.79393,0.1033738,0.1033738,0,0,0,0.1033738,0,0,1.387779E-17,0,0,0.1088145,0.1033738,0,0,2.645413,2.172817,0,0.1088145,-0.1088145,3.375652,56.26076,0.1929253,0.1137112,0,0,2.172817
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3771323,31.2214,24.88824,0,0,0,0,0,0,0,0,0,0,0.3771323,0,0,0,0,2.766318,2.064003,0.3771323,0,0.3771323,3.733432,62.22374,0.1800387,0,0.3017059,0,2.441135
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.746874,39.62189,26.41885,0.4854425,0.4854425,0,0,0,0.4854425,153.8543,0,0,0,0.746874,0.5109921,0.4854425,0,0,2.389186,2.403422,0.2358819,0,0.2358819,3.957209,65.95335,0.1728186,0.5339867,0.5974992,0,3.150296
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.038953,49.9591,30.34047,0.6488382,0.6488382,0,-1,0,0.6488382,160.1251,0,0,0,1.038953,0.6829876,0.6488382,0,0,2.153304,2.615716,0.3559654,0,0.3559654,4.294907,71.58164,0.1629567,0.713722,0.8311623,0,3.654669
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.378393,62.73615,34.36172,0.4350865,0.4350865,0,0,0,0.4350865,316.809,0,0,0,1.378393,0.4579858,0.4350865,0,0,1.797338,2.936085,0.9204072,0,0.9204072,5.168082,86.13453,0.1420038,0.4785951,1.102714,0,4.314477
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,1.551329,71.86755,37.77615,1.242077,1.242077,0,0,0,1.242077,124.898,0,0,0,1.551329,1.30745,1.242077,0,0,0.8769312,3.764451,0.2438794,0,0.2438794,5.399446,89.99059,0.1373252,1.366285,1.241063,0,5.31578
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,1.57793,77.01418,40.98228,0.2660619,0.2660619,0,0,0,0.2660619,593.069,0.6648135,0,0,1.57793,0.2800651,0.2660619,0,0,0.6330518,3.983942,0.6330518,0,0.6330518,6.000012,100,0.1265061,0.292668,1.262344,0,5.561873
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,1.513926,79.22918,44.07067,0.4368947,0.4368947,0,0,0,0.4368947,346.5196,1.054036,0,0,1.513926,0.4598891,0.4368947,0,0,0,4.553689,0,0,0,6.000012,100,0.1265061,0.4805841,1.21114,0,6.067615
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.358479,77.02248,45.99978,0.276343,0.276343,0,-1,0,0.276343,491.5916,1.067592,0,0,1.358479,0.2908874,0.276343,0,0,0,4.553689,0,0,0,6.000012,100,0.1265061,0.3039773,1.086783,0,5.912168
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.066752,69.9277,46.8149,0.765018,0.765018,0,-1,0,0.765018,139.4414,0.2614695,0,0,1.066752,0.8052821,0.765018,0,0,0,4.553689,0,0,0,6.000012,100,0.1265061,0.8415198,0.8534012,0,5.62044
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.7476723,63.08578,47.65718,0.6481665,0.6481665,0,-1,0,0.6481665,115.3519,0.06539176,0,0,0.7476723,0.6822805,0.6481665,0,0,0,4.553689,0,0,0,6.000012,100,0.1265061,0.7129831,0.5981378,0,5.301361
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.3600278,53.78733,46.8149,1.553488,1.38,0,-1,0,1.38,26.08897,0,0.1734883,0.3288371,0.3600278,1.452632,1.38,0,0,0,4.553689,0,1.092604,-1.092604,4.848307,80.80495,0.1265061,1.708837,0.2880222,0,4.913717
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,44.11595,44.11595,0.6667221,0.6667221,0,-1,0,0.6667221,0,0,1.110223E-16,0,0,0.7018127,0.6667221,0,0,1.214004,3.461085,0,0.7018127,-0.7018127,4.108531,68.47538,0.1265061,0.7333943,0,0,3.461085
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,41.5438,41.5438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993796,2.759272,0,0,0,4.108531,68.47538,0.1265061,0,0,0,2.759272
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,39.47884,39.47884,0.6547287,0.6547287,0,-1,0,0.6547287,0,0,0,0,0,0.6891881,0.6547287,0,0,1.993796,2.759272,0,0.6891881,-0.6891881,3.382063,56.3676,0.1265061,0.7202016,0,0,2.759272
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,37.44105,37.44105,0.7221189,0.7221189,0,-1,0,0.7221189,0,0,1.110223E-16,0,0,0.7601252,0.7221189,0,0,2.759561,2.070084,0,0.7601252,-0.7601252,2.580821,43.01359,0.1265061,0.7943308,0,0,2.070084
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,35.38514,35.38514,0.2846383,0.2846383,0,-1,0,0.2846383,0,0,0,0,0,0.2996193,0.2846383,0,0,3.604144,1.309959,0,0.2996193,-0.2996193,2.264994,37.74983,0.1265061,0.3131021,0,0,1.309959
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,33.60094,33.60094,0.1853896,0.1853896,0,-1,0,0.1853896,0,0,2.775558E-17,0,0,0.195147,0.1853896,0,0,3.937054,1.01034,0,0.195147,-0.195147,2.059291,34.32145,0.1265061,0.2039286,0,0,1.01034
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,32.19713,32.19713,0.06843671,0.06843671,0,-1,0,0.06843671,0,0,0,0,0,0.07203865,0.06843671,0,0,4.153884,0.8151929,0,0.07203865,-0.07203865,1.983356,33.05586,0.1265061,0.07528039,0,0,0.8151929
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,30.79331,30.79331,0.2552021,0.2552021,0,-1,0,0.2552021,0,0,0,0,0,0.2686337,0.2552021,0,0,4.233927,0.7431543,0,0.2686337,-0.2686337,1.700191,28.33646,0.1265061,0.2807223,0,0,0.7431543
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,29.67932,29.67932,0.2206393,0.2206393,0,-1,0,0.2206393,0,0,2.775558E-17,0,0,0.2322519,0.2206393,0,0,4.532409,0.4745205,0,0.2322519,-0.2322519,1.455376,24.25622,0.1265061,0.2427032,0,0,0.4745205
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,28.6559,28.6559,0.04533559,0.04533559,0,-1,0,0.04533559,0,0,6.938894E-18,0,0,0.04772168,0.04533559,0,0,4.790467,0.2422687,0,0.04772168,-0.04772168,1.405073,23.41784,0.1265061,0.04986915,0,0,0.2422687
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,27.64153,27.64153,0.001669191,0.001669191,0,-1,0,0.001669191,0,0,2.168404E-19,0,0,0.001757044,0.001669191,0,0,4.843491,0.194547,0,0.001757044,-0.001757044,1.403221,23.38697,0.1265061,0.00183611,0,0,0.194547
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,26.67244,26.67244,0.1032962,0.1032962,0,0,0,0.1032962,0,0,1.387779E-17,0,0,0.1087328,0.1032962,0,0,4.845443,0.19279,0,0.1087328,-0.1087328,1.288606,21.47673,0.1265061,0.1136258,0,0,0.19279
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,25.79393,25.79393,0.1751657,0.1751657,1.627797,0,0.5004886,0.1751657,0,0,0,0,0,0,0,1.452632,1.38,4.966258,0.08405716,1.38,0,1.38,2.597789,43.2964,0.1467149,0.1926823,0,1.7,0.08405716
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1016824,26.54904,24.88824,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1016824,0,0,1.452632,1.38,3.586257,1.326057,1.481682,0,1.481682,4.003437,66.72381,0.1553715,0,0.08134589,1.7,1.42774
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.3551671,32.39835,26.39168,0.01108928,0.01108928,1.463721,0,0.4556958,0.01108928,3202.797,2.220446E-16,0,0,0.3551671,0,0,1.452632,1.38,2.104575,2.659571,1.735167,0,1.735167,5.649561,94.15916,0.1589721,0.01219821,0.2841337,1.7,3.014738
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.6900969,42.78426,30.34047,0,0,0,-1,0,0,0,0.3206888,0,0,0.6900969,0,0,0,0,0.3694081,4.221221,0.3694081,0,0.3694081,6.000012,100,0.1544553,0,0.5520775,0,4.911319
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5199525,43.76897,34.33455,1.435524,1.435524,0.9415695,0,0.3131485,1.435524,36.22039,0,0,0,0.5199525,0.5199525,0.4939549,0,0,0,4.553689,0,0,0,6.000012,100,0.1544553,1.579077,0.415962,1.7,5.073641
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.1988966,41.30215,37.74898,0.6181212,0.6181212,0,0,0,0.6181212,32.17761,0,1.110223E-16,0,0.1988966,0.6506539,0.6181212,0,0,0,4.553689,0,0.4517573,-0.4517573,5.523818,92.06345,0.1544553,0.6799333,0.1591173,0,4.752585
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.4969685,50.36433,40.95511,0.1610885,0.1610885,0,0,0,0.1610885,308.5066,0,0,0,0.4969685,0.1695668,0.1610885,0,0,0.5019525,4.101932,0.3274017,0,0.3274017,5.834418,97.24011,0.1506613,0.1771973,0.3975748,0,4.5989
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.8183604,60.6777,44.07067,0.5071142,0.5071142,0,0,0,0.5071142,161.376,0.1100052,0,0,0.8183604,0.5338044,0.5071142,0,0,0.1745509,4.396593,0.1745509,0,0.1745509,6.000012,100,0.1487138,0.5578256,0.6546884,0,5.214953
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.1929547,49.66349,46.02695,0.6857141,0.6857141,0,-1,0,0.6857141,28.13923,0,0,0,0.1929547,0.7218044,0.6857141,0,0,0,4.553689,0,0.5288497,-0.5288497,5.442555,90.70908,0.1487138,0.7542856,0.1543638,0,4.746644
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2290946,51.20353,46.84206,0.2112014,0.2112014,0,-1,0,0.2112014,108.4721,0,0,0,0.2290946,0.2223172,0.2112014,0,0,0.5876108,4.024839,0.006777358,0,0.006777358,5.448985,90.81624,0.1486392,0.2323215,0.1832757,0,4.253934
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1466414,50.46254,47.68435,0,0,0,-1,0,0,0,0,0,0,0.1466414,0,0,0,0,0.5808334,4.030939,0.1466414,0,0.1466414,5.588101,93.13483,0.1470432,0,0.1173131,0,4.17758
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.0869945,48.46891,46.84206,0.1917618,0.1917618,0,-1,0,0.1917618,45.36592,0,0,0,0.0869945,0.2018545,0.1917618,0,0,0.434192,4.162916,0,0.11486,-0.11486,5.467028,91.11695,0.1470432,0.210938,0.06959561,0,4.249911
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,44.17029,44.17029,0.8506784,0.8506784,0,-1,0,0.8506784,0,0,1.110223E-16,0,0,0.895451,0.8506784,0,0,0.5618143,4.048056,0,0.895451,-0.895451,4.52314,75.38551,0.1470432,0.9357463,0,0,4.048056
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,41.59814,41.59814,0.5242959,0.5242959,0,-1,0,0.5242959,0,0,0,0,0,0.5518904,0.5242959,0,0,1.55676,3.152605,0,0.5518904,-0.5518904,3.941396,65.6898,0.1470432,0.5767255,0,0,3.152605
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,39.53318,39.53318,0.1241028,0.1241028,0,-1,0,0.1241028,0,0,1.387779E-17,0,0,0.1306345,0.1241028,0,0,2.169971,2.600715,0,0.1306345,-0.1306345,3.803695,63.3948,0.1470432,0.136513,0,0,2.600715
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,37.49539,37.49539,0.6170309,0.6170309,0,-1,0,0.6170309,0,0,1.110223E-16,0,0,0.6495063,0.6170309,0,0,2.315121,2.47008,0,0.6495063,-0.6495063,3.119056,51.98416,0.1470432,0.678734,0,0,2.47008
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,35.40326,35.40326,0.1502111,0.1502111,0,-1,0,0.1502111,0,0,0,0,0,0.158117,0.1502111,0,0,3.036794,1.820574,0,0.158117,-0.158117,2.952386,49.20633,0.1470432,0.1652322,0,0,1.820574
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,33.64622,33.64622,0.150432,0.150432,0,-1,0,0.150432,0,0,2.775558E-17,0,0,0.1583495,0.150432,0,0,3.21248,1.662457,0,0.1583495,-0.1583495,2.785471,46.42442,0.1470432,0.1654752,0,0,1.662457
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,32.25147,32.25147,0.01520529,0.01520529,0,-1,0,0.01520529,0,0,0,0,0,0.01600557,0.01520529,0,0,3.388424,1.504107,0,0.01600557,-0.01600557,2.7686,46.14323,0.1470432,0.01672582,0,0,1.504107
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,30.84765,30.84765,0.1128,0.1128,0,-1,0,0.1128,0,0,1.387779E-17,0,0,0.1187368,0.1128,0,0,3.406208,1.488102,0,0.1187368,-0.1187368,2.64344,44.05724,0.1470432,0.12408,0,0,1.488102
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,29.72461,29.72461,0.07429645,0.07429645,0,-1,0,0.07429645,0,0,1.387779E-17,0,0,0.07820679,0.07429645,0,0,3.538138,1.369365,0,0.07820679,-0.07820679,2.561003,42.68329,0.1470432,0.0817261,0,0,1.369365
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,28.71024,28.71024,0.2934026,0.2934026,0,-1,0,0.2934026,0,0,0,0,0,0.3088448,0.2934026,0,0,3.625034,1.291158,0,0.3088448,-0.3088448,2.235452,37.25745,0.1470432,0.3227428,0,0,1.291158
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,27.65964,27.65964,0.04534417,0.04534417,0,-1,0,0.04534417,0,0,0,0,0,0.04773071,0.04534417,0,0,3.968195,0.9823134,0,0.04773071,-0.04773071,2.185139,36.41891,0.1470432,0.04987859,0,0,0.9823134
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,26.69056,26.69056,0.2551502,0.2551502,0,0,0,0.2551502,0,0,0,0,0,0.2685792,0.2551502,0,0,4.021229,0.9345827,0,0.2685792,-0.2685792,1.902032,31.70047,0.1470432,0.2806652,0,0,0.9345827
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,25.80299,25.80299,0.04890498,0.04890498,0,0,0,0.04890498,0,0,0,0,0,0.05147893,0.04890498,0,0,4.319651,0.6660035,0,0.05147893,-0.05147893,1.847768,30.79608,0.1470432,0.05379548,0,0,0.6660035
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1505764,27.35941,24.88824,0,0,0,0,0,0,0,0,0,0,0.1505764,0,0,0,0,4.376849,0.6145246,0.1505764,0,0.1505764,1.990618,33.17689,0.1454396,0,0.1204611,0,0.765101
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3205407,31.79301,26.39168,0.4570512,0.4570512,0,0,0,0.4570512,70.13233,0,0,0,0.3205407,0.4811066,0.4570512,0,0,4.226273,0.7500433,0,0.1605659,-0.1605659,1.821366,30.35604,0.1454396,0.5027564,0.2564326,0,1.070584
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3476044,36.33454,30.3133,0.4239489,0.4239489,0,-1,0,0.4239489,81.99207,0,0,0,0.3476044,0.4462619,0.4239489,0,0,4.404679,0.5894775,0,0.09865752,-0.09865752,1.717372,28.62281,0.1454396,0.4663437,0.2780835,0,0.9370819
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5277692,43.89106,34.30738,0.2942376,0.2942376,0,0,0,0.2942376,179.3684,0,0,0,0.5277692,0.3097238,0.2942376,0,0,4.514299,0.49082,0.2180454,0,0.2180454,1.924228,32.0704,0.1431786,0.3236614,0.4222154,0,1.018589
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.4587004,46.1736,37.72181,0.0664992,0.0664992,0,0,0,0.0664992,689.7833,0,0,0,0.4587004,0.06999915,0.0664992,0,0,4.296254,0.6870608,0.3887012,0,0.3887012,2.292982,38.2163,0.1393175,0.07314911,0.3669603,0,1.145761
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.7043616,54.6774,40.95511,0,0,0,0,0,0,0,0,0,0,0.7043616,0,0,0,0,3.907552,1.036892,0.7043616,0,0.7043616,2.961199,49.35321,0.1328268,0,0.5634893,0,1.741253
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1421038,46.69784,44.07067,1.004146,1.004146,0,0,0,1.004146,14.15171,0,0,0,0.1421038,1.056996,1.004146,0,0,3.203191,1.670817,0,0.9148918,-0.9148918,1.996818,33.28023,0.1328268,1.10456,0.113683,0,1.812921
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.444856,54.69458,46.02695,0,0,0,-1,0,0,0,0,0,0,0.444856,0,0,0,0,4.219737,0.7559255,0.444856,0,0.444856,2.418845,40.31401,0.1290302,0,0.3558848,0,1.200782
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.4650773,56.01137,46.86924,1.312967,1.312967,0,-1,0,1.312967,35.42185,0,2.220446E-16,0.2574182,0.4650773,1.382071,1.312967,0,0,3.774881,1.156296,0,0.9169935,-0.9169935,1.452249,24.20411,0.1290302,1.444264,0.3720619,0,1.621373
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.3498589,54.52027,47.71152,0,0,0,-1,0,0,0,0,0,0,0.3498589,0,0,0,0,4.793763,0.2393025,0.3498589,0,0.3498589,1.784155,29.73585,0.1261934,0,0.2798871,0,0.5891614
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1415048,49.56152,46.8964,0.3789233,0.3789233,0,-1,0,0.3789233,37.34392,0,5.551115E-17,0,0.1415048,0.3988666,0.3789233,0,0,4.443904,0.5541755,0,0.2573618,-0.2573618,1.512872,25.21448,0.1261934,0.4168156,0.1132039,0,0.6956803
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,44.21558,44.21558,0.04279296,0.04279296,0,-1,0,0.04279296,0,0,0,0,0,0.04504523,0.04279296,0,0,4.729861,0.2968137,0,0.04504523,-0.04504523,1.46539,24.42311,0.1261934,0.04707226,0,0,0.2968137
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,41.6706,41.6706,0.3276448,0.2391801,0,-1,0,0.2391801,0,0,0.08846477,0.1212292,0,0.2517685,0.2391801,0,0,4.779912,0.2517685,0,0.2517685,-0.2517685,1.200002,20,0.1261934,0.3604093,0,0,0.2517685
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,39.58752,39.58752,0.2731223,0,0,-1,0,0,0,0,0.2731223,0.3004346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261934,0.3004346,0,0,0
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,37.56784,37.56784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261934,0,0,0,0
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,35.48476,35.48476,0.09726252,0,0,-1,0,0,0,0,0.09726252,0.1069888,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261934,0.1069888,0,0,0
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,33.70057,33.70057,0.1299946,0,0,-1,0,0,0,0,0.1299946,0.142994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261934,0.142994,0,0,0
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,32.29675,32.29675,0.1866006,0,0,-1,0,0,0,0,0.1866006,0.2052607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261934,0.2052607,0,0,0
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,30.90199,30.90199,0.09688117,0,0,-1,0,0,0,0,0.09688117,0.1065693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261934,0.1065693,0,0,0
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,29.77895,29.77895,0.1421089,0,0,-1,0,0,0,0,0.1421089,0.1563198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261934,0.1563198,0,0,0
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,28.75552,28.75552,0.01104405,0,0,-1,0,0,0,0,0.01104405,0.01214845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261934,0.01214845,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,27.71398,27.71398,0.3005611,0,0,-1,0,0,0,0,0.3005611,0.3306172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261934,0.3306172,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,26.69056,26.69056,0.2122078,0.2122078,1.664839,0,0.5106012,0.2122078,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1378706,0.2334286,0,1.7,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,25.80299,25.80299,0.1831601,0.1831601,1.635792,0,0.5026711,0.1831601,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1473501,0.2014761,0,1.7,1.242
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3156485,30.15518,24.88824,0.08287633,0.08287633,1.535508,0,0.4752937,0.08287633,380.8669,2.220446E-16,0,0,0.3156485,0,0,1.452632,1.38,2.299654,2.484,1.695649,0,1.695649,5.427002,90.44984,0.1516213,0.09116396,0.2525188,1.7,2.799649
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.8273734,41.15895,26.39168,0,0,0,0,0,0,0,0.2233675,0,0,0.8273734,0,0,0,0,0.6040059,4.010084,0.6040059,0,0.6040059,6.000012,100,0.1472547,0,0.6618987,0,4.837457
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.223872,54.05814,30.3133,0,0,0,-1,0,0,0,1.223872,0,0,1.223872,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1472547,0,0.9790977,0,5.777561
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.367226,62.38262,34.30738,0.4343008,0.4343008,0,0,0,0.4343008,314.8108,0.910067,0,0,1.367226,0.4571588,0.4343008,0,0,0,4.553689,0,0,0,6.000012,100,0.1472547,0.4777309,1.093781,0,5.920915
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.421622,68.12477,37.72181,0,0,0,0,0,0,0,1.421622,0,0,1.421622,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1472547,0,1.137297,0,5.97531
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.449805,73.14365,40.98228,0,0,0,0,0,0,0,1.449805,0,0,1.449805,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1472547,0,1.159844,0,6.003494
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.468463,77.82883,44.08878,0.6233121,0.6233121,0,0,0,0.6233121,235.5903,0.812345,0,0,1.468463,0.656118,0.6233121,0,0,0,4.553689,0,0,0,6.000012,100,0.1472547,0.6856433,1.17477,0,6.022152
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.311357,75.70478,46.05412,0.1097434,0.1097434,0,-1,0,0.1097434,1194.93,1.195838,0,0,1.311357,0.1155194,0.1097434,0,0,0,4.553689,0,0,0,6.000012,100,0.1472547,0.1207177,1.049086,0,5.865046
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.134345,71.84789,46.92358,0.9114336,0.9114336,0,-1,0,0.9114336,124.4572,0.1749409,0,0,1.134345,0.9594038,0.9114336,0,0,0,4.553689,0,0,0,6.000012,100,0.1472547,1.002577,0.9074757,0,5.688034
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,0.8524871,65.67162,47.75681,0.2736567,0.2736567,0,-1,0,0.2736567,311.517,0.5644274,0,0,0.8524871,0.2880597,0.2736567,0,0,0,4.553689,0,0,0,6.000012,100,0.1472547,0.3010224,0.6819897,0,5.406176
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.3831169,54.39125,46.94169,0.5013116,0.5013116,0,-1,0,0.5013116,76.42292,0,0,0,0.3831169,0.5276964,0.5013116,0,0,0,4.553689,0,0.1445795,-0.1445795,5.847612,97.46,0.1472547,0.5514427,0.3064936,0,4.936806
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,44.26992,44.26992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1606438,4.40911,0,0,0,5.847612,97.46,0.1472547,0,0,0,4.40911
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,41.72494,41.72494,0.4278544,0.4278544,0,-1,0,0.4278544,0,0,5.551115E-17,0,0,0.450373,0.4278544,0,0,0.1606438,4.40911,0,0.450373,-0.450373,5.372877,89.54778,0.1472547,0.4706398,0,0,4.40911
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,39.63281,39.63281,0.04512798,0.04512798,0,-1,0,0.04512798,0,0,6.938894E-18,0,0,0.04750314,0.04512798,0,0,0.6610583,3.958736,0,0.04750314,-0.04750314,5.322804,88.71323,0.1472547,0.04964078,0,0,3.958736
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,37.62218,37.62218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7138395,3.911233,0,0,0,5.322804,88.71323,0.1472547,0,0,0,3.911233
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,35.53005,35.53005,0.1550949,0.1550949,0,-1,0,0.1550949,0,0,2.775558E-17,0,0,0.1632578,0.1550949,0,0,0.7138395,3.911233,0,0.1632578,-0.1632578,5.150715,85.84509,0.1472547,0.1706044,0,0,3.911233
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,33.77302,33.77302,0.05089757,0.05089757,0,-1,0,0.05089757,0,0,6.938894E-18,0,0,0.05357639,0.05089757,0,0,0.8952371,3.747976,0,0.05357639,-0.05357639,5.094241,84.90385,0.1472547,0.05598733,0,0,3.747976
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,32.37826,32.37826,0.04401745,0.04401745,0,-1,0,0.04401745,0,0,0,0,0,0.04633415,0.04401745,0,0,0.9547665,3.694399,0,0.04633415,-0.04633415,5.045401,84.08984,0.1472547,0.04841919,0,0,3.694399
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,30.97445,30.97445,0.09889745,0.09889745,0,-1,0,0.09889745,0,0,1.387779E-17,0,0,0.1041026,0.09889745,0,0,1.006249,3.648065,0,0.1041026,-0.1041026,4.935667,82.26095,0.1472547,0.1087872,0,0,3.648065
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,29.8514,29.8514,0.2593795,0.2593795,0,-1,0,0.2593795,0,0,0,0,0,0.2730311,0.2593795,0,0,1.121918,3.543962,0,0.2730311,-0.2730311,4.647867,77.46429,0.1472547,0.2853175,0,0,3.543962
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,28.83703,28.83703,0.04711867,0.04711867,0,-1,0,0.04711867,0,0,6.938894E-18,0,0,0.0495986,0.04711867,0,0,1.425286,3.270931,0,0.0495986,-0.0495986,4.595585,76.59293,0.1472547,0.05183054,0,0,3.270931
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,27.78644,27.78644,0.1140925,0.1140925,0,-1,0,0.1140925,0,0,1.387779E-17,0,0,0.1200973,0.1140925,0,0,1.480396,3.221333,0,0.1200973,-0.1200973,4.468992,74.48304,0.1472547,0.1255017,0,0,3.221333
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,26.7449,26.7449,0.1270357,0.1270357,0,0,0,0.1270357,0,0,0,0,0,0.1337218,0.1270357,0,0,1.613837,3.101235,0,0.1337218,-0.1337218,4.328036,72.1338,0.1472547,0.1397393,0,0,3.101235
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,25.85733,25.85733,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.762417,2.967514,0,0,0,4.328036,72.1338,0.1472547,0,0,0,2.967514
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2423419,28.96685,24.95164,0,0,0,0,0,0,0,0,0,0,0.2423419,0,0,0,0,1.762417,2.967514,0.2423419,0,0.2423419,4.557942,75.96555,0.1455726,0,0.1938735,0,3.209856
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.5704944,36.31813,26.43697,0.2334316,0.2334316,0,0,0,0.2334316,244.3947,0,0,0,0.5704944,0.2457175,0.2334316,0,0,1.520075,3.185621,0.3247769,0,0.3247769,4.866053,81.10072,0.1433777,0.2567748,0.4563955,0,3.756116
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,0.9881668,48.88835,30.35859,0.2031931,0.2031931,0,-1,0,0.2031931,486.319,0,0,0,0.9881668,0.2138875,0.2031931,0,0,1.195298,3.477921,0.7742793,0,0.7742793,5.600598,93.34312,0.1384027,0.2235125,0.7905335,0,4.466087
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.339833,61.75452,34.36172,1.00884,1.00884,0,0,0,1.00884,132.8093,0,0,0,1.339833,1.061936,1.00884,0,0,0.4210189,4.174772,0.2778965,0,0.2778965,5.864234,97.73704,0.1367002,1.109724,1.071866,0,5.514605
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.248352,63.6028,37.74898,0.06421666,0.06421666,0,0,0,0.06421666,1943.969,1.037633,0,0,1.248352,0.06759649,0.06421666,0,0,0.1431224,4.424879,0.1431224,0,0.1431224,6.000012,100,0.1358397,0.07063833,0.9986814,0,5.673231
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.407482,71.96094,41.00945,0,0,0,0,0,0,0,1.407482,0,0,1.407482,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1358397,0,1.125985,0,5.961171
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.352966,74.44847,44.14312,0,0,0,0,0,0,0,1.352966,0,0,1.352966,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1358397,0,1.082373,0,5.906655
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.27532,74.73589,46.10846,0.1509837,0.1509837,0,-1,0,0.1509837,844.6735,1.116389,0,0,1.27532,0.1589302,0.1509837,0,0,0,4.553689,0,0,0,6.000012,100,0.1358397,0.1660821,1.020256,0,5.829009
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.091074,70.71781,46.94169,0.01574229,0.01574229,0,-1,0,0.01574229,6930.851,1.074503,0,0,1.091074,0.01657083,0.01574229,0,0,0,4.553689,0,0,0,6.000012,100,0.1358397,0.01731651,0.8728594,0,5.644763
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,0.8063972,64.63342,47.81115,0.980801,0.980801,0,-1,0,0.980801,82.21822,2.220446E-16,0,0,0.8063972,1.032422,0.980801,0,0,0,4.553689,0,0.226025,-0.226025,5.761761,96.02915,0.1358397,1.078881,0.6451178,0,5.360086
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4025854,54.84813,46.99603,0.1343243,0.1343243,0,-1,0,0.1343243,299.7116,0.01005253,0,0,0.4025854,0.1413939,0.1343243,0,0,0.2511389,4.327664,0.2511389,0,0.2511389,6.000012,100,0.1343556,0.1477567,0.3220683,0,4.730249
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,44.35143,44.35143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343556,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,41.7974,41.7974,0.3668053,0.3668053,0,-1,0,0.3668053,0,0,0,0,0,0.3861108,0.3668053,0,0,0,4.553689,0,0.3861108,-0.3861108,5.593016,93.21674,0.1343556,0.4034858,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,39.71432,39.71432,0.3556531,0.3556531,0,-1,0,0.3556531,0,0,5.551115E-17,0,0,0.3743716,0.3556531,0,0,0.429012,4.167578,0,0.3743716,-0.3743716,5.198393,86.63971,0.1343556,0.3912184,0,0,4.167578
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,37.67653,37.67653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8449805,3.793206,0,0,0,5.198393,86.63971,0.1343556,0,0,0,3.793206
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,35.61156,35.61156,0.06078051,0.06078051,0,-1,0,0.06078051,0,0,1.387779E-17,0,0,0.06397948,0.06078051,0,0,0.8449805,3.793206,0,0.06397948,-0.06397948,5.130953,85.51571,0.1343556,0.06685856,0,0,3.793206
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,33.85453,33.85453,0.02021263,0.02021263,0,-1,0,0.02021263,0,0,3.469447E-18,0,0,0.02127646,0.02021263,0,0,0.9160688,3.729227,0,0.02127646,-0.02127646,5.108525,85.14192,0.1343556,0.0222339,0,0,3.729227
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,32.42355,32.42355,0.07138772,0.07138772,0,-1,0,0.07138772,0,0,1.387779E-17,0,0,0.07514497,0.07138772,0,0,0.9397093,3.707951,0,0.07514497,-0.07514497,5.029315,83.82176,0.1343556,0.0785265,0,0,3.707951
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,31.02879,31.02879,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,0,0,0,0.1839047,0.1747094,0,0,1.023204,3.632806,0,0.1839047,-0.1839047,4.835463,80.59089,0.1343556,0.1921804,0,0,3.632806
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,29.90574,29.90574,0.07787482,0.07787482,0,-1,0,0.07787482,0,0,1.387779E-17,0,0,0.0819735,0.07787482,0,0,1.227542,3.448901,0,0.0819735,-0.0819735,4.749055,79.15076,0.1343556,0.08566231,0,0,3.448901
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,28.88232,28.88232,0.05931051,0.05931051,0,-1,0,0.05931051,0,0,6.938894E-18,0,0,0.06243212,0.05931051,0,0,1.318624,3.366927,0,0.06243212,-0.06243212,4.683246,78.05395,0.1343556,0.06524157,0,0,3.366927
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,27.84078,27.84078,0.1658518,0.1658518,0,-1,0,0.1658518,0,0,0,0,0,0.1745808,0.1658518,0,0,1.387993,3.304495,0,0.1745808,-0.1745808,4.499222,74.98689,0.1343556,0.182437,0,0,3.304495
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,26.77207,26.77207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.581972,3.129915,0,0,0,4.499222,74.98689,0.1343556,0,0,0,3.129915
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,25.89355,25.89355,0.1419748,0.1419748,0,0,0,0.1419748,0,0,0,0,0,0.1494472,0.1419748,0,0,1.581972,3.129915,0,0.1494472,-0.1494472,4.341691,72.36137,0.1343556,0.1561723,0,0,3.129915
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3810419,31.39328,24.98787,0.1536748,0.1536748,0,0,0,0.1536748,247.9534,0,0,0,0.3810419,0.161763,0.1536748,0,0,1.748024,2.980467,0.2192789,0,0.2192789,4.549717,75.82847,0.133086,0.1690423,0.3048335,0,3.361509
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7412585,39.56311,26.46414,0.4731738,0.4731738,0,0,0,0.4731738,156.6567,0,0,0,0.7412585,0.4980777,0.4731738,0,0,1.528745,3.177818,0.2431808,0,0.2431808,4.780418,79.67348,0.1317058,0.5204911,0.5930068,0,3.919077
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,0.8983988,47.03076,30.38576,0.4992956,0.4992956,0,-1,0,0.4992956,179.9333,0,0,0,0.8983988,0.5255743,0.4992956,0,0,1.285564,3.396681,0.3728245,0,0.3728245,5.134111,85.56834,0.1296445,0.5492252,0.7187191,0,4.29508
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.180233,57.853,34.36172,1.051225,1.051225,0,0,0,1.051225,112.2722,0,0,0,1.180233,1.106553,1.051225,0,0,0.9127398,3.732223,0.07368047,0,0.07368047,5.20401,86.73334,0.1292448,1.156348,0.9441866,0,4.912457
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.2407,63.44266,37.77615,1.170109,1.170109,0,0,0,1.170109,106.0329,0,0,0,1.2407,1.231694,1.170109,0,0,0.8390594,3.798536,0.009006274,0,0.009006274,5.212554,86.87573,0.1291961,1.28712,0.9925598,0,5.039235
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.405947,71.95242,41.03662,0.01805045,0.01805045,0,0,0,0.01805045,7788.986,0.5568932,0,0,1.405947,0.01900047,0.01805045,0,0,0.830053,3.806641,0.830053,0,0.830053,6.000012,100,0.1248605,0.01985549,1.124757,0,5.212588
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.398891,75.8299,44.17029,0.9154886,0.9154886,0,0,0,0.9154886,152.8027,0.4352193,0,0,1.398891,0.9636722,0.9154886,0,0,0,4.553689,0,0,0,6.000012,100,0.1248605,1.007037,1.119113,0,5.95258
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.273301,74.73586,46.15374,0.7148089,0.7148089,0,-1,0,0.7148089,178.1317,0.5208709,0,0,1.273301,0.7524305,0.7148089,0,0,0,4.553689,0,0,0,6.000012,100,0.1248605,0.7862899,1.018641,0,5.82699
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.004232,68.53636,46.99603,0.4708928,0.4708928,0,-1,0,0.4708928,213.2612,0.5085551,0,0,1.004232,0.4956767,0.4708928,0,0,0,4.553689,0,0,0,6.000012,100,0.1248605,0.5179821,0.8033854,0,5.55792
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.6846642,61.87514,47.86549,0.8617901,0.8617901,0,-1,0,0.8617901,79.44675,0,0,0,0.6846642,0.9071475,0.8617901,0,0,0,4.553689,0,0.2224832,-0.2224832,5.765494,96.09138,0.1248605,0.9479691,0.5477314,0,5.238353
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.3624062,54.10172,47.06849,0.562947,0.562947,0,-1,0,0.562947,64.37662,0,0,0,0.3624062,0.5925757,0.562947,0,0,0.2472036,4.331206,0,0.2301695,-0.2301695,5.522874,92.04771,0.1248605,0.6192417,0.289925,0,4.693612
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,44.42389,44.42389,0.5914872,0.5914872,0,-1,0,0.5914872,0,0,1.110223E-16,0,0,0.6226181,0.5914872,0,0,0.5029475,4.101036,0,0.6226181,-0.6226181,4.866577,81.10945,0.1248605,0.6506359,0,0,4.101036
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,41.87891,41.87891,1.147285,1.147285,0,-1,0,1.147285,0,0,0,0,0,1.207669,1.147285,0,0,1.194745,3.478418,0,1.207669,-1.207669,3.593582,59.89292,0.1248605,1.262014,0,0,3.478418
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,39.78677,39.78677,0.9961092,0.9961092,0,-1,0,0.9961092,0,0,1.110223E-16,0,0,1.048536,0.9961092,0,0,2.5366,2.270749,0,1.048536,-1.048536,2.488328,41.47205,0.1248605,1.09572,0,0,2.270749
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,37.74898,37.74898,0.5718706,0.5718706,0,-1,0,0.5718706,0,0,1.110223E-16,0,0,0.6019691,0.5718706,0,0,3.70164,1.222213,0,0.6019691,-0.6019691,1.853797,30.89655,0.1248605,0.6290577,0,0,1.222213
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,35.6659,35.6659,0.1911169,0.1911169,0,-1,0,0.1911169,0,0,2.775558E-17,0,0,0.2011757,0.1911169,0,0,4.370494,0.620244,0,0.2011757,-0.2011757,1.641739,27.36227,0.1248605,0.2102286,0,0,0.620244
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,33.89982,33.89982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.594023,0.4190683,0,0,0,1.641739,27.36227,0.1248605,0,0,0,0.4190683
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,32.50506,32.50506,0.1322601,0.1322601,0,-1,0,0.1322601,0,0,0,0,0,0.1392211,0.1322601,0,0,4.594023,0.4190683,0,0.1392211,-0.1392211,1.494987,24.9164,0.1248605,0.1454861,0,0,0.4190683
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,31.10125,31.10125,0.1457016,0.1457016,0,-1,0,0.1457016,0,0,0,0,0,0.1533701,0.1457016,0,0,4.748713,0.2798472,0,0.1533701,-0.1533701,1.333321,22.22197,0.1248605,0.1602718,0,0,0.2798472
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,29.95103,29.95103,0.1638693,0.1201532,0,-1,0,0.1201532,0,0,0.04371603,0.06010295,0,0.1264771,0.1201532,0,0,4.919124,0.1264771,0,0.1264771,-0.1264771,1.200002,20,0.1248605,0.1802562,0,0,0.1264771
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,28.93666,28.93666,0.1681152,0,0,-1,0,0,0,0,0.1681152,0.1849267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248605,0.1849267,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,27.89512,27.89512,0.2123974,0,0,-1,0,0,0,0,0.2123974,0.2336371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248605,0.2336371,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,26.82641,26.82641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248605,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,25.92978,25.92978,0.1686588,0.1686588,1.62129,0,0.4987123,0.1686588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1321578,0.1855247,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.247708,29.13225,25.0241,0.7548667,0.7548667,1.7,0,0.5202,0.7548667,32.8148,0,0,0,0.247708,0,0,0.9451333,0.8978766,3.679654,1.242,1.145585,0,1.145585,3.595982,59.93292,0.1397394,0.8303534,0.1981664,1.7,1.489708
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.5961691,36.85102,26.49131,0.6692804,0.6692804,1.7,0,0.5202,0.6692804,89.07613,0,0,0,0.5961691,0,0,1.03072,0.9791837,2.53407,2.273026,1.575353,0,1.575353,5.090493,84.84138,0.1455174,0.7362084,0.4769352,1.7,2.869195
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,0.9202768,47.51686,30.41293,0.7604667,0.7604667,0,-1,0,0.7604667,121.0147,0,0,0,0.9202768,0.8004913,0.7604667,0,0,0.958717,3.690844,0.1197855,0,0.1197855,5.204132,86.73535,0.1449154,0.8365134,0.7362214,0,4.61112
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.329909,61.53795,34.38889,0.1933733,0.1933733,0,0,0,0.1933733,687.7418,0.2874264,0,0,1.329909,0.2035508,0.1933733,0,0,0.8389315,3.798651,0.8389315,0,0.8389315,6.000012,100,0.1408349,0.2127106,1.063927,0,5.128559
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.384276,67.18072,37.77615,0.2867025,0.2867025,0,0,0,0.2867025,482.8268,1.082484,0,0,1.384276,0.3017921,0.2867025,0,0,0,4.553689,0,0,0,6.000012,100,0.1408349,0.3153727,1.107421,0,5.937965
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,1.529873,75.67458,41.09096,1.180311,1.180311,0,0,0,1.180311,129.6161,0.2874408,0,0,1.529873,1.242432,1.180311,0,0,0,4.553689,0,0,0,6.000012,100,0.1408349,1.298342,1.223899,0,6.083562
