Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,1.566863,79.4396,42.9929,0,0,0,0,0,0,0,1.566863,0,0,1.566863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1521752,0,1.25349,0,6.120552
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,1.473201,80.88821,46.23526,0.4183836,0.4183836,0,0,0,0.4183836,352.1173,1.032797,0,0,1.473201,0.4404037,0.4183836,0,0,0,4.553689,0,0,0,6.000012,100,0.1521752,0.4602219,1.178561,0,6.02689
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.389495,81.00468,48.29116,0,0,0,-1,0,0,0,1.389495,0,0,1.389495,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1521752,0,1.111596,0,5.943184
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.043285,72.16475,49.18779,0.3664512,0.3664512,0,-1,0,0.3664512,284.6997,0.6575474,0,0,1.043285,0.3857381,0.3664512,0,0,0,4.553689,0,0,0,6.000012,100,0.1521752,0.4030963,0.8346283,0,5.596974
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,0.8015936,67.1228,50.10254,0.8583295,0.8583295,0,-1,0,0.8583295,93.38996,0,0,0,0.8015936,0.9035048,0.8583295,0,0,0,4.553689,0,0.1019112,-0.1019112,5.892588,98.20961,0.1521752,0.9441625,0.6412749,0,5.355283
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.392349,57.18832,49.41421,0.7014802,0.7014802,0,-1,0,0.7014802,55.93159,0,1.110223E-16,0,0.392349,0.7384002,0.7014802,0,0,0.1132346,4.451778,0,0.3460511,-0.3460511,5.527818,92.13012,0.1521752,0.7716281,0.3138792,0,4.844127
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.1907915,50.45655,46.84206,0,0,0,-1,0,0,0,0,0,0,0.1907915,0,0,0,0,0.4977359,4.105727,0.1907915,0,0.1907915,5.708819,95.14679,0.1519009,0,0.1526332,0,4.296518
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,44.29709,44.29709,0.426807,0.426807,0,-1,0,0.426807,0,0,5.551115E-17,0,0,0.4492706,0.426807,0,0,0.3069444,4.277439,0,0.4492706,-0.4492706,5.235246,87.25393,0.1519009,0.4694878,0,0,4.277439
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,42.1325,42.1325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8061339,3.828168,0,0,0,5.235246,87.25393,0.1519009,0,0,0,3.828168
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,39.96791,39.96791,0.2060903,0.2060903,0,-1,0,0.2060903,0,0,0,0,0,0.2169371,0.2060903,0,0,0.8061339,3.828168,0,0.2169371,-0.2169371,5.006575,83.44274,0.1519009,0.2266993,0,0,3.828168
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,37.72181,37.72181,0.1876987,0.1876987,0,-1,0,0.1876987,0,0,2.775558E-17,0,0,0.1975776,0.1876987,0,0,1.047175,3.611231,0,0.1975776,-0.1975776,4.798309,79.97166,0.1519009,0.2064686,0,0,3.611231
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,35.89232,35.89232,0.09530919,0.09530919,0,-1,0,0.09530919,0,0,1.387779E-17,0,0,0.1003255,0.09530919,0,0,1.266706,3.413654,0,0.1003255,-0.1003255,4.692557,78.20913,0.1519009,0.1048401,0,0,3.413654
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,34.38889,34.38889,0.1986667,0.1986667,0,-1,0,0.1986667,0,0,2.775558E-17,0,0,0.2091229,0.1986667,0,0,1.378179,3.313328,0,0.2091229,-0.2091229,4.472122,74.53522,0.1519009,0.2185334,0,0,3.313328
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,32.91262,32.91262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.610537,3.104205,0,0,0,4.472122,74.53522,0.1519009,0,0,0,3.104205
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,31.66277,31.66277,0.2178343,0.2178343,0,-1,0,0.2178343,0,0,2.775558E-17,0,0,0.2292992,0.2178343,0,0,1.610537,3.104205,0,0.2292992,-0.2292992,4.23042,70.50685,0.1519009,0.2396177,0,0,3.104205
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,30.59406,30.59406,0.0453223,0.0453223,0,-1,0,0.0453223,0,0,6.938894E-18,0,0,0.04770768,0.0453223,0,0,1.865314,2.874906,0,0.04770768,-0.04770768,4.180131,69.66872,0.1519009,0.04985452,0,0,2.874906
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,29.49818,29.49818,0.06764305,0.06764305,0,-1,0,0.06764305,0,0,1.387779E-17,0,0,0.07120322,0.06764305,0,0,1.918323,2.827199,0,0.07120322,-0.07120322,4.105076,68.41781,0.1519009,0.07440736,0,0,2.827199
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,28.37513,28.37513,0.2122721,0.2122721,0,0,0,0.2122721,0,0,2.775558E-17,0,0,0.2234443,0.2122721,0,0,1.997437,2.755995,0,0.2234443,-0.2234443,3.869545,64.49229,0.1519009,0.2334993,0,0,2.755995
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,27.46039,27.46039,0.09533258,0.09533258,0,0,0,0.09533258,0,0,1.387779E-17,0,0,0.1003501,0.09533258,0,0,2.245709,2.532551,0,0.1003501,-0.1003501,3.763767,62.72933,0.1519009,0.1048658,0,0,2.532551
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1144531,28.43598,26.54565,0.4134322,0.4134322,0,0,0,0.4134322,27.68365,0,0,0,0.1144531,0.4351918,0.4134322,0,0,2.357209,2.432201,0,0.3207387,-0.3207387,3.425679,57.09454,0.1519009,0.4547754,0.09156248,0,2.546654
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4092135,35.05507,28.02192,0.6832935,0.6832935,0,0,0,0.6832935,59.88839,0,0,0,0.4092135,0.7192563,0.6832935,0,0,2.713585,2.111462,0,0.3100428,-0.3100428,3.098865,51.64765,0.1519009,0.7516228,0.3273708,0,2.520676
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.6788317,44.41078,32.04316,1.102383,1.102383,0,-1,0,1.102383,61.57858,0,2.220446E-16,0,0.6788317,1.160403,1.102383,0,0,3.058077,1.801419,0,0.4815713,-0.4815713,2.591244,43.18732,0.1519009,1.212621,0.5430654,0,2.480251
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.5444632,46.25567,36.21837,0.5330189,0.5330189,0,0,0,0.5330189,102.147,0,0,0,0.5444632,0.5610726,0.5330189,0,0,3.593157,1.319848,0,0.01660943,-0.01660943,2.573736,42.89552,0.1519009,0.5863209,0.4355705,0,1.864311
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.6437562,52.14611,39.81394,0.7208731,0.7208731,0,0,0,0.7208731,89.3023,0,0,0,0.6437562,0.7588138,0.7208731,0,0,3.611611,1.303239,0,0.1150575,-0.1150575,2.452455,40.87417,0.1519009,0.7929604,0.515005,0,1.946995
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,0.8858711,61.21841,43.17404,0.6068517,0.6068517,0,0,0,0.6068517,145.9782,0,0,0,0.8858711,0.6387913,0.6068517,0,0,3.739453,1.188181,0.2470798,0,0.2470798,2.686856,44.78084,0.1515473,0.6675369,0.7086968,0,2.074052
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.6740681,60.02481,46.40734,0.9602605,0.9602605,0,0,0,0.9602605,70.19638,0,1.110223E-16,0,0.6740681,1.0108,0.9602605,0,0,3.492373,1.410553,0,0.3367324,-0.3367324,2.331909,38.86507,0.1515473,1.056286,0.5392544,0,2.084621
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.34674,55.22513,48.44513,0,0,0,-1,0,0,0,0,0,0,0.34674,0,0,0,0,3.86652,1.073821,0.34674,0,0.34674,2.660855,44.3475,0.1510537,0,0.277392,0,1.42056
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.6312539,62.3263,49.36893,0.8982614,0.8982614,0,-1,0,0.8982614,70.27508,0,0,0,0.6312539,0.9455383,0.8982614,0,0,3.51978,1.385887,0,0.3142844,-0.3142844,2.32957,38.82609,0.1510537,0.9880876,0.5050032,0,2.01714
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.6701301,64.2229,50.28367,0,0,0,-1,0,0,0,0,0,0,0.6701301,0,0,0,0,3.868985,1.071602,0.6701301,0,0.6701301,2.965312,49.42176,0.1501088,0,0.5361041,0,1.741732
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.3489245,56.44728,49.56818,0,0,0,-1,0,0,0,0,0,0,0.3489245,0,0,0,0,3.198855,1.674719,0.3489245,0,0.3489245,3.29633,54.93873,0.1496215,0,0.2791396,0,2.023644
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1031148,48.95765,47.0232,0,0,0,-1,0,0,0,0,0,0,0.1031148,0,0,0,0,2.849931,1.988751,0.1031148,0,0.1031148,3.394154,56.56911,0.1494781,0,0.08249183,0,2.091866
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,44.45105,44.45105,0.7739606,0.7739606,0,-1,0,0.7739606,0,0,0,0,0,0.8146954,0.7739606,0,0,2.746816,2.081555,0,0.8146954,-0.8146954,2.535389,42.2564,0.1494781,0.8513567,0,0,2.081555
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,42.28646,42.28646,0.1361114,0.1361114,0,-1,0,0.1361114,0,0,0,0,0,0.1432752,0.1361114,0,0,3.652033,1.266859,0,0.1432752,-0.1432752,2.384364,39.73932,0.1494781,0.1497226,0,0,1.266859
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,40.12188,40.12188,0.7327765,0.7327765,0,-1,0,0.7327765,0,0,0,0,0,0.7713436,0.7327765,0,0,3.811228,1.123584,0,0.7713436,-0.7713436,1.571296,26.18822,0.1494781,0.8060541,0,0,1.123584
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,37.83049,37.83049,0.2031111,0.2031111,0,-1,0,0.2031111,0,0,2.775558E-17,0,0,0.2138011,0.2031111,0,0,4.668276,0.3522403,0,0.2138011,-0.2138011,1.34593,22.43212,0.1494781,0.2234222,0,0,0.3522403
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,36.01912,36.01912,0.05582761,0.05582761,0,-1,0,0.05582761,0,0,6.938894E-18,0,0,0.05876591,0.05582761,0,0,4.905833,0.1384392,0,0.05876591,-0.05876591,1.283985,21.39971,0.1494781,0.06141037,0,0,0.1384392
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,34.54285,34.54285,0.08236151,0.0756896,0,-1,0,0.0756896,0,0,0.006671915,0.01490807,0,0.07967326,0.0756896,0,0,4.971128,0.07967326,0,0.07967326,-0.07967326,1.200002,20,0.1494781,0.09059767,0,0,0.07967326
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,33.03941,33.03941,0.1305239,0,0,-1,0,0,0,0,0.1305239,0.1435763,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1494781,0.1435763,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,31.78957,31.78957,0.1407385,0,0,-1,0,0,0,0,0.1407385,0.1548124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1494781,0.1548124,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,30.69369,30.69369,0.06280097,0,0,-1,0,0,0,0,0.06280097,0.06908107,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1494781,0.06908107,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,29.59781,29.59781,0.06507461,0,0,-1,0,0,0,0,0.06507461,0.07158206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1494781,0.07158206,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,28.47476,28.47476,0.04978376,0.04978376,1.502415,0,0.4662594,0.04978376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1505843,0.05476213,0,1.7,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,27.56002,27.56002,0.05755416,0.05755416,1.510186,0,0.4683807,0.05755416,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1516842,0.06330957,0,1.7,1.242
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1644489,29.37657,26.64527,0.3508582,0.3508582,1.7,0,0.5202,0.3508582,46.87049,0,0,0,0.1644489,0,0,1.349142,1.281685,2.299654,2.484,1.446134,0,1.446134,5.190291,86.50468,0.1531816,0.385944,0.1315592,1.7,2.648449
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.482087,36.50838,28.14871,0.3920866,0.3920866,0,0,0,0.3920866,122.9542,0,0,0,0.482087,0.4127228,0.3920866,0,0,0.8535208,3.78552,0.06936423,0,0.06936423,5.256096,87.60143,0.1530866,0.4312953,0.3856696,0,4.267607
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,0.9013163,49.12428,32.19713,0.7649077,0.7649077,0,-1,0,0.7649077,117.8333,0,0,0,0.9013163,0.8051661,0.7649077,0,0,0.7841565,3.847948,0.09615032,0,0.09615032,5.347312,89.12169,0.1529551,0.8413985,0.7210531,0,4.749264
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.201158,60.76164,36.37234,0,0,0,0,0,0,0,0.5131519,0,0,1.201158,0,0,0,0,0.6880062,3.934483,0.6880062,0,0.6880062,6.000012,100,0.1520209,0,0.9609265,0,5.135642
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,0.8531554,56.86245,39.99508,0.7499933,0.7499933,0,0,0,0.7499933,113.7551,0.06368885,0,0,0.8531554,0.7894666,0.7499933,0,0,0,4.553689,0,0,0,6.000012,100,0.1520209,0.8249925,0.6825243,0,5.406844
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.1811,68.75669,43.38234,0.4441851,0.4441851,0,0,0,0.4441851,265.9026,0.7135365,0,0,1.1811,0.4675633,0.4441851,0,0,0,4.553689,0,0,0,6.000012,100,0.1520209,0.4886037,0.9448798,0,5.734789
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.119401,71.03916,46.58847,0,0,0,0,0,0,0,1.119401,0,0,1.119401,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1520209,0,0.8955204,0,5.67309
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.097153,72.95856,48.65343,0.02594637,0.02594637,0,-1,0,0.02594637,4228.54,1.069841,0,0,1.097153,0.02731197,0.02594637,0,0,0,4.553689,0,0,0,6.000012,100,0.1520209,0.02854101,0.8777223,0,5.650842
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.6944484,63.95933,49.54101,0.102728,0.102728,0,-1,0,0.102728,676.0067,0.5863136,0,0,0.6944484,0.1081348,0.102728,0,0,0,4.553689,0,0,0,6.000012,100,0.1520209,0.1130008,0.5555587,0,5.248137
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.3700574,57.82921,50.46481,0.4533078,0.4533078,0,-1,0,0.4533078,81.63491,0,0,0,0.3700574,0.4771661,0.4533078,0,0,0,4.553689,0,0.1071087,-0.1071087,5.88711,98.11829,0.1520209,0.4986385,0.2960459,0,4.923746
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.2937675,55.5043,49.74932,0.5901844,0.5901844,0,-1,0,0.5901844,49.77555,0,1.110223E-16,0,0.2937675,0.6212468,0.5901844,0,0,0.1190097,4.44658,0,0.3274792,-0.3274792,5.541916,92.36508,0.1520209,0.6492028,0.235014,0,4.740348
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1699216,50.42274,47.20434,0,0,0,-1,0,0,0,0,0,0,0.1699216,0,0,0,0,0.4828754,4.119101,0.1699216,0,0.1699216,5.703118,95.05177,0.1517919,0,0.1359373,0,4.289022
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,44.62313,44.62313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3129538,4.27203,0,0,0,5.703118,95.05177,0.1517919,0,0,0,4.27203
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,42.44043,42.44043,1.338747,1.338747,0,-1,0,1.338747,0,0,2.220446E-16,0.09262114,0,1.409207,1.338747,0,0,0.3129538,4.27203,0,1.409207,-1.409207,4.217683,70.29459,0.1517919,1.472621,0,0,4.27203
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,40.24867,40.24867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.878739,2.862824,0,0,0,4.217683,70.29459,0.1517919,0,0,0,2.862824
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,37.9754,37.9754,0.09893314,0.09893314,0,-1,0,0.09893314,0,0,1.387779E-17,0,0,0.1041401,0.09893314,0,0,1.878739,2.862824,0,0.1041401,-0.1041401,4.10791,68.46503,0.1517919,0.1088265,0,0,2.862824
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,36.17309,36.17309,0.01200015,0.01200015,0,-1,0,0.01200015,0,0,0,0,0,0.01263173,0.01200015,0,0,1.99445,2.758683,0,0.01263173,-0.01263173,4.094595,68.24312,0.1517919,0.01320016,0,0,2.758683
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,34.66965,34.66965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.008486,2.746052,0,0,0,4.094595,68.24312,0.1517919,0,0,0,2.746052
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,33.16621,33.16621,0.2001545,0.2001545,0,-1,0,0.2001545,0,0,2.775558E-17,0,0,0.2106889,0.2001545,0,0,2.008486,2.746052,0,0.2106889,-0.2106889,3.872509,64.54169,0.1517919,0.2201699,0,0,2.746052
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,31.91636,31.91636,0.1460855,0.1460855,0,-1,0,0.1460855,0,0,0,0,0,0.1537742,0.1460855,0,0,2.242584,2.535363,0,0.1537742,-0.1537742,3.710417,61.84016,0.1517919,0.160694,0,0,2.535363
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,30.82048,30.82048,0.06966409,0.06966409,0,-1,0,0.06966409,0,0,1.387779E-17,0,0,0.07333062,0.06966409,0,0,2.413445,2.381589,0,0.07333062,-0.07333062,3.63312,60.55188,0.1517919,0.0766305,0,0,2.381589
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,29.72461,29.72461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.494923,2.308258,0,0,0,3.63312,60.55188,0.1517919,0,0,0,2.308258
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,28.58344,28.58344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.494923,2.308258,0,0,0,3.63312,60.55188,0.1517919,0,0,0,2.308258
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,27.65964,27.65964,0.2340238,0.2340238,0,0,0,0.2340238,0,0,2.775558E-17,0,0,0.2463408,0.2340238,0,0,2.494923,2.308258,0,0.2463408,-0.2463408,3.373454,56.22412,0.1517919,0.2574261,0,0,2.308258
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1223441,28.79707,26.77207,1.108561,1.108561,0,0,0,1.108561,11.0363,0,2.220446E-16,0,0.1223441,1.166906,1.108561,0,0,2.768635,2.061917,0,1.044562,-1.044562,2.272389,37.87307,0.1517919,1.219417,0.09787527,0,2.184261
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2344441,32.23662,28.27551,0.3002122,0.3002122,0,0,0,0.3002122,78.09279,0,5.551115E-17,0,0.2344441,0.3160128,0.3002122,0,0,3.92926,1.017355,0,0.08156877,-0.08156877,2.186408,36.44006,0.1517919,0.3302334,0.1875553,0,1.251799
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,0.9541489,50.39237,32.32392,0,0,0,-1,0,0,0,0,0,0,0.9541489,0,0,0,0,4.019892,0.9357865,0.9541489,0,0.9541489,3.091593,51.52645,0.1505189,0,0.7633191,0,1.889935
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,0.940322,54.86908,36.52631,0,0,0,0,0,0,0,0,0,0,0.940322,0,0,0,0,3.065743,1.79452,0.940322,0,0.940322,3.983661,66.39422,0.149285,0,0.7522576,0,2.734843
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,0.9770595,59.88694,40.16716,0.2546321,0.2546321,0,0,0,0.2546321,383.7142,0,0,0,0.9770595,0.2680338,0.2546321,0,0,2.125421,2.64081,0.7090257,0,0.7090257,4.656302,77.60487,0.148368,0.2800953,0.7816476,0,3.61787
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.7602654,58.78299,43.55443,0,0,0,0,0,0,0,0,0,0,0.7602654,0,0,0,0,1.416395,3.278934,0.7602654,0,0.7602654,5.377553,89.6257,0.1473971,0,0.6082123,0,4.039199
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,0.9076819,65.90282,46.79678,0.04414321,0.04414321,0,0,0,0.04414321,2056.221,0.2050858,0,0,0.9076819,0.04646654,0.04414321,0,0,0.6561297,3.963172,0.6561297,0,0.6561297,6.000012,100,0.1465693,0.04855753,0.7261456,0,4.870854
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.6885783,63.0391,48.83457,0.2879003,0.2879003,0,-1,0,0.2879003,239.1725,0.3855253,0,0,0.6885783,0.303053,0.2879003,0,0,0,4.553689,0,0,0,6.000012,100,0.1465693,0.3166904,0.5508626,0,5.242267
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.7269523,64.91756,49.72215,1.082511,1.082511,0,-1,0,1.082511,67.15424,0,0,0,0.7269523,1.139485,1.082511,0,0,0,4.553689,0,0.4125332,-0.4125332,5.565164,92.75254,0.1465693,1.190762,0.5815618,0,5.280641
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.3039142,56.63626,50.63689,0.440758,0.440758,0,-1,0,0.440758,68.95264,0,0,0,0.3039142,0.4639558,0.440758,0,0,0.4583703,4.141156,0,0.1600416,-0.1600416,5.396465,89.9409,0.1465693,0.4848338,0.2431314,0,4.44507
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2277539,54.35806,49.93045,0.7505786,0.7505786,0,-1,0,0.7505786,30.34377,0,1.110223E-16,0,0.2277539,0.7900828,0.7505786,0,0,0.6361942,3.981114,0,0.5623289,-0.5623289,4.803719,80.06181,0.1465693,0.8256364,0.1822031,0,4.208868
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2180677,51.50916,47.34925,0.8554376,0.8554376,0,-1,0,0.8554376,25.49194,0,1.110223E-16,0,0.2180677,0.9004606,0.8554376,0,0,1.261004,3.418785,0,0.682393,-0.682393,4.084413,68.07342,0.1465693,0.9409813,0.1744541,0,3.636853
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,44.80427,44.80427,0.5760989,0.5760989,0,-1,0,0.5760989,0,0,1.110223E-16,0,0,0.6064199,0.5760989,0,0,2.019218,2.736392,0,0.6064199,-0.6064199,3.44519,57.41973,0.1465693,0.6337088,0,0,2.736392
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,42.58534,42.58534,0.1821417,0.1821417,0,-1,0,0.1821417,0,0,2.775558E-17,0,0,0.1917281,0.1821417,0,0,2.693018,2.129972,0,0.1917281,-0.1917281,3.243091,54.05141,0.1465693,0.2003559,0,0,2.129972
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,40.40264,40.40264,0.5959733,0.5959733,0,-1,0,0.5959733,0,0,1.110223E-16,0,0,0.6273403,0.5959733,0,0,2.906049,1.938244,0,0.6273403,-0.6273403,2.581816,43.03019,0.1465693,0.6555706,0,0,1.938244
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,38.1022,38.1022,0.1949364,0.1949364,0,-1,0,0.1949364,0,0,2.775558E-17,0,0,0.2051962,0.1949364,0,0,3.603094,1.310904,0,0.2051962,-0.2051962,2.365521,39.42527,0.1465693,0.21443,0,0,1.310904
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,36.29988,36.29988,0.05100179,0.05100179,0,-1,0,0.05100179,0,0,6.938894E-18,0,0,0.0536861,0.05100179,0,0,3.83109,1.105708,0,0.0536861,-0.0536861,2.308931,38.4821,0.1465693,0.05610197,0,0,1.105708
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,34.82362,34.82362,0.2261842,0.2261842,0,-1,0,0.2261842,0,0,2.775558E-17,0,0,0.2380887,0.2261842,0,0,3.890741,1.052022,0,0.2380887,-0.2380887,2.057963,34.29932,0.1465693,0.2488026,0,0,1.052022
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,33.32018,33.32018,0.1672171,0.1672171,0,-1,0,0.1672171,0,0,2.775558E-17,0,0,0.176018,0.1672171,0,0,4.155284,0.813933,0,0.176018,-0.176018,1.872424,31.207,0.1465693,0.1839388,0,0,0.813933
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,32.04316,32.04316,0.181385,0.181385,0,-1,0,0.181385,0,0,2.775558E-17,0,0,0.1909316,0.181385,0,0,4.35086,0.637915,0,0.1909316,-0.1909316,1.671164,27.85268,0.1465693,0.1995235,0,0,0.637915
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,30.94728,30.94728,0.04195903,0.04195903,0,-1,0,0.04195903,0,0,6.938894E-18,0,0,0.0441674,0.04195903,0,0,4.563006,0.4469834,0,0.0441674,-0.0441674,1.624608,27.07674,0.1465693,0.04615493,0,0,0.4469834
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,29.8514,29.8514,0.2501134,0.2501134,0,-1,0,0.2501134,0,0,0,0,0,0.2632773,0.2501134,0,0,4.612081,0.402816,0,0.2632773,-0.2632773,1.347089,22.45144,0.1465693,0.2751248,0,0,0.402816
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,28.71024,28.71024,0.1889127,0.1889127,1.641544,0,0.5042416,0.1889127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.904611,0.1395387,1.38,0,1.38,2.656272,44.27111,0.1479799,0.2078039,0,1.7,0.1395387
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,27.78644,27.78644,0.2041357,0.2041357,1.656767,0,0.5083975,0.2041357,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.524611,1.381539,1.38,0,1.38,3.965455,66.09078,0.1493965,0.2245493,0,1.7,1.381539
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3040023,32.00075,26.87169,1.189847,1.189847,1.7,0,0.5202,1.189847,25.5497,0,0,0,0.3040023,0,0,0.5101529,0.4846452,2.144611,2.623539,0.7886476,0,0.7886476,4.713632,78.56037,0.1504309,1.308832,0.2432019,1.7,2.927541
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6289184,39.51259,28.4023,0.7345125,0.7345125,1.425206,0,0.4451811,0.7345125,85.62392,0,0,0,0.6289184,0,0,0.6906931,0.6561584,1.355964,3.333322,1.285077,0,1.285077,5.932763,98.87918,0.1513357,0.8079637,0.5031347,1.7,3.96224
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.122334,54.28588,32.47789,0.8815613,0.8815613,0,-1,0,0.8815613,127.3121,0.1234876,0,0,1.122334,0.9279592,0.8815613,0,0,0.07088692,4.489891,0.07088692,0,0.07088692,6.000012,100,0.1512476,0.9697174,0.897867,0,5.612225
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.425098,66.92356,36.70744,0.1006803,0.1006803,0,0,0,0.1006803,1415.468,1.319119,0,0,1.425098,0.1059793,0.1006803,0,0,0,4.553689,0,0,0,6.000012,100,0.1512476,0.1107484,1.140078,0,5.978787
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.398918,70.86572,40.3483,0,0,0,0,0,0,0,1.398918,0,0,1.398918,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1512476,0,1.119134,0,5.952607
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.286626,72.04732,43.73556,0.8340142,0.8340142,0,0,0,0.8340142,154.2691,0.4087164,0,0,1.286626,0.8779097,0.8340142,0,0,0,4.553689,0,0,0,6.000012,100,0.1512476,0.9174156,1.029301,0,5.840315
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.168643,72.83388,46.96886,0.9039195,0.9039195,0,0,0,0.9039195,129.2862,0.2171488,0,0,1.168643,0.9514942,0.9039195,0,0,0,4.553689,0,0,0,6.000012,100,0.1512476,0.9943115,0.9349144,0,5.722332
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.063291,72.47834,49.00665,0,0,0,-1,0,0,0,1.063291,0,0,1.063291,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1512476,0,0.8506331,0,5.616981
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.048598,73.16895,49.90328,0.6965634,0.6965634,0,-1,0,0.6965634,150.5388,0.3153736,0,0,1.048598,0.7332246,0.6965634,0,0,0,4.553689,0,0,0,6.000012,100,0.1512476,0.7662198,0.8388786,0,5.602287
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,0.7958444,67.79816,50.81802,0.7994413,0.7994413,0,-1,0,0.7994413,99.55009,1.110223E-16,0,0,0.7958444,0.8415171,0.7994413,0,0,0,4.553689,0,0.04567266,-0.04567266,5.951869,99.19762,0.1512476,0.8793854,0.6366755,0,5.349534
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.4778373,59.73666,50.10254,1.483665,1.38,0,-1,0,1.38,34.62589,0,0.1036651,0.2520316,0.4778373,1.452632,1.38,0,0,0.05074739,4.508016,0,0.9747943,-0.9747943,4.924345,82.07226,0.1512476,1.632032,0.3822698,0,4.985854
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.1462482,50.29814,47.53039,0.9163671,0.9163671,0,-1,0,0.9163671,15.95957,0,0,0,0.1462482,0.964597,0.9163671,0,0,1.133852,3.533222,0,0.8183488,-0.8183488,4.06173,67.69537,0.1512476,1.008004,0.1169986,0,3.67947
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,44.95824,44.95824,0.831854,0.831854,0,-1,0,0.831854,0,0,1.110223E-16,0,0,0.8756358,0.831854,0,0,2.043129,2.714873,0,0.8756358,-0.8756358,3.138729,52.31204,0.1512476,0.9150394,0,0,2.714873
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,42.76648,42.76648,2.012712,1.38,0,-1,0,1.38,0,0,0.6327123,0.8339835,0,1.452632,1.38,0,0,3.016057,1.839237,0,1.452632,-1.452632,1.607521,26.79196,0.1512476,2.213984,0,0,1.839237
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,40.54755,40.54755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.630092,0.3866058,0,0,0,1.607521,26.79196,0.1512476,0,0,0,0.3866058
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,38.25616,38.25616,0.1140688,0.1140688,0,-1,0,0.1140688,0,0,1.387779E-17,0,0,0.1200724,0.1140688,0,0,4.630092,0.3866058,0,0.1200724,-0.1200724,1.480953,24.6825,0.1512476,0.1254757,0,0,0.3866058
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,36.45385,36.45385,0.09833559,0.09833559,0,-1,0,0.09833559,0,0,1.387779E-17,0,0,0.1035112,0.09833559,0,0,4.763506,0.2665334,0,0.1035112,-0.1035112,1.371843,22.864,0.1512476,0.1081692,0,0,0.2665334
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,34.97758,34.97758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.878519,0.1630222,0,0,0,1.371843,22.864,0.1512476,0,0,0,0.1630222
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,33.47414,33.47414,0.1491059,0.1491059,0,-1,0,0.1491059,0,0,2.775558E-17,0.009145323,0,0.1569535,0.1491059,0,0,4.878519,0.1630222,0,0.1569535,-0.1569535,1.206399,20.10662,0.1512476,0.1640165,0,0,0.1630222
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,32.19713,32.19713,0.173092,0.005765263,0,-1,0,0.005765263,0,0,0.1673267,0.184636,0,0.006068698,0.005765263,0,0,5.052911,0.006068698,0,0.006068698,-0.006068698,1.200002,20,0.1512476,0.1904012,0,0,0.006068698
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,31.07408,31.07408,0.1636067,0,0,-1,0,0,0,0,0.1636067,0.1799673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1512476,0.1799673,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,29.9782,29.9782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1512476,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,28.83703,28.83703,0.3704667,0.3704667,1.7,0,0.5202,0.3704667,0,2.220446E-16,0,0,0,0,0,1.329533,1.263057,5.059654,0,1.263057,0,1.263057,2.398243,39.97064,0.1528387,0.4075134,0,1.7,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,27.91323,27.91323,0.1314112,0.1314112,1.584043,0,0.4885437,0.1314112,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.796598,1.136751,1.38,0,1.38,3.707426,61.79031,0.1539696,0.1445523,0,1.7,1.136751
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3557437,33.06641,27.02566,0.776258,0.776258,1.7,0,0.5202,0.776258,45.82803,1.110223E-16,0,0,0.3557437,0,0,0.923742,0.8775549,2.416598,2.378751,1.233299,0,1.233299,4.877436,81.29044,0.1555046,0.8538838,0.284595,1.7,2.734495
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.6817693,40.68896,28.55627,0.4723251,0.4723251,0,0,0,0.4723251,144.3432,0,0,0,0.6817693,0.4971843,0.4723251,0,0,1.183299,3.48872,0.184585,0,0.184585,5.052548,84.20898,0.1552764,0.5195576,0.5454154,0,4.170489
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,0.9173398,49.95341,32.63186,0.7773603,0.7773603,0,-1,0,0.7773603,118.007,0,0,0,0.9173398,0.818274,0.7773603,0,0,0.9987142,3.654846,0.09906585,0,0.09906585,5.146531,85.77534,0.1551543,0.8550963,0.7338718,0,4.572186
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.263335,62.89649,36.86141,0.2600873,0.2600873,0,0,0,0.2600873,485.7351,0.08991071,0,0,1.263335,0.2737761,0.2600873,0,0,0.8996484,3.744005,0.8996484,0,0.8996484,6.000012,100,0.1540534,0.286096,1.010668,0,5.00734
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.024196,61.4206,40.52943,0.7867686,0.7867686,0,0,0,0.7867686,130.1776,0.1960187,0,0,1.024196,0.8281774,0.7867686,0,0,0,4.553689,0,0,0,6.000012,100,0.1540534,0.8654454,0.8193569,0,5.577885
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.127368,68.00618,43.9167,0.4859196,0.4859196,0,0,0,0.4859196,232.0071,0.6158738,0,0,1.127368,0.5114943,0.4859196,0,0,0,4.553689,0,0,0,6.000012,100,0.1540534,0.5345115,0.9018945,0,5.681057
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.087033,70.8632,47.15,0.3105796,0.3105796,0,0,0,0.3105796,350.0013,0.7601069,0,0,1.087033,0.3269259,0.3105796,0,0,0,4.553689,0,0,0,6.000012,100,0.1540534,0.3416376,0.8696262,0,5.640722
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.062103,72.66563,49.18779,0.0129958,0.0129958,0,-1,0,0.0129958,8172.658,1.048423,0,0,1.062103,0.01367979,0.0129958,0,0,0,4.553689,0,0,0,6.000012,100,0.1540534,0.01429539,0.8496822,0,5.615792
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.7327424,65.44955,50.07536,0.8330161,0.8330161,0,-1,0,0.8330161,87.96258,0,1.110223E-16,0,0.7327424,0.8768591,0.8330161,0,0,0,4.553689,0,0.1441166,-0.1441166,5.8481,97.46813,0.1540534,0.9163178,0.586194,0,5.286431
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.6245066,63.96593,50.99916,0.551554,0.551554,0,-1,0,0.551554,113.2267,0,0,0,0.6245066,0.5805832,0.551554,0,0,0.1601296,4.409572,0.04392344,0,0.04392344,5.889769,98.16262,0.1540001,0.6067094,0.4996053,0,5.034079
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.3617932,57.46585,50.28367,0.8176107,0.8176107,0,-1,0,0.8176107,44.25005,0,1.110223E-16,0,0.3617932,0.8606429,0.8176107,0,0,0.1162061,4.449103,0,0.4988497,-0.4988497,5.363935,89.39874,0.1540001,0.8993718,0.2894346,0,4.810896
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.08248989,49.26212,47.71152,0,0,0,-1,0,0,0,0,0,0,0.08248989,0,0,0,0,0.6704836,3.950254,0.08248989,0,0.08248989,5.442192,90.70302,0.1539,0,0.06599192,0,4.032743
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,45.16655,45.16655,1.013108,1.013108,0,-1,0,1.013108,0,0,0,0,0,1.06643,1.013108,0,0,0.5879937,4.024495,0,1.06643,-1.06643,4.318076,71.9678,0.1539,1.114419,0,0,4.024495
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,42.94762,42.94762,0.8326641,0.8326641,0,-1,0,0.8326641,0,0,1.110223E-16,0,0,0.8764886,0.8326641,0,0,1.772916,2.958065,0,0.8764886,-0.8764886,3.394176,56.56949,0.1539,0.9159305,0,0,2.958065
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,40.72869,40.72869,0.8838884,0.8838884,0,-1,0,0.8838884,0,0,0,0,0,0.9304088,0.8838884,0,0,2.746792,2.081576,0,0.9304088,-0.9304088,2.413439,40.2239,0.1539,0.9722772,0,0,2.081576
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,38.4373,38.4373,0.3291788,0.3291788,0,-1,0,0.3291788,0,0,0,0,0,0.346504,0.3291788,0,0,3.78058,1.151167,0,0.346504,-0.346504,2.048192,34.13646,0.1539,0.3620967,0,0,1.151167
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,36.62593,36.62593,0.02592022,0.02592022,0,-1,0,0.02592022,0,0,3.469447E-18,0,0,0.02728445,0.02592022,0,0,4.165584,0.8046631,0,0.02728445,-0.02728445,2.019432,33.65712,0.1539,0.02851225,0,0,0.8046631
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,35.12249,35.12249,0.1874791,0.1874791,0,-1,0,0.1874791,0,0,2.775558E-17,0,0,0.1973464,0.1874791,0,0,4.1959,0.7773787,0,0.1973464,-0.1973464,1.81141,30.19011,0.1539,0.206227,0,0,0.7773787
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,33.60094,33.60094,0.4094675,0.4094675,0,-1,0,0.4094675,0,0,5.551115E-17,0,0,0.4310184,0.4094675,0,0,4.415174,0.5800323,0,0.4310184,-0.4310184,1.357077,22.6179,0.1539,0.4504142,0,0,0.5800323
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,32.29675,32.29675,0.03166671,0.03166671,0,-1,0,0.03166671,0,0,0,0,0,0.03333338,0.03166671,0,0,4.894083,0.1490139,0,0.03333338,-0.03333338,1.32194,22.0323,0.1539,0.03483338,0,0,0.1490139
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,31.20087,31.20087,0.1254878,0.1098965,0,-1,0,0.1098965,0,0,0.01559131,0.02814009,0,0.1156805,0.1098965,0,0,4.93112,0.1156805,0,0.1156805,-0.1156805,1.200002,20,0.1539,0.1380366,0,0,0.1156805
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,30.08688,30.08688,0.176464,0,0,-1,0,0,0,0,0.176464,0.1941104,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1539,0.1941104,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,28.96383,28.96383,0.3223322,0.3223322,1.7,0,0.5202,0.3223322,0,0,0,0,0,0,0,1.377668,1.308784,5.059654,0,1.308784,0,1.308784,2.441624,40.69366,0.1553452,0.3545654,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,28.04909,28.04909,0.1786797,0.1786797,1.631311,0,0.501448,0.1786797,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.75087,1.177906,1.38,0,1.38,3.750807,62.51333,0.1565144,0.1965477,0,1.7,1.177906
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.247978,31.29131,27.12529,0.8109961,0.8109961,1.7,0,0.5202,0.8109961,30.57697,0,0,0,0.247978,0,0,0.8890039,0.8445538,2.37087,2.419906,1.092532,0,1.092532,4.787274,79.78774,0.1578159,0.8920956,0.1983824,1.7,2.667884
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.599681,39.26023,28.68307,0.2378277,0.2378277,0.9522038,0,0.3160516,0.2378277,252.1493,0,0,0,0.599681,0,0,0.714376,0.6786572,1.278338,3.403185,1.278338,0,1.278338,6.000012,100,0.1574991,0.2616105,0.4797448,1.7,4.002865
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,0.9556422,50.94874,32.78582,0,0,0,-1,0,0,0,0.9556422,0,0,0.9556422,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1574991,0,0.7645137,0,5.509331
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.270376,63.28489,37.03349,1.012247,1.012247,0,0,0,1.012247,125.5006,0.2048528,0,0,1.270376,1.065523,1.012247,0,0,0,4.553689,0,0,0,6.000012,100,0.1574991,1.113472,1.016301,0,5.824065
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.45288,72.90037,40.72869,1.075429,1.075429,0,0,0,1.075429,135.0976,0.3208489,0,0,1.45288,1.132031,1.075429,0,0,0,4.553689,0,0,0,6.000012,100,0.1574991,1.182972,1.162304,0,6.006569
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.461352,77.646,44.11595,0.2656109,0.2656109,0,0,0,0.2656109,550.1852,1.181762,0,0,1.461352,0.2795905,0.2656109,0,0,0,4.553689,0,0,0,6.000012,100,0.1574991,0.292172,1.169082,0,6.015041
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,1.44908,81.63228,47.34925,1.325368,1.325368,0.425,0,0.172125,1.325368,109.3342,0.5013242,0,0,1.44908,0.9477556,0.9003679,0,0,0,4.553689,0,0,0,6.000012,100,0.1574991,1.457905,1.159264,1.7,6.002769
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.243188,78.01975,49.41421,0.6386162,0.6386162,0,-1,0,0.6386162,194.669,0.5709601,0,0,1.243188,0.6722276,0.6386162,0,0,0,4.553689,0,0,0,6.000012,100,0.1574991,0.7024779,0.9945502,0,5.796877
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,0.9752146,71.71832,50.31084,0.3465855,0.3465855,0,-1,0,0.3465855,281.3777,0.6103877,0,0,0.9752146,0.3648269,0.3465855,0,0,0,4.553689,0,0,0,6.000012,100,0.1574991,0.3812441,0.7801716,0,5.528903
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.7654726,67.46432,51.17124,0.02904902,0.02904902,0,-1,0,0.02904902,2635.106,0.7348947,0,0,0.7654726,0.03057792,0.02904902,0,0,0,4.553689,0,0,0,6.000012,100,0.1574991,0.03195393,0.6123781,0,5.319161
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.4408832,59.34832,50.48292,0.2842458,0.2842458,0,-1,0,0.2842458,155.1063,0.141677,0,0,0.4408832,0.2992062,0.2842458,0,0,0,4.553689,0,0,0,6.000012,100,0.1574991,0.3126704,0.3527065,0,4.994572
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1406342,50.57715,47.91077,1.287033,1.287033,0,-1,0,1.287033,10.927,0,0,0.03573682,0.1406342,1.354772,1.287033,0,0,0,4.553689,0,1.214138,-1.214138,4.720198,78.66982,0.1574991,1.415737,0.1125074,0,4.694323
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,45.3658,45.3658,0.5193437,0.5193437,0,-1,0,0.5193437,0,0,0,0,0,0.5466775,0.5193437,0,0,1.349042,3.339551,0,0.5466775,-0.5466775,4.14395,69.06569,0.1574991,0.571278,0,0,3.339551
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,43.14687,43.14687,0.8370225,0.8370225,0,-1,0,0.8370225,0,0,1.110223E-16,0,0,0.8810763,0.8370225,0,0,1.956462,2.792874,0,0.8810763,-0.8810763,3.215214,53.58678,0.1574991,0.9207247,0,0,2.792874
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,40.90982,40.90982,0.3521609,0.3521609,0,-1,0,0.3521609,0,0,5.551115E-17,0,0,0.3706957,0.3521609,0,0,2.935435,1.911797,0,0.3706957,-0.3706957,2.824466,47.07434,0.1574991,0.387377,0,0,1.911797
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,38.59127,38.59127,0.3092768,0.3092768,0,-1,0,0.3092768,0,0,5.551115E-17,0,0,0.3255545,0.3092768,0,0,3.347319,1.541101,0,0.3255545,-0.3255545,2.481302,41.35494,0.1574991,0.3402045,0,0,1.541101
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,36.7799,36.7799,0.2590145,0.2590145,0,-1,0,0.2590145,0,0,5.551115E-17,0,0,0.2726468,0.2590145,0,0,3.709047,1.215547,0,0.2726468,-0.2726468,2.193907,36.56503,0.1574991,0.2849159,0,0,1.215547
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,35.27646,35.27646,0.2126523,0.2126523,0,-1,0,0.2126523,0,0,2.775558E-17,0,0,0.2238446,0.2126523,0,0,4.011988,0.9429002,0,0.2238446,-0.2238446,1.957954,32.6325,0.1574991,0.2339176,0,0,0.9429002
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,33.77302,33.77302,0.01531331,0.01531331,0,-1,0,0.01531331,0,0,1.734723E-18,0,0,0.01611927,0.01531331,0,0,4.260704,0.7190557,0,0.01611927,-0.01611927,1.940962,32.34931,0.1574991,0.01684464,0,0,0.7190557
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,32.47789,32.47789,0.132013,0.132013,0,-1,0,0.132013,0,0,2.775558E-17,0,0,0.138961,0.132013,0,0,4.278614,0.7029364,0,0.138961,-0.138961,1.794485,29.90802,0.1574991,0.1452143,0,0,0.7029364
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,31.35484,31.35484,0.1798201,0.1798201,0,-1,0,0.1798201,0,0,0,0,0,0.1892843,0.1798201,0,0,4.433015,0.5639753,0,0.1892843,-0.1892843,1.594961,26.58264,0.1574991,0.1978021,0,0,0.5639753
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,30.23179,30.23179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.643331,0.374691,0,0,0,1.594961,26.58264,0.1574991,0,0,0,0.374691
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,29.09062,29.09062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.643331,0.374691,0,0,0,1.594961,26.58264,0.1574991,0,0,0,0.374691
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,28.194,28.194,0.08490351,0.08490351,0,0,0,0.08490351,0,0,0,0,0,0.08937211,0.08490351,0,0,4.643331,0.374691,0,0.08937211,-0.08937211,1.500755,25.01253,0.1574991,0.09339385,0,0,0.374691
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1002496,28.93996,27.27925,0,0,0,0,0,0,0,0,0,0,0.1002496,0,0,0,0,4.742633,0.2853189,0.1002496,0,0.1002496,1.59586,26.59761,0.1573795,0,0.0801997,0,0.3855686
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3546349,34.95562,28.8642,1.149197,1.149197,1.7,0,0.5202,1.149197,30.85938,0,0,0,0.3546349,0,0,0.5508033,0.5232631,4.642384,0.3755436,0.877898,0,0.877898,2.428707,40.47837,0.1583656,1.264116,0.2837079,1.7,0.7301785
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.3833126,39.73894,32.9579,0.4944378,0.4944378,0,-1,0,0.4944378,77.52494,0,5.551115E-17,0,0.3833126,0.5204608,0.4944378,0,0,3.764486,1.165652,0,0.1371482,-0.1371482,2.28414,38.06893,0.1583656,0.5438816,0.3066501,0,1.548965
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4317488,45.11612,37.21463,0.1543517,0.1543517,0,0,0,0.1543517,279.7176,0,0,0,0.4317488,0.1624755,0.1543517,0,0,3.916873,1.028504,0.2692733,0,0.2692733,2.539596,42.32651,0.1580455,0.1697868,0.3453991,0,1.460252
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.6777368,54.08873,40.93699,0.9952655,0.9952655,0,0,0,0.9952655,68.09608,0,0,0,0.6777368,1.047648,0.9952655,0,0,3.647599,1.27085,0,0.3699111,-0.3699111,2.149675,35.82785,0.1580455,1.094792,0.5421895,0,1.948586
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.186486,70.08852,44.35143,0.8705955,0.8705955,0,0,0,0.8705955,136.2845,0,0,0,1.186486,0.9164163,0.8705955,0,0,4.058611,0.9009386,0.2700701,0,0.2700701,2.405886,40.09802,0.1577258,0.9576551,0.9491891,0,2.087425
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.7978815,64.14502,47.55756,0.6389272,0.6389272,0,0,0,0.6389272,124.8783,0,0,0,0.7978815,0.6725549,0.6389272,0,0,3.788542,1.144002,0.1253266,0,0.1253266,2.524781,42.0796,0.1575779,0.7028199,0.6383052,0,1.941883
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.483182,59.33777,49.62252,0,0,0,-1,0,0,0,0,0,0,0.483182,0,0,0,0,3.663215,1.256796,0.483182,0,0.483182,2.983168,49.71936,0.1570101,0,0.3865456,0,1.739977
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.6058468,63.00499,50.51009,0.3383465,0.3383465,0,-1,0,0.3383465,179.0611,0,0,0,0.6058468,0.3561542,0.3383465,0,0,3.180033,1.691659,0.2496926,0,0.2496926,3.220047,53.66734,0.1567183,0.3721811,0.4846774,0,2.297506
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.5278627,62.20557,51.37955,1.167664,1.167664,0,-1,0,1.167664,45.20675,0,0,0,0.5278627,1.22912,1.167664,0,0,2.93034,1.916383,0,0.7012568,-0.7012568,2.480858,41.34754,0.1567183,1.28443,0.4222902,0,2.444245
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.3355547,57.34717,50.69123,0.6299661,0.6299661,0,-1,0,0.6299661,53.26552,0,0,0,0.3355547,0.6631222,0.6299661,0,0,3.709515,1.215126,0,0.3275675,-0.3275675,2.135571,35.59278,0.1567183,0.6929627,0.2684438,0,1.550681
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.125232,50.51971,48.14625,0,0,0,-1,0,0,0,0,0,0,0.125232,0,0,0,0,4.073478,0.8875583,0.125232,0,0.125232,2.254376,37.57287,0.1565724,0,0.1001856,0,1.01279
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,45.59222,45.59222,0.7606955,0.7606955,0,-1,0,0.7606955,0,0,0,0,0,0.8007321,0.7606955,0,0,3.948246,1.000267,0,0.8007321,-0.8007321,1.410331,23.50547,0.1565724,0.836765,0,0,1.000267
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,43.35518,43.35518,0.9476032,0.1895583,0,-1,0,0.1895583,0,0,0.758045,0.8528053,0,0.1995351,0.1895583,0,0,4.837949,0.1995351,0,0.1995351,-0.1995351,1.200002,20,0.1565724,1.042364,0,0,0.1995351
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,41.10907,41.10907,0.4685928,0,0,-1,0,0,0,0,0.4685928,0.5154521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1565724,0.5154521,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,38.79052,38.79052,0.1059655,0,0,-1,0,0,0,0,0.1059655,0.1165621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1565724,0.1165621,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,36.9882,36.9882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1565724,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,35.48476,35.48476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1565724,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,33.98133,33.98133,0.2222181,0,0,-1,0,0,0,0,0.2222181,0.2444399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1565724,0.2444399,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,32.67714,32.67714,0.02125582,0,0,-1,0,0,0,0,0.02125582,0.0233814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1565724,0.0233814,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,31.53598,31.53598,0.04784444,0,0,-1,0,0,0,0,0.04784444,0.05262889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1565724,0.05262889,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,30.41293,30.41293,0.07321939,0,0,-1,0,0,0,0,0.07321939,0.08054133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1565724,0.08054133,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,29.28988,29.28988,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1565724,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,28.37513,28.37513,0.08134135,0.08134135,1.533973,0,0.4748746,0.08134135,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.157458,0.08947548,0,1.7,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.2928562,32.4137,27.46039,0.4667085,0.4667085,1.7,0,0.5202,0.4667085,62.74926,0,0,0,0.2928562,0,0,1.233291,1.171627,3.679654,1.242,1.464483,0,1.464483,3.898516,64.97514,0.1585951,0.5133794,0.2342849,1.7,1.534856
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.4700696,37.25212,29.06345,0.9358884,0.9358884,1.7,0,0.5202,0.9358884,50.2271,0,0,0,0.4700696,0,0,0.7641116,0.7259061,2.215171,2.560035,1.195976,0,1.195976,5.033118,83.88513,0.1598768,1.029477,0.3760557,1.7,3.030104
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.5847189,43.77629,33.16621,0.4607894,0.4607894,0,-1,0,0.4607894,126.895,0,0,0,0.5847189,0.4850415,0.4607894,0,0,1.019196,3.636413,0.09967735,0,0.09967735,5.12768,85.46117,0.1597619,0.5068684,0.4677751,0,4.221132
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,0.9025634,55.07114,37.44105,0.1508562,0.1508562,0,0,0,0.1508562,598.2939,0,0,0,0.9025634,0.158796,0.1508562,0,0,0.9195184,3.726122,0.7437674,0,0.7437674,5.83328,97.22114,0.1589093,0.1659418,0.7220507,0,4.628686
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.030295,62.30914,41.16341,0.2849433,0.2849433,0,0,0,0.2849433,361.5789,0.5546035,0,0,1.030295,0.2999403,0.2849433,0,0,0.1757509,4.395513,0.1757509,0,0.1757509,6.000012,100,0.1587092,0.3134376,0.8242357,0,5.425808
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.016801,65.99476,44.57785,0.1143776,0.1143776,0,0,0,0.1143776,888.9867,0.896404,0,0,1.016801,0.1203974,0.1143776,0,0,0,4.553689,0,0,0,6.000012,100,0.1587092,0.1258153,0.8134412,0,5.57049
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,0.9385186,67.8099,47.78398,0.2689435,0.2689435,0,0,0,0.2689435,348.965,0.6554202,0,0,0.9385186,0.2830984,0.2689435,0,0,0,4.553689,0,0,0,6.000012,100,0.1587092,0.2958378,0.7508149,0,5.492208
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.7323976,65.15693,49.82177,0.1942387,0.1942387,0,-1,0,0.1942387,377.0606,0.5279358,0,0,0.7323976,0.2044618,0.1942387,0,0,0,4.553689,0,0,0,6.000012,100,0.1587092,0.2136625,0.585918,0,5.286087
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.7587512,66.79084,50.7184,0,0,0,-1,0,0,0,0.7587512,0,0,0.7587512,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587092,0,0.6070009,0,5.31244
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.4529615,60.77709,51.5788,0,0,0,-1,0,0,0,0.4529615,0,0,0.4529615,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587092,0,0.3623692,0,5.00665
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2222627,55.23685,50.89048,0,0,0,-1,0,0,0,0.2222627,0,0,0.2222627,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587092,0,0.1778102,0,4.775952
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06093551,49.49265,48.3455,0,0,0,-1,0,0,0,0.06093551,0,0,0.06093551,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587092,0,0.04874841,0,4.614625
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,45.80053,45.80053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587092,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,43.55443,43.55443,0.1189862,0.1189862,0,-1,0,0.1189862,0,0,2.775558E-17,0,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.1587092,0.1308849,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,41.34455,41.34455,0.1490442,0.1490442,0,-1,0,0.1490442,0,0,2.775558E-17,0,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.1587092,0.1639487,0,0,4.42844
