Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,38.99883,38.99883,0.1224936,0.1224936,0,-1,0,0.1224936,0,0,2.775558E-17,0,0,0.1289406,0.1224936,0,0,0.3134859,4.271552,0,0.1289406,-0.1289406,5.566698,92.77811,0.1587092,0.1347429,0,0,4.271552
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,37.16029,37.16029,0.004668174,0.004668174,0,-1,0,0.004668174,0,0,8.673617E-19,0,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.1587092,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,35.68402,35.68402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.1587092,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,34.16246,34.16246,0.09812894,0.09812894,0,-1,0,0.09812894,0,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.1587092,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,32.83111,32.83111,0.07527435,0.07527435,0,-1,0,0.07527435,0,0,1.387779E-17,0,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.1587092,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,31.71711,31.71711,0.1060194,0.1060194,0,-1,0,0.1060194,0,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.1587092,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,30.59406,30.59406,0.05102549,0.05102549,0,-1,0,0.05102549,0,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.1587092,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,29.47101,29.47101,0.1842276,0.1842276,0,0,0,0.1842276,0,0,2.775558E-17,0,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.1587092,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,28.58344,28.58344,0.4040128,0.4040128,0,0,0,0.4040128,0,0,5.551115E-17,0,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.1587092,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1885561,30.81841,27.65964,0.6048189,0.6048189,0,0,0,0.6048189,31.17563,0,1.110223E-16,0,0.1885561,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.4480954,-0.4480954,4.069834,67.83043,0.1587092,0.6653008,0.1508449,0,3.359213
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5440812,38.84344,29.27176,0.6303927,0.6303927,0,0,0,0.6303927,86.3083,1.110223E-16,0,0,0.5440812,0.6635712,0.6303927,0,0,2.034586,2.722561,0,0.1194901,-0.1194901,3.94388,65.73121,0.1587092,0.6934319,0.4352649,0,3.266642
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.7665213,47.62138,33.36546,0.8084973,0.8084973,0,-1,0,0.8084973,94.80815,0,0,0,0.7665213,0.8510498,0.8084973,0,0,2.167353,2.603071,0,0.08452845,-0.08452845,3.854779,64.24619,0.1587092,0.889347,0.6132171,0,3.369592
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.8338949,53.83074,37.67653,0,0,0,0,0,0,0,0,0,0,0.8338949,0,0,0,0,2.261274,2.518543,0.8338949,0,0.8338949,4.645882,77.43121,0.1577664,0,0.6671159,0,3.352437
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.31866,69.96925,41.38984,0.4815361,0.4815361,0,0,0,0.4815361,273.8445,0,0,0,1.31866,0.5068802,0.4815361,0,0,1.427379,3.269048,0.8117799,0,0.8117799,5.416004,90.26655,0.1568593,0.5296897,1.054928,0,4.587708
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.360014,75.47496,44.7771,0,0,0,0,0,0,0,0.7444156,0,0,1.360014,0,0,0,0,0.6155989,3.99965,0.6155989,0,0.6155989,6.000012,100,0.1561784,0,1.088012,0,5.359664
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,0.8161947,65.07172,47.99229,0,0,0,0,0,0,0,0.8161947,0,0,0.8161947,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1561784,0,0.6529557,0,5.369884
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,0.889189,69.19347,50.03008,1.69479,1.38,0,-1,0,1.38,64.43398,2.220446E-16,0.3147895,0.4842684,0.889189,1.452632,1.38,0,0,0,4.553689,0,0.5634426,-0.5634426,5.406091,90.10134,0.1561784,1.864268,0.7113512,0,5.442878
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,0.9141163,70.85798,50.91765,0.9954223,0.9954223,0,-1,0,0.9954223,91.832,0,1.110223E-16,0,0.9141163,1.047813,0.9954223,0,0,0.6260473,3.990246,0,0.1336967,-0.1336967,5.265162,87.75253,0.1561784,1.094965,0.731293,0,4.904363
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.7085785,66.79746,51.78711,0.313421,0.313421,0,-1,0,0.313421,226.0788,0,0,0,0.7085785,0.3299169,0.313421,0,0,0.7745992,3.85655,0.3786616,0,0.3786616,5.624393,93.73969,0.1557624,0.3447632,0.5668628,0,4.565128
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.4164198,59.47982,51.09879,0.8081667,0.8081667,0,-1,0,0.8081667,51.52647,0,1.110223E-16,0,0.4164198,0.8507019,0.8081667,0,0,0.3959376,4.197345,0,0.4342821,-0.4342821,5.166619,86.11015,0.1557624,0.8889834,0.3331358,0,4.613765
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05113344,49.51658,48.55381,0.645345,0.645345,0,-1,0,0.645345,7.923427,0,0,0,0.05113344,0.6793106,0.645345,0,0,0.8784732,3.763063,0,0.6281771,-0.6281771,4.504462,75.07422,0.1557624,0.7098795,0.04090675,0,3.814197
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,45.99978,45.99978,0.6590995,0.6590995,0,-1,0,0.6590995,0,0,1.110223E-16,0,0,0.6937889,0.6590995,0,0,1.576448,3.134886,0,0.6937889,-0.6937889,3.773144,62.88562,0.1557624,0.7250094,0,0,3.134886
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,43.76273,43.76273,1.194032,1.194032,0,-1,0,1.194032,0,0,0,0,0,1.256876,1.194032,0,0,2.347324,2.441097,0,1.256876,-1.256876,2.448281,40.80461,0.1557624,1.313435,0,0,2.441097
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,41.5438,41.5438,1.878431,1.12501,0,-1,0,1.12501,0,0,0.7534207,0.9412637,0,1.184221,1.12501,0,0,3.743853,1.184221,0,1.184221,-1.184221,1.200002,20,0.1557624,2.066274,0,0,1.184221
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,39.19808,39.19808,0.01388028,0,0,-1,0,0,0,0,0.01388028,0.0152683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1557624,0.0152683,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,37.34142,37.34142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1557624,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,35.83798,35.83798,0.08604627,0,0,-1,0,0,0,0,0.08604627,0.09465089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1557624,0.09465089,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,34.33455,34.33455,0.008674658,0,0,-1,0,0,0,0,0.008674658,0.009542124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1557624,0.009542124,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,33.01225,33.01225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1557624,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,31.86202,31.86202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1557624,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,30.74803,30.74803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1557624,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,29.65215,29.65215,0.01563058,0.01563058,1.468262,0,0.4569356,0.01563058,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1564695,0.01719364,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,28.75552,28.75552,0.1052331,0.1052331,1.557865,0,0.4813971,0.1052331,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1573505,0.1157564,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1092288,29.65798,27.84078,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1092288,0,0,1.452632,1.38,2.299654,2.484,1.489229,0,1.489229,5.231175,87.18607,0.157879,0,0.08738308,1.7,2.593229
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.4948742,38.13911,29.47101,1.464396,1.464396,1.7,0,0.5202,1.464396,33.79375,0,0,0,0.4948742,0,0,0.2356043,0.2238241,0.8104255,3.824306,0.7186983,0,0.7186983,5.912992,98.54967,0.1585627,1.610835,0.3958994,1.7,4.31918
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5407932,43.36098,33.57377,0.4154503,0.4154503,0,-1,0,0.4154503,130.1704,0.01174982,0,0,0.5407932,0.4373161,0.4154503,0,0,0.09172726,4.471134,0.09172726,0,0.09172726,6.000012,100,0.1584639,0.4569953,0.4326345,0,5.011928
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.7416148,52.04601,37.84861,0.1423362,0.1423362,0,0,0,0.1423362,521.0302,0.5917872,0,0,0.7416148,0.1498276,0.1423362,0,0,0,4.553689,0,0,0,6.000012,100,0.1584639,0.1565699,0.5932919,0,5.295304
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.245569,68.29604,41.62531,0.7837768,0.7837768,0,0,0,0.7837768,158.9189,0.4205412,0,0,1.245569,0.8250282,0.7837768,0,0,0,4.553689,0,0,0,6.000012,100,0.1584639,0.8621545,0.9964556,0,5.799258
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.351562,75.49767,44.98541,0.2952077,0.2952077,0,0,0,0.2952077,457.8342,1.040817,0,0,1.351562,0.3107449,0.2952077,0,0,0,4.553689,0,0,0,6.000012,100,0.1584639,0.3247285,1.081249,0,5.905251
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.12334,73.10346,48.19154,0.8525833,0.8525833,0,0,0,0.8525833,131.7573,0.2258843,0,0,1.12334,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.1584639,0.9378416,0.8986723,0,5.677029
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.595407,62.4625,50.22933,0.122946,0.122946,0,-1,0,0.122946,484.2832,0.4659902,0,0,0.595407,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.1584639,0.1352406,0.4763256,0,5.149096
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.4860866,61.01303,51.12596,0.1421412,0.1421412,0,-1,0,0.1421412,341.9745,0.3364643,0,0,0.4860866,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.1584639,0.1563553,0.3888693,0,5.039775
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.3558823,59.13194,51.98636,0.08483119,0.08483119,0,-1,0,0.08483119,419.5183,0.2665864,0,0,0.3558823,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.1584639,0.0933143,0.2847059,0,4.909571
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.07906073,52.80104,51.27992,0.6566876,0.6566876,0,-1,0,0.6566876,12.03932,0,0,0,0.07906073,0.69125,0.6566876,0,0,0,4.553689,0,0.6121893,-0.6121893,5.354708,89.24495,0.1584639,0.7223563,0.06324858,0,4.63275
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.03556123,49.42222,48.75306,1.536778,1.38,0,-1,0,1.38,2.5769,0,0.1567783,0.3104561,0.03556123,1.452632,1.38,0,0,0.6802104,3.9415,0,1.41707,-1.41707,3.860985,64.34961,0.1584639,1.690456,0.02844898,0,3.977061
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,46.20808,46.20808,1.123078,1.123078,0,-1,0,1.123078,0,0,0,0,0,1.182187,1.123078,0,0,2.254733,2.524429,0,1.182187,-1.182187,2.61485,43.58075,0.1584639,1.235385,0,0,2.524429
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,43.96199,43.96199,1.399768,1.27513,0,-1,0,1.27513,0,0,0.1246379,0.2646147,0,1.342242,1.27513,0,0,3.568274,1.342242,0,1.342242,-1.342242,1.200002,20,0.1584639,1.539745,0,0,1.342242
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,41.72494,41.72494,1.375131,0,0,-1,0,0,0,0,1.375131,1.512644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584639,1.512644,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,39.37922,39.37922,0.205572,0,0,-1,0,0,0,0,0.205572,0.2261292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584639,0.2261292,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,37.52256,37.52256,0.05325124,0,0,-1,0,0,0,0,0.05325124,0.05857636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584639,0.05857636,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,36.01912,36.01912,0.07467407,0,0,-1,0,0,0,0,0.07467407,0.08214147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584639,0.08214147,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,34.51568,34.51568,0.1425709,0,0,-1,0,0,0,0,0.1425709,0.156828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584639,0.156828,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,33.19338,33.19338,0.180287,0,0,-1,0,0,0,0,0.180287,0.1983158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584639,0.1983158,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,32.04316,32.04316,0.01765842,0,0,-1,0,0,0,0,0.01765842,0.01942426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584639,0.01942426,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,30.92011,30.92011,0.04157035,0,0,-1,0,0,0,0,0.04157035,0.04572738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584639,0.04572738,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,29.82423,29.82423,0.1775826,0.1775826,1.630214,0,0.5011485,0.1775826,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1594523,0.1953409,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,28.93666,28.93666,0.184794,0.184794,1.637426,0,0.5031172,0.184794,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1604371,0.2032734,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2738729,32.66107,28.02192,1.097857,1.097857,1.7,0,0.5202,1.097857,24.94614,0,0,0,0.2738729,0,0,0.6021433,0.5720362,2.299654,2.484,0.8459091,0,0.8459091,4.620868,77.01431,0.1612714,1.207642,0.2190983,1.7,2.757873
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7259523,42.73872,29.65215,0.4363082,0.4363082,1.127712,0,0.3639653,0.4363082,166.3852,0,0,0,0.7259523,0,0,0.6914034,0.6568332,1.453745,3.245318,1.382785,0,1.382785,5.932693,98.87803,0.1612067,0.479939,0.5807618,1.7,3.97127
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.090158,55.04572,33.75491,0.4447182,0.4447182,0,-1,0,0.4447182,245.1346,0.5510737,0,0,1.090158,0.4681244,0.4447182,0,0,0.07095982,4.489825,0.07095982,0,0.07095982,6.000012,100,0.1611316,0.48919,0.8721263,0,5.579983
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.369944,67.15082,38.05691,0,0,0,0,0,0,0,1.369944,0,0,1.369944,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1611316,0,1.095955,0,5.923633
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.472028,74.91075,41.82457,1.069982,1.069982,0,0,0,1.069982,137.5751,0.3457319,0,0,1.472028,1.126297,1.069982,0,0,0,4.553689,0,0,0,6.000012,100,0.1611316,1.17698,1.177623,0,6.025717
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.442337,78.49236,45.18466,0.1842771,0.1842771,0,0,0,0.1842771,782.7,1.248361,0,0,1.442337,0.1939759,0.1842771,0,0,0,4.553689,0,0,0,6.000012,100,0.1611316,0.2027048,1.153869,0,5.996026
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.335127,79.46132,48.39985,0,0,0,0,0,0,0,1.335127,0,0,1.335127,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1611316,0,1.068102,0,5.888816
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.183723,77.58504,50.43764,0.01914788,0.01914788,0,-1,0,0.01914788,6182.005,1.163567,0,0,1.183723,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.1611316,0.02106267,0.9469782,0,5.737411
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,0.9919313,73.33318,51.29804,0.4544274,0.4544274,0,-1,0,0.4544274,218.2816,0.5135868,0,0,0.9919313,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.1611316,0.4998701,0.7935451,0,5.54562
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.7174255,67.44482,52.17655,0.3916157,0.3916157,0,-1,0,0.3916157,183.1963,0.3051985,0,0,0.7174255,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.1611316,0.4307773,0.5739405,0,5.271114
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.3509087,58.49423,51.47918,1.747074,1.38,0,-1,0,1.38,25.42817,2.220446E-16,0.367074,0.5417814,0.3509087,1.452632,1.38,0,0,0,4.553689,0,1.101723,-1.101723,4.838694,80.64474,0.1611316,1.921781,0.280727,0,4.904598
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1231957,51.30837,48.96137,0.4404728,0.4404728,0,-1,0,0.4404728,27.96896,0,0,0,0.1231957,0.4636556,0.4404728,0,0,1.224136,3.451966,0,0.3404599,-0.3404599,4.479818,74.66348,0.1611316,0.4845201,0.09855656,0,3.575162
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,46.43451,46.43451,0.521153,0.521153,0,-1,0,0.521153,0,0,0,0,0,0.5485821,0.521153,0,0,1.602425,3.111506,0,0.5485821,-0.5485821,3.901561,65.02589,0.1611316,0.5732683,0,0,3.111506
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,44.19746,44.19746,0.9837884,0.9837884,0,-1,0,0.9837884,0,0,0,0,0,1.035567,0.9837884,0,0,2.211961,2.562924,0,1.035567,-1.035567,2.809978,46.83288,0.1611316,1.082167,0,0,2.562924
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,41.92419,41.92419,0.3048464,0.3048464,0,-1,0,0.3048464,0,0,5.551115E-17,0,0,0.320891,0.3048464,0,0,3.362591,1.527357,0,0.320891,-0.320891,2.47173,41.19541,0.1611316,0.3353311,0,0,1.527357
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,39.56035,39.56035,0.05798294,0.05798294,0,-1,0,0.05798294,0,0,6.938894E-18,0,0,0.06103467,0.05798294,0,0,3.719136,1.206466,0,0.06103467,-0.06103467,2.407393,40.12314,0.1611316,0.06378123,0,0,1.206466
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,37.70369,37.70369,0.1158008,0.1158008,0,-1,0,0.1158008,0,0,0,0,0,0.1218956,0.1158008,0,0,3.786952,1.145432,0,0.1218956,-0.1218956,2.278904,37.98166,0.1611316,0.1273809,0,0,1.145432
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,36.20026,36.20026,0.05849366,0.05849366,0,-1,0,0.05849366,0,0,6.938894E-18,0,0,0.06157228,0.05849366,0,0,3.922392,1.023536,0,0.06157228,-0.06157228,2.214001,36.89995,0.1611316,0.06434303,0,0,1.023536
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,34.69682,34.69682,0.0935388,0.0935388,0,-1,0,0.0935388,0,0,0,0,0,0.09846189,0.0935388,0,0,3.990806,0.9619638,0,0.09846189,-0.09846189,2.110213,35.17015,0.1611316,0.1028927,0,0,0.9619638
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,33.36546,33.36546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.100208,0.8635018,0,0,0,2.110213,35.17015,0.1611316,0,0,0,0.8635018
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,32.2243,32.2243,0.06410595,0.06410595,0,-1,0,0.06410595,0,0,0,0,0,0.06747995,0.06410595,0,0,4.100208,0.8635018,0,0.06747995,-0.06747995,2.039083,33.98465,0.1611316,0.07051654,0,0,0.8635018
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,31.10125,31.10125,0.08524803,0.08524803,0,-1,0,0.08524803,0,0,1.387779E-17,0,0,0.08973477,0.08524803,0,0,4.175186,0.7960219,0,0.08973477,-0.08973477,1.944494,32.40818,0.1611316,0.09377284,0,0,0.7960219
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,30.00537,30.00537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.274891,0.7062871,0,0,0,1.944494,32.40818,0.1611316,0,0,0,0.7062871
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,29.11779,29.11779,0.04904724,0.04904724,0,0,0,0.04904724,0,0,6.938894E-18,0,0,0.05162867,0.04904724,0,0,4.274891,0.7062871,0,0.05162867,-0.05162867,1.890073,31.50115,0.1611316,0.05395196,0,0,0.7062871
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2100741,31.7326,28.194,0,0,0,0,0,0,0,0,0,0,0.2100741,0,0,0,0,4.332256,0.6546585,0.2100741,0,0.2100741,2.089367,34.82271,0.1609096,0,0.1680593,0,0.8647326
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5320371,39.20508,29.82423,0.7152075,0.7152075,0,0,0,0.7152075,74.38921,0,0,0,0.5320371,0.75285,0.7152075,0,0,4.122182,0.8437252,0,0.2208128,-0.2208128,1.85661,30.94343,0.1609096,0.7867283,0.4256297,0,1.375762
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.101929,55.51571,33.92699,1.285912,1.285912,0,-1,0,1.285912,85.69242,0,2.220446E-16,0.6133696,1.101929,1.353591,1.285912,0,0,4.367529,0.6229123,0,0.2516624,-0.2516624,1.591334,26.52218,0.1609096,1.414503,0.881543,0,1.724841
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.30968,65.78229,38.23805,0.613389,0.613389,1.7,0,0.5202,0.613389,213.5155,0,0,0,1.30968,0,0,1.086611,1.03228,4.647154,0.3712499,2.341961,0,2.341961,3.813113,63.55176,0.1609736,0.6747279,1.047744,1.7,1.68093
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.425572,73.81422,42.03287,0.5685615,0.5685615,1.404202,0,0.4394472,0.5685615,250.7331,0,0,0,1.425572,0,0,0.8356405,0.7938585,2.305194,2.479015,2.21943,0,2.21943,5.91865,98.64397,0.1605901,0.6254176,1.140458,1.7,3.904587
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,1.472552,79.71971,45.39297,1.056866,1.056866,0,0,0,1.056866,139.332,0.2742991,0,0,1.472552,1.11249,1.056866,0,0,0.0857631,4.476502,0.0857631,0,0.0857631,6.000012,100,0.1605024,1.162552,1.178042,0,5.949055
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.330364,79.57735,48.59909,0.5298437,0.5298437,0,0,0,0.5298437,251.0861,0.7726336,0,0,1.330364,0.5577303,0.5298437,0,0,0,4.553689,0,0,0,6.000012,100,0.1605024,0.5828281,1.064291,0,5.884053
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.04847,74.05267,50.63689,1.37894,1.37894,0,-1,0,1.37894,76.03449,0,0,0.1368336,1.04847,1.451515,1.37894,0,0,0,4.553689,0,0.4030457,-0.4030457,5.575164,92.91922,0.1605024,1.516834,0.8387758,0,5.602159
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,0.9713743,73.0377,51.50635,0.6950204,0.6950204,0,-1,0,0.6950204,139.762,0,0,0,0.9713743,0.7316005,0.6950204,0,0,0.4478285,4.150643,0.2397739,0,0.2397739,5.802634,96.71037,0.1602579,0.7645225,0.7770995,0,5.122017
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.6897725,66.99986,52.36675,0,0,0,-1,0,0,0,0.4817178,0,0,0.6897725,0,0,0,0,0.2080547,4.36644,0.2080547,0,0.2080547,6.000012,100,0.1600464,0,0.551818,0,5.056212
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.4375692,60.55988,51.68748,0.8914641,0.8914641,0,-1,0,0.8914641,49.08434,0,0,0,0.4375692,0.9383832,0.8914641,0,0,0,4.553689,0,0.500814,-0.500814,5.472108,91.20161,0.1600464,0.9806105,0.3500554,0,4.991258
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05012636,50.10808,49.16062,0.6284614,0.6284614,0,-1,0,0.6284614,7.976045,0,1.110223E-16,0,0.05012636,0.6615384,0.6284614,0,0,0.55646,4.052875,0,0.611412,-0.611412,4.827623,80.46022,0.1600464,0.6913075,0.04010109,0,4.103001
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,46.66093,46.66093,0.2946285,0.2946285,0,-1,0,0.2946285,0,0,5.551115E-17,0,0,0.3101353,0.2946285,0,0,1.235807,3.441463,0,0.3101353,-0.3101353,4.500711,75.01171,0.1600464,0.3240913,0,0,3.441463
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,44.39671,44.39671,1.152285,1.152285,0,-1,0,1.152285,0,0,0,0,0,1.212931,1.152285,0,0,1.580401,3.131328,0,1.212931,-1.212931,3.22217,53.70272,0.1600464,1.267513,0,0,3.131328
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,42.15967,42.15967,0.9183517,0.9183517,0,-1,0,0.9183517,0,0,1.110223E-16,0,0,0.966686,0.9183517,0,0,2.928103,1.918396,0,0.966686,-0.966686,2.203193,36.71981,0.1600464,1.010187,0,0,1.918396
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,39.78677,39.78677,0.1406387,0.1406387,0,-1,0,0.1406387,0,0,2.775558E-17,0,0,0.1480408,0.1406387,0,0,4.002198,0.9517104,0,0.1480408,-0.1480408,2.047145,34.11901,0.1600464,0.1547026,0,0,0.9517104
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,37.93012,37.93012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.166688,0.8036697,0,0,0,2.047145,34.11901,0.1600464,0,0,0,0.8036697
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,36.42668,36.42668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.166688,0.8036697,0,0,0,2.047145,34.11901,0.1600464,0,0,0,0.8036697
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,34.89607,34.89607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.166688,0.8036697,0,0,0,2.047145,34.11901,0.1600464,0,0,0,0.8036697
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,33.5466,33.5466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.166688,0.8036697,0,0,0,2.047145,34.11901,0.1600464,0,0,0,0.8036697
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,32.39638,32.39638,0.1424678,0.1424678,0,-1,0,0.1424678,0,0,0,0,0,0.1499661,0.1424678,0,0,4.166688,0.8036697,0,0.1499661,-0.1499661,1.889066,31.48438,0.1600464,0.1567146,0,0,0.8036697
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,31.28238,31.28238,0.01621423,0.01621423,0,-1,0,0.01621423,0,0,3.469447E-18,0,0,0.01706761,0.01621423,0,0,4.333317,0.6537035,0,0.01706761,-0.01706761,1.871076,31.18453,0.1600464,0.01783565,0,0,0.6537035
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,30.21367,30.21367,0.1788519,0.1788519,0,0,0,0.1788519,0,0,2.775558E-17,0,0,0.1882651,0.1788519,0,0,4.352281,0.6366359,0,0.1882651,-0.1882651,1.672627,27.87706,0.1600464,0.1967371,0,0,0.6366359
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,29.31705,29.31705,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.561465,0.4483708,0,0,0,1.672627,27.87706,0.1600464,0,0,0,0.4483708
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1208968,30.42283,28.4023,0.4629771,0.4629771,1.7,0,0.5202,0.4629771,26.11292,0,0,0,0.1208968,0,0,1.237023,1.175172,4.561465,0.4483708,1.296069,0,1.296069,2.902185,48.36966,0.1611748,0.5092748,0.09671745,1.7,0.5692676
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.1988288,33.41592,30.03254,0.667455,0.667455,1.7,0,0.5202,0.667455,29.7891,0,0,0,0.1988288,0,0,1.032545,0.9809178,3.265396,1.614833,1.179747,0,1.179747,4.021391,67.02306,0.1623015,0.7342004,0.159063,1.7,1.813661
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1500804,36.74151,34.13529,0,0,0,-1,0,0,0,0,0,0,0.1500804,0,0,0,0,2.085649,2.676605,0.1500804,0,0.1500804,4.16377,69.39603,0.1621494,0,0.1200643,0,2.826685
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1693919,41.49421,38.46447,1.07119,1.07119,0,0,0,1.07119,15.81344,0,2.220446E-16,0,0.1693919,1.127568,1.07119,0,0,1.935569,2.811677,0,0.9581762,-0.9581762,3.153764,52.56262,0.1621494,1.178309,0.1355135,0,2.981069
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2625785,47.09917,42.23212,0,0,0,0,0,0,0,0,0,0,0.2625785,0,0,0,0,3.000209,1.853501,0.2625785,0,0.2625785,3.402868,56.71434,0.1618842,0,0.2100628,0,2.116079
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2437518,50.23035,45.61939,0,0,0,0,0,0,0,0,0,0,0.2437518,0,0,0,0,2.737631,2.089821,0.2437518,0,0.2437518,3.634111,60.56839,0.1616387,0,0.1950014,0,2.333573
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.462189,58.01706,48.8074,0.3294592,0.3294592,0,0,0,0.3294592,140.2871,0,0,0,0.462189,0.3467992,0.3294592,0,0,2.493879,2.309198,0.1153898,0,0.1153898,3.743579,62.39286,0.1615227,0.3624052,0.3697512,0,2.771387
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.3476089,57.75958,50.8452,0.1223839,0.1223839,0,-1,0,0.1223839,284.0316,0,0,0,0.3476089,0.1288251,0.1223839,0,0,2.378489,2.413049,0.2187837,0,0.2187837,3.951136,65.85213,0.1613033,0.1346223,0.2780871,0,2.760658
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.2833133,57.35268,51.73277,0.411977,0.411977,0,-1,0,0.411977,68.76921,0,5.551115E-17,0,0.2833133,0.43366,0.411977,0,0,2.159705,2.609954,0,0.1503467,-0.1503467,3.792656,63.21081,0.1613033,0.4531747,0.2266507,0,2.893267
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.06936561,53.9196,52.57505,0,0,0,-1,0,0,0,0,0,0,0.06936561,0,0,0,0,2.326757,2.459607,0.06936561,0,0.06936561,3.858462,64.30757,0.1612339,0,0.05549248,0,2.528973
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.08865765,53.60159,51.88673,0,0,0,-1,0,0,0,0,0,0,0.08865765,0,0,0,0,2.257392,2.522036,0.08865765,0,0.08865765,3.94257,65.70937,0.1611453,0,0.07092612,0,2.610694
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.0618342,50.55926,49.38704,0.4045033,0.4045033,0,-1,0,0.4045033,15.28645,0,0,0,0.0618342,0.4257929,0.4045033,0,0,2.168734,2.601828,0,0.3639587,-0.3639587,3.558924,59.31528,0.1611453,0.4449536,0.04946736,0,2.663662
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,46.86924,46.86924,0.8705914,0.8705914,0,-1,0,0.8705914,0,0,1.110223E-16,0,0,0.916412,0.8705914,0,0,2.573133,2.23787,0,0.916412,-0.916412,2.592941,43.2156,0.1611453,0.9576505,0,0,2.23787
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,44.62313,44.62313,0.4263611,0.4263611,0,-1,0,0.4263611,0,0,5.551115E-17,0,0,0.4488011,0.4263611,0,0,3.591368,1.321458,0,0.4488011,-0.4488011,2.119863,35.33098,0.1611453,0.4689972,0,0,1.321458
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,42.38609,42.38609,0.4485599,0.4485599,0,-1,0,0.4485599,0,0,5.551115E-17,0,0,0.4721683,0.4485599,0,0,4.090036,0.8726565,0,0.4721683,-0.4721683,1.622154,27.03584,0.1611453,0.4934159,0,0,0.8726565
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,40.0132,40.0132,0.01121515,0.01121515,0,-1,0,0.01121515,0,0,0,0,0,0.01180542,0.01121515,0,0,4.614667,0.4004881,0,0.01180542,-0.01180542,1.60971,26.82845,0.1611453,0.01233667,0,0,0.4004881
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,38.12937,38.12937,0.08604836,0.08604836,0,-1,0,0.08604836,0,0,0,0,0,0.09057722,0.08604836,0,0,4.627785,0.3886827,0,0.09057722,-0.09057722,1.514233,25.23717,0.1611453,0.0946532,0,0,0.3886827
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,36.62593,36.62593,0.1268999,0.1268999,0,-1,0,0.1268999,0,0,2.775558E-17,0,0,0.1335789,0.1268999,0,0,4.728426,0.2981055,0,0.1335789,-0.1335789,1.373429,22.89043,0.1611453,0.1395899,0,0,0.2981055
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,35.10438,35.10438,0.1352037,0.1352037,0,-1,0,0.1352037,0,0,0,0,0,0.1423196,0.1352037,0,0,4.876847,0.1645266,0,0.1423196,-0.1423196,1.223411,20.39014,0.1611453,0.148724,0,0,0.1645266
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,33.75491,33.75491,0.01066179,0.01066179,0,-1,0,0.01066179,0,0,1.734723E-18,0,0,0.01122294,0.01066179,0,0,5.03498,0.02220698,0,0.01122294,-0.01122294,1.211581,20.19297,0.1611453,0.01172797,0,0,0.02220698
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,32.60469,32.60469,0.1050734,0.01043484,0,-1,0,0.01043484,0,0,0.09463859,0.1051459,0,0.01098404,0.01043484,0,0,5.04745,0.01098404,0,0.01098404,-0.01098404,1.200002,20,0.1611453,0.1155808,0,0,0.01098404
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,31.45447,31.45447,0.09348322,0,0,-1,0,0,0,0,0.09348322,0.1028315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1611453,0.1028315,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,30.41293,30.41293,0.112585,0.112585,1.565217,0,0.4834041,0.112585,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1619046,0.1238435,0,1.7,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,29.52535,29.52535,0.2663461,0.2663461,1.7,0,0.5202,0.2663461,0,0,0,0,0,0,0,1.433654,1.361971,3.679654,1.242,1.361971,0,1.361971,3.801265,63.35429,0.1629184,0.2929807,0,1.7,1.242
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2178989,32.26565,28.58344,0.9208065,0.9208065,1.7,0,0.5202,0.9208065,23.66392,0,0,0,0.2178989,0,0,0.7791936,0.7402339,2.317683,2.467774,0.9581328,0,0.9581328,4.710229,78.50366,0.1637857,1.012887,0.1743191,1.7,2.685673
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.3970487,37.12489,30.21367,0.2482682,0.2482682,1.261428,0,0.4004698,0.2482682,159.9273,0,0,0,0.3970487,0,0,1.01316,0.9625016,1.35955,3.330094,1.35955,0,1.35955,6.000012,100,0.1639724,0.273095,0.317639,1.7,3.727142
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5262655,43.89091,34.33455,0.2940452,0.2940452,0,-1,0,0.2940452,178.9744,0.2167443,0,0,0.5262655,0.3095213,0.2940452,0,0,0,4.553689,0,0,0,6.000012,100,0.1639724,0.3234497,0.4210124,0,5.079955
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.5741857,49.47165,38.66372,0.2268917,0.2268917,0,0,0,0.2268917,253.0659,0.3353523,0,0,0.5741857,0.2388334,0.2268917,0,0,0,4.553689,0,0,0,6.000012,100,0.1639724,0.2495809,0.4593485,0,5.127874
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.4623839,51.2649,42.45855,0,0,0,0,0,0,0,0.4623839,0,0,0.4623839,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1639724,0,0.3699071,0,5.016073
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.6279706,58.37097,45.8277,1.393656,1.393656,0.7970844,0,0.2737041,1.393656,45.05921,0,0,0,0.6279706,0.6279706,0.5965721,0,0,0,4.553689,0,0,0,6.000012,100,0.1639724,1.533022,0.5023765,1.7,5.18166
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.775941,65.26609,49.00665,0.3227205,0.3227205,0,0,0,0.3227205,240.4375,0.4362352,0,0,0.775941,0.3397058,0.3227205,0,0,0,4.553689,0,0,0,6.000012,100,0.1639724,0.3549925,0.6207528,0,5.32963
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,0.8405666,69.15491,51.04445,0.1966204,0.1966204,0,-1,0,0.1966204,427.5074,0.6335978,0,0,0.8405666,0.2069688,0.1966204,0,0,0,4.553689,0,0,0,6.000012,100,0.1639724,0.2162824,0.6724533,0,5.394256
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.6525352,65.62195,51.91391,0,0,0,-1,0,0,0,0.6525352,0,0,0.6525352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1639724,0,0.5220281,0,5.206224
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3004621,58.79316,52.77431,0.9932522,0.9932522,0,-1,0,0.9932522,30.25034,0,1.110223E-16,0,0.3004621,1.045529,0.9932522,0,0,0,4.553689,0,0.7450665,-0.7450665,5.214643,86.91054,0.1639724,1.092577,0.2403697,0,4.854151
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.07495011,53.5442,52.09504,0,0,0,-1,0,0,0,0,0,0,0.07495011,0,0,0,0,0.8278517,3.808622,0.07495011,0,0.07495011,5.285747,88.0956,0.1638985,0,0.05996009,0,3.883573
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.03796873,50.28669,49.56818,0,0,0,-1,0,0,0,0,0,0,0.03796873,0,0,0,0,0.7529016,3.876077,0.03796873,0,0.03796873,5.321767,88.69594,0.1638611,0,0.03037498,0,3.914046
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,47.06849,47.06849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7149329,3.910249,0,0,0,5.321767,88.69594,0.1638611,0,0,0,3.910249
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,44.83144,44.83144,0.468043,0.468043,0,-1,0,0.468043,0,0,5.551115E-17,0,0,0.4926769,0.468043,0,0,0.7149329,3.910249,0,0.4926769,-0.4926769,4.80244,80.04051,0.1638611,0.5148473,0,0,3.910249
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,42.56723,42.56723,0.08955218,0.08955218,0,-1,0,0.08955218,0,0,1.387779E-17,0,0,0.09426545,0.08955218,0,0,1.262352,3.417572,0,0.09426545,-0.09426545,4.703075,78.38444,0.1638611,0.0985074,0,0,3.417572
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,40.19433,40.19433,0.1992062,0.1992062,0,-1,0,0.1992062,0,0,2.775558E-17,0,0,0.2096908,0.1992062,0,0,1.367091,3.323307,0,0.2096908,-0.2096908,4.482042,74.70055,0.1638611,0.2191269,0,0,3.323307
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,38.28334,38.28334,0.1851462,0.1851462,0,-1,0,0.1851462,0,0,0,0,0,0.1948908,0.1851462,0,0,1.600081,3.113616,0,0.1948908,-0.1948908,4.276609,71.27668,0.1638611,0.2036609,0,0,3.113616
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,36.80707,36.80707,0.07757155,0.07757155,0,-1,0,0.07757155,0,0,1.387779E-17,0,0,0.08165427,0.07757155,0,0,1.816626,2.918725,0,0.08165427,-0.08165427,4.190538,69.84216,0.1638611,0.08532871,0,0,2.918725
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,35.27646,35.27646,0.07315181,0.07315181,0,-1,0,0.07315181,0,0,0,0,0,0.07700191,0.07315181,0,0,1.907353,2.837071,0,0.07700191,-0.07700191,4.109371,68.48938,0.1638611,0.08046699,0,0,2.837071
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,33.89982,33.89982,0.0262595,0.0262595,0,-1,0,0.0262595,0,0,3.469447E-18,0,0,0.02764158,0.0262595,0,0,1.992911,2.760069,0,0.02764158,-0.02764158,4.080234,68.00377,0.1638611,0.02888545,0,0,2.760069
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,32.75865,32.75865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.023623,2.732428,0,0,0,4.080234,68.00377,0.1638611,0,0,0,2.732428
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,31.6356,31.6356,0.2023002,0.2023002,0,-1,0,0.2023002,0,0,2.775558E-17,0,0,0.2129476,0.2023002,0,0,2.023623,2.732428,0,0.2129476,-0.2129476,3.855768,64.26266,0.1638611,0.2225302,0,0,2.732428
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,30.56689,30.56689,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.260232,2.51948,0,0,0,3.855768,64.26266,0.1638611,0,0,0,2.51948
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,29.67932,29.67932,0.07669564,0.07669564,0,0,0,0.07669564,0,0,1.387779E-17,0,0,0.08073225,0.07669564,0,0,2.260232,2.51948,0,0.08073225,-0.08073225,3.770669,62.84435,0.1638611,0.0843652,0,0,2.51948
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2403575,32.83114,28.75552,0,0,0,0,0,0,0,0,0,0,0.2403575,0,0,0,0,2.349935,2.438748,0.2403575,0,0.2403575,3.998692,66.64473,0.1636248,0,0.192286,0,2.679106
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6239575,41.54974,30.38576,0,0,0,0,0,0,0,0,0,0,0.6239575,0,0,0,0,2.109577,2.65507,0.6239575,0,0.6239575,4.59063,76.51034,0.1630144,0,0.499166,0,3.279027
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,0.9736897,53.31311,34.51568,0.7060984,0.7060984,0,-1,0,0.7060984,137.8972,0,0,0,0.9736897,0.7432615,0.7060984,0,0,1.48562,3.216631,0.2304282,0,0.2304282,4.809233,80.15372,0.1627902,0.7767082,0.7789518,0,4.190321
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.204006,63.81795,38.84486,1.411072,1.411072,1.459697,0,0.4545974,1.411072,85.32567,0,0,0,1.204006,0,0,0.04862557,0.04619429,1.255191,3.424017,1.250201,0,1.250201,5.995277,99.9211,0.163444,1.552179,0.9632052,1.7,4.628023
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.333661,71.93506,42.61251,0.4328931,0.4328931,0,0,0,0.4328931,308.0809,0.8729935,0,0,1.333661,0.4556769,0.4328931,0,0,0.004990519,4.549198,0.004990519,0,0.004990519,6.000012,100,0.1634392,0.4761824,1.066929,0,5.882858
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.444203,79.62236,45.98166,0,0,0,0,0,0,0,1.444203,0,0,1.444203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1634392,0,1.155362,0,5.997892
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.413545,82.98562,49.18779,0.1332698,0.1332698,0,0,0,0.1332698,1060.664,1.273261,0,0,1.413545,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.1634392,0.1465968,1.130836,0,5.967234
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.255728,80.69083,51.19841,0,0,0,-1,0,0,0,1.255728,0,0,1.255728,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1634392,0,1.004583,0,5.809417
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.017176,74.96738,52.09504,0.02926473,0.02926473,0,-1,0,0.02926473,3475.776,0.9863713,0,0,1.017176,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.1634392,0.0321912,0.813741,0,5.570865
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.6057048,65.65557,52.92827,0.6147407,0.6147407,0,-1,0,0.6147407,98.53014,0,0,0,0.6057048,0.6470954,0.6147407,0,0,0,4.553689,0,0.04139062,-0.04139062,5.956382,99.27284,0.1634392,0.6762148,0.4845639,0,5.159394
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.4184249,60.76326,52.26712,0.3300629,0.3300629,0,-1,0,0.3300629,126.7713,0.02500077,0,0,0.4184249,0.3474346,0.3300629,0,0,0.04598958,4.512298,0.04598958,0,0.04598958,6.000012,100,0.1633947,0.3630691,0.33474,0,4.930723
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.0610735,50.93716,49.77649,0.942886,0.942886,0,-1,0,0.942886,6.477294,0,0,0,0.0610735,0.9925116,0.942886,0,0,0,4.553689,0,0.9314381,-0.9314381,5.01819,83.63633,0.1633947,1.037175,0.0488588,0,4.614762
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,47.27679,47.27679,0.208296,0.208296,0,-1,0,0.208296,0,0,2.775558E-17,0,0,0.2192589,0.208296,0,0,1.034931,3.622251,0,0.2192589,-0.2192589,4.787071,79.78436,0.1633947,0.2291256,0,0,3.622251
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,45.03069,45.03069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.278552,3.402992,0,0,0,4.787071,79.78436,0.1633947,0,0,0,3.402992
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,42.76648,42.76648,0.3672234,0.3672234,0,-1,0,0.3672234,0,0,0,0,0,0.386551,0.3672234,0,0,1.278552,3.402992,0,0.386551,-0.386551,4.37961,72.99336,0.1633947,0.4039458,0,0,3.402992
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,40.40264,40.40264,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.708053,3.016441,0,0,0,4.37961,72.99336,0.1633947,0,0,0,3.016441
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,38.49164,38.49164,0.04485014,0.04485014,0,-1,0,0.04485014,0,0,6.938894E-18,0,0,0.04721067,0.04485014,0,0,1.708053,3.016441,0,0.04721067,-0.04721067,4.329846,72.16396,0.1633947,0.04933515,0,0,3.016441
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,36.9882,36.9882,0.01220647,0.01220647,0,-1,0,0.01220647,0,0,1.734723E-18,0,0,0.01284892,0.01220647,0,0,1.76051,2.96923,0,0.01284892,-0.01284892,4.316302,71.93822,0.1633947,0.01342712,0,0,2.96923
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,35.4576,35.4576,0.1308265,0.1308265,0,-1,0,0.1308265,0,0,2.775558E-17,0,0,0.1377121,0.1308265,0,0,1.774786,2.956381,0,0.1377121,-0.1377121,4.171141,69.51887,0.1633947,0.1439092,0,0,2.956381
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,34.08095,34.08095,0.1359072,0.1359072,0,-1,0,0.1359072,0,0,2.775558E-17,0,0,0.1430602,0.1359072,0,0,1.9278,2.818669,0,0.1430602,-0.1430602,4.020342,67.00556,0.1633947,0.1494979,0,0,2.818669
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,32.93979,32.93979,0.01944753,0.01944753,0,-1,0,0.01944753,0,0,0,0,0,0.02047108,0.01944753,0,0,2.086756,2.675609,0,0.02047108,-0.02047108,3.998764,66.64593,0.1633947,0.02139228,0,0,2.675609
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,31.81674,31.81674,0.1322944,0.1322944,0,-1,0,0.1322944,0,0,0,0,0,0.1392573,0.1322944,0,0,2.109501,2.655138,0,0.1392573,-0.1392573,3.851973,64.19942,0.1633947,0.1455239,0,0,2.655138
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,30.74803,30.74803,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0,0.1712641,0.1627009,0,0,2.264231,2.515881,0,0.1712641,-0.1712641,3.671445,61.19063,0.1633947,0.178971,0,0,2.515881
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,29.87857,29.87857,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0,0.09346418,0.08879098,0,0,2.454525,2.344616,0,0.09346418,-0.09346418,3.572925,59.54864,0.1633947,0.09767007,0,0,2.344616
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1245889,31.05394,28.96383,0,0,0,0,0,0,0,0,0,0,0.1245889,0,0,0,0,2.558374,2.251152,0.1245889,0,0.1245889,3.691121,61.51855,0.1632742,0,0.09967113,0,2.375741
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4630352,38.73445,30.59406,0.5720415,0.5720415,0,0,0,0.5720415,80.94434,0,0,0,0.4630352,0.602149,0.5720415,0,0,2.433785,2.363282,0,0.1391138,-0.1391138,3.544482,59.07458,0.1632742,0.6292457,0.3704282,0,2.826318
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.006149,54.26227,34.71494,0.7112912,0.7112912,0,-1,0,0.7112912,141.4539,0,0,0,1.006149,0.7487276,0.7112912,0,0,2.588356,2.224169,0.2574215,0,0.2574215,3.788693,63.14476,0.1630257,0.7824203,0.8049193,0,3.230318
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.245903,65.10316,39.026,0.6135792,0.6135792,0,0,0,0.6135792,203.055,0,0,0,1.245903,0.6458728,0.6135792,0,0,2.330935,2.455848,0.6000301,0,0.6000301,4.357932,72.63206,0.1624496,0.6749371,0.9967223,0,3.701751
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.368444,73.1871,42.82082,0.03009126,0.03009126,0,0,0,0.03009126,4547.646,0,0,0,1.368444,0.03167501,0.03009126,0,0,1.730904,2.995875,1.336769,0,1.336769,5.626102,93.76818,0.1611806,0.03310039,1.094755,0,4.364319
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.37364,77.67923,46.15374,0.3883257,0.3883257,0,0,0,0.3883257,353.7339,0.5707405,0,0,1.37364,0.4087639,0.3883257,0,0,0.3941355,4.198967,0.3941355,0,0.3941355,6.000012,100,0.1608102,0.4271583,1.098912,0,5.572607
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.306011,79.8066,49.34176,0.1989984,0.1989984,0,0,0,0.1989984,656.2922,1.096539,0,0,1.306011,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.1608102,0.2188983,1.044809,0,5.8597
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.345028,83.72726,51.37955,0.7156128,0.7156128,0,-1,0,0.7156128,187.9547,0.5917513,0,0,1.345028,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.1608102,0.7871741,1.076022,0,5.898717
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,0.866301,71.21359,52.26712,0.782468,0.782468,0,-1,0,0.782468,110.7139,0.04265049,0,0,0.866301,0.8236505,0.782468,0,0,0,4.553689,0,0,0,6.000012,100,0.1608102,0.8607148,0.6930408,0,5.41999
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.6565722,67.07261,53.13658,0.5927422,0.5927422,0,-1,0,0.5927422,110.7686,0.03263309,0,0,0.6565722,0.6239392,0.5927422,0,0,0,4.553689,0,0,0,6.000012,100,0.1608102,0.6520164,0.5252578,0,5.210261
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.1741541,55.84054,52.42109,0.0005042672,0.0005042672,0,-1,0,0.0005042672,34536.08,0.1736233,0,0,0.1741541,0.0005308075,0.0005042672,0,0,0,4.553689,0,0,0,6.000012,100,0.1608102,0.0005546939,0.1393233,0,4.727843
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.0500667,50.92717,49.97574,0,0,0,-1,0,0,0,0.0500667,0,0,0.0500667,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1608102,0,0.04005336,0,4.603755
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,47.50322,47.50322,0.06134189,0.06134189,0,-1,0,0.06134189,0,0,1.387779E-17,0,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.1608102,0.06747607,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,45.239,45.239,0.6185429,0.6185429,0,-1,0,0.6185429,0,0,0,0,0,0.6510978,0.6185429,0,0,0.0717449,4.489119,0,0.6510978,-0.6510978,5.245632,87.42702,0.1608102,0.6803972,0,0,4.489119
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,42.97478,42.97478,0.4003915,0.4003915,0,-1,0,0.4003915,0,0,5.551115E-17,0,0,0.4214648,0.4003915,0,0,0.7951869,3.838021,0,0.4214648,-0.4214648,4.801369,80.02265,0.1608102,0.4404307,0,0,3.838021
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,40.57472,40.57472,0.05273127,0.05273127,0,-1,0,0.05273127,0,0,6.938894E-18,0,0,0.0555066,0.05273127,0,0,1.263481,3.416556,0,0.0555066,-0.0555066,4.742859,79.0475,0.1608102,0.05800439,0,0,3.416556
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,38.6909,38.6909,0.1525165,0.1525165,0,-1,0,0.1525165,0,0,2.775558E-17,0,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.1608102,0.1677681,0,0,3.361049
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,37.18745,37.18745,0.111175,0.111175,0,-1,0,0.111175,0,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.1608102,0.1222925,0,0,3.200506
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,35.6659,35.6659,0.05792801,0.05792801,0,-1,0,0.05792801,0,0,6.938894E-18,0,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.1608102,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,34.28926,34.28926,0.1523222,0.1523222,0,-1,0,0.1523222,0,0,2.775558E-17,0,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.1608102,0.1675545,0,0,3.022502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,33.11187,33.11187,0.1832123,0.1832123,0,-1,0,0.1832123,0,0,2.775558E-17,0,0,0.192855,0.1832123,0,0,1.879473,2.862163,0,0.192855,-0.192855,4.0137,66.89487,0.1608102,0.2015335,0,0,2.862163
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,31.98882,31.98882,0.1229965,0.1229965,0,-1,0,0.1229965,0,0,1.387779E-17,0,0,0.1294699,0.1229965,0,0,2.093756,2.669308,0,0.1294699,-0.1294699,3.877227,64.62032,0.1608102,0.1352961,0,0,2.669308
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,30.92011,30.92011,0.2137673,0.2137673,0,0,0,0.2137673,0,0,0,0,0,0.2250182,0.2137673,0,0,2.237612,2.539838,0,0.2250182,-0.2250182,3.640037,60.66716,0.1608102,0.2351441,0,0,2.539838
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,30.05971,30.05971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487632,2.31482,0,0,0,3.640037,60.66716,0.1608102,0,0,0,2.31482
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.07949978,30.47404,29.14496,0.5990035,0.5990035,0,0,0,0.5990035,13.27201,0,1.110223E-16,0,0.07949978,0.6305299,0.5990035,0,0,2.487632,2.31482,0,0.5510302,-0.5510302,3.0592,50.98657,0.1608102,0.6589038,0.06359982,0,2.39432
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3720365,37.27515,30.79331,0,0,0,0,0,0,0,0,0,0,0.3720365,0,0,0,0,3.099888,1.76379,0.3720365,0,0.3720365,3.412145,56.86897,0.1604621,0,0.2976292,0,2.135826
