Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.325297,83.22716,51.47918,0.7018018,0.7018018,0,0,0,0.7018018,188.8421,0.5865585,0,0,1.325297,0.7387387,0.7018018,0,0,0,4.553689,0,0,0,6.000012,100,0.1430813,0.771982,1.060238,0,5.878986
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.212034,82.31853,53.4898,0.6117995,0.6117995,0,-1,0,0.6117995,198.1097,0.5680347,0,0,1.212034,0.6439995,0.6117995,0,0,0,4.553689,0,0,0,6.000012,100,0.1430813,0.6729795,0.9696274,0,5.765723
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,0.844992,73.09753,54.35926,0.9975386,0.9975386,0,-1,0,0.9975386,84.7077,0,0,0,0.844992,1.050041,0.9975386,0,0,0,4.553689,0,0.2050486,-0.2050486,5.783872,96.39767,0.1430813,1.097292,0.6759936,0,5.398681
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.6650805,69.54434,55.17437,0.5735449,0.5735449,0,-1,0,0.5735449,115.9596,0,0,0,0.6650805,0.6037315,0.5735449,0,0,0.2278318,4.34864,0.061349,0,0.061349,5.842072,97.36768,0.143039,0.6308994,0.5320644,0,5.013721
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.2664203,59.83403,54.45888,0.5383376,0.5383376,0,-1,0,0.5383376,49.48944,0,0,0,0.2664203,0.5666713,0.5383376,0,0,0.1664828,4.403854,0,0.300251,-0.300251,5.52558,92.09282,0.143039,0.5921714,0.2131362,0,4.670275
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.05419094,53.08529,52.0407,0.9544964,0.9544964,0,-1,0,0.9544964,5.677438,0,2.220446E-16,0,0.05419094,1.004733,0.9544964,0,0,0.500095,4.103603,0,0.9505421,-0.9505421,4.523621,75.39353,0.143039,1.049946,0.04335275,0,4.157794
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,49.59535,49.59535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.556253,3.153061,0,0,0,4.523621,75.39353,0.143039,0,0,0,3.153061
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,47.27679,47.27679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.556253,3.153061,0,0,0,4.523621,75.39353,0.143039,0,0,0,3.153061
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,44.98541,44.98541,0.04311661,0.04311661,0,-1,0,0.04311661,0,0,0,0,0,0.0453859,0.04311661,0,0,1.556253,3.153061,0,0.0453859,-0.0453859,4.47578,74.59618,0.143039,0.04742827,0,0,3.153061
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,42.58534,42.58534,0.04610175,0.04610175,0,-1,0,0.04610175,0,0,0,0,0,0.04852815,0.04610175,0,0,1.606682,3.107676,0,0.04852815,-0.04852815,4.424627,73.74363,0.143039,0.05071192,0,0,3.107676
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,40.62906,40.62906,0.05361967,0.05361967,0,-1,0,0.05361967,0,0,0,0,0,0.05644176,0.05361967,0,0,1.660602,3.059147,0,0.05644176,-0.05644176,4.365132,72.75205,0.143039,0.05898164,0,0,3.059147
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,39.12562,39.12562,0.02795976,0.02795976,0,-1,0,0.02795976,0,0,0,0,0,0.02943133,0.02795976,0,0,1.723315,3.002706,0,0.02943133,-0.02943133,4.334109,72.235,0.143039,0.03075574,0,0,3.002706
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,37.56784,37.56784,0.1722421,0.1722421,0,-1,0,0.1722421,0,0,2.775558E-17,0,0,0.1813074,0.1722421,0,0,1.756016,2.973274,0,0.1813074,-0.1813074,4.142994,69.04976,0.143039,0.1894663,0,0,2.973274
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,36.09158,36.09158,0.02099092,0.02099092,0,-1,0,0.02099092,0,0,3.469447E-18,0,0,0.0220957,0.02099092,0,0,1.957469,2.791967,0,0.0220957,-0.0220957,4.119703,68.66158,0.143039,0.02309001,0,0,2.791967
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,34.92324,34.92324,0.1646852,0.1646852,0,-1,0,0.1646852,0,0,0,0,0,0.1733528,0.1646852,0,0,1.98202,2.769871,0,0.1733528,-0.1733528,3.936973,65.61608,0.143039,0.1811537,0,0,2.769871
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,33.77302,33.77302,0.1232891,0.1232891,0,-1,0,0.1232891,0,0,1.387779E-17,0,0,0.129778,0.1232891,0,0,2.174634,2.596518,0,0.129778,-0.129778,3.800175,63.33612,0.143039,0.135618,0,0,2.596518
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,32.75865,32.75865,0.101819,0.101819,0,0,0,0.101819,0,0,1.387779E-17,0,0,0.1071779,0.101819,0,0,2.318832,2.46674,0,0.1071779,-0.1071779,3.6872,61.4532,0.143039,0.1120009,0,0,2.46674
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,31.86202,31.86202,0.06882866,0.06882866,0,0,0,0.06882866,0,0,1.387779E-17,0,0,0.07245122,0.06882866,0,0,2.437918,2.359562,0,0.07245122,-0.07245122,3.610829,60.18037,0.143039,0.07571153,0,0,2.359562
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.137138,33.27896,30.94728,1.364181,1.364181,1.7,0,0.5202,1.364181,10.05277,0,0,0,0.137138,0,0,0.3358187,0.3190278,2.51842,2.287111,0.4561658,0,0.4561658,4.043586,67.39297,0.1434055,1.500599,0.1097104,1.7,2.424249
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.5845422,43.24859,32.67714,0.4872192,0.4872192,1.7,0,0.5202,0.4872192,119.9752,0,0,0,0.5845422,0,0,1.212781,1.152142,2.062254,2.69766,1.736684,0,1.736684,5.691149,94.85229,0.1440628,0.5359411,0.4676338,1.7,3.282202
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.6632013,49.4421,36.96103,0.3621186,0.3621186,0,-1,0,0.3621186,183.1448,0,0,0,0.6632013,0.3811775,0.3621186,0,0,0.32557,4.260676,0.2820238,0,0.2820238,5.9587,99.31148,0.1438691,0.3983305,0.530561,0,4.923877
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.198362,66.83717,41.44418,1.40761,1.40761,0.425,0,0.172125,1.40761,85.13448,0.1204889,0,0,1.198362,1.034326,0.9826101,0,0,0.04354624,4.514497,0.04354624,0,0.04354624,6.000012,100,0.1438392,1.548371,0.9586893,1.7,5.712859
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.109408,69.22665,45.31146,1.04431,1.04431,0,0,0,1.04431,106.2336,0.01013414,0,0,1.109408,1.099274,1.04431,0,0,0,4.553689,0,0,0,6.000012,100,0.1438392,1.148741,0.8875263,0,5.663097
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,0.9271764,68.54173,48.65343,0.4697316,0.4697316,0,0,0,0.4697316,197.3843,0.4327221,0,0,0.9271764,0.4944544,0.4697316,0,0,0,4.553689,0,0,0,6.000012,100,0.1438392,0.5167048,0.7417411,0,5.480865
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,0.955595,72.9559,51.78711,0.3880459,0.3880459,0,0,0,0.3880459,246.2583,0.5471256,0,0,0.955595,0.4084693,0.3880459,0,0,0,4.553689,0,0,0,6.000012,100,0.1438392,0.4268505,0.764476,0,5.509284
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.058797,78.19256,53.79773,0.03512974,0.03512974,0,-1,0,0.03512974,3013.963,1.021819,0,0,1.058797,0.03697867,0.03512974,0,0,0,4.553689,0,0,0,6.000012,100,0.1438392,0.03864272,0.8470379,0,5.612486
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.3696153,62.25003,54.66719,0.09836178,0.09836178,0,-1,0,0.09836178,375.7713,0.2660766,0,0,0.3696153,0.1035387,0.09836178,0,0,0,4.553689,0,0,0,6.000012,100,0.1438392,0.108198,0.2956922,0,4.923304
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.2723146,61.02155,55.48231,0.3472509,0.3472509,0,-1,0,0.3472509,78.42015,0,0,0,0.2723146,0.3655272,0.3472509,0,0,0,4.553689,0,0.09321258,-0.09321258,5.901757,98.36243,0.1438392,0.3819759,0.2178517,0,4.826004
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3236672,61.36637,54.76682,0.3337973,0.3337973,0,-1,0,0.3337973,96.96519,0,0,0,0.3236672,0.3513656,0.3337973,0,0,0.1035695,4.460476,0,0.02769838,-0.02769838,5.872561,97.87582,0.1438392,0.367177,0.2589338,0,4.784143
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.08040117,53.8795,52.32146,0.5742618,0.5742618,0,-1,0,0.5742618,14.00079,0,0,0,0.08040117,0.6044861,0.5742618,0,0,0.1343455,4.432778,0,0.524085,-0.524085,5.320127,88.6686,0.1438392,0.631688,0.06432093,0,4.513179
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,49.87611,49.87611,0.7241657,0.7241657,0,-1,0,0.7241657,0,0,1.110223E-16,0,0,0.7622797,0.7241657,0,0,0.7166622,3.908693,0,0.7622797,-0.7622797,4.516613,75.27673,0.1438392,0.7965823,0,0,3.908693
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,47.53039,47.53039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.56364,3.146413,0,0,0,4.516613,75.27673,0.1438392,0,0,0,3.146413
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,45.239,45.239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.56364,3.146413,0,0,0,4.516613,75.27673,0.1438392,0,0,0,3.146413
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,42.82082,42.82082,0.07157746,0.07157746,0,-1,0,0.07157746,0,0,1.387779E-17,0,0,0.0753447,0.07157746,0,0,1.56364,3.146413,0,0.0753447,-0.0753447,4.437193,73.95306,0.1438392,0.07873521,0,0,3.146413
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,40.85548,40.85548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.647356,3.071069,0,0,0,4.437193,73.95306,0.1438392,0,0,0,3.071069
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,39.35204,39.35204,0.2047183,0.2047183,0,-1,0,0.2047183,0,0,2.775558E-17,0,0,0.2154929,0.2047183,0,0,1.647356,3.071069,0,0.2154929,-0.2154929,4.210043,70.16725,0.1438392,0.2251901,0,0,3.071069
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,37.80332,37.80332,0.07170952,0.07170952,0,-1,0,0.07170952,0,0,0,0,0,0.07548371,0.07170952,0,0,1.886793,2.855576,0,0.07548371,-0.07548371,4.130476,68.84114,0.1438392,0.07888047,0,0,2.855576
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,36.32705,36.32705,0.1645872,0.1645872,0,-1,0,0.1645872,0,0,0,0,0,0.1732497,0.1645872,0,0,1.970663,2.780092,0,0.1732497,-0.1732497,3.947855,65.79745,0.1438392,0.1810459,0,0,2.780092
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,35.14966,35.14966,0.1823135,0.1823135,0,-1,0,0.1823135,0,0,2.775558E-17,0,0,0.1919089,0.1823135,0,0,2.163163,2.606842,0,0.1919089,-0.1919089,3.745566,62.42597,0.1438392,0.2005448,0,0,2.606842
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,33.98133,33.98133,0.1532632,0.1532632,0,-1,0,0.1532632,0,0,0,0,0,0.1613296,0.1532632,0,0,2.376395,2.414933,0,0.1613296,-0.1613296,3.575509,59.5917,0.1438392,0.1685895,0,0,2.414933
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,32.9579,32.9579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.55565,2.253604,0,0,0,3.575509,59.5917,0.1438392,0,0,0,2.253604
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,32.0975,32.0975,0.1905059,0.1905059,0,0,0,0.1905059,0,0,2.775558E-17,0,0,0.2005326,0.1905059,0,0,2.55565,2.253604,0,0.2005326,-0.2005326,3.364129,56.06871,0.1438392,0.2095565,0,0,2.253604
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2233428,34.99272,31.15559,0.7345993,0.7345993,0,0,0,0.7345993,30.40335,0,0,0,0.2233428,0.7732624,0.7345993,0,0,2.778464,2.053071,0,0.5499196,-0.5499196,2.784463,46.40763,0.1438392,0.8080593,0.1786743,0,2.276414
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5029224,41.93271,32.91262,0,0,0,0,0,0,0,0,0,0,0.5029224,0,0,0,0,3.389486,1.503152,0.5029224,0,0.5029224,3.261577,54.35951,0.1434953,0,0.4023379,0,2.006074
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,0.9070632,54.91395,37.21463,0.4947779,0.4947779,0,-1,0,0.4947779,183.3273,0,0,0,0.9070632,0.5208189,0.4947779,0,0,2.886564,1.955782,0.3862443,0,0.3862443,3.628001,60.46656,0.1432322,0.5442557,0.7256505,0,2.862845
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.231621,68.05048,41.72494,0,0,0,0,0,0,0,0,0,0,1.231621,0,0,0,0,2.500319,2.303401,1.231621,0,1.231621,4.79642,79.94016,0.1423999,0,0.9852971,0,3.535023
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.272719,74.00646,45.59222,0,0,0,0,0,0,0,0.00402147,0,0,1.272719,0,0,0,0,1.268698,3.411861,1.268698,0,1.268698,6.000012,100,0.1415525,0,1.018175,0,4.68458
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.052153,72.09448,48.9342,0,0,0,0,0,0,0,1.052153,0,0,1.052153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1415525,0,0.8417223,0,5.605842
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.010257,74.78,52.09504,0.5138996,0.5138996,0,0,0,0.5138996,196.5863,0.4693095,0,0,1.010257,0.540947,0.5138996,0,0,0,4.553689,0,0,0,6.000012,100,0.1415525,0.5652896,0.8082052,0,5.563945
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,0.9923977,76.71594,54.10566,1.242158,1.242158,0,-1,0,1.242158,79.89303,0,2.220446E-16,0,0.9923977,1.307535,1.242158,0,0,0,4.553689,0,0.3151371,-0.3151371,5.667828,94.46362,0.1415525,1.366374,0.7939181,0,5.546087
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,0.9743788,77.20235,54.92078,0,0,0,-1,0,0,0,0.6242265,0,0,0.9743788,0,0,0,0,0.3501523,4.238552,0.3501523,0,0.3501523,6.000012,100,0.1413204,0,0.779503,0,5.212931
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.6765361,70.44985,55.7359,0,0,0,-1,0,0,0,0.6765361,0,0,0.6765361,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1413204,0,0.5412289,0,5.230225
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.286319,60.83709,55.02041,0.3824525,0.3824525,0,-1,0,0.3824525,74.86395,0,0,0,0.286319,0.4025815,0.3824525,0,0,0,4.553689,0,0.1162625,-0.1162625,5.87746,97.95748,0.1413204,0.4206977,0.2290552,0,4.840008
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.076954,54.12306,52.62939,0.2150091,0.2150091,0,-1,0,0.2150091,35.79104,0,2.775558E-17,0,0.076954,0.2263254,0.2150091,0,0,0.1291806,4.437427,0,0.1493714,-0.1493714,5.720009,95.3333,0.1413204,0.23651,0.0615632,0,4.51438
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,50.18404,50.18404,0.9479271,0.9479271,0,-1,0,0.9479271,0,0,1.110223E-16,0,0,0.9978181,0.9479271,0,0,0.2951488,4.288055,0,0.9978181,-0.9978181,4.668217,77.80346,0.1413204,1.04272,0,0,4.288055
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,47.83832,47.83832,0.8196008,0.8196008,0,-1,0,0.8196008,0,0,1.110223E-16,0,0,0.8627377,0.8196008,0,0,1.403836,3.290237,0,0.8627377,-0.8627377,3.758811,62.64673,0.1413204,0.9015608,0,0,3.290237
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,45.51976,45.51976,0.4618166,0.4618166,0,-1,0,0.4618166,0,0,5.551115E-17,0,0,0.4861228,0.4618166,0,0,2.362433,2.427499,0,0.4861228,-0.4861228,3.246393,54.10644,0.1413204,0.5079983,0,0,2.427499
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,43.10158,43.10158,0.04811116,0.04811116,0,-1,0,0.04811116,0,0,6.938894E-18,0,0,0.05064333,0.04811116,0,0,2.902569,1.941377,0,0.05064333,-0.05064333,3.19301,53.21673,0.1413204,0.05292228,0,0,1.941377
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,41.13625,41.13625,0.2196437,0.2196437,0,-1,0,0.2196437,0,0,2.775558E-17,0,0,0.2312039,0.2196437,0,0,2.95884,1.890733,0,0.2312039,-0.2312039,2.9493,49.1549,0.1413204,0.2416081,0,0,1.890733
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,39.60564,39.60564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.215733,1.659529,0,0,0,2.9493,49.1549,0.1413204,0,0,0,1.659529
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,38.08408,38.08408,0.2862948,0.2862948,0,-1,0,0.2862948,0,0,5.551115E-17,0,0,0.301363,0.2862948,0,0,3.215733,1.659529,0,0.301363,-0.301363,2.631635,43.8605,0.1413204,0.3149243,0,0,1.659529
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,36.58065,36.58065,0.1190418,0.1190418,0,-1,0,0.1190418,0,0,2.775558E-17,0,0,0.1253072,0.1190418,0,0,3.550581,1.358166,0,0.1253072,-0.1253072,2.49955,41.65908,0.1413204,0.130946,0,0,1.358166
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,35.40326,35.40326,0.05786161,0.05786161,0,-1,0,0.05786161,0,0,6.938894E-18,0,0,0.06090696,0.05786161,0,0,3.689811,1.232859,0,0.06090696,-0.06090696,2.435349,40.58906,0.1413204,0.06364778,0,0,1.232859
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,34.26209,34.26209,0.06131578,0.06131578,0,-1,0,0.06131578,0,0,6.938894E-18,0,0,0.06454293,0.06131578,0,0,3.757485,1.171952,0,0.06454293,-0.06454293,2.367314,39.45516,0.1413204,0.06744736,0,0,1.171952
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,33.23867,33.23867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.8292,1.107409,0,0,0,2.367314,39.45516,0.1413204,0,0,0,1.107409
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,32.35109,32.35109,0.1557073,0.1557073,0,0,0,0.1557073,0,0,0,0,0,0.1639024,0.1557073,0,0,3.8292,1.107409,0,0.1639024,-0.1639024,2.194546,36.57569,0.1413204,0.171278,0,0,1.107409
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3068453,36.76565,31.43635,0,0,0,0,0,0,0,0,0,0,0.3068453,0,0,0,0,4.011313,0.9435068,0.3068453,0,0.3068453,2.485645,41.42733,0.1411176,0,0.2454763,0,1.250352
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.6845971,45.80479,33.22055,0.7338715,0.7338715,0,0,0,0.7338715,93.28571,0,0,0,0.6845971,0.7724962,0.7338715,0,0,3.704468,1.219668,0,0.08789913,-0.08789913,2.392991,39.88311,0.1411176,0.8072586,0.5476777,0,1.904265
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,0.9698542,56.6725,37.52256,0.4222677,0.4222677,0,-1,0,0.4222677,229.6776,0,0,0,0.9698542,0.4444923,0.4222677,0,0,3.802134,1.131769,0.5253618,0,0.5253618,2.891393,48.18979,0.1407718,0.4644945,0.7758833,0,2.101623
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,0.9998659,62.56329,42.0057,0.1803123,0.1803123,0,0,0,0.1803123,554.519,0,0,0,0.9998659,0.1898024,0.1803123,0,0,3.276772,1.604594,0.8100635,0,0.8100635,3.659887,60.99799,0.1402419,0.1983435,0.7998928,0,2.60446
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.135232,70.58795,45.87298,0,0,0,0,0,0,0,0,0,0,1.135232,0,0,0,0,2.466708,2.333651,1.135232,0,1.135232,4.736863,78.94755,0.139506,0,0.9081856,0,3.468883
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.007719,71.26215,49.21496,0.4775224,0.4775224,0,0,0,0.4775224,211.0307,0,0,0,1.007719,0.5026551,0.4775224,0,0,1.331476,3.35536,0.5050635,0,0.5050635,5.216008,86.93329,0.1391811,0.5252746,0.806175,0,4.363079
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,0.8966729,72.10628,52.36675,0,0,0,0,0,0,0,0.07026005,0,0,0.8966729,0,0,0,0,0.8264129,3.809917,0.8264129,0,0.8264129,6.000012,100,0.1386526,0,0.7173383,0,4.70659
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.094781,79.91889,54.35926,0.5483792,0.5483792,0,-1,0,0.5483792,199.6394,0.5175395,0,0,1.094781,0.5772413,0.5483792,0,0,0,4.553689,0,0,0,6.000012,100,0.1386526,0.6032171,0.8758246,0,5.64847
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.7522151,71.73383,55.21966,0,0,0,-1,0,0,0,0.7522151,0,0,0.7522151,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386526,0,0.6017721,0,5.305904
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.7268811,72.03744,56.04383,0.7782108,0.7782108,0,-1,0,0.7782108,93.40415,0,0,0,0.7268811,0.8191692,0.7782108,0,0,0,4.553689,0,0.09228805,-0.09228805,5.902732,98.37867,0.1386526,0.8560318,0.5815049,0,5.28057
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.3465944,62.44875,55.32834,1.259658,1.259658,0,-1,0,1.259658,27.51496,0,0,0.005623722,0.3465944,1.325956,1.259658,0,0,0.1025423,4.461401,0,0.9793614,-0.9793614,4.870394,81.17308,0.1386526,1.385624,0.2772755,0,4.807995
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.04656219,53.78471,52.88299,0.4406769,0.4406769,0,-1,0,0.4406769,10.56606,0,0,0,0.04656219,0.4638704,0.4406769,0,0,1.190722,3.482039,0,0.4173082,-0.4173082,4.430513,73.84174,0.1386526,0.4847446,0.03724976,0,3.528602
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,50.46481,50.46481,0.1156116,0.1156116,0,-1,0,0.1156116,0,0,1.387779E-17,0,0,0.1216964,0.1156116,0,0,1.654397,3.064731,0,0.1216964,-0.1216964,4.302234,71.70375,0.1386526,0.1271728,0,0,3.064731
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,48.11908,48.11908,0.4216026,0.4216026,0,-1,0,0.4216026,0,0,5.551115E-17,0,0,0.4437922,0.4216026,0,0,1.789616,2.943035,0,0.4437922,-0.4437922,3.834435,63.90713,0.1386526,0.4637628,0,0,2.943035
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,45.77336,45.77336,0.4177192,0.4177192,0,-1,0,0.4177192,0,0,5.551115E-17,0,0,0.4397044,0.4177192,0,0,2.282718,2.499243,0,0.4397044,-0.4397044,3.370946,56.18233,0.1386526,0.4594911,0,0,2.499243
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,43.38234,43.38234,0.1596455,0.1596455,0,-1,0,0.1596455,0,0,0,0,0,0.1680479,0.1596455,0,0,2.771278,2.059538,0,0.1680479,-0.1680479,3.193808,53.23003,0.1386526,0.1756101,0,0,2.059538
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,41.38984,41.38984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.957998,1.89149,0,0,0,3.193808,53.23003,0.1386526,0,0,0,1.89149
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,39.8864,39.8864,0.08398337,0.08398337,0,-1,0,0.08398337,0,0,1.387779E-17,0,0,0.08840355,0.08398337,0,0,2.957998,1.89149,0,0.08840355,-0.08840355,3.100623,51.67694,0.1386526,0.0923817,0,0,1.89149
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,38.36485,38.36485,0.1219915,0.1219915,0,-1,0,0.1219915,0,0,2.775558E-17,0,0,0.1284121,0.1219915,0,0,3.056225,1.803087,0,0.1284121,-0.1284121,2.965265,49.42098,0.1386526,0.1341906,0,0,1.803087
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,36.86141,36.86141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.198905,1.674675,0,0,0,2.965265,49.42098,0.1386526,0,0,0,1.674675
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,35.68402,35.68402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.198905,1.674675,0,0,0,2.965265,49.42098,0.1386526,0,0,0,1.674675
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,34.54285,34.54285,0.126373,0.126373,0,-1,0,0.126373,0,0,0,0,0,0.1330242,0.126373,0,0,3.198905,1.674675,0,0.1330242,-0.1330242,2.825045,47.08398,0.1386526,0.1390103,0,0,1.674675
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,33.51943,33.51943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.346709,1.541651,0,0,0,2.825045,47.08398,0.1386526,0,0,0,1.541651
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,32.63186,32.63186,0.1525106,0.1525106,0,0,0,0.1525106,0,0,0,0,0,0.1605374,0.1525106,0,0,3.346709,1.541651,0,0.1605374,-0.1605374,2.655823,44.26364,0.1386526,0.1677616,0,0,1.541651
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2763728,36.48162,31.68994,0.08123385,0.08123385,0,0,0,0.08123385,340.2188,0,0,0,0.2763728,0.08550932,0.08123385,0,0,3.525084,1.381113,0.1908635,0,0.1908635,2.836892,47.28145,0.1385312,0.08935723,0.2210982,0,1.657486
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.5619336,43.68285,33.49226,0.9186474,0.9186474,0,0,0,0.9186474,61.16967,0,1.110223E-16,0,0.5619336,0.9669973,0.9186474,0,0,3.334221,1.55289,0,0.4050637,-0.4050637,2.409918,40.16522,0.1385312,1.010512,0.4495469,0,2.114824
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.8041081,53.3285,37.80332,0.6049296,0.6049296,0,-1,0,0.6049296,132.9259,0,0,0,0.8041081,0.636768,0.6049296,0,0,3.784292,1.147827,0.1673401,0,0.1673401,2.568671,42.81109,0.1384248,0.6654226,0.6432865,0,1.951935
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.114645,65.7508,42.31364,0.3978911,0.3978911,0,0,0,0.3978911,280.1382,0,0,0,1.114645,0.4188327,0.3978911,0,0,3.616951,1.298433,0.6958124,0,0.6958124,3.228776,53.81283,0.1379845,0.4376802,0.8917161,0,2.413078
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.358013,77.24535,46.18092,0.548949,0.548949,0,0,0,0.548949,247.3842,0,0,0,1.358013,0.577841,0.548949,0,0,2.921139,1.924664,0.7801721,0,0.7801721,3.968912,66.14841,0.137494,0.6038439,1.086411,0,3.282677
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.116878,74.56106,49.52289,0,0,0,0,0,0,0,0,0,0,1.116878,0,0,0,0,2.140967,2.626819,1.116878,0,1.116878,5.028476,83.80776,0.1367979,0,0.8935024,0,3.743697
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.163386,79.81413,52.67468,0.8455673,0.8455673,0,0,0,0.8455673,137.5864,0,0,0,1.163386,0.8900708,0.8455673,0,0,1.024089,3.632009,0.2733151,0,0.2733151,5.287766,88.12925,0.1366287,0.930124,0.9307088,0,4.795395
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.227604,84.33228,54.66719,0,0,0,-1,0,0,0,0.4768302,0,0,1.227604,0,0,0,0,0.7507738,3.877993,0.7507738,0,0.7507738,6.000012,100,0.1361659,0,0.9820833,0,5.105597
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,0.8483749,74.54404,55.52759,0.6438507,0.6438507,0,-1,0,0.6438507,131.7658,0.1706373,0,0,0.8483749,0.6777375,0.6438507,0,0,0,4.553689,0,0,0,6.000012,100,0.1361659,0.7082357,0.6786999,0,5.402064
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.5491704,68.03442,56.29742,0.5978977,0.5978977,0,-1,0,0.5978977,91.85023,0,1.110223E-16,0,0.5491704,0.629366,0.5978977,0,0,0,4.553689,0,0.08019558,-0.08019558,5.915478,98.59111,0.1361659,0.6576875,0.4393364,0,5.102859
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.3807938,63.46044,55.58193,1.024672,1.024672,0,-1,0,1.024672,37.1625,0,2.220446E-16,0,0.3807938,1.078602,1.024672,0,0,0.0891062,4.473494,0,0.6978084,-0.6978084,5.179924,86.33189,0.1361659,1.127139,0.304635,0,4.854287
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.09353913,55.00823,53.18187,0.1278062,0.1278062,0,-1,0,0.1278062,73.18826,0,0,0,0.09353913,0.1345328,0.1278062,0,0,0.8644488,3.775685,0,0.04099371,-0.04099371,5.136713,85.61171,0.1361659,0.1405868,0.0748313,0,3.869224
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,50.76368,50.76368,1.449852,1.38,0,-1,0,1.38,0,0,0.06985213,0.2148373,0,1.452632,1.38,0,0,0.9099974,3.734691,0,1.452632,-1.452632,3.605505,60.09162,0.1361659,1.594837,0,0,3.734691
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,48.42701,48.42701,1.085487,1.085487,0,-1,0,1.085487,0,0,0,0,0,1.142618,1.085487,0,0,2.524033,2.28206,0,1.142618,-1.142618,2.40108,40.01792,0.1361659,1.194035,0,0,2.28206
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,46.08129,46.08129,0.7423672,0.7423672,0,-1,0,0.7423672,0,0,1.110223E-16,0,0,0.7814392,0.7423672,0,0,3.793608,1.139442,0,0.7814392,-0.7814392,1.577371,26.28946,0.1361659,0.8166039,0,0,1.139442
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,43.66311,43.66311,0.1201768,0.1201768,0,-1,0,0.1201768,0,0,2.775558E-17,0,0,0.1265019,0.1201768,0,0,4.661873,0.3580029,0,0.1265019,-0.1265019,1.444026,24.06705,0.1361659,0.1321945,0,0,0.3580029
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,41.69777,41.69777,0.2550919,0.219926,0,-1,0,0.219926,0,0,0.03516594,0.06067513,0,0.231501,0.219926,0,0,4.802431,0.231501,0,0.231501,-0.231501,1.200002,20,0.1361659,0.2806011,0,0,0.231501
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,40.19433,40.19433,0.09121951,0,0,-1,0,0,0,0,0.09121951,0.1003415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361659,0.1003415,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,38.64561,38.64561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361659,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,37.14217,37.14217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361659,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,35.96478,35.96478,0.09959861,0,0,-1,0,0,0,0,0.09959861,0.1095585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361659,0.1095585,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,34.82362,34.82362,0.03528906,0,0,-1,0,0,0,0,0.03528906,0.03881796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361659,0.03881796,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,33.80019,33.80019,0.135539,0.135539,1.588171,0,0.4896706,0.135539,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1369054,0.1490929,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,32.91262,32.91262,0.07243812,0.07243812,1.52507,0,0.472444,0.07243812,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1375505,0.07968194,0,1.7,1.242
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.173467,34.96863,31.98882,0.4043604,0.4043604,1.7,0,0.5202,0.4043604,42.89911,0,0,0,0.173467,0,0,1.29564,1.230858,2.299654,2.484,1.404325,0,1.404325,5.150628,85.84362,0.1384078,0.4447965,0.1387736,1.7,2.657467
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5383159,43.52557,33.77302,0,0,0,0,0,0,0,0,0,0,0.5383159,0,0,0,0,0.8953298,3.747892,0.5383159,0,0.5383159,5.661319,94.35513,0.1380786,0,0.4306527,0,4.286208
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6021707,49.43412,38.1022,0,0,0,-1,0,0,0,0.2451568,0,0,0.6021707,0,0,0,0,0.3570139,4.232377,0.3570139,0,0.3570139,6.000012,100,0.1378611,0,0.4817365,0,4.834547
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.825704,59.19901,42.61251,0.008070446,0.008070446,0,0,0,0.008070446,10231.21,0.8172088,0,0,0.825704,0.008495206,0.008070446,0,0,0,4.553689,0,0,0,6.000012,100,0.1378611,0.008877491,0.6605632,0,5.379393
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.6742986,60.1199,46.48885,0.1023653,0.1023653,0,0,0,0.1023653,658.7179,0.5665456,0,0,0.6742986,0.107753,0.1023653,0,0,0,4.553689,0,0,0,6.000012,100,0.1378611,0.1126018,0.5394388,0,5.227987
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.178161,76.65128,49.82177,1.282661,1.282661,0.425,0,0.172125,1.282661,91.85286,0.2753597,0,0,1.178161,0.9028013,0.8576612,0,0,0,4.553689,0,0,0,6.000012,100,0.1378611,1.410927,0.9425288,1.7,5.73185
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.125448,79.09186,52.98261,0,0,0,0,0,0,0,1.125448,0,0,1.125448,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1378611,0,0.9003584,0,5.679137
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.213566,84.27975,54.96607,0.4138611,0.4138611,0,-1,0,0.4138611,293.2303,0.7779229,0,0,1.213566,0.4356433,0.4138611,0,0,0,4.553689,0,0,0,6.000012,100,0.1378611,0.4552472,0.970853,0,5.767255
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.089041,81.52468,55.78119,0,0,0,-1,0,0,0,1.089041,0,0,1.089041,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1378611,0,0.8712326,0,5.64273
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.519653,67.62453,56.55101,0.9947337,0.9947337,0,-1,0,0.9947337,52.24042,0,1.110223E-16,0,0.519653,1.047088,0.9947337,0,0,0,4.553689,0,0.5274351,-0.5274351,5.444046,90.73393,0.1378611,1.094207,0.4157224,0,5.073342
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.2406944,60.72142,55.83553,0.4305084,0.4305084,0,-1,0,0.4305084,55.90934,0,5.551115E-17,0,0.2406944,0.4531668,0.4305084,0,0,0.5860389,4.026254,0,0.2124723,-0.2124723,5.220081,87.00117,0.1378611,0.4735593,0.1925555,0,4.266948
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.07210986,54.85098,53.44451,0,0,0,-1,0,0,0,0,0,0,0.07210986,0,0,0,0,0.8221194,3.813781,0.07210986,0,0.07210986,5.28849,88.14133,0.1378173,0,0.05768788,0,3.885891
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,51.04445,51.04445,0.9045572,0.9045572,0,-1,0,0.9045572,0,0,1.110223E-16,0,0,0.9521655,0.9045572,0,0,0.7500095,3.87868,0,0.9521655,-0.9521655,4.28482,71.41352,0.1378173,0.9950129,0,0,3.87868
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,48.69872,48.69872,0.6443083,0.6443083,0,-1,0,0.6443083,0,0,0,0,0,0.6782193,0.6443083,0,0,1.807971,2.926515,0,0.6782193,-0.6782193,3.569914,59.49845,0.1378173,0.7087392,0,0,2.926515
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,46.36205,46.36205,1.002135,1.002135,0,-1,0,1.002135,0,0,2.220446E-16,0,0,1.054879,1.002135,0,0,2.561548,2.248296,0,1.054879,-1.054879,2.457974,40.96614,0.1378173,1.102349,0,0,2.248296
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,43.94387,43.94387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.733636,1.193416,0,0,0,2.457974,40.96614,0.1378173,0,0,0,1.193416
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,41.97853,41.97853,0.157493,0.157493,0,-1,0,0.157493,0,0,2.775558E-17,0,0,0.1657821,0.157493,0,0,3.733636,1.193416,0,0.1657821,-0.1657821,2.283224,38.05366,0.1378173,0.1732423,0,0,1.193416
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,40.47509,40.47509,0.01546201,0.01546201,0,-1,0,0.01546201,0,0,0,0,0,0.0162758,0.01546201,0,0,3.917839,1.027634,0,0.0162758,-0.0162758,2.266068,37.76772,0.1378173,0.01700821,0,0,1.027634
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,38.91732,38.91732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.935923,1.011358,0,0,0,2.266068,37.76772,0.1378173,0,0,0,1.011358
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,37.42293,37.42293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.935923,1.011358,0,0,0,2.266068,37.76772,0.1378173,0,0,0,1.011358
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,36.24554,36.24554,0.07584032,0.07584032,0,-1,0,0.07584032,0,0,0,0,0,0.07983191,0.07584032,0,0,3.935923,1.011358,0,0.07983191,-0.07983191,2.181917,36.36522,0.1378173,0.08342435,0,0,1.011358
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,35.10438,35.10438,0.2772693,0.2772693,0,-1,0,0.2772693,0,0,0,0,0,0.2918625,0.2772693,0,0,4.024625,0.9315265,0,0.2918625,-0.2918625,1.874267,31.23773,0.1378173,0.3049963,0,0,0.9315265
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,34.08095,34.08095,0.07062789,0.07062789,0,0,0,0.07062789,0,0,1.387779E-17,0,0,0.07434515,0.07062789,0,0,4.348917,0.6396641,0,0.07434515,-0.07434515,1.795901,29.93162,0.1378173,0.07769068,0,0,0.6396641
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,33.22055,33.22055,0.1491627,0.1491627,0,0,0,0.1491627,0,0,2.775558E-17,0,0,0.1570133,0.1491627,0,0,4.431522,0.5653189,0,0.1570133,-0.1570133,1.630394,27.17318,0.1378173,0.1640789,0,0,0.5653189
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2713103,36.98816,32.26958,0.5605975,0.5605975,1.7,0,0.5202,0.5605975,48.39664,0,0,0,0.2713103,0,0,1.139403,1.082432,4.605981,0.4083056,1.353743,0,1.353743,2.914667,48.57769,0.1386948,0.6166573,0.2170483,1.7,0.6796159
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.7362475,47.75884,34.05378,0.6202888,0.6202888,1.7,0,0.5202,0.6202888,118.6943,0,0,0,0.7362475,0,0,1.079711,1.025726,3.252239,1.626674,1.761973,0,1.761973,4.586222,76.43688,0.1393141,0.6823176,0.588998,1.7,2.362921
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.026332,58.96686,38.38296,0.7441038,0.7441038,0,-1,0,0.7441038,137.9286,0,0,0,1.026332,0.7832671,0.7441038,0,0,1.490266,3.21245,0.2430645,0,0.2430645,4.816813,80.28006,0.139167,0.8185142,0.8210654,0,4.238781
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.256959,70.1765,42.89328,0.6074321,0.6074321,0,0,0,0.6074321,206.93,0,0,0,1.256959,0.6394023,0.6074321,0,0,1.247201,3.431208,0.6175569,0,0.6175569,5.402679,90.04447,0.1387945,0.6681753,1.005567,0,4.688167
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.364622,78.21638,46.76961,0.9039946,0.9039946,0,0,0,0.9039946,150.9547,0,0,0,1.364622,0.9515733,0.9039946,0,0,0.6296443,3.987009,0.4130486,0,0.4130486,5.794531,96.57533,0.1385465,0.994394,1.091697,0,5.351631
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,1.457707,85.71823,50.10254,0.1525399,0.1525399,0,0,0,0.1525399,955.6235,1.080543,0,0,1.457707,0.1605683,0.1525399,0,0,0.2165957,4.358753,0.2165957,0,0.2165957,6.000012,100,0.1384168,0.1677939,1.166166,0,5.81646
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.235888,82.72621,53.23621,0,0,0,0,0,0,0,1.235888,0,0,1.235888,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1384168,0,0.9887101,0,5.789577
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.124977,81.88792,55.21966,0,0,0,-1,0,0,0,1.124977,0,0,1.124977,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1384168,0,0.8999812,0,5.678666
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,0.9904554,79.00634,56.04383,0.1258665,0.1258665,0,-1,0,0.1258665,786.9094,0.8579643,0,0,0.9904554,0.1324911,0.1258665,0,0,0,4.553689,0,0,0,6.000012,100,0.1384168,0.1384532,0.7923643,0,5.544144
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,0.8431662,75.89665,56.80461,0.4846353,0.4846353,0,-1,0,0.4846353,173.9795,0.3330238,0,0,0.8431662,0.5101424,0.4846353,0,0,0,4.553689,0,0,0,6.000012,100,0.1384168,0.5330988,0.6745329,0,5.396855
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.4614242,65.79428,56.08912,0.8485123,0.8485123,0,-1,0,0.8485123,54.38038,0,1.110223E-16,0,0.4614242,0.8931708,0.8485123,0,0,0,4.553689,0,0.4317466,-0.4317466,5.544911,92.415,0.1384168,0.9333635,0.3691394,0,5.015113
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.116613,55.99007,53.6981,0.6540779,0.6540779,0,-1,0,0.6540779,17.82861,0,1.110223E-16,0,0.116613,0.688503,0.6540779,0,0,0.4797184,4.121943,0,0.5718901,-0.5718901,4.942086,82.36794,0.1384168,0.7194857,0.0932904,0,4.238555
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,51.32521,51.32521,0.3599899,0.3599899,0,-1,0,0.3599899,0,0,5.551115E-17,0,0,0.3789367,0.3599899,0,0,1.115152,3.550052,0,0.3789367,-0.3789367,4.542652,75.71071,0.1384168,0.3959888,0,0,3.550052
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,48.96137,48.96137,1.32386,1.32386,0,-1,0,1.32386,0,0,2.220446E-16,0.07624609,0,1.393537,1.32386,0,0,1.536193,3.171116,0,1.393537,-1.393537,3.073735,51.22881,0.1384168,1.456246,0,0,3.171116
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,46.64281,46.64281,0.3801921,0.3801921,0,-1,0,0.3801921,0,0,5.551115E-17,0,0,0.4002022,0.3801921,0,0,3.084567,1.777579,0,0.4002022,-0.4002022,2.651885,44.19799,0.1384168,0.4182113,0,0,1.777579
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,44.24275,44.24275,0.03381387,0.03381387,0,-1,0,0.03381387,0,0,0,0,0,0.03559355,0.03381387,0,0,3.529236,1.377376,0,0.03559355,-0.03559355,2.614366,43.57267,0.1384168,0.03719526,0,0,1.377376
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,42.2593,42.2593,0.1218474,0.1218474,0,-1,0,0.1218474,0,0,1.387779E-17,0,0,0.1282604,0.1218474,0,0,3.568784,1.341783,0,0.1282604,-0.1282604,2.479167,41.31937,0.1384168,0.1340321,0,0,1.341783
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,40.75586,40.75586,0.1805341,0.1805341,0,-1,0,0.1805341,0,0,2.775558E-17,0,0,0.1900359,0.1805341,0,0,3.711296,1.213522,0,0.1900359,-0.1900359,2.278852,37.98079,0.1384168,0.1985876,0,0,1.213522
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,39.19808,39.19808,0.2343735,0.2343735,0,-1,0,0.2343735,0,0,2.775558E-17,0,0,0.246709,0.2343735,0,0,3.922447,1.023486,0,0.246709,-0.246709,2.018798,33.64656,0.1384168,0.2578109,0,0,1.023486
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,37.67653,37.67653,0.1179685,0.1179685,0,-1,0,0.1179685,0,0,1.387779E-17,0,0,0.1241774,0.1179685,0,0,4.196568,0.7767776,0,0.1241774,-0.1241774,1.887903,31.46499,0.1384168,0.1297654,0,0,0.7767776
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,36.52631,36.52631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.334543,0.6526002,0,0,0,1.887903,31.46499,0.1384168,0,0,0,0.6526002
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,35.35797,35.35797,0.1617215,0.1617215,0,-1,0,0.1617215,0,0,2.775558E-17,0,0,0.1702331,0.1617215,0,0,4.334543,0.6526002,0,0.1702331,-0.1702331,1.708462,28.47431,0.1384168,0.1778936,0,0,0.6526002
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,34.36172,34.36172,0.2164841,0.2164841,0,0,0,0.2164841,0,0,0,0,0,0.227878,0.2164841,0,0,4.523691,0.4823671,0,0.227878,-0.227878,1.468257,24.47091,0.1384168,0.2381325,0,0,0.4823671
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,33.47414,33.47414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.776889,0.254489,0,0,0,1.468257,24.47091,0.1384168,0,0,0,0.254489
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2667806,37.19609,32.55035,0,0,0,0,0,0,0,0,0,0,0.2667806,0,0,0,0,4.776889,0.254489,0.2667806,0,0.2667806,1.721348,28.68907,0.1382574,0,0.2134244,0,0.5212696
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.3828934,41.169,34.33455,0,0,0,0,0,0,0,0,0,0,0.3828934,0,0,0,0,4.510108,0.4945915,0.3828934,0,0.3828934,2.084592,34.74314,0.1380292,0,0.3063148,0,0.877485
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,0.916367,56.80038,38.6909,1.170595,1.170595,0,-1,0,1.170595,78.28214,0,0,0.316309,0.916367,1.232205,1.170595,0,0,4.127215,0.8391957,0,0.3158384,-0.3158384,1.751669,29.19443,0.1380292,1.287655,0.7330936,0,1.755563
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,0.9738831,63.33251,43.20121,0,0,0,0,0,0,0,0,0,0,0.9738831,0,0,0,0,4.478147,0.5233573,0.9738831,0,0.9738831,2.675576,44.59285,0.1374523,0,0.7791065,0,1.49724
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.044854,69.66348,47.06849,0.3406389,0.3406389,0,0,0,0.3406389,306.7336,0,0,0,1.044854,0.3585673,0.3406389,0,0,3.504263,1.399852,0.6862867,0,0.6862867,3.326645,55.44397,0.1370487,0.3747028,0.8358831,0,2.444706
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,0.9128168,70.2318,50.41047,0.7042872,0.7042872,0,0,0,0.7042872,129.6086,0,0,0,0.9128168,0.7413549,0.7042872,0,0,2.817976,2.01751,0.1714619,0,0.1714619,3.489308,58.15501,0.1369482,0.7747158,0.7302534,0,2.930327
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.123061,79.72491,53.54414,0.3736313,0.3736313,0,0,0,0.3736313,300.5799,0,0,0,1.123061,0.3932961,0.3736313,0,0,2.646515,2.171826,0.7297646,0,0.7297646,4.181623,69.69358,0.1365222,0.4109944,0.8984486,0,3.294886
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.060693,80.37947,55.52759,0.5071095,0.5071095,0,-1,0,0.5071095,209.1644,0,0,0,1.060693,0.5337994,0.5071095,0,0,1.91675,2.828614,0.5268931,0,0.5268931,4.681478,78.02448,0.1362162,0.5578204,0.8485541,0,3.889307
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,0.9792096,79.05253,56.34271,0,0,0,-1,0,0,0,0,0,0,0.9792096,0,0,0,0,1.389857,3.302818,0.9792096,0,0.9792096,5.610438,93.50711,0.1356513,0,0.7833677,0,4.282027
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.6683532,71.73095,57.0582,0.4273522,0.4273522,0,-1,0,0.4273522,156.394,0,0,0,0.6683532,0.4498444,0.4273522,0,0,0.4106473,4.184106,0.2185088,0,0.2185088,5.817733,96.96203,0.1355258,0.4700873,0.5346826,0,4.852459
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.4975002,66.88848,56.34271,1.28965,1.28965,0,-1,0,1.28965,38.57637,0,0,0.03861485,0.4975002,1.357526,1.28965,0,0,0.1921385,4.380764,0,0.860026,-0.860026,4.911186,81.85294,0.1355258,1.418615,0.3980001,0,4.878264
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.138637,56.74479,54.00604,0.1624928,0.1624928,0,-1,0,0.1624928,85.31884,0,0,0,0.138637,0.1710451,0.1624928,0,0,1.147723,3.520738,0,0.03240809,-0.03240809,4.877025,81.28359,0.1355258,0.1787421,0.1109096,0,3.659375
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,51.60597,51.60597,1.028028,1.028028,0,-1,0,1.028028,0,0,0,0,0,1.082135,1.028028,0,0,1.183732,3.48833,0,1.082135,-1.082135,3.736355,62.27246,0.1355258,1.130831,0,0,3.48833
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,49.26025,49.26025,0.04905957,0.04905957,0,-1,0,0.04905957,0,0,6.938894E-18,0,0,0.05164166,0.04905957,0,0,2.386104,2.406195,0,0.05164166,-0.05164166,3.68192,61.36521,0.1355258,0.05396553,0,0,2.406195
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,46.94169,46.94169,0.612254,0.612254,0,-1,0,0.612254,0,0,1.110223E-16,0,0,0.6444779,0.612254,0,0,2.443484,2.354554,0,0.6444779,-0.6444779,3.002581,50.04291,0.1355258,0.6734794,0,0,2.354554
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,44.55068,44.55068,0.201101,0.201101,0,-1,0,0.201101,0,0,0,0,0,0.2116852,0.201101,0,0,3.15957,1.710076,0,0.2116852,-0.2116852,2.779445,46.32399,0.1355258,0.2212111,0,0,1.710076
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,42.56723,42.56723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.394776,1.498391,0,0,0,2.779445,46.32399,0.1355258,0,0,0,1.498391
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,41.06379,41.06379,0.1159724,0.1159724,0,-1,0,0.1159724,0,0,1.387779E-17,0,0,0.1220762,0.1159724,0,0,3.394776,1.498391,0,0.1220762,-0.1220762,2.650765,44.17933,0.1355258,0.1275696,0,0,1.498391
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,39.47884,39.47884,0.05050038,0.05050038,0,-1,0,0.05050038,0,0,6.938894E-18,0,0,0.0531583,0.05050038,0,0,3.530416,1.376314,0,0.0531583,-0.0531583,2.594731,43.24544,0.1355258,0.05555042,0,0,1.376314
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,37.9754,37.9754,0.1599352,0.1599352,0,-1,0,0.1599352,0,0,2.775558E-17,0,0,0.1683528,0.1599352,0,0,3.589481,1.323156,0,0.1683528,-0.1683528,2.417272,40.28778,0.1355258,0.1759287,0,0,1.323156
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,36.83424,36.83424,0.02064972,0.02064972,0,-1,0,0.02064972,0,0,0,0,0,0.02173655,0.02064972,0,0,3.77654,1.154803,0,0.02173655,-0.02173655,2.39436,39.90591,0.1355258,0.02271469,0,0,1.154803
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,35.6659,35.6659,0.1687171,0.1687171,0,-1,0,0.1687171,0,0,2.775558E-17,0,0,0.1775969,0.1687171,0,0,3.800691,1.133067,0,0.1775969,-0.1775969,2.207156,36.78586,0.1355258,0.1855888,0,0,1.133067
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,34.66965,34.66965,0.2349616,0.2349616,0,0,0,0.2349616,0,0,2.775558E-17,0,0,0.247328,0.2349616,0,0,3.998021,0.9554697,0,0.247328,-0.247328,1.946449,32.44076,0.1355258,0.2584577,0,0,0.9554697
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,33.80019,33.80019,0.04791957,0.04791957,0,0,0,0.04791957,0,0,0,0,0,0.05044165,0.04791957,0,0,4.27283,0.7081417,0,0.05044165,-0.05044165,1.893279,31.55459,0.1355258,0.05271152,0,0,0.7081417
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1688616,35.77327,32.85828,0.04302548,0.04302548,0,0,0,0.04302548,392.4687,0,0,0,0.1688616,0.04528998,0.04302548,0,0,4.328876,0.6577001,0.1235716,0,0.1235716,2.010509,33.50842,0.135455,0.04732803,0.1350892,0,0.8265617
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2612892,39.25082,34.64248,0.8637542,0.8637542,0.425,0,0.172125,0.8637542,30.25042,0,1.110223E-16,0,0.2612892,0.4618465,0.4387542,0,0,4.205305,0.7689145,0,0.2005573,-0.2005573,1.799104,29.985,0.135455,0.9501296,0.2090314,1.7,1.030204
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.4679326,47.70631,38.99883,0,0,0,-1,0,0,0,0,0,0,0.4679326,0,0,0,0,4.428146,0.5683573,0.4679326,0,0.4679326,2.243023,37.38365,0.1351874,0,0.3743461,0,1.03629
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.8212956,60.11071,43.50914,0,0,0,0,0,0,0,0,0,0,0.8212956,0,0,0,0,3.960214,0.9894966,0.8212956,0,0.8212956,3.022173,50.36945,0.1347204,0,0.6570365,0,1.810792
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.6251758,60.03416,47.40359,0.4502676,0.4502676,0,0,0,0.4502676,138.8454,0,0,0,0.6251758,0.4739659,0.4502676,0,0,3.138918,1.728663,0.1512099,0,0.1512099,3.165623,52.76028,0.1346348,0.4952944,0.5001406,0,2.353838
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.6626832,64.50275,50.69123,0.5031902,0.5031902,0,0,0,0.5031902,131.6964,0,0,0,0.6626832,0.5296739,0.5031902,0,0,2.987708,1.864752,0.1330093,0,0.1330093,3.291807,54.86334,0.1345595,0.5535092,0.5301465,0,2.527435
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.6264129,67.09582,53.79773,1.012549,1.012549,0,0,0,1.012549,61.86494,0,0,0,0.6264129,1.065841,1.012549,0,0,2.854699,1.98446,0,0.4394283,-0.4394283,2.828609,47.14339,0.1345595,1.113804,0.5011303,0,2.610873
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,0.8373512,74.55159,55.78119,0,0,0,-1,0,0,0,0,0,0,0.8373512,0,0,0,0,3.342952,1.545032,0.8373512,0,0.8373512,3.62299,60.38305,0.1340878,0,0.669881,0,2.382383
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.6433625,70.60455,56.5963,0.6107113,0.6107113,0,-1,0,0.6107113,105.3464,0,0,0,0.6433625,0.642854,0.6107113,0,0,2.505601,2.298648,0.0005084954,0,0.0005084954,3.623472,60.39108,0.1340875,0.6717824,0.51469,0,2.94201
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3213438,64.04182,57.36613,0.651413,0.651413,0,-1,0,0.651413,49.33028,0,0,0,0.3213438,0.6856979,0.651413,0,0,2.505093,2.299105,0,0.364354,-0.364354,3.239409,53.99005,0.1340875,0.7165543,0.2570751,0,2.620449
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.1965842,60.58299,56.5963,0.8617043,0.8617043,0,-1,0,0.8617043,22.81342,0,1.110223E-16,0,0.1965842,0.9070572,0.8617043,0,0,2.909931,1.934751,0,0.710473,-0.710473,2.490505,41.50834,0.1340875,0.9478748,0.1572674,0,2.131335
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.08620126,55.95345,54.25963,0.9554797,0.9554797,0,-1,0,0.9554797,9.021778,0,0,0,0.08620126,1.005768,0.9554797,0,0,3.699345,1.224278,0,0.9195669,-0.9195669,1.521196,25.35322,0.1340875,1.051028,0.06896101,0,1.31048
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,51.91391,51.91391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.721086,0.3047114,0,0,0,1.521196,25.35322,0.1340875,0,0,0,0.3047114
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,49.56818,49.56818,0.3674444,0.2894759,0,-1,0,0.2894759,0,0,0.07796857,0.114713,0,0.3047114,0.2894759,0,0,4.721086,0.3047114,0,0.3047114,-0.3047114,1.200002,20,0.1340875,0.4041889,0,0,0.3047114
