Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,47.24962,47.24962,0.5141379,0,0,-1,0,0,0,0,0.5141379,0.5655516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340875,0.5655516,0,0,0
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,44.83144,44.83144,0.1778696,0,0,-1,0,0,0,0,0.1778696,0.1956566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340875,0.1956566,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,42.8661,42.8661,0.1118156,0,0,-1,0,0,0,0,0.1118156,0.1229971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340875,0.1229971,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,41.37172,41.37172,0.01785732,0,0,-1,0,0,0,0,0.01785732,0.01964306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340875,0.01964306,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,39.78677,39.78677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340875,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,38.28334,38.28334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340875,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,37.14217,37.14217,0.2554668,0,0,-1,0,0,0,0,0.2554668,0.2810135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340875,0.2810135,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,35.96478,35.96478,0.08157814,0,0,-1,0,0,0,0,0.08157814,0.08973595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340875,0.08973595,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,34.97758,34.97758,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340875,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,34.10812,34.10812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340875,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1159381,35.18762,33.19338,0.6343067,0.6343067,1.7,0,0.5202,0.6343067,18.27793,0,0,0,0.1159381,0,0,1.065693,1.012409,5.059654,0,1.128347,0,1.128347,2.270446,37.84069,0.1349433,0.6977373,0.0927505,1.7,0.1159381
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.262435,39.61668,34.97758,0.1885511,0.1885511,1.641183,0,0.5041429,0.1885511,139.1851,0,0,0,0.262435,0,0,1.452632,1.38,3.931308,1.015512,1.642435,0,1.642435,3.828597,63.80982,0.1355528,0.2074062,0.209948,1.7,1.277947
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.7700182,54.29724,39.33393,0.2085097,0.2085097,0,-1,0,0.2085097,369.296,0,0,0,0.7700182,0.2194839,0.2085097,0,0,2.288872,2.493704,0.5505342,0,0.5505342,4.35088,72.51451,0.1352447,0.2293607,0.6160145,0,3.263722
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.8907489,62.08887,43.83519,0.5136897,0.5136897,0,0,0,0.5136897,173.4021,0,0,0,0.8907489,0.540726,0.5136897,0,0,1.738338,2.989185,0.3500229,0,0.3500229,4.68294,78.04885,0.1350495,0.5650586,0.7125991,0,3.879933
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.130382,72.70614,47.71152,0.2155554,0.2155554,0,0,0,0.2155554,524.4043,0,0,0,1.130382,0.2269004,0.2155554,0,0,1.388315,3.304205,0.9034812,0,0.9034812,5.540058,92.33411,0.1345482,0.2371109,0.9043053,0,4.434587
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.154591,77.47434,51.01728,0.3324355,0.3324355,0,0,0,0.3324355,347.3129,0.3198251,0,0,1.154591,0.3499321,0.3324355,0,0,0.4848342,4.117338,0.4848342,0,0.4848342,6.000012,100,0.1342808,0.365679,0.9236731,0,5.27193
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.17123,81.86557,54.10566,0,0,0,0,0,0,0,1.17123,0,0,1.17123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342808,0,0.9369842,0,5.724919
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.121199,82.87336,56.08912,0.5308849,0.5308849,0,-1,0,0.5308849,211.1943,0.5623726,0,0,1.121199,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.1342808,0.5839735,0.8969591,0,5.674888
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,0.9019395,77.59003,56.90423,0.1035612,0.1035612,0,-1,0,0.1035612,870.9238,0.7929277,0,0,0.9019395,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.1342808,0.1139174,0.7215516,0,5.455628
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.6481152,71.86185,57.61972,0.9924552,0.9924552,0,-1,0,0.9924552,65.30422,0,0,0,0.6481152,1.04469,0.9924552,0,0,0,4.553689,0,0.3965745,-0.3965745,5.581986,93.03291,0.1342808,1.091701,0.5184921,0,5.201804
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.4015648,65.32215,56.90423,0.5018173,0.5018173,0,-1,0,0.5018173,80.02211,0,0,0,0.4015648,0.5282287,0.5018173,0,0,0.4406383,4.157115,0,0.1266639,-0.1266639,5.44847,90.80766,0.1342808,0.551999,0.3212518,0,4.558679
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.08812616,56.29413,54.55851,0.5786557,0.5786557,0,-1,0,0.5786557,15.22946,0,0,0,0.08812616,0.6091112,0.5786557,0,0,0.581376,4.03045,0,0.5209851,-0.5209851,4.899304,81.6549,0.1342808,0.6365212,0.07050093,0,4.118577
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,52.22184,52.22184,1.14378,1.14378,0,-1,0,1.14378,0,0,2.220446E-16,0,0,1.203979,1.14378,0,0,1.160248,3.509465,0,1.203979,-1.203979,3.630198,60.50319,0.1342808,1.258158,0,0,3.509465
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,49.87611,49.87611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.498003,2.305486,0,0,0,3.630198,60.50319,0.1342808,0,0,0,2.305486
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,47.55756,47.55756,0.9675006,0.9675006,0,-1,0,0.9675006,0,0,0,0,0,1.018422,0.9675006,0,0,2.498003,2.305486,0,1.018422,-1.018422,2.556688,42.61138,0.1342808,1.064251,0,0,2.305486
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,45.16655,45.16655,0.0608727,0.0608727,0,-1,0,0.0608727,0,0,6.938894E-18,0,0,0.06407652,0.0608727,0,0,3.629582,1.287065,0,0.06407652,-0.06407652,2.489145,41.48567,0.1342808,0.06695997,0,0,1.287065
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,43.17404,43.17404,0.1434304,0.1434304,0,-1,0,0.1434304,0,0,2.775558E-17,0,0,0.1509793,0.1434304,0,0,3.700779,1.222988,0,0.1509793,-0.1509793,2.329999,38.83324,0.1342808,0.1577734,0,0,1.222988
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,41.6706,41.6706,0.08511794,0.08511794,0,-1,0,0.08511794,0,0,0,0,0,0.08959783,0.08511794,0,0,3.868533,1.072009,0,0.08959783,-0.08959783,2.235554,37.25917,0.1342808,0.09362973,0,0,1.072009
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,40.09471,40.09471,0.1164595,0.1164595,0,-1,0,0.1164595,0,0,1.387779E-17,0,0,0.1225889,0.1164595,0,0,3.968086,0.982411,0,0.1225889,-0.1225889,2.106334,35.1055,0.1342808,0.1281054,0,0,0.982411
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,38.59127,38.59127,0.08743671,0.08743671,0,-1,0,0.08743671,0,0,0,0,0,0.09203864,0.08743671,0,0,4.104297,0.8598221,0,0.09203864,-0.09203864,2.009317,33.48855,0.1342808,0.09618037,0,0,0.8598221
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,37.44105,37.44105,0.2771517,0.2771517,0,-1,0,0.2771517,0,0,5.551115E-17,0,0,0.2917386,0.2771517,0,0,4.206562,0.7677835,0,0.2917386,-0.2917386,1.701798,28.36324,0.1342808,0.3048668,0,0,0.7677835
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,36.27271,36.27271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.530715,0.4760449,0,0,0,1.701798,28.36324,0.1342808,0,0,0,0.4760449
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,35.30363,35.30363,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0,0.1200823,0.1140782,0,0,4.530715,0.4760449,0,0.1200823,-0.1200823,1.57522,26.25361,0.1342808,0.125486,0,0,0.4760449
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,34.43417,34.43417,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0,0.07261859,0.06898766,0,0,4.66414,0.3559626,0,0.07261859,-0.07261859,1.498673,24.97784,0.1342808,0.07588643,0,0,0.3559626
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1286164,35.73922,33.51943,0.07013367,0.07013367,0,0,0,0.07013367,183.3876,0,0,0,0.1286164,0.07382492,0.07013367,0,0,4.744828,0.283344,0.05479151,0,0.05479151,1.550653,25.84416,0.1342506,0.07714704,0.1028931,0,0.4119604
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.2861537,40.3583,35.27646,1.012401,1.012401,0.425,0,0.172125,1.012401,28.26487,1.110223E-16,0,0,0.2861537,0.6183165,0.5874007,0,0,4.690036,0.3326564,0,0.3321627,-0.3321627,1.200523,20.00867,0.1342506,1.113641,0.228923,1.7,0.6188101
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.6798663,52.73473,39.65998,0.8233266,0.646342,0,-1,0,0.646342,105.1868,0,0.1769847,0.7760158,0.6798663,0.68036,0.646342,0,0,5.059106,0.0004936209,0,0.0004936209,-0.0004936209,1.200002,20,0.1342506,0.9056593,0.543893,0,0.68036
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.8261827,60.96996,44.17029,0.3607241,0.3607241,1.7,0,0.5202,0.3607241,229.0346,0,0,0,0.8261827,0,0,1.339276,1.272312,5.059654,0,2.098495,0,2.098495,3.190809,53.18005,0.1346775,0.3967965,0.6609462,1.7,0.8261827
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.4699894,57.34164,48.01945,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4699894,0,0,1.452632,1.38,2.961159,1.888645,1.849989,0,1.849989,4.945864,82.43089,0.1349298,0,0.3759916,1.7,2.358635
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.7220009,66.56769,51.29804,0.197552,0.197552,0,0,0,0.197552,365.4739,0,0,0,0.7220009,0.2079494,0.197552,0,0,1.11117,3.553636,0.5140515,0,0.5140515,5.433536,90.55875,0.1346506,0.2173072,0.5776007,0,4.275637
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.5477235,65.93648,54.40454,0.9152452,0.9152452,0,0,0,0.9152452,59.84445,0,1.110223E-16,0,0.5477235,0.963416,0.9152452,0,0,0.5971186,4.016282,0,0.4156925,-0.4156925,4.995357,83.25578,0.1346506,1.00677,0.4381788,0,4.564006
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.2988571,62.54068,56.39705,0,0,0,-1,0,0,0,0,0,0,0.2988571,0,0,0,0,1.058999,3.60059,0.2988571,0,0.2988571,5.278878,87.98112,0.1344888,0,0.2390857,0,3.899447
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2323932,61.91437,57.15783,0.5429837,0.5429837,0,-1,0,0.5429837,42.79929,0,1.110223E-16,0,0.2323932,0.5715618,0.5429837,0,0,0.760142,3.869561,0,0.3391686,-0.3391686,4.921363,82.02255,0.1344888,0.5972821,0.1859145,0,4.101954
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.1785582,61.57369,57.92766,0,0,0,-1,0,0,0,0,0,0,0.1785582,0,0,0,0,1.136996,3.530392,0.1785582,0,0.1785582,5.090758,84.84579,0.1343923,0,0.1428466,0,3.708951
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.0563958,58.28362,57.15783,0.5775134,0.5775134,0,-1,0,0.5775134,9.76528,0,0,0,0.0563958,0.6079088,0.5775134,0,0,0.9584379,3.691095,0,0.5515131,-0.5515131,4.509412,75.15672,0.1343923,0.6352648,0.04511664,0,3.747491
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.0461137,55.71677,54.8121,0,0,0,-1,0,0,0,0,0,0,0.0461137,0,0,0,0,1.57123,3.139582,0.0461137,0,0.0461137,4.55316,75.88584,0.1343675,0,0.03689096,0,3.185695
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,52.52071,52.52071,0.787649,0.787649,0,-1,0,0.787649,0,0,1.110223E-16,0,0,0.8291042,0.787649,0,0,1.525116,3.181084,0,0.8291042,-0.8291042,3.679207,61.31999,0.1343675,0.866414,0,0,3.181084
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,50.15688,50.15688,0.2146221,0.2146221,0,-1,0,0.2146221,0,0,2.775558E-17,0,0,0.225918,0.2146221,0,0,2.446343,2.35198,0,0.225918,-0.225918,3.441068,57.35102,0.1343675,0.2360843,0,0,2.35198
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,47.86549,47.86549,0.2138464,0.2138464,0,-1,0,0.2138464,0,0,2.775558E-17,0,0,0.2251015,0.2138464,0,0,2.697363,2.126062,0,0.2251015,-0.2251015,3.203791,53.3964,0.1343675,0.2352311,0,0,2.126062
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,45.44731,45.44731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.947476,1.90096,0,0,0,3.203791,53.3964,0.1343675,0,0,0,1.90096
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,43.48197,43.48197,0.2146855,0.2146855,0,-1,0,0.2146855,0,0,2.775558E-17,0,0,0.2259848,0.2146855,0,0,2.947476,1.90096,0,0.2259848,-0.2259848,2.965582,49.42626,0.1343675,0.2361541,0,0,1.90096
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,41.97853,41.97853,0.07561736,0.07561736,0,-1,0,0.07561736,0,0,1.387779E-17,0,0,0.07959722,0.07561736,0,0,3.19857,1.674976,0,0.07959722,-0.07959722,2.881679,48.02789,0.1343675,0.08317909,0,0,1.674976
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,40.40264,40.40264,0.3472378,0.3472378,0,-1,0,0.3472378,0,0,5.551115E-17,0,0,0.3655135,0.3472378,0,0,3.287012,1.595378,0,0.3655135,-0.3655135,2.496394,41.60648,0.1343675,0.3819616,0,0,1.595378
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,38.8992,38.8992,0.08912494,0.08912494,0,-1,0,0.08912494,0,0,1.387779E-17,0,0,0.09381573,0.08912494,0,0,3.693138,1.229865,0,0.09381573,-0.09381573,2.397503,39.95831,0.1343675,0.09803744,0,0,1.229865
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,37.74898,37.74898,0.1803288,0.1803288,0,-1,0,0.1803288,0,0,2.775558E-17,0,0,0.1898198,0.1803288,0,0,3.797378,1.136049,0,0.1898198,-0.1898198,2.197416,36.62352,0.1343675,0.1983617,0,0,1.136049
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,36.58065,36.58065,0.1584228,0.1584228,0,-1,0,0.1584228,0,0,0,0,0,0.1667609,0.1584228,0,0,4.008288,0.9462293,0,0.1667609,-0.1667609,2.021634,33.69384,0.1343675,0.1742651,0,0,0.9462293
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,35.61156,35.61156,0.105657,0.105657,0,0,0,0.105657,0,0,1.387779E-17,0,0,0.1112179,0.105657,0,0,4.193578,0.7794685,0,0.1112179,-0.1112179,1.9044,31.73994,0.1343675,0.1162227,0,0,0.7794685
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,34.7421,34.7421,0.337319,0.337319,0,0,0,0.337319,0,0,0,0,0,0.3550726,0.337319,0,0,4.317153,0.6682506,0,0.3550726,-0.3550726,1.530121,25.50196,0.1343675,0.3710509,0,0,0.6682506
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.29462,38.98791,33.80019,0.4678286,0.4678286,1.7,0,0.5202,0.4678286,62.97605,0,0,0,0.29462,0,0,1.232171,1.170563,4.711679,0.3131779,1.465183,0,1.465183,2.920115,48.66849,0.1351257,0.5146115,0.235696,1.7,0.607798
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7018978,48.73283,35.58439,0.2730345,0.2730345,1.7,0,0.5202,0.2730345,257.073,0,0,0,0.7018978,0,0,1.426966,1.355617,3.246496,1.631842,2.057515,0,2.057515,4.872046,81.2006,0.1355563,0.3003379,0.5615183,1.7,2.33374
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,0.9706647,59.50764,39.96791,0.6179077,0.6179077,0,-1,0,0.6179077,157.0889,0,0,0,0.9706647,0.6504292,0.6179077,0,0,1.188981,3.483606,0.3202356,0,0.3202356,5.175848,86.26395,0.1353846,0.6796985,0.7765318,0,4.454271
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.064709,67.0456,44.45105,0.6649783,0.6649783,0,0,0,0.6649783,160.1119,0,0,0,1.064709,0.6999772,0.6649783,0,0,0.8687454,3.771818,0.3647321,0,0.3647321,5.521863,92.03087,0.1351896,0.7314761,0.8517674,0,4.836527
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.223009,76.04144,48.31833,0.2922839,0.2922839,0,0,0,0.2922839,418.432,0.4113286,0,0,1.223009,0.3076672,0.2922839,0,0,0.5040134,4.100077,0.5040134,0,0.5040134,6.000012,100,0.134921,0.3215123,0.9784074,0,5.323086
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.214406,79.93476,51.5788,0.6585307,0.6585307,0,0,0,0.6585307,184.4114,0.5212154,0,0,1.214406,0.6931902,0.6585307,0,0,0,4.553689,0,0,0,6.000012,100,0.134921,0.7243838,0.9715245,0,5.768095
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.211948,83.84035,54.66719,1.065833,1.065833,0,0,0,1.065833,113.709,0.09001855,0,0,1.211948,1.121929,1.065833,0,0,0,4.553689,0,0,0,6.000012,100,0.134921,1.172416,0.9695582,0,5.765637
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.181587,85.46077,56.65064,1.243136,1.243136,0,-1,0,1.243136,95.04892,0,0,0,1.181587,1.308564,1.243136,0,0,0,4.553689,0,0.1269769,-0.1269769,5.866167,97.76925,0.134921,1.36745,0.9452699,0,5.735276
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.076164,83.18224,57.41142,0.1673711,0.1673711,0,-1,0,0.1673711,642.9812,0.758899,0,0,1.076164,0.1761801,0.1673711,0,0,0.1410854,4.426712,0.1410854,0,0.1410854,6.000012,100,0.134846,0.1841082,0.8609316,0,5.502877
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.776308,75.67596,58.12691,0.9493295,0.9493295,0,-1,0,0.9493295,81.77435,0,0,0,0.776308,0.9992942,0.9493295,0,0,0,4.553689,0,0.2229862,-0.2229862,5.764964,96.08254,0.134846,1.044262,0.6210464,0,5.329997
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.4052204,65.94347,57.41142,0.3908437,0.3908437,0,-1,0,0.3908437,103.6784,0,0,0,0.4052204,0.4114144,0.3908437,0,0,0.2477625,4.330703,0,0.00619397,-0.00619397,5.758435,95.97372,0.134846,0.4299281,0.3241764,0,4.735923
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1106893,57.26918,55.07475,0.3873182,0.3873182,0,-1,0,0.3873182,28.57838,0,1.110223E-16,0,0.1106893,0.4077034,0.3873182,0,0,0.2546446,4.324509,0,0.2970141,-0.2970141,5.445354,90.75573,0.134846,0.42605,0.0885514,0,4.435198
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,52.77431,52.77431,0.8260763,0.8260763,0,-1,0,0.8260763,0,0,1.110223E-16,0,0,0.869554,0.8260763,0,0,0.5846603,4.027494,0,0.869554,-0.869554,4.528764,75.47925,0.134846,0.9086839,0,0,4.027494
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,50.41047,50.41047,0.5052934,0.5052934,0,-1,0,0.5052934,0,0,1.110223E-16,0,0,0.5318877,0.5052934,0,0,1.550831,3.157941,0,0.5318877,-0.5318877,3.968105,66.13496,0.134846,0.5558227,0,0,3.157941
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,48.11908,48.11908,1.017828,1.017828,0,-1,0,1.017828,0,0,0,0,0,1.071398,1.017828,0,0,2.141818,2.626053,0,1.071398,-1.071398,2.838753,47.31245,0.134846,1.119611,0,0,2.626053
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,45.71902,45.71902,0.1508692,0.1508692,0,-1,0,0.1508692,0,0,0,0,0,0.1588097,0.1508692,0,0,3.33226,1.554655,0,0.1588097,-0.1588097,2.671353,44.52245,0.134846,0.1659562,0,0,1.554655
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,43.73556,43.73556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.508715,1.395845,0,0,0,2.671353,44.52245,0.134846,0,0,0,1.395845
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,42.2593,42.2593,0.06734719,0.06734719,0,-1,0,0.06734719,0,0,1.387779E-17,0,0,0.07089178,0.06734719,0,0,3.508715,1.395845,0,0.07089178,-0.07089178,2.596626,43.27702,0.134846,0.07408191,0,0,1.395845
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,40.6834,40.6834,0.295013,0.295013,0,-1,0,0.295013,0,0,5.551115E-17,0,0,0.31054,0.295013,0,0,3.587484,1.324954,0,0.31054,-0.31054,2.269288,37.8214,0.134846,0.3245142,0,0,1.324954
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,39.19808,39.19808,0.2091917,0.2091917,0,-1,0,0.2091917,0,0,2.775558E-17,0,0,0.2202018,0.2091917,0,0,3.932528,1.014414,0,0.2202018,-0.2202018,2.037175,33.95285,0.134846,0.2301108,0,0,1.014414
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,38.05691,38.05691,0.1550174,0.1550174,0,-1,0,0.1550174,0,0,2.775558E-17,0,0,0.1631762,0.1550174,0,0,4.177197,0.7942118,0,0.1631762,-0.1631762,1.865172,31.08614,0.134846,0.1705192,0,0,0.7942118
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,36.87952,36.87952,0.1068558,0.1068558,0,-1,0,0.1068558,0,0,1.387779E-17,0,0,0.1124798,0.1068558,0,0,4.358504,0.6310356,0,0.1124798,-0.1124798,1.746608,29.11008,0.134846,0.1175414,0,0,0.6310356
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,35.89232,35.89232,0.1195309,0.1195309,0,0,0,0.1195309,0,0,1.387779E-17,0,0,0.125822,0.1195309,0,0,4.483481,0.5185558,0,0.125822,-0.125822,1.61398,26.89962,0.134846,0.131484,0,0,0.5185558
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,35.02287,35.02287,0.02758133,0.02758133,0,0,0,0.02758133,0,0,3.469447E-18,0,0,0.02903298,0.02758133,0,0,4.623283,0.3927338,0,0.02903298,-0.02903298,1.583377,26.38956,0.134846,0.03033946,0,0,0.3927338
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2500064,38.49689,34.10812,0.07156919,0.07156919,0,0,0,0.07156919,349.3213,0,0,0,0.2500064,0.07533599,0.07156919,0,0,4.655542,0.3637008,0.1746704,0,0.1746704,1.749084,29.15134,0.1347532,0.07872611,0.2000051,0,0.6137072
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.5720217,46.42176,35.86515,0.3758648,0.3758648,0,0,0,0.3758648,152.1882,0,0,0,0.5720217,0.3956471,0.3758648,0,0,4.480872,0.5209042,0.1763746,0,0.1763746,1.916407,31.94006,0.1346597,0.4134513,0.4576174,0,1.092926
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.9056981,58.3659,40.27584,0,0,0,-1,0,0,0,0,0,0,0.9056981,0,0,0,0,4.304497,0.6796414,0.9056981,0,0.9056981,2.775628,46.26037,0.1341815,0,0.7245585,0,1.585339
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.250789,72.34187,44.75899,0.8244563,0.8244563,0,0,0,0.8244563,151.7108,0,0,0,1.250789,0.8678488,0.8244563,0,0,3.398799,1.49477,0.3829405,0,0.3829405,3.138917,52.31518,0.1339804,0.906902,1.000631,0,2.745559
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.23207,76.65759,48.59909,0,0,0,0,0,0,0,0,0,0,1.23207,0,0,0,0,3.015859,1.839416,1.23207,0,1.23207,4.307762,71.79588,0.1333373,0,0.9856563,0,3.071486
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.121956,77.59171,51.85957,0.5729557,0.5729557,0,0,0,0.5729557,195.819,0,0,0,1.121956,0.6031113,0.5729557,0,0,1.783788,2.948279,0.5188447,0,0.5188447,4.799981,79.99952,0.1330683,0.6302512,0.8975647,0,4.070235
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.288824,86.64465,54.92078,1.135421,1.135421,0,0,0,1.135421,113.5106,0,0,0,1.288824,1.19518,1.135421,0,0,1.264944,3.41524,0.09364362,0,0.09364362,4.888819,81.48016,0.1330198,1.248963,1.031059,0,4.704063
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.081948,82.71973,56.90423,0.7894422,0.7894422,0,-1,0,0.7894422,137.0523,0,0,0,1.081948,0.8309918,0.7894422,0,0,1.1713,3.499519,0.2509566,0,0.2509566,5.126897,85.44812,0.1328902,0.8683864,0.8655587,0,4.581467
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.8174352,76.22995,57.67406,0.6418431,0.6418431,0,-1,0,0.6418431,127.3575,0,0,0,0.8174352,0.6756243,0.6418431,0,0,0.9203435,3.72538,0.1418109,0,0.1418109,5.261431,87.69035,0.1328171,0.7060274,0.6539482,0,4.542815
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.5904503,71.30236,58.3805,0.4404876,0.4404876,0,-1,0,0.4404876,134.0447,0,0,0,0.5904503,0.4636711,0.4404876,0,0,0.7785326,3.85301,0.1267792,0,0.1267792,5.381704,89.69489,0.1327518,0.4845363,0.4723603,0,4.44346
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.3954781,65.94685,57.61972,0.9495147,0.9495147,0,-1,0,0.9495147,41.65055,1.110223E-16,0,0,0.3954781,0.9994891,0.9495147,0,0,0.6517534,3.967111,0,0.604011,-0.604011,4.745021,79.08353,0.1327518,1.044466,0.3163825,0,4.362589
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.06239614,56.55942,55.32834,1.211103,1.211103,0,-1,0,1.211103,5.152009,0,2.220446E-16,0,0.06239614,1.274845,1.211103,0,0,1.322877,3.3631,0,1.212449,-1.212449,3.466987,57.783,0.1327518,1.332213,0.04991691,0,3.425496
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,52.98261,52.98261,0.5445114,0.5445114,0,-1,0,0.5445114,0,0,0,0,0,0.5731699,0.5445114,0,0,2.670043,2.150651,0,0.5731699,-0.5731699,2.862813,47.71346,0.1327518,0.5989625,0,0,2.150651
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,50.66406,50.66406,0.09836698,0.09836698,0,-1,0,0.09836698,0,0,0,0,0,0.1035442,0.09836698,0,0,3.306898,1.577481,0,0.1035442,-0.1035442,2.753668,45.89437,0.1327518,0.1082037,0,0,1.577481
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,48.37267,48.37267,0.003227561,0.003227561,0,-1,0,0.003227561,0,0,4.336809E-19,0,0,0.003397432,0.003227561,0,0,3.421947,1.473937,0,0.003397432,-0.003397432,2.750087,45.83469,0.1327518,0.003550317,0,0,1.473937
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,45.98166,45.98166,0.06398576,0.06398576,0,-1,0,0.06398576,0,0,1.387779E-17,0,0,0.06735344,0.06398576,0,0,3.425722,1.470539,0,0.06735344,-0.06735344,2.67909,44.65141,0.1327518,0.07038435,0,0,1.470539
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,44.01633,44.01633,0.1327563,0.1327563,0,-1,0,0.1327563,0,0,0,0,0,0.1397435,0.1327563,0,0,3.500559,1.403186,0,0.1397435,-0.1397435,2.531787,42.19637,0.1327518,0.1460319,0,0,1.403186
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,42.54006,42.54006,0.1203752,0.1203752,0,-1,0,0.1203752,0,0,1.387779E-17,0,0,0.1267108,0.1203752,0,0,3.65583,1.263442,0,0.1267108,-0.1267108,2.398223,39.9703,0.1327518,0.1324127,0,0,1.263442
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,40.95511,40.95511,0.01036113,0.01036113,0,-1,0,0.01036113,0,0,1.734723E-18,0,0,0.01090645,0.01036113,0,0,3.796619,1.136732,0,0.01090645,-0.01090645,2.386726,39.77869,0.1327518,0.01139724,0,0,1.136732
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,39.46072,39.46072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.808738,1.125825,0,0,0,2.386726,39.77869,0.1327518,0,0,0,1.125825
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,38.3105,38.3105,0.2245425,0.2245425,0,-1,0,0.2245425,0,0,2.775558E-17,0,0,0.2363605,0.2245425,0,0,3.808738,1.125825,0,0.2363605,-0.2363605,2.13758,35.62627,0.1327518,0.2469967,0,0,1.125825
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,37.14217,37.14217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.071361,0.8894646,0,0,0,2.13758,35.62627,0.1327518,0,0,0,0.8894646
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,36.17309,36.17309,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0,0.2839073,0.2697119,0,0,4.071361,0.8894646,0,0.2839073,-0.2839073,1.838316,30.63854,0.1327518,0.2966831,0,0,0.8894646
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,35.30363,35.30363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.386813,0.6055573,0,0,0,1.838316,30.63854,0.1327518,0,0,0,0.6055573
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2456112,38.70609,34.38889,0.3276485,0.3276485,0,0,0,0.3276485,74.9618,0,0,0,0.2456112,0.3448932,0.3276485,0,0,4.386813,0.6055573,0,0.09928197,-0.09928197,1.733663,28.89433,0.1327518,0.3604134,0.196489,0,0.8511685
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.5612497,46.48047,36.11875,0.4417276,0.4417276,0,0,0,0.4417276,127.0579,0,0,0,0.5612497,0.4649764,0.4417276,0,0,4.497126,0.5062753,0.09627327,0,0.09627327,1.824996,30.41654,0.1327022,0.4859003,0.4489997,0,1.067525
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.006542,61.00093,40.52943,0.9847158,0.9847158,0,-1,0,0.9847158,102.2165,0,1.110223E-16,0.3286692,1.006542,1.036543,0.9847158,0,0,4.400853,0.5929213,0,0.03000079,-0.03000079,1.793373,29.88948,0.1327022,1.083187,0.8052337,0,1.599463
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.088855,68.35581,45.03069,1.237082,1.237082,1.7,0,0.5202,1.237082,88.01801,0,0,0,1.088855,0,0,0.4629175,0.4397717,4.434187,0.5629205,1.528627,0,1.528627,3.243556,54.05915,0.1334111,1.360791,0.8710843,1.7,1.651776
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.100807,73.33369,48.87986,1.278457,1.278457,1.7,0,0.5202,1.278457,86.10433,0,0,0,1.100807,0,0,0.4215432,0.4004661,2.90556,1.938685,1.501273,0,1.501273,4.667788,77.79631,0.1341257,1.406302,0.8806453,1.7,3.039491
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.241673,81.44695,52.11316,1.108071,1.108071,1.262555,0,0.4007775,1.108071,112.0571,0,0,0,1.241673,0,0,0.1544837,0.1467595,1.404287,3.28983,1.388433,0,1.388433,5.984971,99.74931,0.1343843,1.218879,0.9933384,1.7,4.531503
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.28503,86.85951,55.17437,0,0,0,0,0,0,0,1.269175,0,0,1.28503,0,0,0,0,0.0158549,4.53942,0.0158549,0,0.0158549,6.000012,100,0.1343761,0,1.028024,0,5.82445
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.075998,82.80276,57.11254,0.2571971,0.2571971,0,-1,0,0.2571971,418.3554,0.8052641,0,0,1.075998,0.2707338,0.2571971,0,0,0,4.553689,0,0,0,6.000012,100,0.1343761,0.2829168,0.8607983,0,5.629687
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,0.962892,80.4452,57.87332,0,0,0,-1,0,0,0,0.962892,0,0,0.962892,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343761,0,0.7703136,0,5.516581
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.7454414,75.40601,58.58881,0.2320669,0.2320669,0,-1,0,0.2320669,321.2183,0.5011605,0,0,0.7454414,0.244281,0.2320669,0,0,0,4.553689,0,0,0,6.000012,100,0.1343761,0.2552736,0.5963532,0,5.29913
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.3625844,65.42531,57.81898,0.2543316,0.2543316,0,-1,0,0.2543316,142.5636,0.09486686,0,0,0.3625844,0.2677175,0.2543316,0,0,0,4.553689,0,0,0,6.000012,100,0.1343761,0.2797648,0.2900675,0,4.916273
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.06396858,56.79168,55.52759,0.5978205,0.5978205,0,-1,0,0.5978205,10.7003,0,0,0,0.06396858,0.6292847,0.5978205,0,0,0,4.553689,0,0.5653161,-0.5653161,5.404117,90.06843,0.1343761,0.6576025,0.05117487,0,4.617658
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,53.23621,53.23621,0.0871968,0.0871968,0,-1,0,0.0871968,0,0,1.387779E-17,0,0,0.09178612,0.0871968,0,0,0.628129,3.988373,0,0.09178612,-0.09178612,5.307365,88.45592,0.1343761,0.09591649,0,0,3.988373
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,50.89048,50.89048,1.302657,1.302657,0,-1,0,1.302657,0,0,2.220446E-16,0.05292329,0,1.371218,1.302657,0,0,0.7301136,3.896587,0,1.371218,-1.371218,3.861974,64.36611,0.1343761,1.432923,0,0,3.896587
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,48.59909,48.59909,0.04900087,0.04900087,0,-1,0,0.04900087,0,0,6.938894E-18,0,0,0.05157986,0.04900087,0,0,2.25369,2.525368,0,0.05157986,-0.05157986,3.807604,63.45995,0.1343761,0.05390096,0,0,2.525368
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,46.20808,46.20808,0.1593933,0.1593933,0,-1,0,0.1593933,0,0,0,0,0,0.1677824,0.1593933,0,0,2.311001,2.473788,0,0.1677824,-0.1677824,3.630746,60.51231,0.1343761,0.1753326,0,0,2.473788
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,44.24275,44.24275,0.1143511,0.1143511,0,-1,0,0.1143511,0,0,0,0,0,0.1203696,0.1143511,0,0,2.497426,2.306006,0,0.1203696,-0.1203696,3.503865,58.39764,0.1343761,0.1257863,0,0,2.306006
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,42.76648,42.76648,0.1533502,0.1533502,0,-1,0,0.1533502,0,0,2.775558E-17,0,0,0.1614212,0.1533502,0,0,2.63117,2.185637,0,0.1614212,-0.1614212,3.333713,55.56176,0.1343761,0.1686852,0,0,2.185637
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,41.21775,41.21775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.810526,2.024215,0,0,0,3.333713,55.56176,0.1343761,0,0,0,2.024215
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,39.65998,39.65998,0.01233039,0.01233039,0,-1,0,0.01233039,0,0,1.734723E-18,0,0,0.01297936,0.01233039,0,0,2.810526,2.024215,0,0.01297936,-0.01297936,3.320031,55.33374,0.1343761,0.01356343,0,0,2.024215
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,38.53693,38.53693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.824948,2.011236,0,0,0,3.320031,55.33374,0.1343761,0,0,0,2.011236
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,37.36859,37.36859,0.156288,0.156288,0,-1,0,0.156288,0,0,2.775558E-17,0,0,0.1645137,0.156288,0,0,2.824948,2.011236,0,0.1645137,-0.1645137,3.146618,52.44353,0.1343761,0.1719168,0,0,2.011236
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,36.39951,36.39951,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0,0.1517307,0.1441442,0,0,3.007741,1.846722,0,0.1517307,-0.1517307,2.98668,49.7779,0.1343761,0.1585586,0,0,1.846722
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,35.53005,35.53005,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0,0.1013303,0.09626377,0,0,3.176331,1.694991,0,0.1013303,-0.1013303,2.879869,47.99771,0.1343761,0.1058901,0,0,1.694991
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.2800495,39.56417,34.61531,0.063587,0.063587,0,0,0,0.063587,440.4195,0,0,0,0.2800495,0.06693369,0.063587,0,0,3.28892,1.593661,0.2131159,0,0.2131159,3.082048,51.36737,0.1342671,0.0699457,0.2240396,0,1.873711
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.7137202,49.8092,36.34517,0.9394899,0.9394899,0,0,0,0.9394899,75.96891,0,0,0,0.7137202,0.9889367,0.9394899,0,0,3.075804,1.785465,0,0.2752165,-0.2752165,2.791945,46.53231,0.1342671,1.033439,0.5709762,0,2.499186
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.038907,62.07005,40.78303,0.1225155,0.1225155,0,-1,0,0.1225155,847.9799,0,0,0,1.038907,0.1289637,0.1225155,0,0,3.3816,1.510249,0.9099432,0,0.9099432,3.655192,60.91975,0.1338033,0.1347671,0.8311255,0,2.549156
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.204763,71.71122,45.26617,0.9156744,0.9156744,0,0,0,0.9156744,131.5711,0,0,0,1.204763,0.9638678,0.9156744,0,0,2.471657,2.329198,0.2408954,0,0.2408954,3.883726,64.72864,0.1336811,1.007242,0.9638106,0,3.533961
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.278282,78.66426,49.10628,0.4522031,0.4522031,0,0,0,0.4522031,282.6787,0,0,0,1.278282,0.4760033,0.4522031,0,0,2.230762,2.546004,0.8022788,0,0.8022788,4.644835,77.41375,0.1332756,0.4974234,1.022626,0,3.824286
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.23833,81.61438,52.32146,1.095366,1.095366,0,0,0,1.095366,113.0516,0,0,0,1.23833,1.153017,1.095366,0,0,1.428483,3.268054,0.08531233,0,0.08531233,4.725769,78.76266,0.1332326,1.204903,0.9906636,0,4.506384
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.349369,89.31364,55.37363,0.7087846,0.7087846,0,0,0,0.7087846,190.3778,0,0,0,1.349369,0.7460891,0.7087846,0,0,1.34317,3.344836,0.6032796,0,0.6032796,5.29809,88.30132,0.1329295,0.7796631,1.079495,0,4.694204
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.053624,82.38585,57.31179,0.8443977,0.8443977,0,-1,0,0.8443977,124.7781,0,0,0,1.053624,0.8888397,0.8443977,0,0,0.7398908,3.887787,0.1647838,0,0.1647838,5.454418,90.90678,0.132847,0.9288375,0.8428988,0,4.941411
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,0.9351847,79.91445,58.08162,1.667518,1.38,0,-1,0,1.38,67.76701,0,0.2875183,0.4542701,0.9351847,1.452632,1.38,0,0,0.5751069,4.036093,0,0.5174469,-0.5174469,4.908981,81.81618,0.132847,1.83427,0.7481478,0,4.971277
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.5743952,71.31438,58.74277,0.3897103,0.3897103,0,-1,0,0.3897103,147.3903,0,0,0,0.5743952,0.4102214,0.3897103,0,0,1.150048,3.518646,0.1641738,0,0.1641738,5.06473,84.41199,0.1327649,0.4286813,0.4595161,0,4.093041
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.3284436,64.89144,58.02728,0.7385287,0.7385287,0,-1,0,0.7385287,44.4727,0,1.110223E-16,0,0.3284436,0.7773986,0.7385287,0,0,0.9858741,3.666402,0,0.4489549,-0.4489549,4.59149,76.52467,0.1327649,0.8123815,0.2627549,0,3.994846
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.05456076,56.81424,55.7359,0,0,0,-1,0,0,0,0,0,0,0.05456076,0,0,0,0,1.484713,3.217447,0.05456076,0,0.05456076,4.64325,77.38735,0.1327376,0,0.04364861,0,3.272008
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,53.44451,53.44451,0.6557177,0.6557177,0,-1,0,0.6557177,0,0,0,0,0,0.6902292,0.6557177,0,0,1.430152,3.266552,0,0.6902292,-0.6902292,3.915685,65.26128,0.1327376,0.7212895,0,0,3.266552
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,51.09879,51.09879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.197073,2.576323,0,0,0,3.915685,65.26128,0.1327376,0,0,0,2.576323
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,48.8074,48.8074,0.4253524,0.4253524,0,-1,0,0.4253524,0,0,5.551115E-17,0,0,0.4477394,0.4253524,0,0,2.197073,2.576323,0,0.4477394,-0.4477394,3.443726,57.39532,0.1327376,0.4678877,0,0,2.576323
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,46.40734,46.40734,0.2524232,0.2524232,0,-1,0,0.2524232,0,0,0,0,0,0.2657086,0.2524232,0,0,2.694562,2.128583,0,0.2657086,-0.2657086,3.163645,52.72731,0.1327376,0.2776655,0,0,2.128583
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,44.45105,44.45105,0.03113241,0.03113241,0,-1,0,0.03113241,0,0,3.469447E-18,0,0,0.03277095,0.03113241,0,0,2.989794,1.862875,0,0.03277095,-0.03277095,3.129101,52.15158,0.1327376,0.03424565,0,0,1.862875
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,42.9929,42.9929,0.2503594,0.2503594,0,-1,0,0.2503594,0,0,0,0,0,0.2635362,0.2503594,0,0,3.026206,1.830104,0,0.2635362,-0.2635362,2.85131,47.52173,0.1327376,0.2753953,0,0,1.830104
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,41.41701,41.41701,0.09416486,0.09416486,0,-1,0,0.09416486,0,0,0,0,0,0.09912091,0.09416486,0,0,3.319024,1.566568,0,0.09912091,-0.09912091,2.746827,45.78036,0.1327376,0.1035813,0,0,1.566568
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,39.8864,39.8864,0.1952076,0.1952076,0,-1,0,0.1952076,0,0,2.775558E-17,0,0,0.2054816,0.1952076,0,0,3.429158,1.467447,0,0.2054816,-0.2054816,2.530231,42.17042,0.1327376,0.2147283,0,0,1.467447
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,38.74524,38.74524,0.09057843,0.09057843,0,-1,0,0.09057843,0,0,0,0,0,0.09534571,0.09057843,0,0,3.657471,1.261965,0,0.09534571,-0.09534571,2.429727,40.49537,0.1327376,0.09963627,0,0,1.261965
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,37.56784,37.56784,0.2479802,0.2479802,0,-1,0,0.2479802,0,0,2.775558E-17,0,0,0.2610318,0.2479802,0,0,3.763411,1.166619,0,0.2610318,-0.2610318,2.154576,35.90952,0.1327376,0.2727782,0,0,1.166619
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,36.60781,36.60781,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0,0.1175268,0.1116505,0,0,4.053446,0.9055876,0,0.1175268,-0.1175268,2.030691,33.84479,0.1327376,0.1228155,0,0,0.9055876
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,35.73836,35.73836,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0,0.1435034,0.1363282,0,0,4.184031,0.7880608,0,0.1435034,-0.1435034,1.879426,31.3237,0.1327376,0.1499611,0,0,0.7880608
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3342314,40.77476,34.82362,0.7447312,0.7447312,0.425,0,0.172125,0.7447312,44.87947,0,0,0,0.3342314,0.3365592,0.3197312,0,0,4.34348,0.6445574,0,0.002327799,-0.002327799,1.876972,31.2828,0.1327376,0.8192044,0.2673851,1.7,0.9787888
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.8106782,52.10638,36.58065,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8106782,0,0,1.452632,1.38,4.346066,0.6422296,2.190678,0,2.190678,3.955232,65.92039,0.1328157,0,0.6485426,1.7,1.452908
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.127827,64.48535,40.98228,0.8051041,0.8051041,0,-1,0,0.8051041,140.0846,0,0,0,1.127827,0.847478,0.8051041,0,0,2.155388,2.61384,0.2803488,0,0.2803488,4.221194,70.35309,0.1326768,0.8856146,0.9022615,0,3.741667
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.236232,72.85848,45.49259,0.3443018,0.3443018,0,0,0,0.3443018,359.0547,0,0,0,1.236232,0.3624229,0.3443018,0,0,1.875039,2.866154,0.8738086,0,0.8738086,5.050161,84.16919,0.1322457,0.3787319,0.9889852,0,4.102386
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.338466,80.80521,49.34176,1.053051,1.053051,0,0,0,1.053051,127.1036,0,0,0,1.338466,1.108475,1.053051,0,0,1.00123,3.652582,0.2299912,0,0.2299912,5.268351,87.80566,0.1321327,1.158356,1.070773,0,4.991047
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.355533,85.61197,52.52071,0.9647262,0.9647262,0,0,0,0.9647262,140.5097,0,0,0,1.355533,1.015501,0.9647262,0,0,0.771239,3.859574,0.3400322,0,0.3400322,5.590933,93.18204,0.131966,1.061199,1.084427,0,5.215107
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.220153,85.29256,55.58193,0.6836151,0.6836151,0,0,0,0.6836151,178.4854,0.06935176,0,0,1.220153,0.7195948,0.6836151,0,0,0.4312069,4.165603,0.4312069,0,0.4312069,6.000012,100,0.1317552,0.7519765,0.9761227,0,5.385756
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.199601,87.17369,57.5201,0.1309419,0.1309419,0,-1,0,0.1309419,916.1323,1.061767,0,0,1.199601,0.1378335,0.1309419,0,0,0,4.553689,0,0,0,6.000012,100,0.1317552,0.144036,0.9596804,0,5.75329
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.109968,85.24364,58.22654,0.5178006,0.5178006,0,-1,0,0.5178006,214.3621,0.564915,0,0,1.109968,0.5450532,0.5178006,0,0,0,4.553689,0,0,0,6.000012,100,0.1317552,0.5695806,0.8879746,0,5.663657
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.756097,76.08708,58.94203,1.024658,1.024658,0,-1,0,1.024658,73.79017,0,0,0,0.756097,1.078588,1.024658,0,0,0,4.553689,0,0.3224905,-0.3224905,5.660077,94.33443,0.1317552,1.127124,0.6048776,0,5.309786
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.4624405,68.06694,58.18125,0.7656154,0.7656154,0,-1,0,0.7656154,60.40115,0,0,0,0.4624405,0.8059109,0.7656154,0,0,0.3583228,4.231198,0,0.3434705,-0.3434705,5.298028,88.30028,0.1317552,0.842177,0.3699524,0,4.693639
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.09595073,57.84484,55.93515,0.8586619,0.8586619,0,-1,0,0.8586619,11.17445,0,0,0,0.09595073,0.9038546,0.8586619,0,0,0.7399567,3.887728,0,0.8079039,-0.8079039,4.446422,74.10689,0.1317552,0.944528,0.07676058,0,3.983679
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,53.64376,53.64376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.637628,3.079824,0,0,0,4.446422,74.10689,0.1317552,0,0,0,3.079824
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,51.32521,51.32521,0.2464167,0.2464167,0,-1,0,0.2464167,0,0,2.775558E-17,0,0,0.2593859,0.2464167,0,0,1.637628,3.079824,0,0.2593859,-0.2593859,4.173005,69.54995,0.1317552,0.2710583,0,0,3.079824
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,49.03382,49.03382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.925834,2.820438,0,0,0,4.173005,69.54995,0.1317552,0,0,0,2.820438
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,46.64281,46.64281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.925834,2.820438,0,0,0,4.173005,69.54995,0.1317552,0,0,0,2.820438
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,44.67747,44.67747,0.1050927,0.1050927,0,-1,0,0.1050927,0,0,1.387779E-17,0,0,0.1106239,0.1050927,0,0,1.925834,2.820438,0,0.1106239,-0.1106239,4.056397,67.60649,0.1317552,0.115602,0,0,2.820438
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,43.20121,43.20121,0.1157992,0.1157992,0,-1,0,0.1157992,0,0,1.387779E-17,0,0,0.1218939,0.1157992,0,0,2.04875,2.709814,0,0.1218939,-0.1218939,3.92791,65.46503,0.1317552,0.1273791,0,0,2.709814
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,41.64343,41.64343,0.06281008,0.06281008,0,-1,0,0.06281008,0,0,1.387779E-17,0,0,0.06611587,0.06281008,0,0,2.184187,2.58792,0,0.06611587,-0.06611587,3.858218,64.3035,0.1317552,0.06909108,0,0,2.58792
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,40.12188,40.12188,0.1443851,0.1443851,0,-1,0,0.1443851,0,0,2.775558E-17,0,0,0.1519843,0.1443851,0,0,2.257649,2.521805,0,0.1519843,-0.1519843,3.698012,61.63341,0.1317552,0.1588236,0,0,2.521805
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,38.97166,38.97166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.426521,2.36982,0,0,0,3.698012,61.63341,0.1317552,0,0,0,2.36982
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,37.80332,37.80332,0.1600649,0.1600649,0,-1,0,0.1600649,0,0,0,0,0,0.1684894,0.1600649,0,0,2.426521,2.36982,0,0.1684894,-0.1684894,3.520409,58.67336,0.1317552,0.1760714,0,0,2.36982
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,36.80707,36.80707,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0,0.07350644,0.06983112,0,0,2.613731,2.201331,0,0.07350644,-0.07350644,3.442926,57.38199,0.1317552,0.07681423,0,0,2.201331
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,35.93761,35.93761,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0,0.04125703,0.03919418,0,0,2.695405,2.127824,0,0.04125703,-0.04125703,3.399437,56.65718,0.1317552,0.0431136,0,0,2.127824
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2426433,39.30376,35.02287,0.5731435,0.5731435,0,0,0,0.5731435,42.33553,0,0,0,0.2426433,0.6033089,0.5731435,0,0,2.741246,2.086567,0,0.3606656,-0.3606656,3.019263,50.32094,0.1317552,0.6304578,0.1941147,0,2.329211
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.7191632,50.42892,36.80707,0.2974611,0.2974611,0,0,0,0.2974611,241.7672,0,0,0,0.7191632,0.3131169,0.2974611,0,0,3.141986,1.725902,0.4060463,0,0.4060463,3.404472,56.74109,0.1315573,0.3272071,0.5753306,0,2.445065
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,0.9206429,59.80676,41.23587,0.7321843,0.7321843,0,-1,0,0.7321843,125.7392,0,0,0,0.9206429,0.7707203,0.7321843,0,0,2.73594,2.091343,0.1499226,0,0.1499226,3.546701,59.11156,0.1314844,0.8054027,0.7365143,0,3.011986
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.080881,69.00997,45.74619,0.2732639,0.2732639,0,0,0,0.2732639,395.5448,0,0,0,1.080881,0.2876462,0.2732639,0,0,2.586017,2.226274,0.793235,0,0.793235,4.29923,71.65369,0.1310999,0.3005903,0.864705,0,3.307155
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.245708,78.32578,49.59535,0,0,0,0,0,0,0,0,0,0,1.245708,0,0,0,0,1.792782,2.940185,1.245708,0,1.245708,5.481012,91.35001,0.1305006,0,0.9965662,0,4.185893
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.378192,86.71788,52.77431,0.83898,0.83898,0,0,0,0.83898,164.2699,0,0,0,1.378192,0.8831368,0.83898,0,0,0.5470741,4.061322,0.4950548,0,0.4950548,5.950662,99.17751,0.130264,0.922878,1.102553,0,5.439514
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.284705,87.73779,55.83553,0.8169841,0.8169841,0,0,0,0.8169841,157.2496,0.3727019,0,0,1.284705,0.8599833,0.8169841,0,0,0.05201932,4.506872,0.05201932,0,0.05201932,6.000012,100,0.1302391,0.8986825,1.027764,0,5.791576
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.8192424,76.33033,57.71935,0.1693168,0.1693168,0,-1,0,0.1693168,483.8519,0.6410142,0,0,0.8192424,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.1302391,0.1862484,0.6553939,0,5.372931
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.3533708,65.87138,58.43484,0.1398646,0.1398646,0,-1,0,0.1398646,252.6521,0.2061449,0,0,0.3533708,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.1302391,0.153851,0.2826966,0,4.90706
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3427468,66.38994,59.15033,0.637359,0.637359,0,-1,0,0.637359,53.77609,0,0,0,0.3427468,0.6709042,0.637359,0,0,0,4.553689,0,0.3281575,-0.3281575,5.654104,94.23487,0.1302391,0.7010949,0.2741974,0,4.896436
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2066435,62.63117,58.3805,1.122671,1.122671,0,-1,0,1.122671,18.40641,0,0,0,0.2066435,1.181759,1.122671,0,0,0.3646194,4.225532,0,0.9751157,-0.9751157,4.626242,77.10387,0.1302391,1.234938,0.1653148,0,4.432175
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.03974088,56.92951,56.14346,0.0217058,0.0217058,0,-1,0,0.0217058,183.0888,0,0,0,0.03974088,0.02284821,0.0217058,0,0,1.448081,3.250416,0.01689267,0,0.01689267,4.642267,77.37096,0.1302311,0.02387638,0.0317927,0,3.290157
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,53.89736,53.89736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.431189,3.265619,0,0,0,4.642267,77.37096,0.1302311,0,0,0,3.265619
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,51.56069,51.56069,0.02354844,0.02354844,0,-1,0,0.02354844,0,0,3.469447E-18,0,0,0.02478783,0.02354844,0,0,1.431189,3.265619,0,0.02478783,-0.02478783,4.616138,76.93549,0.1302311,0.02590328,0,0,3.265619
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,49.26025,49.26025,0.901597,0.901597,0,-1,0,0.901597,0,0,1.110223E-16,0,0,0.9490495,0.901597,0,0,1.458731,3.240831,0,0.9490495,-0.9490495,3.615753,60.26242,0.1302311,0.9917567,0,0,3.240831
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,46.86924,46.86924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.51323,2.291782,0,0,0,3.615753,60.26242,0.1302311,0,0,0,2.291782
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,44.9039,44.9039,0.04300769,0.04300769,0,-1,0,0.04300769,0,0,0,0,0,0.04527126,0.04300769,0,0,2.51323,2.291782,0,0.04527126,-0.04527126,3.568033,59.46709,0.1302311,0.04730846,0,0,2.291782
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,43.4548,43.4548,0.04918962,0.04918962,0,-1,0,0.04918962,0,0,6.938894E-18,0,0,0.05177855,0.04918962,0,0,2.563531,2.246511,0,0.05177855,-0.05177855,3.513453,58.55743,0.1302311,0.05410858,0,0,2.246511
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,41.90608,41.90608,0.07643454,0.07643454,0,-1,0,0.07643454,0,0,1.387779E-17,0,0,0.0804574,0.07643454,0,0,2.621063,2.194732,0,0.0804574,-0.0804574,3.428644,57.14394,0.1302311,0.08407799,0,0,2.194732
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,40.3483,40.3483,0.1088167,0.1088167,0,-1,0,0.1088167,0,0,1.387779E-17,0,0,0.1145439,0.1088167,0,0,2.71046,2.114275,0,0.1145439,-0.1145439,3.307904,55.13162,0.1302311,0.1196983,0,0,2.114275
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,39.22525,39.22525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.837731,1.999731,0,0,0,3.307904,55.13162,0.1302311,0,0,0,1.999731
