Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.125018,87.35395,59.50355,0.5946192,0.5946192,0,0,0,0.5946192,189.1998,0,0,0,1.125018,0.6259149,0.5946192,0,0,0.6256513,3.990603,0.4991036,0,0.4991036,5.879958,97.99911,0.1284972,0.6540811,0.9000148,0,5.115621
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,0.8878704,82.30411,61.18813,0.243402,0.243402,0,-1,0,0.243402,364.7754,0.5051101,0,0,0.8878704,0.2562126,0.243402,0,0,0.1265477,4.439796,0.1265477,0,0.1265477,6.000012,100,0.1284503,0.2677422,0.7102963,0,5.327666
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,0.7477724,79.08759,61.7406,0.6582445,0.6582445,0,-1,0,0.6582445,113.601,0.05488347,0,0,0.7477724,0.6928889,0.6582445,0,0,0,4.553689,0,0,0,6.000012,100,0.1284503,0.7240689,0.5982179,0,5.301461
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.3189381,69.12715,62.25684,0.5785492,0.5785492,0,-1,0,0.5785492,55.12721,0,1.110223E-16,0,0.3189381,0.6089992,0.5785492,0,0,0,4.553689,0,0.2900611,-0.2900611,5.694261,94.90416,0.1284503,0.6364042,0.2551505,0,4.872627
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.281793,67.48589,61.487,1.045147,1.045147,0,-1,0,1.045147,26.96204,0,2.220446E-16,0,0.281793,1.100155,1.045147,0,0,0.3222901,4.263628,0,0.8183621,-0.8183621,4.831631,80.52703,0.1284503,1.149662,0.2254344,0,4.545421
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.0521815,60.40653,59.34959,0.8815274,0.8815274,0,-1,0,0.8815274,5.919441,0,1.110223E-16,0,0.0521815,0.9279236,0.8815274,0,0,1.231581,3.445266,0,0.8757421,-0.8757421,3.908518,65.14184,0.1284503,0.9696802,0.0417452,0,3.497447
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,57.31179,57.31179,0.713568,0.713568,0,-1,0,0.713568,0,0,1.110223E-16,0,0,0.7511241,0.713568,0,0,2.204628,2.569524,0,0.7511241,-0.7511241,3.116764,51.94596,0.1284503,0.7849247,0,0,2.569524
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,55.02041,55.02041,1.328814,1.328814,0,-1,0,1.328814,0,0,0,0.08169531,0,1.398751,1.328814,0,0,3.039211,1.818399,0,1.398751,-1.398751,1.64235,27.37245,0.1284503,1.461695,0,0,1.818399
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,52.62939,52.62939,0.625114,0.3986655,0,-1,0,0.3986655,0,0,0.2264485,0.2889599,0,0.4196479,0.3986655,0,0,4.593379,0.4196479,0,0.4196479,-0.4196479,1.200002,20,0.1284503,0.6876254,0,0,0.4196479
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,50.1297,50.1297,0.05055003,0,0,-1,0,0,0,0,0.05055003,0.05560503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284503,0.05560503,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,48.19154,48.19154,0.1880591,0,0,-1,0,0,0,0,0.1880591,0.206865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284503,0.206865,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,46.76961,46.76961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284503,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,45.21183,45.21183,0.1023233,0,0,-1,0,0,0,0,0.1023233,0.1125556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284503,0.1125556,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,43.76273,43.76273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284503,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,42.66685,42.66685,0.1089465,0,0,-1,0,0,0,0,0.1089465,0.1198412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284503,0.1198412,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,41.47135,41.47135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284503,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,40.44793,40.44793,0.00008949739,0.00008949739,1.452721,0,0.4526929,0.00008949739,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1288362,0.00009844713,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,39.68715,39.68715,0.05410887,0.05410887,1.50674,0,0.4674402,0.05410887,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1292659,0.05951976,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.09393337,40.54212,38.87203,0.1664239,0.1664239,1.619055,0,0.4981021,0.1664239,56.44225,2.220446E-16,0,0,0.09393337,0,0,1.452632,1.38,2.299654,2.484,1.473933,0,1.473933,5.216664,86.94423,0.1297546,0.1830662,0.0751467,1.7,2.577933
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.4486745,49.12804,40.70152,0,0,0,0,0,0,0,0,0,0,0.4486745,0,0,0,0,0.825721,3.81054,0.4486745,0,0.4486745,5.642314,94.03838,0.1295891,0,0.3589396,0,4.259214
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.6527557,58.49685,45.44731,0,0,0,-1,0,0,0,0.2757092,0,0,0.6527557,0,0,0,0,0.3770465,4.214347,0.3770465,0,0.3770465,6.000012,100,0.1294503,0,0.5222045,0,4.867103
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,0.8094185,67.40523,50.18404,0.2288595,0.2288595,0,0,0,0.2288595,353.6748,0.5685138,0,0,0.8094185,0.2409047,0.2288595,0,0,0,4.553689,0,0,0,6.000012,100,0.1294503,0.2517455,0.6475348,0,5.363107
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.7619032,70.59406,54.00604,0.2848983,0.2848983,0,0,0,0.2848983,267.4299,0.4620103,0,0,0.7619032,0.2998929,0.2848983,0,0,0,4.553689,0,0,0,6.000012,100,0.1294503,0.3133881,0.6095226,0,5.315592
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.087481,82.9537,56.95857,0,0,0,0,0,0,0,1.087481,0,0,1.087481,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1294503,0,0.8699845,0,5.64117
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.7138159,75.92355,59.75714,0.4422514,0.4422514,0,0,0,0.4422514,161.405,0.2482881,0,0,0.7138159,0.4655278,0.4422514,0,0,0,4.553689,0,0,0,6.000012,100,0.1294503,0.4864766,0.5710527,0,5.267505
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,0.8553887,81.62313,61.38738,1.403236,1.38,0,-1,0,1.38,61.98469,2.220446E-16,0.023236,0.1635596,0.8553887,1.452632,1.38,0,0,0,4.553689,0,0.5972429,-0.5972429,5.370463,89.50753,0.1294503,1.54356,0.684311,0,5.409078
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.4618384,72.05795,61.89456,0.7123045,0.7123045,0,-1,0,0.7123045,64.83722,0,0,0,0.4618384,0.7497942,0.7123045,0,0,0.6636032,3.956446,0,0.2879558,-0.2879558,5.066931,84.44868,0.1294503,0.7835349,0.3694707,0,4.418284
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.4965781,73.50098,62.45609,1.467068,1.38,0,-1,0,1.38,35.98392,2.220446E-16,0.08706847,0.2337753,0.4965781,1.452632,1.38,0,0,0.9835541,3.66849,0,0.9560535,-0.9560535,4.059162,67.65256,0.1294503,1.613775,0.3972625,0,4.165068
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2001297,65.85204,61.64097,0.5428675,0.5428675,0,-1,0,0.5428675,36.86529,0,0,0,0.2001297,0.5714395,0.5428675,0,0,2.045836,2.712437,0,0.3713098,-0.3713098,3.667767,61.12933,0.1294503,0.5971543,0.1601038,0,2.912566
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.05664064,60.70754,59.55789,0.9594495,0.9594495,0,-1,0,0.9594495,5.903452,0,0,0,0.05664064,1.009947,0.9594495,0,0,2.458402,2.341127,0,0.9533063,-0.9533063,2.662894,44.38147,0.1294503,1.055395,0.04531252,0,2.397768
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,57.46576,57.46576,0.446113,0.446113,0,-1,0,0.446113,0,0,5.551115E-17,0,0,0.4695927,0.446113,0,0,3.517632,1.387821,0,0.4695927,-0.4695927,2.1679,36.13159,0.1294503,0.4907243,0,0,1.387821
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,55.21966,55.21966,0.4650966,0.4650966,0,-1,0,0.4650966,0,0,5.551115E-17,0,0,0.4895753,0.4650966,0,0,4.039401,0.918228,0,0.4895753,-0.4895753,1.651842,27.53065,0.1294503,0.5116062,0,0,0.918228
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,52.77431,52.77431,0.08515132,0.08515132,0,-1,0,0.08515132,0,0,1.387779E-17,0,0,0.08963297,0.08515132,0,0,4.583374,0.4286527,0,0.08963297,-0.08963297,1.557361,25.95596,0.1294503,0.09366645,0,0,0.4286527
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,50.31084,50.31084,0.2014279,0.2014279,0,-1,0,0.2014279,0,0,2.775558E-17,0,0,0.2120294,0.2014279,0,0,4.682966,0.3390197,0,0.2120294,-0.2120294,1.333862,22.23099,0.1294503,0.2215707,0,0,0.3390197
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,48.37267,48.37267,0.05086375,0.05086375,0,-1,0,0.05086375,0,0,6.938894E-18,0,0,0.05354079,0.05086375,0,0,4.918554,0.1269904,0,0.05354079,-0.05354079,1.277425,21.29037,0.1294503,0.05595013,0,0,0.1269904
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,46.94169,46.94169,0.2248039,0.06977709,0,-1,0,0.06977709,0,0,0.1550268,0.1775072,0,0.07344957,0.06977709,0,0,4.978044,0.07344957,0,0.07344957,-0.07344957,1.200002,20,0.1294503,0.2472843,0,0,0.07344957
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,45.3658,45.3658,0.2400204,0,0,-1,0,0,0,0,0.2400204,0.2640225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294503,0.2640225,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,43.94387,43.94387,0.2638858,0,0,-1,0,0,0,0,0.2638858,0.2902744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294503,0.2902744,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,42.84799,42.84799,0.1294395,0,0,-1,0,0,0,0,0.1294395,0.1423835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294503,0.1423835,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,41.64343,41.64343,0.02742106,0,0,-1,0,0,0,0,0.02742106,0.03016317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294503,0.03016317,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,40.62906,40.62906,0.04859029,0.04859029,1.501222,0,0.4659336,0.04859029,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1298684,0.05344932,0,1.7,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,39.8864,39.8864,0.1397984,0.1397984,1.59243,0,0.4908334,0.1397984,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1303612,0.1537782,0,1.7,1.242
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.05447785,40.0186,39.05317,0.8245618,0.8245618,1.7,0,0.5202,0.8245618,6.606885,0,0,0,0.05447785,0,0,0.8754382,0.8316663,2.299654,2.484,0.8861442,0,0.8861442,4.659039,77.65048,0.130827,0.9070179,0.04358228,1.7,2.538478
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.116042,43.00521,40.90982,1.103385,1.103385,1.7,0,0.5202,1.103385,10.51691,0,0,0,0.116042,0,0,0.596615,0.5667843,1.41351,3.28153,0.6828263,0,0.6828263,5.306824,88.4469,0.1311779,1.213723,0.0928336,1.7,3.397572
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3214472,51.78992,45.64656,0.2810393,0.2810393,0,-1,0,0.2810393,114.378,0,0,0,0.3214472,0.2958308,0.2810393,0,0,0.7306839,3.896073,0.02561638,0,0.02561638,5.331126,88.85193,0.1311685,0.3091432,0.2571577,0,4.217521
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2016233,54.30143,50.3833,0.4941902,0.4941902,0,0,0,0.4941902,40.79873,0,0,0,0.2016233,0.5202003,0.4941902,0,0,0.7050676,3.919128,0,0.318577,-0.318577,4.995317,83.25511,0.1311685,0.5436093,0.1612986,0,4.120751
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.6331781,67.76601,54.25963,0.9013154,0.9013154,0,0,0,0.9013154,70.25045,0,0,0,0.6331781,0.9487531,0.9013154,0,0,1.059042,3.600551,0,0.3155749,-0.3155749,4.662672,77.71104,0.1311685,0.9914469,0.5065425,0,4.233729
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2054602,61.34658,57.15783,0.533796,0.533796,0,0,0,0.533796,38.49039,0,0,0,0.2054602,0.5618905,0.533796,0,0,1.409681,3.284976,0,0.3564303,-0.3564303,4.286961,71.4492,0.1311685,0.5871755,0.1643681,0,3.490436
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.07394696,61.47435,59.96545,0,0,0,0,0,0,0,0,0,0,0.07394696,0,0,0,0,1.805714,2.928546,0.07394696,0,0.07394696,4.357113,72.61841,0.1311413,0,0.05915757,0,3.002493
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.09452546,63.55265,61.59568,0.6212602,0.6212602,0,-1,0,0.6212602,15.21512,0,1.110223E-16,0,0.09452546,0.6539581,0.6212602,0,0,1.731768,2.995098,0,0.5594326,-0.5594326,3.767419,62.7902,0.1311413,0.6833862,0.07562038,0,3.089624
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.04397403,63.00981,62.10287,0.2845474,0.2845474,0,-1,0,0.2845474,15.45402,0,0,0,0.04397403,0.2995236,0.2845474,0,0,2.353359,2.435666,0,0.2555496,-0.2555496,3.498046,58.30066,0.1311413,0.3130022,0.03517922,0,2.47964
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.09676671,64.68376,62.66439,0.8601398,0.8601398,0,-1,0,0.8601398,11.25012,0,1.110223E-16,0,0.09676671,0.9054103,0.8601398,0,0,2.637303,2.180116,0,0.8086436,-0.8086436,2.645661,44.09426,0.1311413,0.9461538,0.07741337,0,2.276883
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1292543,64.54395,61.84928,0,0,0,-1,0,0,0,0,0,0,0.1292543,0,0,0,0,3.535796,1.371472,0.1292543,0,0.1292543,2.768283,46.13795,0.1310937,0,0.1034035,0,1.500727
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.05478641,60.87041,59.75714,0.5671671,0.5671671,0,-1,0,0.5671671,9.65966,0,0,0,0.05478641,0.597018,0.5671671,0,0,3.406542,1.487801,0,0.5422316,-0.5422316,2.19672,36.61193,0.1310937,0.6238838,0.04382913,0,1.542588
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,57.67406,57.67406,0.1168434,0.1168434,0,-1,0,0.1168434,0,0,1.387779E-17,0,0,0.122993,0.1168434,0,0,4.009021,0.9455697,0,0.122993,-0.122993,2.067074,34.45117,0.1310937,0.1285277,0,0,0.9455697
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,55.42797,55.42797,0.3232805,0.3232805,0,-1,0,0.3232805,0,0,0,0,0,0.3402953,0.3232805,0,0,4.14568,0.8225767,0,0.3402953,-0.3402953,1.708372,28.47281,0.1310937,0.3556086,0,0,0.8225767
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,52.98261,52.98261,0.8078886,0.4581674,0,-1,0,0.4581674,0,0,0.3497212,0.43051,0,0.4822814,0.4581674,0,0,4.523786,0.4822814,0,0.4822814,-0.4822814,1.200002,20,0.1310937,0.8886774,0,0,0.4822814
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,50.46481,50.46481,0.07162891,0,0,-1,0,0,0,0,0.07162891,0.0787918,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310937,0.0787918,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,48.52664,48.52664,0.09375024,0,0,-1,0,0,0,0,0.09375024,0.1031253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310937,0.1031253,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,47.09566,47.09566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310937,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,45.54693,45.54693,0.253545,0,0,-1,0,0,0,0,0.253545,0.2788994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310937,0.2788994,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,44.11595,44.11595,0.07378171,0,0,-1,0,0,0,0,0.07378171,0.08115987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310937,0.08115987,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,43.02007,43.02007,0.1417976,0,0,-1,0,0,0,0,0.1417976,0.1559774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310937,0.1559774,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,41.82457,41.82457,0.07819349,0,0,-1,0,0,0,0,0.07819349,0.08601284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310937,0.08601284,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,40.82831,40.82831,0.1097256,0.1097256,1.562357,0,0.4826235,0.1097256,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.131552,0.1206981,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,40.09471,40.09471,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1319141,0,0,1.7,1.242
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.3684579,46.06383,39.27959,1.436825,1.436825,1.7,0,0.5202,1.436825,25.6439,0,0,0,0.3684579,0,0,0.2631748,0.2500161,2.299654,2.484,0.618474,0,0.618474,4.405104,73.41826,0.1322041,1.580508,0.2947664,1.7,2.852458
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.7914151,56.74318,41.10907,1.786946,1.786946,1.7,0,0.5202,1.786946,44.28871,0,0,0,0.7914151,0.0915217,0.08694562,0,0,1.68118,3.040627,0.6998934,0,0.6998934,5.069081,84.48452,0.1325066,1.96564,0.6331321,1.7,3.832042
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,0.9231242,65.20871,45.87298,0.1410421,0.1410421,0,-1,0,0.1410421,654.5026,0,0,0,0.9231242,0.1484654,0.1410421,0,0,0.9812869,3.670531,0.7746588,0,0.7746588,5.803988,96.73293,0.1322227,0.1551463,0.7384993,0,4.593655
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.244407,79.62399,50.63689,1.1902,1.1902,0,0,0,1.1902,104.5544,0,0,0,1.244407,1.252843,1.1902,0,0,0.2066282,4.367723,0,0.008435113,-0.008435113,5.795096,96.58474,0.1322227,1.309221,0.995526,0,5.612131
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.279351,85.78884,54.51322,0.4906283,0.4906283,0,0,0,0.4906283,260.7578,0.5469002,0,0,1.279351,0.5164509,0.4906283,0,0,0.2160005,4.359289,0.2160005,0,0.2160005,6.000012,100,0.1321438,0.5396912,1.023481,0,5.63864
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.189558,86.70642,57.41142,1.06922,1.06922,0,0,0,1.06922,111.2547,0.06406315,0,0,1.189558,1.125495,1.06922,0,0,0,4.553689,0,0,0,6.000012,100,0.1321438,1.176142,0.9516464,0,5.743247
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.240987,92.10567,60.1647,1.709047,1.709047,0.425,0,0.172125,1.709047,72.61282,0,2.220446E-16,0,1.240987,1.351628,1.284047,0,0,0,4.553689,0,0.1106411,-0.1106411,5.883386,98.05624,0.1321438,1.879951,0.9927896,1.7,5.794676
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.197746,92.80278,61.79494,0.356814,0.356814,0,-1,0,0.356814,335.678,0.6992178,0,0,1.197746,0.3755937,0.356814,0,0,0.1229345,4.443048,0.1229345,0,0.1229345,6.000012,100,0.1320989,0.3924954,0.9581968,0,5.640794
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.016102,87.48232,62.30212,0.4246673,0.4246673,0,-1,0,0.4246673,239.2702,0.5690839,0,0,1.016102,0.4470182,0.4246673,0,0,0,4.553689,0,0,0,6.000012,100,0.1320989,0.467134,0.8128817,0,5.569791
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.677907,78.52201,62.86365,1.035548,1.035548,0,-1,0,1.035548,65.4636,0,2.220446E-16,0,0.677907,1.09005,1.035548,0,0,0,4.553689,0,0.4121435,-0.4121435,5.565575,92.75939,0.1320989,1.139103,0.5423256,0,5.231596
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.3264007,69.07705,62.04853,0.19034,0.19034,0,-1,0,0.19034,171.4829,0,0,0,0.3264007,0.2003579,0.19034,0,0,0.4579372,4.141545,0.1260428,0,0.1260428,5.685149,94.7523,0.1320529,0.209374,0.2611206,0,4.467946
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.04131905,60.75002,59.91111,0.2807385,0.2807385,0,-1,0,0.2807385,14.71798,0,5.551115E-17,0,0.04131905,0.2955142,0.2807385,0,0,0.3318945,4.254984,0,0.2541952,-0.2541952,5.417204,90.28655,0.1320529,0.3088124,0.03305524,0,4.296303
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,57.87332,57.87332,1.0099,1.0099,0,-1,0,1.0099,0,0,2.220446E-16,0,0,1.063052,1.0099,0,0,0.6143336,4.000789,0,1.063052,-1.063052,4.296649,71.61066,0.1320529,1.11089,0,0,4.000789
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,55.58193,55.58193,1.027278,1.027278,0,-1,0,1.027278,0,0,0,0,0,1.081345,1.027278,0,0,1.795503,2.937736,0,1.081345,-1.081345,3.156811,52.6134,0.1320529,1.130006,0,0,2.937736
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,53.13658,53.13658,0.6766734,0.6766734,0,-1,0,0.6766734,0,0,0,0,0,0.7122877,0.6766734,0,0,2.996998,1.856391,0,0.7122877,-0.7122877,2.405993,40.09981,0.1320529,0.7443407,0,0,1.856391
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,50.63689,50.63689,0.2535543,0.2535543,0,-1,0,0.2535543,0,0,5.551115E-17,0,0,0.2668993,0.2535543,0,0,3.788428,1.144103,0,0.2668993,-0.2668993,2.124657,35.41087,0.1320529,0.2789098,0,0,1.144103
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,48.69872,48.69872,0.190768,0.190768,0,-1,0,0.190768,0,0,2.775558E-17,0,0,0.2008085,0.190768,0,0,4.084983,0.8772041,0,0.2008085,-0.2008085,1.912986,31.88304,0.1320529,0.2098448,0,0,0.8772041
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,47.27679,47.27679,0.1847821,0.1847821,0,-1,0,0.1847821,0,0,2.775558E-17,0,0,0.1945075,0.1847821,0,0,4.308104,0.6763957,0,0.1945075,-0.1945075,1.707957,28.46589,0.1320529,0.2032603,0,0,0.6763957
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,45.71902,45.71902,0.009353692,0.009353692,0,-1,0,0.009353692,0,0,1.734723E-18,0,0,0.009845992,0.009353692,0,0,4.524223,0.4818881,0,0.009845992,-0.009845992,1.697579,28.29292,0.1320529,0.01028906,0,0,0.4818881
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,44.29709,44.29709,0.1251263,0.1251263,0,-1,0,0.1251263,0,0,0,0,0,0.1317119,0.1251263,0,0,4.535163,0.4720422,0,0.1317119,-0.1317119,1.558742,25.97898,0.1320529,0.137639,0,0,0.4720422
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,43.20121,43.20121,0.05262948,0.05262948,0,-1,0,0.05262948,0,0,6.938894E-18,0,0,0.05539945,0.05262948,0,0,4.681509,0.3403302,0,0.05539945,-0.05539945,1.500346,25.00571,0.1320529,0.05789243,0,0,0.3403302
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,42.03287,42.03287,0.2448845,0.2448845,0,-1,0,0.2448845,0,0,0,0,0,0.2577732,0.2448845,0,0,4.743064,0.2849308,0,0.2577732,-0.2577732,1.228629,20.47711,0.1320529,0.269373,0,0,0.2849308
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,41.00945,41.00945,0.2565088,0.2565088,1.7,0,0.5202,0.2565088,0,0,0,0,0,0,0,1.443491,1.371317,5.02948,0.02715757,1.371317,0,1.371317,2.529574,42.15948,0.1326189,0.2821596,0,1.7,0.02715757
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,40.27584,40.27584,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.658163,1.261343,1.38,0,1.38,3.838757,63.97916,0.1329717,0,0,1.7,1.261343
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3410178,45.72614,39.46072,0.04462343,0.04462343,1.497255,0,0.4648506,0.04462343,764.2123,4.440892E-16,0,0,0.3410178,0,0,1.452632,1.38,2.278163,2.503343,1.721018,0,1.721018,5.471458,91.19078,0.1332347,0.04908578,0.2728142,1.7,2.84436
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.677931,54.53976,41.34455,0.6388721,0.6388721,0,0,0,0.6388721,106.1137,0,0,0,0.677931,0.672497,0.6388721,0,0,0.5571448,4.052258,0.005433935,0,0.005433935,5.476613,91.2767,0.1332327,0.7027594,0.5423447,0,4.730189
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.039918,68.41247,46.12658,0,0,0,-1,0,0,0,0.4882075,0,0,1.039918,0,0,0,0,0.5517109,4.057149,0.5517109,0,0.5517109,6.000012,100,0.1330325,0,0.8319347,0,5.097067
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.194888,78.48161,50.89048,0.7973223,0.7973223,0,0,0,0.7973223,149.8626,0.3556011,0,0,1.194888,0.8392866,0.7973223,0,0,0,4.553689,0,0,0,6.000012,100,0.1330325,0.8770545,0.9559101,0,5.748577
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.335843,88.01292,54.76682,0.3322534,0.3322534,0,0,0,0.3322534,402.0555,0.9861023,0,0,1.335843,0.3497404,0.3322534,0,0,0,4.553689,0,0,0,6.000012,100,0.1330325,0.3654787,1.068674,0,5.889532
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.260296,89.39468,57.67406,0,0,0,0,0,0,0,1.260296,0,0,1.260296,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330325,0,1.008237,0,5.813985
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.207195,91.27637,60.41829,0.861189,0.861189,0,0,0,0.861189,140.1777,0.3006803,0,0,1.207195,0.9065148,0.861189,0,0,0,4.553689,0,0,0,6.000012,100,0.1330325,0.9473079,0.9657561,0,5.760884
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.135018,90.93443,62.00324,0.9794867,0.9794867,0,-1,0,0.9794867,115.8789,0.1039795,0,0,1.135018,1.031039,0.9794867,0,0,0,4.553689,0,0,0,6.000012,100,0.1330325,1.077435,0.9080145,0,5.688707
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,0.9140599,84.71024,62.55571,0.5296433,0.5296433,0,-1,0,0.5296433,172.5803,0.3565406,0,0,0.9140599,0.5575193,0.5296433,0,0,0,4.553689,0,0,0,6.000012,100,0.1330325,0.5826076,0.7312479,0,5.467749
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,0.7346274,80.26958,63.07195,0,0,0,-1,0,0,0,0.7346274,0,0,0.7346274,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330325,0,0.5877019,0,5.288316
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.3883633,70.71998,62.25684,0,0,0,-1,0,0,0,0.3883633,0,0,0.3883633,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330325,0,0.3106907,0,4.942052
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.0665444,61.4773,60.11942,0.5069389,0.5069389,0,-1,0,0.5069389,13.12671,0,0,0,0.0665444,0.5336199,0.5069389,0,0,0,4.553689,0,0.4670755,-0.4670755,5.507671,91.79433,0.1330325,0.5576328,0.05323552,0,4.620234
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,58.08162,58.08162,0.7442453,0.7442453,0,-1,0,0.7442453,0,0,1.110223E-16,0,0,0.7834161,0.7442453,0,0,0.5189728,4.086614,0,0.7834161,-0.7834161,4.681878,78.03114,0.1330325,0.8186699,0,0,4.086614
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,55.78119,55.78119,1.202378,1.202378,0,-1,0,1.202378,0,0,2.220446E-16,0,0,1.265661,1.202378,0,0,1.389435,3.303197,0,1.265661,-1.265661,3.347754,55.79579,0.1330325,1.322616,0,0,3.303197
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,53.33583,53.33583,0.7528878,0.7528878,0,-1,0,0.7528878,0,0,1.110223E-16,0,0,0.7925135,0.7528878,0,0,2.795725,2.037536,0,0.7925135,-0.7925135,2.512372,41.87278,0.1330325,0.8281766,0,0,2.037536
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,50.79086,50.79086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.676296,1.245023,0,0,0,2.512372,41.87278,0.1330325,0,0,0,1.245023
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,48.85269,48.85269,0.2949515,0.2949515,0,-1,0,0.2949515,0,0,0,0,0,0.3104753,0.2949515,0,0,3.676296,1.245023,0,0.3104753,-0.3104753,2.185102,36.41829,0.1330325,0.3244466,0,0,1.245023
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,47.43076,47.43076,0.1075664,0.1075664,0,-1,0,0.1075664,0,0,1.387779E-17,0,0,0.1132278,0.1075664,0,0,4.021268,0.9345475,0,0.1132278,-0.1132278,2.065749,34.42909,0.1330325,0.1183231,0,0,0.9345475
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,45.87298,45.87298,0.1111958,0.1111958,0,-1,0,0.1111958,0,0,1.387779E-17,0,0,0.1170483,0.1111958,0,0,4.147077,0.8213197,0,0.1170483,-0.1170483,1.94237,32.37276,0.1330325,0.1223154,0,0,0.8213197
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,44.47823,44.47823,0.2166784,0.2166784,0,-1,0,0.2166784,0,0,2.775558E-17,0,0,0.2280825,0.2166784,0,0,4.277131,0.7042714,0,0.2280825,-0.2280825,1.70195,28.36577,0.1330325,0.2383462,0,0,0.7042714
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,43.38234,43.38234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.530556,0.476189,0,0,0,1.70195,28.36577,0.1330325,0,0,0,0.476189
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,42.17778,42.17778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.530556,0.476189,0,0,0,1.70195,28.36577,0.1330325,0,0,0,0.476189
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,41.16341,41.16341,0.1013438,0.1013438,0,0,0,0.1013438,0,0,1.387779E-17,0,0,0.1066777,0.1013438,0,0,4.530556,0.476189,0,0.1066777,-0.1066777,1.589501,26.49164,0.1330325,0.1114782,0,0,0.476189
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,40.44793,40.44793,0.1051628,0.1051628,0,0,0,0.1051628,0,0,0,0,0,0.1106977,0.1051628,0,0,4.649086,0.3695112,0,0.1106977,-0.1106977,1.472816,24.54688,0.1330325,0.1156791,0,0,0.3695112
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.3667522,46.40025,39.63281,0.537074,0.537074,1.7,0,0.5202,0.537074,68.28709,0,0,0,0.3667522,0,0,1.162926,1.10478,4.772084,0.2588135,1.471532,0,1.471532,2.868834,47.8138,0.1335507,0.5907813,0.2934017,1.7,0.6255657
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.8062678,57.52925,41.51663,1.676316,1.676316,1.7,0,0.5202,1.676316,48.09759,0,0,0,0.8062678,0,0,0.02368369,0.0224995,3.300552,1.583192,0.8287673,0,0.8287673,3.655071,60.91773,0.1338996,1.843948,0.6450142,1.7,2.38946
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.074924,69.56325,46.33488,0.7019973,0.7019973,0,-1,0,0.7019973,153.1236,0,0,0,1.074924,0.7389445,0.7019973,0,0,2.471785,2.329083,0.3359792,0,0.3359792,3.973809,66.23002,0.1337779,0.7721971,0.859939,0,3.404006
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.142371,77.2606,51.12596,0.3087213,0.3087213,0,0,0,0.3087213,370.033,0,0,0,1.142371,0.3249698,0.3087213,0,0,2.135805,2.631464,0.8174009,0,0.8174009,4.749264,79.15424,0.1334827,0.3395934,0.9138966,0,3.773835
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.195161,83.70429,54.96607,1.033789,1.033789,0,0,0,1.033789,115.6097,0,0,0,1.195161,1.088199,1.033789,0,0,1.318405,3.367125,0.1069618,0,0.1069618,4.850737,80.84544,0.1334442,1.137168,0.9561287,0,4.562286
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.159217,86.33651,57.87332,0.1895776,0.1895776,0,0,0,0.1895776,611.4737,0,0,0,1.159217,0.1995553,0.1895776,0,0,1.211443,3.463391,0.9596616,0,0.9596616,5.761151,96.019,0.1330996,0.2085353,0.9273735,0,4.622607
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.066325,86.9351,60.6266,1.982617,1.982617,0.6026174,0,0.2206146,1.982617,53.7837,2.220446E-16,0,0,1.066325,1.452632,1.38,0,0,0.2517811,4.327086,0,0.3863065,-0.3863065,5.353949,89.2323,0.1330996,2.180879,0.8530601,1.7,5.393411
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.106471,90.31728,62.25684,0.2034263,0.2034263,0,-1,0,0.2034263,543.9176,0.2113278,0,0,1.106471,0.2141329,0.2034263,0,0,0.6810105,3.940779,0.6810105,0,0.6810105,6.000012,100,0.1328561,0.2237689,0.885177,0,5.047251
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,0.9156217,85.00912,62.76402,0,0,0,-1,0,0,0,0.9156217,0,0,0.9156217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1328561,0,0.7324974,0,5.469311
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.6309518,77.76073,63.27121,0.528388,0.528388,0,-1,0,0.528388,119.4107,0.07475387,0,0,0.6309518,0.5561979,0.528388,0,0,0,4.553689,0,0,0,6.000012,100,0.1328561,0.5812269,0.5047615,0,5.184641
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.4146143,71.54603,62.45609,0.6645058,0.6645058,0,-1,0,0.6645058,62.39438,0,0,0,0.4146143,0.6994798,0.6645058,0,0,0,4.553689,0,0.2848655,-0.2848655,5.699738,94.99543,0.1328561,0.7309564,0.3316914,0,4.968303
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.05761592,61.4945,60.31867,1.023464,1.023464,0,-1,0,1.023464,5.629502,0,2.220446E-16,0,0.05761592,1.07733,1.023464,0,0,0.3165172,4.268824,0,1.019714,-1.019714,4.624864,77.08091,0.1328561,1.12581,0.04609274,0,4.326439
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,58.22654,58.22654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.449533,3.249109,0,0,0,4.624864,77.08091,0.1328561,0,0,0,3.249109
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,55.93515,55.93515,0.5773316,0.5773316,0,-1,0,0.5773316,0,0,0,0,0,0.6077175,0.5773316,0,0,1.449533,3.249109,0,0.6077175,-0.6077175,3.984273,66.40443,0.1328561,0.6350648,0,0,3.249109
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,53.4898,53.4898,0.6789329,0.6789329,0,-1,0,0.6789329,0,0,1.110223E-16,0,0,0.7146662,0.6789329,0,0,2.124775,2.641392,0,0.7146662,-0.7146662,3.230949,53.84904,0.1328561,0.7468262,0,0,2.641392
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,50.94482,50.94482,0.1430338,0.1430338,0,-1,0,0.1430338,0,0,2.775558E-17,0,0,0.1505619,0.1430338,0,0,2.918849,1.926725,0,0.1505619,-0.1505619,3.072243,51.20395,0.1328561,0.1573371,0,0,1.926725
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,49.00665,49.00665,0.208124,0.208124,0,-1,0,0.208124,0,0,0,0,0,0.2190779,0.208124,0,0,3.08614,1.776163,0,0.2190779,-0.2190779,2.841315,47.35515,0.1328561,0.2289364,0,0,1.776163
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,47.58473,47.58473,0.05575795,0.05575795,0,-1,0,0.05575795,0,0,6.938894E-18,0,0,0.05869258,0.05575795,0,0,3.329559,1.557086,0,0.05869258,-0.05869258,2.779447,46.32403,0.1328561,0.06133375,0,0,1.557086
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,46.02695,46.02695,0.1848958,0.1848958,0,-1,0,0.1848958,0,0,0,0,0,0.1946272,0.1848958,0,0,3.394773,1.498393,0,0.1946272,-0.1946272,2.574292,42.90479,0.1328561,0.2033854,0,0,1.498393
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,44.62313,44.62313,0.1961299,0.1961299,0,-1,0,0.1961299,0,0,2.775558E-17,0,0,0.2064525,0.1961299,0,0,3.611026,1.303766,0,0.2064525,-0.2064525,2.356672,39.27779,0.1328561,0.2157429,0,0,1.303766
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,43.53631,43.53631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.840417,1.097313,0,0,0,2.356672,39.27779,0.1328561,0,0,0,1.097313
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,42.33175,42.33175,0.1721122,0.1721122,0,-1,0,0.1721122,0,0,0,0,0,0.1811707,0.1721122,0,0,3.840417,1.097313,0,0.1811707,-0.1811707,2.165701,36.09495,0.1328561,0.1893234,0,0,1.097313
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,41.34455,41.34455,0.1270974,0.1270974,0,0,0,0.1270974,0,0,2.775558E-17,0,0,0.1337867,0.1270974,0,0,4.041718,0.9161425,0,0.1337867,-0.1337867,2.024678,33.74456,0.1328561,0.1398071,0,0,0.9161425
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,40.60189,40.60189,0.01832767,0.01832767,0,0,0,0.01832767,0,0,3.469447E-18,0,0,0.01929228,0.01832767,0,0,4.19037,0.7823558,0,0.01929228,-0.01929228,2.004342,33.40563,0.1328561,0.02016044,0,0,0.7823558
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.2933471,45.18488,39.81394,0.8619003,0.8619003,0.425,0,0.172125,0.8619003,34.03492,0,0,0,0.2933471,0.459895,0.4369003,0,0,4.211806,0.7630635,0,0.166548,-0.166548,1.828785,30.47969,0.1328561,0.9480903,0.2346776,1.7,1.056411
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.6538514,54.41356,41.69777,0.6287087,0.6287087,1.7,0,0.5202,0.6287087,103.9991,2.220446E-16,0,0,0.6538514,0,0,1.071291,1.017727,4.396859,0.5965156,1.671578,0,1.671578,3.414583,56.90961,0.1332964,0.6915796,0.5230811,1.7,1.250367
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.020231,68.39545,46.53413,0.9798139,0.9798139,0,-1,0,0.9798139,104.125,0,0,0,1.020231,1.031383,0.9798139,0,0,2.725281,2.100936,0,0.01115168,-0.01115168,3.402828,56.71369,0.1332964,1.077795,0.8161851,0,3.121167
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.157111,77.93245,51.32521,0.9600673,0.9600673,0,0,0,0.9600673,120.5239,0,0,0,1.157111,1.010597,0.9600673,0,0,2.737672,2.089784,0.1465137,0,0.1465137,3.541823,59.03027,0.1332442,1.056074,0.9256886,0,3.246895
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.26214,86.16826,55.21966,0.9075308,0.9075308,0,0,0,0.9075308,139.074,0,0,0,1.26214,0.9552956,0.9075308,0,0,2.591158,2.221647,0.3068441,0,0.3068441,3.832921,63.88189,0.133135,0.9982839,1.009712,0,3.483786
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.064019,83.65694,58.08162,0.02331913,0.02331913,0,0,0,0.02331913,4562.861,0,0,0,1.064019,0.02454645,0.02331913,0,0,2.284314,2.497806,1.039473,0,1.039473,4.819052,80.31738,0.1327664,0.02565104,0.8512155,0,3.561826
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,0.955754,83.83026,60.82585,0.686662,0.686662,0,0,0,0.686662,139.1884,0,0,0,0.955754,0.7228021,0.686662,0,0,1.244841,3.433332,0.232952,0,0.232952,5.04005,84.00066,0.1326841,0.7553282,0.7646033,0,4.389086
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.15635,92.25589,62.45609,1.290449,1.290449,0,-1,0,1.290449,89.60833,0,0,0.03949377,1.15635,1.358367,1.290449,0,0,1.011889,3.642989,0,0.2020175,-0.2020175,4.827105,80.45158,0.1326841,1.419494,0.9250798,0,4.799338
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,0.9063017,84.98716,62.97232,1.048941,1.048941,0,-1,0,1.048941,86.40161,0,0,0,0.9063017,1.104148,1.048941,0,0,1.236353,3.440971,0,0.1978464,-0.1978464,4.618556,76.97578,0.1326841,1.153835,0.7250413,0,4.347273
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.5391802,75.6075,63.42517,0.6477606,0.6477606,0,-1,0,0.6477606,83.23756,0,0,0,0.5391802,0.6818533,0.6477606,0,0,1.456183,3.243125,0,0.1426731,-0.1426731,4.468165,74.46927,0.1326841,0.7125367,0.4313441,0,3.782305
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.255867,68.08031,62.61005,0.5678545,0.5678545,0,-1,0,0.5678545,45.05855,0,0,0,0.255867,0.5977416,0.5678545,0,0,1.614708,3.100451,0,0.3418746,-0.3418746,4.107798,68.46316,0.1326841,0.62464,0.2046936,0,3.356318
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.05372839,61.61533,60.51792,1.722328,1.38,0,-1,0,1.38,3.893362,0,0.3423282,0.514561,0.05372839,1.452632,1.38,0,0,1.994569,2.758577,0,1.398903,-1.398903,2.633224,43.88699,0.1326841,1.894561,0.04298271,0,2.812305
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,58.43484,58.43484,1.091284,1.091284,0,-1,0,1.091284,0,0,0,0,0,1.14872,1.091284,0,0,3.548906,1.359674,0,1.14872,-1.14872,1.422367,23.70608,0.1326841,1.200412,0,0,1.359674
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,56.08912,56.08912,0.8586018,0.2004063,0,-1,0,0.2004063,0,0,0.6581955,0.7440557,0,0.210954,0.2004063,0,0,4.825261,0.210954,0,0.210954,-0.210954,1.200002,20,0.1326841,0.944462,0,0,0.210954
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,53.64376,53.64376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326841,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,51.09879,51.09879,0.1090199,0,0,-1,0,0,0,0,0.1090199,0.1199218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326841,0.1199218,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,49.13345,49.13345,0.05656845,0,0,-1,0,0,0,0,0.05656845,0.0622253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326841,0.0622253,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,47.71152,47.71152,0.1309684,0,0,-1,0,0,0,0,0.1309684,0.1440652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326841,0.1440652,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,46.15374,46.15374,0.1627281,0,0,-1,0,0,0,0,0.1627281,0.1790009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326841,0.1790009,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,44.75899,44.75899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326841,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,43.68122,43.68122,0.1604069,0,0,-1,0,0,0,0,0.1604069,0.1764476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326841,0.1764476,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,42.48572,42.48572,0.1000232,0,0,-1,0,0,0,0,0.1000232,0.1100256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326841,0.1100256,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,41.49852,41.49852,0.07306252,0.07306252,1.525694,0,0.4726145,0.07306252,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.133084,0.08036876,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,40.75586,40.75586,0.3623621,0.3623621,1.7,0,0.5202,0.3623621,0,0,0,0,0,0,0,1.337638,1.270756,3.679654,1.242,1.270756,0,1.270756,3.71473,61.91205,0.1336592,0.3985983,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2431396,44.42524,39.99508,0.913864,0.913864,1.7,0,0.5202,0.913864,26.60567,0,0,0,0.2431396,0,0,0.7861361,0.7468293,2.408898,2.38568,0.9899688,0,0.9899688,4.653897,77.5648,0.1341238,1.00525,0.1945117,1.7,2.62882
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3328773,48.08858,41.87891,0.9661408,0.9661408,1.7,0,0.5202,0.9661408,34.45433,0,0,0,0.3328773,0,0,0.7338592,0.6971662,1.41893,3.276652,1.030044,0,1.030044,5.631083,93.85119,0.1345981,1.062755,0.2663019,1.7,3.60953
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.5429904,57.52609,46.74244,0.8251268,0.8251268,0,-1,0,0.8251268,65.80691,0,0,0,0.5429904,0.8685546,0.8251268,0,0,0.388886,4.203691,0,0.3255641,-0.3255641,5.287908,88.13161,0.1345981,0.9076396,0.4343924,0,4.746682
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.5085641,61.94484,51.53352,0.009278785,0.009278785,0,0,0,0.009278785,5480.934,0,0,0,0.5085641,0.009767142,0.009278785,0,0,0.7506239,3.878127,0.4987969,0,0.4987969,5.761108,96.01827,0.1344218,0.01020666,0.4068512,0,4.386692
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,0.7752448,72.55022,55.42797,0.4370559,0.4370559,0,0,0,0.4370559,177.3789,0.06335898,0,0,0.7752448,0.4600589,0.4370559,0,0,0.251827,4.327044,0.251827,0,0.251827,6.000012,100,0.134333,0.4807615,0.6201959,0,5.10229
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,0.9203143,79.73727,58.28088,0.2472272,0.2472272,0,0,0,0.2472272,372.2544,0.6600751,0,0,0.9203143,0.2602392,0.2472272,0,0,0,4.553689,0,0,0,6.000012,100,0.134333,0.2719499,0.7362514,0,5.474003
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.025977,86.19785,61.03416,0.7530313,0.7530313,0,0,0,0.7530313,136.2463,0.2333127,0,0,1.025977,0.7926645,0.7530313,0,0,0,4.553689,0,0,0,6.000012,100,0.134333,0.8283344,0.8207818,0,5.579666
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,0.8005425,81.53541,62.61005,0.1706397,0.1706397,0,-1,0,0.1706397,469.1419,0.6209218,0,0,0.8005425,0.1796208,0.1706397,0,0,0,4.553689,0,0,0,6.000012,100,0.134333,0.1877037,0.640434,0,5.354231
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2322494,68.08265,63.11724,0.5672526,0.5672526,0,-1,0,0.5672526,40.94285,0,0,0,0.2322494,0.5971079,0.5672526,0,0,0,4.553689,0,0.3648586,-0.3648586,5.615417,93.5901,0.134333,0.6239778,0.1857995,0,4.785938
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.1358926,66.45074,63.57914,0.2659146,0.2659146,0,-1,0,0.2659146,51.10384,0,5.551115E-17,0,0.1358926,0.2799101,0.2659146,0,0,0.4053984,4.18883,0,0.1440175,-0.1440175,5.46361,91.05997,0.134333,0.292506,0.1087141,0,4.324723
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.1634178,66.2114,62.76402,0.6186361,0.6186361,0,-1,0,0.6186361,26.41582,0,0,0,0.1634178,0.6511959,0.6186361,0,0,0.5654179,4.044813,0,0.4877781,-0.4877781,4.949446,82.49061,0.134333,0.6804997,0.1307342,0,4.20823
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.0564888,61.82738,60.67189,1.150489,1.150489,0,-1,0,1.150489,4.909983,0,0,0,0.0564888,1.211041,1.150489,0,0,1.107394,3.557035,0,1.154552,-1.154552,3.732441,62.20723,0.134333,1.265538,0.04519104,0,3.613523
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,58.58881,58.58881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.390229,2.402483,0,0,0,3.732441,62.20723,0.134333,0,0,0,2.402483
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,56.29742,56.29742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.390229,2.402483,0,0,0,3.732441,62.20723,0.134333,0,0,0,2.402483
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,53.79773,53.79773,0.221554,0.221554,0,-1,0,0.221554,0,0,0,0,0,0.2332148,0.221554,0,0,2.390229,2.402483,0,0.2332148,-0.2332148,3.486612,58.11008,0.134333,0.2437094,0,0,2.402483
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,51.27992,51.27992,0.04566536,0.04566536,0,-1,0,0.04566536,0,0,6.938894E-18,0,0,0.04806881,0.04566536,0,0,2.649357,2.169268,0,0.04806881,-0.04806881,3.435943,57.26559,0.134333,0.0502319,0,0,2.169268
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,49.31459,49.31459,0.06710055,0.06710055,0,-1,0,0.06710055,0,0,0,0,0,0.07063215,0.06710055,0,0,2.702766,2.121199,0,0.07063215,-0.07063215,3.36149,56.02472,0.134333,0.0738106,0,0,2.121199
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,47.89266,47.89266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.781247,2.050567,0,0,0,3.36149,56.02472,0.134333,0,0,0,2.050567
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,46.30771,46.30771,0.2329165,0.2329165,0,-1,0,0.2329165,0,0,2.775558E-17,0,0,0.2451753,0.2329165,0,0,2.781247,2.050567,0,0.2451753,-0.2451753,3.103052,51.71743,0.134333,0.2562082,0,0,2.050567
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,44.93107,44.93107,0.01774027,0.01774027,0,-1,0,0.01774027,0,0,3.469447E-18,0,0,0.01867397,0.01774027,0,0,3.053664,1.805392,0,0.01867397,-0.01867397,3.083368,51.38937,0.134333,0.0195143,0,0,1.805392
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,43.83519,43.83519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.074413,1.786718,0,0,0,3.083368,51.38937,0.134333,0,0,0,1.786718
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,42.63968,42.63968,0.2288951,0.2288951,0,-1,0,0.2288951,0,0,2.775558E-17,0,0,0.2409423,0.2288951,0,0,3.074413,1.786718,0,0.2409423,-0.2409423,2.829393,47.15645,0.134333,0.2517847,0,0,1.786718
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,41.64343,41.64343,0.06357862,0.06357862,0,0,0,0.06357862,0,0,0,0,0,0.06692486,0.06357862,0,0,3.342126,1.545775,0,0.06692486,-0.06692486,2.758848,45.98071,0.134333,0.06993648,0,0,1.545775
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,40.95511,40.95511,0.06125835,0.06125835,0,0,0,0.06125835,0,0,0,0,0,0.06448247,0.06125835,0,0,3.416487,1.478851,0,0.06448247,-0.06448247,2.690877,44.84787,0.134333,0.06738418,0,0,1.478851
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2165477,44.10476,40.16716,0.1810796,0.1810796,0,0,0,0.1810796,119.587,0,0,0,0.2165477,0.1906102,0.1810796,0,0,3.488134,1.414368,0.02593757,0,0.02593757,2.715484,45.25797,0.1343238,0.1991876,0.1732382,0,1.630916
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.5082846,51.79243,42.07816,0,0,0,0,0,0,0,0,0,0,0.5082846,0,0,0,0,3.462197,1.437712,0.5082846,0,0.5082846,3.197685,53.29464,0.1341449,0,0.4066276,0,1.945997
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.6858656,60.87941,46.94169,0.1202075,0.1202075,0,-1,0,0.1202075,570.5682,0,0,0,0.6858656,0.1265342,0.1202075,0,0,2.953912,1.895168,0.5593315,0,0.5593315,3.728313,62.13843,0.1339486,0.1322282,0.5486925,0,2.581034
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,0.9226639,72.03362,51.73277,0.2946786,0.2946786,0,0,0,0.2946786,313.1085,0,0,0,0.9226639,0.310188,0.2946786,0,0,2.394581,2.398566,0.6124759,0,0.6124759,4.309359,71.8225,0.1337342,0.3241465,0.7381311,0,3.32123
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.091796,81.42488,55.63627,0,0,0,0,0,0,0,0,0,0,1.091796,0,0,0,0,1.782105,2.949795,1.091796,0,1.091796,5.345128,89.08528,0.1333539,0,0.8734367,0,4.041591
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.147195,86.73932,58.48013,0.1071684,0.1071684,0,0,0,0.1071684,1070.46,0.3440767,0,0,1.147195,0.1128088,0.1071684,0,0,0.6903089,3.932411,0.6903089,0,0.6903089,6.000012,100,0.1331145,0.1178852,0.9177555,0,5.079605
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.7168552,77.68636,61.23341,0.8354698,0.8354698,0,0,0,0.8354698,85.80264,0,0,0,0.7168552,0.8794419,0.8354698,0,0,0,4.553689,0,0.1625868,-0.1625868,5.82863,97.14365,0.1331145,0.9190168,0.5734841,0,5.270544
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.603743,76.55727,62.81836,1.50008,1.38,0,-1,0,1.38,43.74949,2.220446E-16,0.1200798,0.2700878,0.603743,1.452632,1.38,0,0,0.180652,4.391102,0,0.8488886,-0.8488886,4.933823,82.23022,0.1331145,1.650088,0.4829944,0,4.994845
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,0.7592732,81.17006,63.27121,0.1989972,0.1989972,0,-1,0,0.1989972,381.5498,0,0,0,0.7592732,0.2094707,0.1989972,0,0,1.123862,3.542214,0.5498025,0,0.5498025,5.455412,90.92335,0.1329245,0.2188969,0.6074185,0,4.301487
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.5324033,75.82748,63.77839,0.4854634,0.4854634,0,-1,0,0.4854634,109.6691,0,0,0,0.5324033,0.511014,0.4854634,0,0,0.574059,4.037036,0.02138925,0,0.02138925,5.475703,91.26154,0.1329171,0.5340097,0.4259226,0,4.569439
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1193043,65.47601,62.97232,0.065198,0.065198,0,-1,0,0.065198,182.9877,0,0,0,0.1193043,0.06862947,0.065198,0,0,0.5526698,4.056286,0.05067485,0,0.05067485,5.523778,92.06278,0.1328996,0.07171779,0.09544346,0,4.175591
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.04730423,61.79324,60.82585,0.5380065,0.5380065,0,-1,0,0.5380065,8.792502,0,1.110223E-16,0,0.04730423,0.5663226,0.5380065,0,0,0.5019949,4.101893,0,0.5190184,-0.5190184,4.976685,82.94457,0.1328996,0.5918071,0.03784338,0,4.149198
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,58.74277,58.74277,1.070535,1.070535,0,-1,0,1.070535,0,0,2.220446E-16,0,0,1.126879,1.070535,0,0,1.078682,3.582875,0,1.126879,-1.126879,3.78885,63.14737,0.1328996,1.177588,0,0,3.582875
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,56.44233,56.44233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.33077,2.455996,0,0,0,3.78885,63.14737,0.1328996,0,0,0,2.455996
