Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,42.79365,42.79365,0.1685596,0.1685596,1.621191,0,0.4986852,0.1685596,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1358894,0.1854156,0,1.7,1.242
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3109174,47.8982,42.10533,0.04588954,0.04588954,1.498521,0,0.4651963,0.04588954,677.5344,0,0,0,0.3109174,0,0,1.452632,1.38,2.299654,2.484,1.690917,0,1.690917,5.422513,90.37505,0.1361144,0.0504785,0.248734,1.7,2.794917
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.6421856,56.69864,44.01633,1.142644,1.142644,0,0,0,1.142644,56.20174,0,0,0,0.6421856,1.202783,1.142644,0,0,0.6087369,4.005826,0,0.5605971,-0.5605971,4.831592,80.52637,0.1361144,1.256908,0.5137485,0,4.648011
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,0.9804335,70.12589,48.85269,0.06025697,0.06025697,0,-1,0,0.06025697,1627.087,0,0,0,0.9804335,0.06342839,0.06025697,0,0,1.231623,3.445229,0.9170051,0,0.9170051,5.70154,95.02547,0.1358221,0.06628267,0.7843468,0,4.425662
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.179296,81.26542,53.44451,0.4015177,0.4015177,0,0,0,0.4015177,293.7095,0.442028,0,0,1.179296,0.4226503,0.4015177,0,0,0.3146175,4.270533,0.3146175,0,0.3146175,6.000012,100,0.1357221,0.4416695,0.9434366,0,5.449829
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.165812,85.68956,57.21217,0.8162523,0.8162523,0,0,0,0.8162523,142.8249,0.3065988,0,0,1.165812,0.8592129,0.8162523,0,0,0,4.553689,0,0,0,6.000012,100,0.1357221,0.8978775,0.9326494,0,5.719501
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.163251,89.25552,60.01073,0.03908347,0.03908347,0,0,0,0.03908347,2976.324,1.12211,0,0,1.163251,0.04114049,0.03908347,0,0,0,4.553689,0,0,0,6.000012,100,0.1357221,0.04299181,0.9306006,0,5.71694
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.143016,92.07665,62.66439,0.3663962,0.3663962,0,0,0,0.3663962,311.9618,0.7573359,0,0,1.143016,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.1357221,0.4030359,0.914413,0,5.696705
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,0.9881943,88.98373,64.195,0.1846255,0.1846255,0,-1,0,0.1846255,535.2427,0.7938517,0,0,0.9881943,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.1357221,0.203088,0.7905555,0,5.541883
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,0.8966434,86.73424,64.64784,0.04802784,0.04802784,0,-1,0,0.04802784,1866.924,0.8460878,0,0,0.8966434,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.1357221,0.05283063,0.7173147,0,5.450332
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.7061702,81.84425,65.10974,0.05099651,0.05099651,0,-1,0,0.05099651,1384.742,0.6524897,0,0,0.7061702,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.1357221,0.05609616,0.5649362,0,5.259859
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.3951453,73.05445,64.29462,0.09637274,0.09637274,0,-1,0,0.09637274,410.0177,0.2937003,0,0,0.3951453,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.1357221,0.10601,0.3161162,0,4.948834
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.04871335,63.20858,62.2025,0.4270254,0.4270254,0,-1,0,0.4270254,11.4076,0,5.551115E-17,0,0.04871335,0.4495004,0.4270254,0,0,0,4.553689,0,0.4007871,-0.4007871,5.577545,92.9589,0.1357221,0.4697279,0.03897068,0,4.602402
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,60.26433,60.26433,1.091313,1.091313,0,-1,0,1.091313,0,0,2.220446E-16,0,0,1.148751,1.091313,0,0,0.4453189,4.152902,0,1.148751,-1.148751,4.366655,72.77745,0.1357221,1.200445,0,0,4.152902
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,58.02728,58.02728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.721709,3.004151,0,0,0,4.366655,72.77745,0.1357221,0,0,0,3.004151
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,55.52759,55.52759,1.96879,1.38,0,-1,0,1.38,0,0,0.5887902,0.7856693,0,1.452632,1.38,0,0,1.721709,3.004151,0,1.452632,-1.452632,2.835448,47.25736,0.1357221,2.165669,0,0,3.004151
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,52.98261,52.98261,0.0426543,0.0426543,0,-1,0,0.0426543,0,0,0,0,0,0.04489926,0.0426543,0,0,3.335744,1.551519,0,0.04489926,-0.04489926,2.78812,46.46856,0.1357221,0.04691973,0,0,1.551519
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,50.99916,50.99916,0.05171657,0.05171657,0,-1,0,0.05171657,0,0,0,0,0,0.0544385,0.05171657,0,0,3.385632,1.50662,0,0.0544385,-0.0544385,2.730736,45.51218,0.1357221,0.05688823,0,0,1.50662
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,49.54101,49.54101,0.261283,0.261283,0,-1,0,0.261283,0,0,0,0,0,0.2750348,0.261283,0,0,3.446119,1.452182,0,0.2750348,-0.2750348,2.440824,40.68032,0.1357221,0.2874114,0,0,1.452182
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,48.01945,48.01945,0.06106569,0.06106569,0,-1,0,0.06106569,0,0,6.938894E-18,0,0,0.06427967,0.06106569,0,0,3.751714,1.177147,0,0.06427967,-0.06427967,2.373067,39.55104,0.1357221,0.06717225,0,0,1.177147
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,46.71527,46.71527,0.2037591,0.2037591,0,-1,0,0.2037591,0,0,2.775558E-17,0,0,0.2144833,0.2037591,0,0,3.823135,1.112867,0,0.2144833,-0.2144833,2.146982,35.78297,0.1357221,0.224135,0,0,1.112867
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,45.64656,45.64656,0.2142558,0.2142558,0,-1,0,0.2142558,0,0,2.775558E-17,0,0,0.2255324,0.2142558,0,0,4.06145,0.8983839,0,0.2255324,-0.2255324,1.90925,31.82077,0.1357221,0.2356814,0,0,0.8983839
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,44.49634,44.49634,0.2099342,0.2099342,0,-1,0,0.2099342,0,0,0,0,0,0.2209833,0.2099342,0,0,4.312042,0.6728514,0,0.2209833,-0.2209833,1.676313,27.9385,0.1357221,0.2309276,0,0,0.6728514
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,43.55443,43.55443,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0,0.175768,0.1669796,0,0,4.557579,0.4518681,0,0.175768,-0.175768,1.491037,24.85057,0.1357221,0.1836776,0,0,0.4518681
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,42.9929,42.9929,0.0758263,0.0758263,0,0,0,0.0758263,0,0,1.387779E-17,0,0,0.07981716,0.0758263,0,0,4.752876,0.2761001,0,0.07981716,-0.07981716,1.406903,23.44833,0.1357221,0.08340893,0,0,0.2761001
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3308447,48.52084,42.33175,0.1872583,0.1872583,0,0,0,0.1872583,176.6783,0,0,0,0.3308447,0.197114,0.1872583,0,0,4.841562,0.1962829,0.1337307,0,0.1337307,1.533771,25.5628,0.1356796,0.2059841,0.2646758,0,0.5271277
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.5868173,55.75831,44.24275,0.4117501,0.4117501,1.7,0,0.5202,0.4117501,142.5178,0,0,0,0.5868173,0,0,1.28825,1.223837,4.707831,0.3166406,1.810655,0,1.810655,3.251509,54.1917,0.1360083,0.4529252,0.4694538,1.7,0.9034579
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.765644,65.08401,49.06099,1.125092,1.125092,0,-1,0,1.125092,68.05169,0,0,0,0.765644,1.184307,1.125092,0,0,2.897177,1.94623,0,0.4186632,-0.4186632,2.810199,46.83656,0.1360083,1.237601,0.6125152,0,2.711874
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,0.9214398,74.25328,53.64376,1.105492,1.105492,0,0,0,1.105492,83.35108,0,0,0,0.9214398,1.163676,1.105492,0,0,3.362358,1.527567,0,0.2422363,-0.2422363,2.554859,42.58091,0.1360083,1.216042,0.7371519,0,2.449006
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.115276,84.31262,57.36613,1.7787,1.7787,0.425,0,0.172125,1.7787,62.70173,0,2.220446E-16,0,1.115276,1.424948,1.3537,0,0,3.63151,1.28533,0,0.309672,-0.309672,2.228436,37.14053,0.1360083,1.956571,0.8922207,1.7,2.400606
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.144856,88.85261,60.1647,0.006853743,0.006853743,1.459485,0,0.4545395,0.006853743,16704.1,2.220446E-16,0,0,1.144856,0,0,1.452632,1.38,3.97559,0.9756582,2.524856,0,2.524856,4.623725,77.06194,0.1359397,0.007539117,0.915885,1.7,2.120515
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.021514,88.301,62.81836,0.1620465,0.1620465,0.6138558,0,0.2236826,0.1620465,630.3835,5.551115E-17,0,0,1.021514,0,0,0.4518093,0.4292189,1.450733,3.248029,1.450733,0,1.450733,6.000012,100,0.1356167,0.1782511,0.8172116,1.7,4.269543
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,0.808636,83.79839,64.33991,0.4571669,0.4571669,0,-1,0,0.4571669,176.8798,0.3274077,0,0,0.808636,0.4812283,0.4571669,0,0,0,4.553689,0,0,0,6.000012,100,0.1356167,0.5028836,0.6469088,0,5.362325
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,0.8053418,84.25031,64.80181,0.7852322,0.7852322,0,-1,0,0.7852322,102.561,0,0,0,0.8053418,0.8265603,0.7852322,0,0,0,4.553689,0,0.02121839,-0.02121839,5.977646,99.62723,0.1356167,0.8637555,0.6442735,0,5.359031
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.6022024,79.25127,65.26371,0.534978,0.534978,0,-1,0,0.534978,112.5658,0.01549161,0,0,0.6022024,0.5631347,0.534978,0,0,0.02357599,4.532471,0.02357599,0,0.02357599,6.000012,100,0.1356093,0.5884758,0.4817619,0,5.134673
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.322483,71.45985,64.39426,0.04588091,0.04588091,0,-1,0,0.04588091,702.8696,0.2741873,0,0,0.322483,0.0482957,0.04588091,0,0,0,4.553689,0,0,0,6.000012,100,0.1356093,0.050469,0.2579864,0,4.876172
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.04467214,63.27954,62.35646,0.7185677,0.7185677,0,-1,0,0.7185677,6.216831,0,1.110223E-16,0,0.04467214,0.756387,0.7185677,0,0,0,4.553689,0,0.7117149,-0.7117149,5.249799,87.49647,0.1356093,0.7904244,0.03573771,0,4.598361
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,60.41829,60.41829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7907943,3.841974,0,0,0,5.249799,87.49647,0.1356093,0,0,0,3.841974
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,58.12691,58.12691,0.9891115,0.9891115,0,-1,0,0.9891115,0,0,1.110223E-16,0,0,1.04117,0.9891115,0,0,0.7907943,3.841974,0,1.04117,-1.04117,4.152309,69.20502,0.1356093,1.088023,0,0,3.841974
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,55.68156,55.68156,1.092477,1.092477,0,-1,0,1.092477,0,0,2.220446E-16,0,0,1.149976,1.092477,0,0,1.94765,2.800804,0,1.149976,-1.149976,2.940128,49.00204,0.1356093,1.201725,0,0,2.800804
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,53.13658,53.13658,0.1241838,0.1241838,0,-1,0,0.1241838,0,0,1.387779E-17,0,0,0.1307198,0.1241838,0,0,3.225401,1.650828,0,0.1307198,-0.1307198,2.802337,46.70553,0.1356093,0.1366021,0,0,1.650828
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,51.14407,51.14407,0.231161,0.231161,0,-1,0,0.231161,0,0,2.775558E-17,0,0,0.2433273,0.231161,0,0,3.370645,1.520108,0,0.2433273,-0.2433273,2.545848,42.43071,0.1356093,0.2542771,0,0,1.520108
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,49.72215,49.72215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.641009,1.276781,0,0,0,2.545848,42.43071,0.1356093,0,0,0,1.276781
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,48.19154,48.19154,0.1391642,0.1391642,0,-1,0,0.1391642,0,0,0,0,0,0.1464886,0.1391642,0,0,3.641009,1.276781,0,0.1464886,-0.1464886,2.391435,39.85717,0.1356093,0.1530806,0,0,1.276781
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,46.86924,46.86924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.803774,1.130292,0,0,0,2.391435,39.85717,0.1356093,0,0,0,1.130292
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,45.80053,45.80053,0.03153851,0.03153851,0,-1,0,0.03153851,0,0,0,0,0,0.03319843,0.03153851,0,0,3.803774,1.130292,0,0.03319843,-0.03319843,2.356441,39.27394,0.1356093,0.03469236,0,0,1.130292
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,44.67747,44.67747,0.04159206,0.04159206,0,-1,0,0.04159206,0,0,0,0,0,0.04378111,0.04159206,0,0,3.840661,1.097094,0,0.04378111,-0.04378111,2.310292,38.50478,0.1356093,0.04575126,0,0,1.097094
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,43.73556,43.73556,0.04187492,0.04187492,0,0,0,0.04187492,0,0,6.938894E-18,0,0,0.04407886,0.04187492,0,0,3.889307,1.053313,0,0.04407886,-0.04407886,2.263829,37.7304,0.1356093,0.04606241,0,0,1.053313
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,43.17404,43.17404,0.07975233,0.07975233,0,0,0,0.07975233,0,0,0,0,0,0.08394983,0.07975233,0,0,3.938283,1.009234,0,0.08394983,-0.08394983,2.175338,36.25555,0.1356093,0.08772757,0,0,1.009234
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.3210936,48.54778,42.54006,0,0,0,0,0,0,0,0,0,0,0.3210936,0,0,0,0,4.031561,0.9252841,0.3210936,0,0.3210936,2.479954,41.33248,0.1355089,0,0.2568749,0,1.246378
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.6889045,58.16495,44.42389,0.5655333,0.5655333,0,0,0,0.5655333,121.815,0,0,0,0.6889045,0.5952982,0.5655333,0,0,3.710467,1.214268,0.09360629,0,0.09360629,2.568756,42.81252,0.1354796,0.6220866,0.5511236,0,1.903173
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,0.8466639,67.23363,49.24213,0.3006278,0.3006278,0,-1,0,0.3006278,281.6319,0,0,0,0.8466639,0.3164503,0.3006278,0,0,3.616861,1.298514,0.5302136,0,0.5302136,3.071761,51.19592,0.1353142,0.3306906,0.6773311,0,2.145178
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.204183,82.47471,53.79773,0.6082168,0.6082168,0,0,0,0.6082168,197.9858,0,0,0,1.204183,0.6402283,0.6082168,0,0,3.086648,1.775706,0.5639546,0,0.5639546,3.606776,60.1128,0.1351386,0.6690385,0.9633462,0,2.979889
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.231056,88.20638,57.5201,0.864326,0.864326,0,0,0,0.864326,142.4296,0,0,0,1.231056,0.9098169,0.864326,0,0,2.522693,2.283265,0.3212392,0,0.3212392,3.91153,65.19203,0.1350388,0.9507586,0.9848449,0,3.514322
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.177379,90.1319,60.31867,0.5256156,0.5256156,0,0,0,0.5256156,224.0001,0,0,0,1.177379,0.5532795,0.5256156,0,0,2.201454,2.572381,0.6240997,0,0.6240997,4.503603,75.0599,0.1348454,0.5781772,0.9419034,0,3.74976
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.057231,89.63416,62.97232,0.9318447,0.9318447,0,0,0,0.9318447,113.4557,0,0,0,1.057231,0.9808891,0.9318447,0,0,1.577354,3.13407,0.07634224,0,0.07634224,4.576027,76.26697,0.1348217,1.025029,0.8457851,0,4.191302
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,0.8801996,86.05799,64.49388,1.142989,1.142989,0,-1,0,1.142989,77.00856,0,0,0,0.8801996,1.203147,1.142989,0,0,1.501012,3.202779,0,0.322947,-0.322947,4.235611,70.59338,0.1348217,1.257288,0.7041597,0,4.082978
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,0.8340289,85.19406,64.90144,0,0,0,-1,0,0,0,0,0,0,0.8340289,0,0,0,0,1.859842,2.879832,0.8340289,0,0.8340289,5.026841,83.78051,0.1345642,0,0.6672231,0,3.713861
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.5511714,78.04847,65.36333,0.3529929,0.3529929,0,-1,0,0.3529929,156.1423,0,0,0,0.5511714,0.3715715,0.3529929,0,0,1.025813,3.630457,0.1795998,0,0.1795998,5.197224,86.62022,0.1345088,0.3882922,0.4409371,0,4.181629
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.3237474,71.59417,64.49388,1.212041,1.212041,0,-1,0,1.212041,26.71093,0,0,0,0.3237474,1.275833,1.212041,0,0,0.8462129,3.792097,0,0.9520852,-0.9520852,4.193638,69.89383,0.1345088,1.333245,0.2589979,0,4.115845
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.04454913,63.37726,62.45609,0.8718209,0.8718209,0,-1,0,0.8718209,5.109894,0,1.110223E-16,0,0.04454913,0.9177062,0.8718209,0,0,1.904085,2.840012,0,0.873157,-0.873157,3.27325,54.55405,0.1345088,0.959003,0.0356393,0,2.884561
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,60.51792,60.51792,1.487806,1.38,0,-1,0,1.38,0,0,0.1078057,0.2565863,0,1.452632,1.38,0,0,2.87426,1.966855,0,1.452632,-1.452632,1.742042,29.03397,0.1345088,1.636586,0,0,1.966855
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,58.33522,58.33522,0.5276136,0.4885124,0,-1,0,0.4885124,0,0,0.0391013,0.09186266,0,0.5142235,0.4885124,0,0,4.488295,0.5142235,0,0.5142235,-0.5142235,1.200002,20,0.1345088,0.580375,0,0,0.5142235
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,55.83553,55.83553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345088,0,0,0,0
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,53.33583,53.33583,0.01963539,0,0,-1,0,0,0,0,0.01963539,0.02159893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345088,0.02159893,0,0,0
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,51.29804,51.29804,0.1717651,0,0,-1,0,0,0,0,0.1717651,0.1889417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345088,0.1889417,0,0,0
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,49.87611,49.87611,0.04929607,0,0,-1,0,0,0,0,0.04929607,0.05422568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345088,0.05422568,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,48.37267,48.37267,0.1705846,0,0,-1,0,0,0,0,0.1705846,0.1876431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345088,0.1876431,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,47.05037,47.05037,0.1221775,0,0,-1,0,0,0,0,0.1221775,0.1343952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345088,0.1343952,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,45.99978,45.99978,0.3283765,0,0,-1,0,0,0,0,0.3283765,0.3612141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345088,0.3612141,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,44.88578,44.88578,0.1367284,0,0,-1,0,0,0,0,0.1367284,0.1504012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345088,0.1504012,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,43.94387,43.94387,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345088,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.00820616,43.55822,43.40952,0,0,0,0,0,0,0,0,0,0,0.00820616,0,0,0,0,5.059654,0,0.00820616,0,0.00820616,1.207787,20.12975,0.1345063,0,0.006564928,0,0.00820616
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3302672,48.96253,42.76648,0,0,0,0,0,0,0,0,0,0,0.3302672,0,0,0,0,5.051448,0.007385544,0.3302672,0,0.3302672,1.521106,25.35172,0.1344047,0,0.2642138,0,0.3376527
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.6567264,57.67912,44.62313,0.3628137,0.3628137,0,0,0,0.3628137,181.0092,0,0,0,0.6567264,0.3819092,0.3628137,0,0,4.721181,0.304626,0.2748172,0,0.2748172,1.781821,29.69696,0.1343202,0.3990951,0.5253811,0,0.9613524
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,0.9826886,70.88116,49.44138,0.4686871,0.4686871,0,-1,0,0.4686871,209.6684,0,0,0,0.9826886,0.4933549,0.4686871,0,0,4.446364,0.5519615,0.4893337,0,0.4893337,2.246044,37.43399,0.1341701,0.5155558,0.7861509,0,1.53465
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.084804,79.12431,53.9517,0.654053,0.654053,0,0,0,0.654053,165.8588,0,0,0,1.084804,0.6884768,0.654053,0,0,3.95703,0.9923619,0.3963273,0,0.3963273,2.622033,43.70046,0.1340488,0.7194582,0.8678433,0,2.077166
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.021672,81.95055,57.71935,0.6658053,0.6658053,0,0,0,0.6658053,153.4491,0,0,0,1.021672,0.7008477,0.6658053,0,0,3.560703,1.349056,0.3208245,0,0.3208245,2.926394,48.77313,0.1339507,0.7323859,0.8173378,0,2.370729
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.181711,90.48178,60.47263,0,0,0,0,0,0,0,0,0,0,1.181711,0,0,0,0,3.239878,1.637799,1.181711,0,1.181711,4.047463,67.45758,0.1335907,0,0.9453687,0,2.81951
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.142376,92.65517,63.11724,1.053957,1.053957,0,0,0,1.053957,108.3893,0,0,0,1.142376,1.109428,1.053957,0,0,2.058167,2.701338,0.03294823,0,0.03294823,4.078721,67.97854,0.1335807,1.159352,0.913901,0,3.843715
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,0.925329,87.60047,64.64784,0.5897331,0.5897331,0,-1,0,0.5897331,156.9064,0,0,0,0.925329,0.6207716,0.5897331,0,0,2.025219,2.730992,0.3045574,0,0.3045574,4.367649,72.79401,0.1334883,0.6487064,0.7402632,0,3.656321
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,0.7299578,82.43334,65.0554,0.5666252,0.5666252,0,-1,0,0.5666252,128.8255,0,0,0,0.7299578,0.5964476,0.5666252,0,0,1.720662,3.005093,0.1335102,0,0.1335102,4.494308,74.90498,0.1334478,0.6232877,0.5839663,0,3.735051
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.6052266,79.61435,65.5173,0.5265018,0.5265018,0,-1,0,0.5265018,114.9524,0,0,0,0.6052266,0.5542125,0.5265018,0,0,1.587152,3.125252,0.05101411,0,0.05101411,4.542704,75.71159,0.1334323,0.579152,0.4841813,0,3.730479
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.2987075,71.23616,64.70219,0,0,0,-1,0,0,0,0,0,0,0.2987075,0,0,0,0,1.536137,3.171165,0.2987075,0,0.2987075,4.826083,80.43456,0.1333419,0,0.238966,0,3.469873
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.04317113,63.50352,62.61005,0,0,0,-1,0,0,0,0,0,0,0.04317113,0,0,0,0,1.23743,3.440002,0.04317113,0,0.04317113,4.867039,81.11715,0.1333288,0,0.0345369,0,3.483173
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,60.72623,60.72623,0.3374845,0.3374845,0,-1,0,0.3374845,0,0,0,0,0,0.3552468,0.3374845,0,0,1.194259,3.478856,0,0.3552468,-0.3552468,4.492576,74.87611,0.1333288,0.3712329,0,0,3.478856
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,58.48013,58.48013,2.239353,1.38,0,-1,0,1.38,0,0,0.8593527,1.083288,0,1.452632,1.38,0,0,1.588977,3.123609,0,1.452632,-1.452632,2.961367,49.35603,0.1333288,2.463288,0,0,3.123609
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,55.98949,55.98949,0.7686193,0.7686193,0,-1,0,0.7686193,0,0,1.110223E-16,0,0,0.809073,0.7686193,0,0,3.203012,1.670978,0,0.809073,-0.809073,2.10853,35.14209,0.1333288,0.8454813,0,0,1.670978
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,53.4898,53.4898,0.2999348,0.2999348,0,-1,0,0.2999348,0,0,5.551115E-17,0,0,0.3157208,0.2999348,0,0,4.101983,0.8619047,0,0.3157208,-0.3157208,1.775731,29.59545,0.1333288,0.3299282,0,0,0.8619047
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,51.47918,51.47918,0.1153317,0.1153317,0,-1,0,0.1153317,0,0,1.387779E-17,0,0,0.1214018,0.1153317,0,0,4.452784,0.5461838,0,0.1214018,-0.1214018,1.647762,27.46264,0.1333288,0.1268649,0,0,0.5461838
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,50.05725,50.05725,0.2028732,0.2028732,0,-1,0,0.2028732,0,0,2.775558E-17,0,0,0.2135507,0.2028732,0,0,4.587674,0.4247821,0,0.2135507,-0.2135507,1.42266,23.71095,0.1333288,0.2231605,0,0,0.4247821
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,48.55381,48.55381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.824953,0.2112314,0,0,0,1.42266,23.71095,0.1333288,0,0,0,0.2112314
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,47.22245,47.22245,0.1075212,0.1075212,0,-1,0,0.1075212,0,0,1.387779E-17,0,0,0.1131802,0.1075212,0,0,4.824953,0.2112314,0,0.1131802,-0.1131802,1.303357,21.72258,0.1333288,0.1182733,0,0,0.2112314
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,46.18092,46.18092,0.1827673,0.09314857,0,-1,0,0.09314857,0,0,0.08961868,0.1078954,0,0.09805113,0.09314857,0,0,4.950709,0.09805113,0,0.09805113,-0.09805113,1.200002,20,0.1333288,0.201044,0,0,0.09805113
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,45.05787,45.05787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333288,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,44.11595,44.11595,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333288,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.003836542,43.67834,43.60877,0,0,0,0,0,0,0,0,0,0,0.003836542,0,0,0,0,5.059654,0,0.003836542,0,0.003836542,1.203642,20.06066,0.1333276,0,0.003069234,0,0.003836542
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.3991109,50.53995,42.97478,0.4316706,0.4316706,1.7,0,0.5202,0.4316706,92.45728,0,0,0,0.3991109,0,0,1.268329,1.204913,5.055818,0.003452888,1.604024,0,1.604024,2.725353,45.42245,0.1337186,0.4748377,0.3192887,1.7,0.4025638
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.6787117,58.41993,44.85861,0.6806327,0.6806327,1.7,0,0.5202,0.6806327,99.71776,0,0,0,0.6787117,0,0,1.019367,0.9683989,3.451794,1.447074,1.647111,0,1.647111,4.287939,71.46551,0.1340937,0.748696,0.5429693,1.7,2.125786
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,0.9907573,71.3055,49.62252,0.7783343,0.7783343,0,-1,0,0.7783343,127.292,0,0,0,0.9907573,0.8192992,0.7783343,0,0,1.804683,2.929474,0.1714581,0,0.1714581,4.450598,74.17649,0.134042,0.8561677,0.7926058,0,3.920231
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,0.9510973,75.59249,54.10566,0.3570319,0.3570319,0,0,0,0.3570319,266.39,0,0,0,0.9510973,0.375823,0.3570319,0,0,1.633225,3.083786,0.5752743,0,0.5752743,4.996351,83.27236,0.1338685,0.3927351,0.7608778,0,4.034883
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.092308,84.18361,57.81898,0.4188937,0.4188937,0,0,0,0.4188937,260.7601,0,0,0,1.092308,0.4409407,0.4188937,0,0,1.057951,3.601533,0.6513668,0,0.6513668,5.614292,93.57135,0.1336727,0.4607831,0.873846,0,4.693841
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.199349,91.21394,60.57226,0.6249375,0.6249375,0,0,0,0.6249375,191.915,0.1349356,0,0,1.199349,0.657829,0.6249375,0,0,0.4065843,4.187763,0.4065843,0,0.4065843,6.000012,100,0.1335507,0.6874313,0.9594792,0,5.387112
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.134911,92.54347,63.22592,0.5152372,0.5152372,0,0,0,0.5152372,220.2696,0.5925562,0,0,1.134911,0.542355,0.5152372,0,0,0,4.553689,0,0,0,6.000012,100,0.1335507,0.566761,0.9079289,0,5.6886
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.006181,90.25055,64.74747,0.07494081,0.07494081,0,-1,0,0.07494081,1342.635,0.9272965,0,0,1.006181,0.07888506,0.07494081,0,0,0,4.553689,0,0,0,6.000012,100,0.1335507,0.08243489,0.8049452,0,5.55987
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,0.8226085,85.16518,65.15503,0.700729,0.700729,0,-1,0,0.700729,117.3932,0.08499902,0,0,0.8226085,0.7376094,0.700729,0,0,0,4.553689,0,0,0,6.000012,100,0.1335507,0.7708018,0.6580868,0,5.376297
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.6427096,80.71458,65.61693,0.226473,0.226473,0,-1,0,0.226473,283.7909,0.404317,0,0,0.6427096,0.2383926,0.226473,0,0,0,4.553689,0,0,0,6.000012,100,0.1335507,0.2491203,0.5141677,0,5.196399
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.3334327,72.08666,64.74747,0,0,0,-1,0,0,0,0.3334327,0,0,0.3334327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1335507,0,0.2667462,0,4.887122
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.0427745,63.59551,62.70968,0.4609966,0.4609966,0,-1,0,0.4609966,9.278702,0,0,0,0.0427745,0.4852596,0.4609966,0,0,0,4.553689,0,0.4424851,-0.4424851,5.533592,92.22634,0.1335507,0.5070963,0.0342196,0,4.596463
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,60.82585,60.82585,0.09081692,0.09081692,0,-1,0,0.09081692,0,0,1.387779E-17,0,0,0.09559675,0.09081692,0,0,0.4916501,4.111204,0,0.09559675,-0.09559675,5.432824,90.54688,0.1335507,0.09989861,0,0,4.111204
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,58.58881,58.58881,0.2272641,0.2272641,0,-1,0,0.2272641,0,0,2.775558E-17,0,0,0.2392254,0.2272641,0,0,0.5978687,4.015607,0,0.2392254,-0.2392254,5.180658,86.34413,0.1335507,0.2499905,0,0,4.015607
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,56.14346,56.14346,0.3741921,0.3741921,0,-1,0,0.3741921,0,0,0,0,0,0.3938864,0.3741921,0,0,0.8636747,3.776382,0,0.3938864,-0.3938864,4.765465,79.42426,0.1335507,0.4116113,0,0,3.776382
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,53.59848,53.59848,0.07605529,0.07605529,0,-1,0,0.07605529,0,0,0,0,0,0.08005819,0.07605529,0,0,1.301326,3.382495,0,0.08005819,-0.08005819,4.681077,78.01779,0.1335507,0.08366082,0,0,3.382495
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,51.60597,51.60597,0.1040371,0.1040371,0,-1,0,0.1040371,0,0,1.387779E-17,0,0,0.1095128,0.1040371,0,0,1.39028,3.302437,0,0.1095128,-0.1095128,4.56564,76.09385,0.1335507,0.1144409,0,0,3.302437
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,50.18404,50.18404,0.1526582,0.1526582,0,-1,0,0.1526582,0,0,0,0,0,0.1606928,0.1526582,0,0,1.511961,3.192924,0,0.1606928,-0.1606928,4.396255,73.27077,0.1335507,0.167924,0,0,3.192924
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,48.68061,48.68061,0.1068826,0.1068826,0,-1,0,0.1068826,0,0,1.387779E-17,0,0,0.112508,0.1068826,0,0,1.690508,3.032232,0,0.112508,-0.112508,4.277661,71.29421,0.1335507,0.1175709,0,0,3.032232
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,47.37642,47.37642,0.05951266,0.05951266,0,-1,0,0.05951266,0,0,0,0,0,0.06264491,0.05951266,0,0,1.815517,2.919724,0,0.06264491,-0.06264491,4.211627,70.19366,0.1335507,0.06546392,0,0,2.919724
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,46.33488,46.33488,0.07026568,0.07026568,0,-1,0,0.07026568,0,0,1.387779E-17,0,0,0.07396387,0.07026568,0,0,1.885123,2.857079,0,0.07396387,-0.07396387,4.133663,68.89424,0.1335507,0.07729225,0,0,2.857079
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,45.21183,45.21183,0.1134617,0.1134617,0,-1,0,0.1134617,0,0,1.387779E-17,0,0,0.1194334,0.1134617,0,0,1.967305,2.783115,0,0.1194334,-0.1194334,4.007769,66.79601,0.1335507,0.1248079,0,0,2.783115
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,44.26992,44.26992,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0,0.1401741,0.1331654,0,0,2.100008,2.663681,0,0.1401741,-0.1401741,3.860013,64.33341,0.1335507,0.1464819,0,0,2.663681
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.0177304,44.11232,43.7899,0.1293964,0.1293964,0,0,0,0.1293964,13.7024,0,0,0,0.0177304,0.1362067,0.1293964,0,0,2.255758,2.523507,0,0.1184763,-0.1184763,3.735128,62.252,0.1335507,0.142336,0.01418432,0,2.541238
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2223781,47.30133,43.17404,0.4123749,0.4123749,0,0,0,0.4123749,53.9262,0,5.551115E-17,0,0.2223781,0.4340788,0.4123749,0,0,2.387398,2.405031,0,0.2117007,-0.2117007,3.511976,58.53281,0.1335507,0.4536124,0.1779025,0,2.627409
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.5791543,56.44893,45.03069,0.3354723,0.3354723,0,0,0,0.3354723,172.6385,0,0,0,0.5791543,0.3531287,0.3354723,0,0,2.622621,2.19333,0.2260256,0,0.2260256,3.726402,62.10658,0.133483,0.3690195,0.4633234,0,2.772485
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.6497646,63.19495,49.77649,0,0,0,-1,0,0,0,0,0,0,0.6497646,0,0,0,0,2.396595,2.396753,0.6497646,0,0.6497646,4.342823,72.38023,0.1332888,0,0.5198117,0,3.046518
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,0.8988327,74.319,54.20529,0.6330669,0.6330669,0,0,0,0.6330669,141.9807,0,0,0,0.8988327,0.6663862,0.6330669,0,0,1.746831,2.981541,0.2324465,0,0.2324465,4.563341,76.05553,0.1332195,0.6963736,0.7190661,0,3.880374
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,0.8624792,77.72939,57.92766,0.8919144,0.8919144,0,0,0,0.8919144,96.69977,0,0,0,0.8624792,0.9388573,0.8919144,0,0,1.514384,3.190743,0,0.07637808,-0.07637808,4.482831,74.71371,0.1332195,0.9811059,0.6899834,0,4.053223
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.6546775,75.44585,60.67189,0.5695363,0.5695363,0,0,0,0.5695363,114.9492,0,0,0,0.6546775,0.5995119,0.5695363,0,0,1.599249,3.114365,0.05516553,0,0.05516553,4.535166,75.58595,0.133203,0.6264899,0.523742,0,3.769042
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,0.8980842,85.17303,63.32555,0.9670782,0.9670782,0,0,0,0.9670782,92.86572,0,0,0,0.8980842,1.017977,0.9670782,0,0,1.544083,3.164014,0,0.1198929,-0.1198929,4.408788,73.47965,0.133203,1.063786,0.7184674,0,4.062098
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,0.967102,89.08062,64.80181,0.1570732,0.1570732,0,-1,0,0.1570732,615.7014,0,0,0,0.967102,0.1653402,0.1570732,0,0,1.677297,3.044121,0.8017618,0,0.8017618,5.169406,86.15659,0.1329644,0.1727805,0.7736816,0,4.011223
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,0.7923656,84.42537,65.26371,0,0,0,-1,0,0,0,0,0,0,0.7923656,0,0,0,0,0.8755357,3.765707,0.7923656,0,0.7923656,5.92111,98.68497,0.1327295,0,0.6338925,0,4.558073
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.5090679,77.32301,65.67127,0.6872022,0.6872022,0,-1,0,0.6872022,74.07834,0,0,0,0.5090679,0.7233707,0.6872022,0,0,0.08317015,4.478836,0,0.2143027,-0.2143027,5.695215,94.92006,0.1327295,0.7559224,0.4072543,0,4.987904
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.2874423,71.13925,64.85616,0.5821435,0.5821435,0,-1,0,0.5821435,49.37653,0,0,0,0.2874423,0.6127827,0.5821435,0,0,0.3212843,4.264533,0,0.3253404,-0.3253404,5.352276,89.20442,0.1327295,0.6403579,0.2299538,0,4.551975
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0395105,63.63683,62.81836,0.3735878,0.3735878,0,-1,0,0.3735878,10.57596,0,0,0,0.0395105,0.3932503,0.3735878,0,0,0.6827736,3.939193,0,0.3537398,-0.3537398,4.979402,82.98986,0.1327295,0.4109466,0.0316084,0,3.978703
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,60.93453,60.93453,1.253014,1.253014,0,-1,0,1.253014,0,0,2.220446E-16,0,0,1.318963,1.253014,0,0,1.075818,3.585453,0,1.318963,-1.318963,3.589093,59.8181,0.1327295,1.378316,0,0,3.585453
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,58.74277,58.74277,0.8869865,0.8869865,0,-1,0,0.8869865,0,0,1.110223E-16,0,0,0.93367,0.8869865,0,0,2.541332,2.26649,0,0.93367,-0.93367,2.604918,43.41522,0.1327295,0.9756852,0,0,2.26649
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,56.24308,56.24308,0.9181259,0.9181259,0,-1,0,0.9181259,0,0,1.110223E-16,0,0,0.9664483,0.9181259,0,0,3.578743,1.33282,0,0.9664483,-0.9664483,1.586192,26.43649,0.1327295,1.009938,0,0,1.33282
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,53.6981,53.6981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.652575,0.366372,0,0,0,1.586192,26.43649,0.1327295,0,0,0,0.366372
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,51.7056,51.7056,0.1012663,0.1012663,0,-1,0,0.1012663,0,0,0,0,0,0.1065961,0.1012663,0,0,4.652575,0.366372,0,0.1065961,-0.1065961,1.47383,24.56379,0.1327295,0.1113929,0,0,0.366372
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,50.28367,50.28367,0.03254494,0.03254494,0,-1,0,0.03254494,0,0,0,0,0,0.03425784,0.03254494,0,0,4.771015,0.2597759,0,0.03425784,-0.03425784,1.437719,23.96194,0.1327295,0.03579944,0,0,0.2597759
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,48.8074,48.8074,0.01970715,0.01970715,0,-1,0,0.01970715,0,0,0,0,0,0.02074437,0.01970715,0,0,4.809079,0.225518,0,0.02074437,-0.02074437,1.415853,23.5975,0.1327295,0.02167787,0,0,0.225518
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,47.53039,47.53039,0.01372982,0.01372982,0,-1,0,0.01372982,0,0,0,0,0,0.01445244,0.01372982,0,0,4.832128,0.2047737,0,0.01445244,-0.01445244,1.400619,23.3436,0.1327295,0.0151028,0,0,0.2047737
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,46.48885,46.48885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.848186,0.1903212,0,0,0,1.400619,23.3436,0.1327295,0,0,0,0.1903212
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,45.3658,45.3658,0.04898683,0.04898683,0,-1,0,0.04898683,0,0,6.938894E-18,0,0,0.05156508,0.04898683,0,0,4.848186,0.1903212,0,0.05156508,-0.05156508,1.346264,22.43769,0.1327295,0.05388552,0,0,0.1903212
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,44.42389,44.42389,0.1514335,0.1514335,1.604065,0,0.4940098,0.1514335,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.905481,0.1387561,1.38,0,1.38,2.655447,44.25737,0.1331174,0.1665768,0,1.7,0.1387561
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02287232,44.37861,43.96199,0.2355802,0.2355802,1.688212,0,0.5169818,0.2355802,9.708931,2.220446E-16,0,0,0.02287232,0,0,1.452632,1.38,3.525481,1.380756,1.402872,0,1.402872,3.986329,66.43868,0.1335527,0.2591383,0.01829786,1.7,1.403628
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1627002,46.35653,43.35518,0.4707716,0.4707716,1.7,0,0.5202,0.4707716,34.56033,0,0,0,0.1627002,0,0,1.229228,1.167767,2.122609,2.643341,1.330467,0,1.330467,5.248521,87.47517,0.1340147,0.5178488,0.1301602,1.7,2.806041
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3153943,51.21679,45.21183,0.4789964,0.4789964,0,0,0,0.4789964,65.84481,0,5.551115E-17,0,0.3153943,0.5042068,0.4789964,0,0,0.7921414,3.840762,0,0.1888125,-0.1888125,5.049495,84.15808,0.1340147,0.5268961,0.2523154,0,4.156156
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.7496992,65.68691,49.93045,0.05684488,0.05684488,0,-1,0,0.05684488,1318.851,0,0,0,0.7496992,0.05983671,0.05684488,0,0,1.001933,3.651949,0.6898625,0,0.6898625,5.703956,95.06574,0.1338107,0.06252936,0.5997593,0,4.401649
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.136488,81.07671,54.30492,0.2731302,0.2731302,0,0,0,0.2731302,416.0974,0.5369118,0,0,1.136488,0.2875055,0.2731302,0,0,0.3120705,4.272825,0.3120705,0,0.3120705,6.000012,100,0.1337186,0.3004433,0.9091903,0,5.409313
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.204939,87.94453,57.97294,0,0,0,0,0,0,0,1.204939,0,0,1.204939,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1337186,0,0.9639509,0,5.758627
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.275736,94.12084,60.72623,0.9413165,0.9413165,0,0,0,0.9413165,135.5268,0.2848769,0,0,1.275736,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.1337186,1.035448,1.020589,0,5.829425
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,0.8470193,83.74424,63.37083,0.3783163,0.3783163,0,0,0,0.3783163,223.8918,0.4487917,0,0,0.8470193,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.1337186,0.4161479,0.6776155,0,5.400708
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,0.7711782,83.40049,64.90144,1.483337,1.38,0,-1,0,1.38,55.88248,2.220446E-16,0.1033372,0.2516709,0.7711782,1.452632,1.38,0,0,0,4.553689,0,0.6814533,-0.6814533,5.281697,88.02811,0.1337186,1.631671,0.6169426,0,5.324867
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.5554414,78.09715,65.309,0.3643521,0.3643521,0,-1,0,0.3643521,152.4463,0,0,0,0.5554414,0.3835285,0.3643521,0,0,0.7571703,3.872236,0.1719129,0,0.1719129,5.444788,90.74628,0.133668,0.4007873,0.4443532,0,4.427677
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.4719368,76.44713,65.71655,0.9257665,0.9257665,0,-1,0,0.9257665,50.97795,0,0,0,0.4719368,0.974491,0.9257665,0,0,0.5852575,4.026957,0,0.5025542,-0.5025542,4.91505,81.91733,0.133668,1.018343,0.3775494,0,4.498894
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.2954137,71.36968,64.90144,0,0,0,-1,0,0,0,0,0,0,0.2954137,0,0,0,0,1.143651,3.524403,0.2954137,0,0.2954137,5.195303,86.58822,0.133581,0,0.236331,0,3.819817
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.04045578,63.75674,62.91798,0.2907957,0.2907957,0,-1,0,0.2907957,13.9121,0,0,0,0.04045578,0.3061007,0.2907957,0,0,0.8482373,3.790275,0,0.2656449,-0.2656449,4.915289,81.92132,0.133581,0.3198752,0.03236463,0,3.830731
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,61.03416,61.03416,0.7432518,0.7432518,0,-1,0,0.7432518,0,0,1.110223E-16,0,0,0.7823703,0.7432518,0,0,1.143398,3.524631,0,0.7823703,-0.7823703,4.090599,68.17651,0.133581,0.817577,0,0,3.524631
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,58.8424,58.8424,0.226071,0.226071,0,-1,0,0.226071,0,0,2.775558E-17,0,0,0.2379694,0.226071,0,0,2.012699,2.74226,0,0.2379694,-0.2379694,3.839756,63.99582,0.133581,0.2486781,0,0,2.74226
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,56.34271,56.34271,1.180644,1.180644,0,-1,0,1.180644,0,0,2.220446E-16,0,0,1.242783,1.180644,0,0,2.277109,2.504291,0,1.242783,-1.242783,2.529748,42.16238,0.133581,1.298708,0,0,2.504291
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,53.85207,53.85207,0.1078303,0.1078303,0,-1,0,0.1078303,0,0,1.387779E-17,0,0,0.1135056,0.1078303,0,0,3.657979,1.261508,0,0.1135056,-0.1135056,2.410103,40.1683,0.133581,0.1186134,0,0,1.261508
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,51.83239,51.83239,0.05867885,0.05867885,0,-1,0,0.05867885,0,0,6.938894E-18,0,0,0.06176722,0.05867885,0,0,3.784097,1.148002,0,0.06176722,-0.06176722,2.344994,39.08316,0.133581,0.06454674,0,0,1.148002
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,50.41047,50.41047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.852727,1.086235,0,0,0,2.344994,39.08316,0.133581,0,0,0,1.086235
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,48.9342,48.9342,0.1826928,0.1826928,0,-1,0,0.1826928,0,0,2.775558E-17,0,0,0.1923082,0.1826928,0,0,3.852727,1.086235,0,0.1923082,-0.1923082,2.142284,35.70466,0.133581,0.200962,0,0,1.086235
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,47.65718,47.65718,0.177999,0.177999,0,-1,0,0.177999,0,0,2.775558E-17,0,0,0.1873674,0.177999,0,0,4.066402,0.8939266,0,0.1873674,-0.1873674,1.944781,32.41296,0.133581,0.1957989,0,0,0.8939266
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,46.61564,46.61564,0.08630228,0.08630228,0,-1,0,0.08630228,0,0,0,0,0,0.0908445,0.08630228,0,0,4.274589,0.7065592,0,0.0908445,-0.0908445,1.849023,30.81698,0.133581,0.0949325,0,0,0.7065592
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,45.51976,45.51976,0.1700233,0.1700233,0,-1,0,0.1700233,0,0,0,0,0,0.1789719,0.1700233,0,0,4.375527,0.6157147,0,0.1789719,-0.1789719,1.66037,27.67277,0.133581,0.1870256,0,0,0.6157147
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,44.60502,44.60502,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.574385,0.4367428,0,0,0,1.66037,27.67277,0.133581,0,0,0,0.4367428
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02435962,44.58743,44.14312,0.08695145,0.08695145,0,0,0,0.08695145,28.0152,0,0,0,0.02435962,0.09152784,0.08695145,0,0,4.574385,0.4367428,0,0.06716822,-0.06716822,1.589568,26.49275,0.133581,0.0956466,0.0194877,0,0.4611024
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.2958382,49.10989,43.55443,0.502961,0.502961,1.7,0,0.5202,0.502961,58.8193,0,0,0,0.2958382,0,0,1.197039,1.137187,4.649016,0.3695746,1.433025,0,1.433025,2.949055,49.15082,0.1340099,0.5532572,0.2366706,1.7,0.6654127
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.6854036,59.12721,45.3658,0.4917365,0.4917365,1.7,0,0.5202,0.4917365,139.3843,0,0,0,0.6854036,0,0,1.208264,1.14785,3.215991,1.659297,1.833254,0,1.833254,4.688232,78.13705,0.1343184,0.5409102,0.5483229,1.7,2.344701
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.042955,73.20364,50.05725,0.09277806,0.09277806,0,-1,0,0.09277806,1124.14,0,0,0,1.042955,0.09766112,0.09277806,0,0,1.382737,3.309226,0.9452937,0,0.9452937,5.585017,93.08343,0.1340413,0.1020559,0.8343639,0,4.35218
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.163924,82.02576,54.40454,0.953142,0.953142,0,0,0,0.953142,122.1145,0,0,0,1.163924,1.003307,0.953142,0,0,0.4374432,4.15999,0.160617,0,0.160617,5.737391,95.623,0.1339943,1.048456,0.9311395,0,5.323915
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.206437,88.06559,58.02728,0.3200617,0.3200617,0,0,0,0.3200617,376.9389,0.5927038,0,0,1.206437,0.3369071,0.3200617,0,0,0.2768262,4.304545,0.2768262,0,0.2768262,6.000012,100,0.1339134,0.3520679,0.9651497,0,5.510983
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.22061,92.22946,60.78057,0.3713689,0.3713689,0,0,0,0.3713689,328.6785,0.829695,0,0,1.22061,0.3909146,0.3713689,0,0,0,4.553689,0,0,0,6.000012,100,0.1339134,0.4085058,0.9764878,0,5.774299
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.04697,89.88187,63.42517,0.5032945,0.5032945,0,0,0,0.5032945,208.0233,0.5171863,0,0,1.04697,0.5297837,0.5032945,0,0,0,4.553689,0,0,0,6.000012,100,0.1339134,0.5536239,0.8375759,0,5.600659
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.029601,91.20417,64.90144,0.4632373,0.4632373,0,-1,0,0.4632373,222.2621,0.5419829,0,0,1.029601,0.4876182,0.4632373,0,0,0,4.553689,0,0,0,6.000012,100,0.1339134,0.509561,0.8236808,0,5.58329
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,0.9087228,87.90536,65.309,0,0,0,-1,0,0,0,0.9087228,0,0,0.9087228,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339134,0,0.7269782,0,5.462412
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.5326208,77.96716,65.71655,0.7470049,0.7470049,0,-1,0,0.7470049,71.30084,0,0,0,0.5326208,0.786321,0.7470049,0,0,0,4.553689,0,0.2537002,-0.2537002,5.732588,95.54295,0.1339134,0.8217054,0.4260966,0,5.08631
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.3260299,72.07719,64.90144,0,0,0,-1,0,0,0,0.0441408,0,0,0.3260299,0,0,0,0,0.2818891,4.299989,0.2818891,0,0.2818891,6.000012,100,0.1338312,0,0.2608239,0,4.626019
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.0403413,63.75436,62.91798,0.2654927,0.2654927,0,-1,0,0.2654927,15.19488,0,5.551115E-17,0,0.0403413,0.279466,0.2654927,0,0,0,4.553689,0,0.2391247,-0.2391247,5.747952,95.79902,0.1338312,0.292042,0.03227304,0,4.59403
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,61.07944,61.07944,0.3653311,0.3653311,0,-1,0,0.3653311,0,0,5.551115E-17,0,0,0.3845591,0.3653311,0,0,0.2656941,4.314564,0,0.3845591,-0.3845591,5.342592,89.04301,0.1338312,0.4018642,0,0,4.314564
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,58.89674,58.89674,0.8951505,0.8951505,0,-1,0,0.8951505,0,0,1.110223E-16,0,0,0.9422637,0.8951505,0,0,0.692982,3.930005,0,0.9422637,-0.9422637,4.349359,72.48916,0.1338312,0.9846656,0,0,3.930005
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,56.44233,56.44233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.739942,2.987741,0,0,0,4.349359,72.48916,0.1338312,0,0,0,2.987741
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,53.9517,53.9517,0.1894421,0.1894421,0,-1,0,0.1894421,0,0,2.775558E-17,0,0,0.1994128,0.1894421,0,0,1.739942,2.987741,0,0.1994128,-0.1994128,4.139159,68.98584,0.1338312,0.2083864,0,0,2.987741
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,51.91391,51.91391,0.08253855,0.08253855,0,-1,0,0.08253855,0,0,1.387779E-17,0,0,0.08688269,0.08253855,0,0,1.961511,2.788329,0,0.08688269,-0.08688269,4.047576,67.45947,0.1338312,0.09079241,0,0,2.788329
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,50.51009,50.51009,0.3027656,0.3027656,0,-1,0,0.3027656,0,0,0,0,0,0.3187007,0.3027656,0,0,2.058048,2.701446,0,0.3187007,-0.3187007,3.711637,61.86049,0.1338312,0.3330422,0,0,2.701446
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,49.03382,49.03382,0.02913235,0.02913235,0,-1,0,0.02913235,0,0,3.469447E-18,0,0,0.03066563,0.02913235,0,0,2.41216,2.382745,0,0.03066563,-0.03066563,3.679312,61.32175,0.1338312,0.03204558,0,0,2.382745
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,47.78398,47.78398,0.1176963,0.1176963,0,-1,0,0.1176963,0,0,0,0,0,0.1238909,0.1176963,0,0,2.446233,2.35208,0,0.1238909,-0.1238909,3.54872,59.14521,0.1338312,0.129466,0,0,2.35208
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,46.74244,46.74244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.583889,2.228189,0,0,0,3.54872,59.14521,0.1338312,0,0,0,2.228189
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,45.61939,45.61939,0.3364291,0.3364291,0,-1,0,0.3364291,0,0,5.551115E-17,0,0,0.3541359,0.3364291,0,0,2.583889,2.228189,0,0.3541359,-0.3541359,3.175427,52.92369,0.1338312,0.370072,0,0,2.228189
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,44.70465,44.70465,0.04168888,0.04168888,0,0,0,0.04168888,0,0,6.938894E-18,0,0,0.04388303,0.04168888,0,0,2.977373,1.874053,0,0.04388303,-0.04388303,3.129171,52.15274,0.1338312,0.04585777,0,0,1.874053
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.007730568,44.41076,44.26992,0.0736465,0.0736465,0,0,0,0.0736465,10.49686,0,1.387779E-17,0,0.007730568,0.07752264,0.0736465,0,0,3.026132,1.83017,0,0.06979207,-0.06979207,3.055604,50.92662,0.1338312,0.08101115,0.006184454,0,1.8379
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.3751944,50.83396,43.70839,1.028473,1.028473,0,0,0,1.028473,36.48072,0,0,0,0.3751944,1.082603,1.028473,0,0,3.103679,1.760378,0,0.707409,-0.707409,2.309929,38.49874,0.1338312,1.131321,0.3001556,0,2.135572
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.7362183,60.43487,45.51976,0.7383895,0.7383895,0,0,0,0.7383895,99.70596,1.110223E-16,0,0,0.7362183,0.7772521,0.7383895,0,0,3.889689,1.052969,0,0.04103382,-0.04103382,2.266675,37.77785,0.1338312,0.8122284,0.5889747,0,1.789187
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,0.9541028,71.04287,50.20216,0.1938986,0.1938986,0,-1,0,0.1938986,492.0627,0,0,0,0.9541028,0.2041038,0.1938986,0,0,3.935282,1.011935,0.7499989,0,0.7499989,2.978187,49.63635,0.1336128,0.2132885,0.7632822,0,1.966038
