Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,0.9921502,85.29256,61.13379,0.995159,0.995159,0,0,0,0.995159,99.69765,0,1.110223E-16,0,0.9921502,1.047536,0.995159,0,0,2.562072,2.247824,0,0.05538563,-0.05538563,3.511036,58.51715,0.1299167,1.094675,0.7937201,0,3.239974
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,0.9444112,87.0565,63.7331,1.191849,1.191849,0,0,0,1.191849,79.2392,0,2.220446E-16,0,0.9444112,1.254577,1.191849,0,0,2.623611,2.192439,0,0.3101662,-0.3101662,3.184092,53.06809,0.1299167,1.311033,0.7555289,0,3.13685
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.6370786,80.16579,65.26371,1.150695,1.150695,0,-1,0,1.150695,55.3647,0,0,0,0.6370786,1.211257,1.150695,0,0,2.96824,1.882272,0,0.5741789,-0.5741789,2.578854,42.98082,0.1299167,1.265764,0.5096629,0,2.519351
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.5539511,78.51067,65.71655,0.5758539,0.5758539,0,-1,0,0.5758539,96.19646,0,0,0,0.5539511,0.606162,0.5758539,0,0,3.606217,1.308094,0,0.05221091,-0.05221091,2.523819,42.06357,0.1299167,0.6334393,0.4431609,0,1.862045
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.3044457,72.86375,66.12411,1.419944,1.38,0,-1,0,1.38,22.06128,0,0.03994403,0.3110051,0.3044457,1.452632,1.38,0,0,3.664229,1.255883,0,1.148186,-1.148186,1.313525,21.89204,0.1299167,1.561938,0.2435565,0,1.560328
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.1952631,69.58346,65.36333,0,0,0,-1,0,0,0,0,0,0,0.1952631,0,0,0,0,4.939991,0.1076969,0.1952631,0,0.1952631,1.498768,24.97941,0.1298655,0,0.1562105,0,0.3029599
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02286186,63.95416,63.47951,0,0,0,-1,0,0,0,0,0,0,0.02286186,0,0,0,0,4.744728,0.2834336,0.02286186,0,0.02286186,1.520456,25.34089,0.1298595,0,0.01828949,0,0.3062955
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,61.79494,61.79494,0.5135239,0.2888089,0,-1,0,0.2888089,0,0,0.224715,0.2760674,0,0.3040093,0.2888089,0,0,4.721866,0.3040093,0,0.3040093,-0.3040093,1.200002,20,0.1298595,0.5648763,0,0,0.3040093
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,59.65752,59.65752,0.7700977,0,0,-1,0,0,0,0,0.7700977,0.8471075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298595,0.8471075,0,0,0
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,57.21217,57.21217,0.6267853,0,0,-1,0,0,0,0,0.6267853,0.6894639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298595,0.6894639,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,54.76682,54.76682,0.2309639,0,0,-1,0,0,0,0,0.2309639,0.2540602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298595,0.2540602,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,52.77431,52.77431,0.0122973,0,0,-1,0,0,0,0,0.0122973,0.01352702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298595,0.01352702,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,51.37955,51.37955,0.1021862,0,0,-1,0,0,0,0,0.1021862,0.1124048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298595,0.1124048,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,49.94857,49.94857,0.2501491,0,0,-1,0,0,0,0,0.2501491,0.275164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298595,0.275164,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,48.69872,48.69872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298595,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,47.68435,47.68435,0.06932513,0,0,-1,0,0,0,0,0.06932513,0.07625765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298595,0.07625765,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,46.66093,46.66093,0.1975993,0,0,-1,0,0,0,0,0.1975993,0.2173593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298595,0.2173593,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,45.8277,45.8277,0.06701443,0.06701443,1.519646,0,0.4709634,0.06701443,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1301674,0.07371587,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.01855363,45.83371,45.49259,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01855363,0,0,1.452632,1.38,3.679654,1.242,1.398554,0,1.398554,3.83597,63.9327,0.1304279,0,0.0148429,1.7,1.260554
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3010828,50.69838,44.98541,0.6280953,0.6280953,1.7,0,0.5202,0.6280953,47.93584,0,0,0,0.3010828,0,0,1.071905,1.018309,2.281101,2.500698,1.319392,0,1.319392,5.087655,84.79408,0.1308579,0.6909048,0.2408662,1.7,2.801781
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.339034,53.20124,46.66093,0.8249686,0.8249686,0,0,0,0.8249686,41.0966,0,1.110223E-16,0,0.339034,0.868388,0.8249686,0,0,0.9617085,3.688151,0,0.529354,-0.529354,4.529667,75.4943,0.1308579,0.9074655,0.2712272,0,4.027185
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3343875,57.79717,51.14407,0.811718,0.811718,0,-1,0,0.811718,41.19503,0,1.110223E-16,0,0.3343875,0.85444,0.811718,0,0,1.54988,3.158797,0,0.5200526,-0.5200526,3.981484,66.35793,0.1308579,0.8928898,0.26751,0,3.493185
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,0.9130127,75.72111,55.07475,0,0,0,0,0,0,0,0,0,0,0.9130127,0,0,0,0,2.127716,2.638745,0.9130127,0,0.9130127,4.847643,80.7939,0.130619,0,0.7304102,0,3.551757
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,0.8754253,78.73348,58.48013,0.3546444,0.3546444,0,0,0,0.3546444,246.846,0,0,0,0.8754253,0.3733099,0.3546444,0,0,1.214703,3.460456,0.5021154,0,0.5021154,5.323992,88.73302,0.130488,0.3901088,0.7003403,0,4.335882
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,0.9872757,85.14581,61.13379,0.9534906,0.9534906,0,0,0,0.9534906,103.5433,0,0,0,0.9872757,1.003674,0.9534906,0,0,0.7125876,3.91236,0,0.0163986,-0.0163986,5.306706,88.44493,0.130488,1.04884,0.7898206,0,4.899636
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.167241,94.34574,63.7331,0,0,0,0,0,0,0,0.4364325,0,0,1.167241,0,0,0,0,0.7308083,3.895962,0.7308083,0,0.7308083,6.000012,100,0.1302977,0,0.9337927,0,5.063202
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,0.8678657,86.62197,65.26371,0,0,0,-1,0,0,0,0.8678657,0,0,0.8678657,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1302977,0,0.6942925,0,5.421555
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.4459716,75.7591,65.67127,0.006289819,0.006289819,0,-1,0,0.006289819,7090.372,0.4393507,0,0,0.4459716,0.006620863,0.006289819,0,0,0,4.553689,0,0,0,6.000012,100,0.1302977,0.006918801,0.3567773,0,4.99966
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.362393,74.22811,66.12411,0,0,0,-1,0,0,0,0.362393,0,0,0.362393,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1302977,0,0.2899144,0,4.916082
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.08369108,67.14058,65.36333,0,0,0,-1,0,0,0,0.08369108,0,0,0.08369108,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1302977,0,0.06695287,0,4.63738
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.01820386,63.85719,63.47951,0.3001201,0.3001201,0,-1,0,0.3001201,6.065526,0,5.551115E-17,0,0.01820386,0.3159158,0.3001201,0,0,0,4.553689,0,0.297712,-0.297712,5.686196,94.76974,0.1302977,0.330132,0.01456309,0,4.571893
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,61.84928,61.84928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3307911,4.255977,0,0,0,5.686196,94.76974,0.1302977,0,0,0,4.255977
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,59.7028,59.7028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3307911,4.255977,0,0,0,5.686196,94.76974,0.1302977,0,0,0,4.255977
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,57.25745,57.25745,0.03469881,0.03469881,0,-1,0,0.03469881,0,0,0,0,0,0.03652506,0.03469881,0,0,0.3307911,4.255977,0,0.03652506,-0.03652506,5.647695,94.12807,0.1302977,0.03816869,0,0,4.255977
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,54.8121,54.8121,0.06902426,0.06902426,0,-1,0,0.06902426,0,0,0,0,0,0.07265712,0.06902426,0,0,0.3713745,4.219452,0,0.07265712,-0.07265712,5.571108,92.85162,0.1302977,0.07592668,0,0,4.219452
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,52.82865,52.82865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4521046,4.146795,0,0,0,5.571108,92.85162,0.1302977,0,0,0,4.146795
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,51.42484,51.42484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4521046,4.146795,0,0,0,5.571108,92.85162,0.1302977,0,0,0,4.146795
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,50.00291,50.00291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4521046,4.146795,0,0,0,5.571108,92.85162,0.1302977,0,0,0,4.146795
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,48.78023,48.78023,0.1125383,0.1125383,0,-1,0,0.1125383,0,0,0,0,0,0.1184614,0.1125383,0,0,0.4521046,4.146795,0,0.1184614,-0.1184614,5.446239,90.77046,0.1302977,0.1237921,0,0,4.146795
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,47.75681,47.75681,0.0857501,0.0857501,0,-1,0,0.0857501,0,0,0,0,0,0.09026326,0.0857501,0,0,0.5837283,4.028334,0,0.09026326,-0.09026326,5.351093,89.1847,0.1302977,0.0943251,0,0,4.028334
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,46.74244,46.74244,0.06057221,0.06057221,0,-1,0,0.06057221,0,0,6.938894E-18,0,0,0.06376022,0.06057221,0,0,0.6840209,3.93807,0,0.06376022,-0.06376022,5.283884,88.06455,0.1302977,0.06662943,0,0,3.93807
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,45.90015,45.90015,0.2720364,0.2720364,0,0,0,0.2720364,0,0,5.551115E-17,0,0,0.2863541,0.2720364,0,0,0.7548655,3.87431,0,0.2863541,-0.2863541,4.98204,83.03384,0.1302977,0.29924,0,0,3.87431
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.02853784,46.09968,45.5741,0.2121027,0.2121027,0,0,0,0.2121027,13.45473,0,2.775558E-17,0,0.02853784,0.223266,0.2121027,0,0,1.073037,3.587956,0,0.1947282,-0.1947282,4.776778,79.61282,0.1302977,0.233313,0.02283027,0,3.616494
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1554691,47.95557,45.05787,0.9530372,0.9530372,0,0,0,0.9530372,16.31301,0,0,0,0.1554691,1.003197,0.9530372,0,0,1.289401,3.393228,0,0.847728,-0.847728,3.883195,64.71978,0.1302977,1.048341,0.1243753,0,3.548697
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.268316,51.8732,46.74244,0.2029561,0.2029561,0,0,0,0.2029561,132.204,0,0,0,0.268316,0.2136379,0.2029561,0,0,2.231321,2.5455,0.05467802,0,0.05467802,3.935067,65.58431,0.1302835,0.2232517,0.2146528,0,2.813816
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.3731922,58.66779,51.19841,1.114229,1.114229,0,-1,0,1.114229,33.49331,0,0,0,0.3731922,1.172873,1.114229,0,0,2.176643,2.59471,0,0.7996805,-0.7996805,3.092129,51.53539,0.1302835,1.225652,0.2985537,0,2.967902
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.579422,67.40226,55.07475,0.7705204,0.7705204,0,0,0,0.7705204,75.19878,0,1.110223E-16,0,0.579422,0.8110741,0.7705204,0,0,3.065177,1.795029,0,0.2316521,-0.2316521,2.847947,47.46568,0.1302835,0.8475724,0.4635376,0,2.374451
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.4207242,67.43325,58.48013,0,0,0,0,0,0,0,0,0,0,0.4207242,0,0,0,0,3.322568,1.563377,0.4207242,0,0.4207242,3.247081,54.1179,0.1301743,0,0.3365794,0,1.984102
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3098878,67.68589,61.07944,0.04784317,0.04784317,0,0,0,0.04784317,647.7159,0,0,0,0.3098878,0.05036123,0.04784317,0,0,2.901844,1.942029,0.2595266,0,0.2595266,3.493289,58.22137,0.130107,0.05262749,0.2479103,0,2.251917
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2338733,68.70121,63.67876,0.9427748,0.9427748,0,0,0,0.9427748,24.80691,0,1.110223E-16,0,0.2338733,0.9923946,0.9427748,0,0,2.642318,2.175603,0,0.7585213,-0.7585213,2.693738,44.89554,0.130107,1.037052,0.1870987,0,2.409476
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.5152565,76.9714,65.20937,0.3949168,0.3949168,0,-1,0,0.3949168,130.4721,0,0,0,0.5152565,0.4157019,0.3949168,0,0,3.485119,1.417082,0.09955453,0,0.09955453,2.788183,46.46963,0.1300812,0.4344085,0.4122052,0,1.932338
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.295053,72.11259,65.61693,0.2032567,0.2032567,0,-1,0,0.2032567,145.1627,0,0,0,0.295053,0.2139545,0.2032567,0,0,3.385565,1.506681,0.08109858,0,0.08109858,2.86512,47.75191,0.1300602,0.2235824,0.2360424,0,1.801734
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.2328289,71.16927,66.07883,0,0,0,-1,0,0,0,0,0,0,0.2328289,0,0,0,0,3.304466,1.57967,0.2328289,0,0.2328289,3.086001,51.43325,0.1299999,0,0.1862631,0,1.812498
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.0504796,66.42989,65.36333,1.080154,1.080154,0,-1,0,1.080154,4.673372,0,2.220446E-16,0,0.0504796,1.137004,1.080154,0,0,3.071637,1.789216,0,1.086524,-1.086524,1.940704,32.34501,0.1299999,1.188169,0.04038368,0,1.839695
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.02609927,64.02163,63.47951,0.6514501,0.6514501,0,-1,0,0.6514501,4.006335,0,0,0.04407946,0.02609927,0.685737,0.6514501,0,0,4.278886,0.7026914,0,0.6596377,-0.6596377,1.245385,20.75637,0.1299999,0.7165951,0.02087942,0,0.7287906
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,61.84928,61.84928,0.5746476,0.040901,0,-1,0,0.040901,0,0,0.5337466,0.5912114,0,0.04305368,0.040901,0,0,5.011817,0.04305368,0,0.04305368,-0.04305368,1.200002,20,0.1299999,0.6321124,0,0,0.04305368
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,59.75714,59.75714,0.1828251,0,0,-1,0,0,0,0,0.1828251,0.2011077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299999,0.2011077,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,57.31179,57.31179,0.1816279,0,0,-1,0,0,0,0,0.1816279,0.1997907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299999,0.1997907,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,54.86644,54.86644,0.05975754,0,0,-1,0,0,0,0,0.05975754,0.06573329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299999,0.06573329,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,52.88299,52.88299,0.2388227,0,0,-1,0,0,0,0,0.2388227,0.262705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299999,0.262705,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,51.47918,51.47918,0.04620932,0,0,-1,0,0,0,0,0.04620932,0.05083025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299999,0.05083025,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,50.05725,50.05725,0.2268669,0,0,-1,0,0,0,0,0.2268669,0.2495536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299999,0.2495536,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,48.83457,48.83457,0.005744056,0,0,-1,0,0,0,0,0.005744056,0.006318462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299999,0.006318462,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,47.81115,47.81115,0.04789041,0,0,-1,0,0,0,0,0.04789041,0.05267945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299999,0.05267945,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,46.79678,46.79678,0.02871647,0,0,-1,0,0,0,0,0.02871647,0.03158811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299999,0.03158811,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,45.95449,45.95449,0.1056376,0.1056376,1.558269,0,0.4815075,0.1056376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1303261,0.1162014,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01211322,45.86932,45.64656,0.271648,0.271648,1.7,0,0.5202,0.271648,4.459159,0,0,0,0.01211322,0,0,1.428352,1.356934,3.679654,1.242,1.369048,0,1.369048,3.807978,63.46617,0.1307385,0.2988129,0.009690574,1.7,1.254113
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.3820565,52.47417,45.13937,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3820565,0,0,1.452632,1.38,2.310607,2.474143,1.762056,0,1.762056,5.479611,91.32668,0.130899,0,0.3056452,1.7,2.856199
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.6564999,60.06282,46.79678,0.5682466,0.5682466,0,0,0,0.5682466,115.5308,0,0,0,0.6564999,0.5981543,0.5682466,0,0,0.5485503,4.059994,0.05834566,0,0.05834566,5.534963,92.2492,0.1308839,0.6250712,0.5251999,0,4.716494
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,0.8570813,69.77499,51.22558,0.6671713,0.6671713,0,-1,0,0.6671713,128.465,0,0,0,0.8570813,0.7022856,0.6671713,0,0,0.4902047,4.112505,0.1547957,0,0.1547957,5.681815,94.69673,0.130844,0.7338884,0.6856651,0,4.969586
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.118992,81.52665,55.07475,0.09168261,0.09168261,0,0,0,0.09168261,1220.506,0.6870748,0,0,1.118992,0.096508,0.09168261,0,0,0.3354089,4.251821,0.3354089,0,0.3354089,6.000012,100,0.1307575,0.1008509,0.8951934,0,5.370812
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.130018,86.19491,58.48013,0.5899745,0.5899745,0,0,0,0.5899745,191.5367,0.5089917,0,0,1.130018,0.6210257,0.5899745,0,0,0,4.553689,0,0,0,6.000012,100,0.1307575,0.6489719,0.904014,0,5.683706
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.081816,88.00075,61.07944,0.4865331,0.4865331,0,0,0,0.4865331,222.352,0.5696762,0,0,1.081816,0.5121401,0.4865331,0,0,0,4.553689,0,0,0,6.000012,100,0.1307575,0.5351864,0.865453,0,5.635505
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,0.997588,88.63145,63.67876,0.2286323,0.2286323,0,0,0,0.2286323,436.3286,0.7569224,0,0,0.997588,0.2406656,0.2286323,0,0,0,4.553689,0,0,0,6.000012,100,0.1307575,0.2514955,0.7980704,0,5.551277
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,0.9220567,88.19029,65.20937,0,0,0,-1,0,0,0,0.9220567,0,0,0.9220567,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1307575,0,0.7376453,0,5.475746
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,0.7408731,83.38715,65.61693,0.5931638,0.5931638,0,-1,0,0.5931638,124.902,0.1164902,0,0,0.7408731,0.6243829,0.5931638,0,0,0,4.553689,0,0,0,6.000012,100,0.1307575,0.6524801,0.5926985,0,5.294562
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.6416763,81.21021,66.07883,0.1007502,0.1007502,0,-1,0,0.1007502,636.8983,0.5356234,0,0,0.6416763,0.1060528,0.1007502,0,0,0,4.553689,0,0,0,6.000012,100,0.1307575,0.1108252,0.513341,0,5.195365
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.3159042,72.32912,65.36333,1.910327,1.38,0,-1,0,1.38,22.89161,2.220446E-16,0.5303271,0.7213598,0.3159042,1.452632,1.38,0,0,0,4.553689,0,1.136727,-1.136727,4.801796,80.02978,0.1307575,2.10136,0.2527234,0,4.869593
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.03416037,64.18991,63.47951,1.001267,1.001267,0,-1,0,1.001267,3.411715,0,0,0,0.03416037,1.053965,1.001267,0,0,1.26303,3.416962,0,1.019805,-1.019805,3.726828,62.11367,0.1307575,1.101394,0.0273283,0,3.451122
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,61.89456,61.89456,0.6034413,0.6034413,0,-1,0,0.6034413,0,0,1.110223E-16,0,0,0.6352014,0.6034413,0,0,2.396147,2.397157,0,0.6352014,-0.6352014,3.057266,50.95434,0.1307575,0.6637855,0,0,2.397157
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,59.81149,59.81149,0.5343394,0.5343394,0,-1,0,0.5343394,0,0,0,0,0,0.5624625,0.5343394,0,0,3.101926,1.761955,0,0.5624625,-0.5624625,2.464379,41.0729,0.1307575,0.5877733,0,0,1.761955
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,57.36613,57.36613,0.08738787,0.08738787,0,-1,0,0.08738787,0,0,0,0,0,0.09198724,0.08738787,0,0,3.726884,1.199493,0,0.09198724,-0.09198724,2.367416,39.45685,0.1307575,0.09612667,0,0,1.199493
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,54.92078,54.92078,0.07509895,0.07509895,0,-1,0,0.07509895,0,0,1.387779E-17,0,0,0.07905153,0.07509895,0,0,3.829093,1.107506,0,0.07905153,-0.07905153,2.284088,38.06806,0.1307575,0.08260885,0,0,1.107506
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,52.92827,52.92827,0.19105,0.19105,0,-1,0,0.19105,0,0,0,0,0,0.2011053,0.19105,0,0,3.916928,1.028454,0,0.2011053,-0.2011053,2.072105,34.53501,0.1307575,0.210155,0,0,1.028454
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,51.53352,51.53352,0.1411697,0.1411697,0,-1,0,0.1411697,0,0,0,0,0,0.1485997,0.1411697,0,0,4.140378,0.8273489,0,0.1485997,-0.1485997,1.915467,31.92439,0.1307575,0.1552867,0,0,0.8273489
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,50.10254,50.10254,0.1477093,0.1477093,0,-1,0,0.1477093,0,0,2.775558E-17,0,0,0.1554834,0.1477093,0,0,4.305489,0.6787492,0,0.1554834,-0.1554834,1.751573,29.19282,0.1307575,0.1624802,0,0,0.6787492
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,48.87986,48.87986,0.05563342,0.05563342,0,-1,0,0.05563342,0,0,6.938894E-18,0,0,0.0585615,0.05563342,0,0,4.478248,0.5232658,0,0.0585615,-0.0585615,1.689844,28.16401,0.1307575,0.06119676,0,0,0.5232658
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,47.86549,47.86549,0.1816022,0.1816022,0,-1,0,0.1816022,0,0,0,0,0,0.1911602,0.1816022,0,0,4.543316,0.4647043,0,0.1911602,-0.1911602,1.488343,24.80567,0.1307575,0.1997624,0,0,0.4647043
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,46.86924,46.86924,0.007647353,0.007647353,0,-1,0,0.007647353,0,0,8.673617E-19,0,0,0.008049846,0.007647353,0,0,4.755716,0.2735441,0,0.008049846,-0.008049846,1.479858,24.66425,0.1307575,0.008412088,0,0,0.2735441
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,46.02695,46.02695,0.1408845,0.1408845,0,0,0,0.1408845,0,0,2.775558E-17,0,0,0.1482995,0.1408845,0,0,4.764661,0.2654942,0,0.1482995,-0.1482995,1.323537,22.0589,0.1307575,0.154973,0,0,0.2654942
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03379963,46.34247,45.71902,0.2761971,0.2761971,1.7,0,0.5202,0.2761971,12.2375,0,0,0,0.03379963,0,0,1.423803,1.352613,4.929438,0.1171947,1.386412,0,1.386412,2.638803,43.97996,0.1311613,0.3038168,0.0270397,1.7,0.1509943
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2481377,49.89549,45.21183,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2481377,0,0,1.452632,1.38,3.543026,1.364966,1.628138,0,1.628138,4.18339,69.72302,0.1313536,0,0.1985102,1.7,1.613104
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.4420363,55.53036,46.86924,0.2463823,0.2463823,1.699014,0,0.5199308,0.2463823,179.4107,2.220446E-16,0,0,0.4420363,0,0,1.452632,1.38,1.914888,2.83029,1.822036,0,1.822036,5.911925,98.53189,0.1316408,0.2710205,0.3536291,1.7,3.272326
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.5519751,62.63435,51.27992,0.1715824,0.1715824,0,-1,0,0.1715824,321.6967,0.2785104,0,0,0.5519751,0.1806131,0.1715824,0,0,0.09285158,4.470122,0.09285158,0,0.09285158,6.000012,100,0.1316169,0.1887407,0.44158,0,5.022098
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,0.9429433,76.52779,55.07475,1.05615,1.05615,0,0,0,1.05615,89.2812,0,0,0,0.9429433,1.111737,1.05615,0,0,0,4.553689,0,0.1687935,-0.1687935,5.822088,97.03461,0.1316169,1.161765,0.7543546,0,5.496632
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,0.756281,75.50987,58.43484,1.008986,1.008986,0,0,0,1.008986,74.95454,0,0,0,0.756281,1.062091,1.008986,0,0,0.1875483,4.384895,0,0.3058098,-0.3058098,5.499736,91.66209,0.1316169,1.109885,0.6050248,0,5.141176
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,0.9334274,83.43054,61.03416,0.4056458,0.4056458,0,0,0,0.4056458,230.109,0,0,0,0.9334274,0.4269956,0.4056458,0,0,0.527337,4.079086,0.5064318,0,0.5064318,5.98018,99.66946,0.131487,0.4462104,0.7467419,0,5.012513
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,0.8224218,83.35464,63.63348,0.2872276,0.2872276,0,0,0,0.2872276,286.331,0.4991718,0,0,0.8224218,0.3023449,0.2872276,0,0,0.02090516,4.534874,0.02090516,0,0.02090516,6.000012,100,0.1314816,0.3159504,0.6579374,0,5.357296
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.6907363,81.47709,65.15503,0.4775259,0.4775259,0,-1,0,0.4775259,144.649,0.1880774,0,0,0.6907363,0.5026589,0.4775259,0,0,0,4.553689,0,0,0,6.000012,100,0.1314816,0.5252786,0.552589,0,5.244425
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.5632201,78.57741,65.56259,0.2326842,0.2326842,0,-1,0,0.2326842,242.0535,0.3182894,0,0,0.5632201,0.2449307,0.2326842,0,0,0,4.553689,0,0,0,6.000012,100,0.1314816,0.2559526,0.4505761,0,5.116909
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.1737668,69.78553,66.02449,0.08023994,0.08023994,0,-1,0,0.08023994,216.559,0.08930375,0,0,0.1737668,0.08446309,0.08023994,0,0,0,4.553689,0,0,0,6.000012,100,0.1314816,0.08826393,0.1390135,0,4.727456
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.04630556,66.28635,65.309,0.6172919,0.6172919,0,-1,0,0.6172919,7.501404,0,1.110223E-16,0,0.04630556,0.6497809,0.6172919,0,0,0,4.553689,0,0.6034753,-0.6034753,5.363893,89.39804,0.1314816,0.6790211,0.03704445,0,4.599995
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.02638313,64.02755,63.47951,0.3377568,0.3377568,0,-1,0,0.3377568,7.81128,0,5.551115E-17,0,0.02638313,0.3555335,0.3377568,0,0,0.6705282,3.950214,0,0.3291503,-0.3291503,5.016938,83.61547,0.1314816,0.3715325,0.0211065,0,3.976597
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,61.89456,61.89456,1.796619,1.38,0,-1,0,1.38,0,0,0.4166186,0.5962805,0,1.452632,1.38,0,0,1.036251,3.621063,0,1.452632,-1.452632,3.48573,58.09539,0.1314816,1.97628,0,0,3.621063
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,59.85677,59.85677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.650286,2.168432,0,0,0,3.48573,58.09539,0.1314816,0,0,0,2.168432
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,57.41142,57.41142,0.7547469,0.7547469,0,-1,0,0.7547469,0,0,1.110223E-16,0,0,0.7944704,0.7547469,0,0,2.650286,2.168432,0,0.7944704,-0.7944704,2.648285,44.13799,0.1314816,0.8302216,0,0,2.168432
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,54.96607,54.96607,0.1087769,0.1087769,0,-1,0,0.1087769,0,0,1.387779E-17,0,0,0.114502,0.1087769,0,0,3.533031,1.373961,0,0.114502,-0.114502,2.527589,42.1264,0.1314816,0.1196546,0,0,1.373961
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,52.98261,52.98261,0.08885947,0.08885947,0,-1,0,0.08885947,0,0,1.387779E-17,0,0,0.09353628,0.08885947,0,0,3.660255,1.259459,0,0.09353628,-0.09353628,2.428993,40.48314,0.1314816,0.09774541,0,0,1.259459
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,51.5788,51.5788,0.1381802,0.1381802,0,-1,0,0.1381802,0,0,2.775558E-17,0,0,0.1454528,0.1381802,0,0,3.764184,1.165923,0,0.1454528,-0.1454528,2.275672,37.9278,0.1314816,0.1519982,0,0,1.165923
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,50.15688,50.15688,0.07059273,0.07059273,0,-1,0,0.07059273,0,0,0,0,0,0.07430814,0.07059273,0,0,3.925799,1.02047,0,0.07430814,-0.07430814,2.197345,36.62234,0.1314816,0.07765201,0,0,1.02047
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,48.90703,48.90703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.008363,0.946162,0,0,0,2.197345,36.62234,0.1314816,0,0,0,0.946162
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,47.89266,47.89266,0.07231487,0.07231487,0,-1,0,0.07231487,0,0,1.387779E-17,0,0,0.07612091,0.07231487,0,0,4.008363,0.946162,0,0.07612091,-0.07612091,2.117106,35.28503,0.1314816,0.07954635,0,0,0.946162
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,46.8964,46.8964,0.03292691,0.03292691,0,-1,0,0.03292691,0,0,0,0,0,0.0346599,0.03292691,0,0,4.092942,0.8700411,0,0.0346599,-0.0346599,2.080572,34.67612,0.1314816,0.0362196,0,0,0.8700411
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,46.08129,46.08129,0.104113,0.104113,0,0,0,0.104113,0,0,0,0,0,0.1095926,0.104113,0,0,4.131453,0.8353812,0,0.1095926,-0.1095926,1.965051,32.75078,0.1314816,0.1145243,0,0,0.8353812
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.009930289,45.98327,45.80053,0.01866102,0.01866102,0,0,0,0.01866102,53.21407,0,0,0,0.009930289,0.01964318,0.01866102,0,0,4.253222,0.7257887,0,0.009712892,-0.009712892,1.954813,32.58014,0.1314816,0.02052712,0.007944232,0,0.7357189
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4079719,53.16145,45.29334,0.1838218,0.1838218,0,0,0,0.1838218,221.9389,0,0,0,0.4079719,0.1934966,0.1838218,0,0,4.264015,0.7160757,0.2144753,0,0.2144753,2.158282,35.97129,0.1314266,0.2022039,0.3263775,0,1.124048
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.7740826,62.89386,46.94169,0.6989625,0.6989625,0,0,0,0.6989625,110.7474,0,0,0,0.7740826,0.73575,0.6989625,0,0,4.04954,0.9091035,0.03833263,0,0.03833263,2.194647,36.57738,0.1314168,0.7688587,0.6192661,0,1.683186
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,0.922973,71.53091,51.29804,0.2658024,0.2658024,0,-1,0,0.2658024,347.2404,0,0,0,0.922973,0.279792,0.2658024,0,0,4.011207,0.9436029,0.6431811,0,0.6431811,2.804822,46.74694,0.1312523,0.2923826,0.7383785,0,1.866576
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.140066,82.15765,55.07475,0.1936088,0.1936088,0,0,0,0.1936088,588.8506,0,0,0,1.140066,0.2037987,0.1936088,0,0,3.368026,1.522466,0.9362677,0,0.9362677,3.693044,61.55061,0.1310136,0.2129696,0.9120531,0,2.662532
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.175503,87.59069,58.43484,0,0,0,0,0,0,0,0,0,0,1.175503,0,0,0,0,2.431758,2.365107,1.175503,0,1.175503,4.808224,80.13691,0.1307151,0,0.9404026,0,3.54061
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.230931,92.93689,61.03416,0.7439286,0.7439286,0,0,0,0.7439286,165.4636,0,0,0,1.230931,0.7830827,0.7439286,0,0,1.256255,3.42306,0.4478484,0,0.4478484,5.23309,87.218,0.1306017,0.8183214,0.9847449,0,4.653991
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,0.94331,86.90044,63.63348,0,0,0,0,0,0,0,0.1349037,0,0,0.94331,0,0,0,0,0.8084063,3.826123,0.8084063,0,0.8084063,6.000012,100,0.1303976,0,0.754648,0,4.769433
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.063512,92.6534,65.15503,1.478281,1.38,0,-1,0,1.38,77.0661,2.220446E-16,0.09828081,0.2461089,1.063512,1.452632,1.38,0,0,0,4.553689,0,0.3891194,-0.3891194,5.589844,93.16388,0.1303976,1.626109,0.8508098,0,5.617201
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,0.9021369,88.08157,65.61693,0.44895,0.44895,0,-1,0,0.44895,200.9437,0,0,0,0.9021369,0.4725789,0.44895,0,0,0.4323549,4.164569,0.4295579,0,0.4295579,5.997359,99.95578,0.1302894,0.493845,0.7217095,0,5.066707
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.6553024,81.51365,66.02449,0.08847089,0.08847089,0,-1,0,0.08847089,740.6983,0.5593782,0,0,0.6553024,0.09312725,0.08847089,0,0,0.002796936,4.551172,0.002796936,0,0.002796936,6.000012,100,0.1302887,0.09731798,0.5242419,0,5.206474
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.2780115,71.39745,65.309,0.2769791,0.2769791,0,-1,0,0.2769791,100.3727,0,0,0,0.2780115,0.2915569,0.2769791,0,0,0,4.553689,0,0.01354543,-0.01354543,5.985734,99.76203,0.1302887,0.304677,0.2224092,0,4.8317
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.03281712,64.16184,63.47951,0.7978474,0.7978474,0,-1,0,0.7978474,4.113208,0,1.110223E-16,0,0.03281712,0.8398393,0.7978474,0,0,0.01505048,4.540143,0,0.8070222,-0.8070222,5.135058,85.58412,0.1302887,0.8776321,0.0262537,0,4.572961
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,61.89456,61.89456,0.5007506,0.5007506,0,-1,0,0.5007506,0,0,1.110223E-16,0,0,0.5271059,0.5007506,0,0,0.9117419,3.733121,0,0.5271059,-0.5271059,4.579439,76.32384,0.1302887,0.5508257,0,0,3.733121
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,59.85677,59.85677,1.183376,1.183376,0,-1,0,1.183376,0,0,2.220446E-16,0,0,1.245659,1.183376,0,0,1.497415,3.206015,0,1.245659,-1.245659,3.2664,54.43989,0.1302887,1.301713,0,0,3.206015
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,57.46576,57.46576,1.182207,1.182207,0,-1,0,1.182207,0,0,2.220446E-16,0,0,1.244428,1.182207,0,0,2.88148,1.960357,0,1.244428,-1.244428,1.954657,32.57756,0.1302887,1.300427,0,0,1.960357
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,55.02041,55.02041,0.1824958,0.1824958,0,-1,0,0.1824958,0,0,0,0,0,0.1921008,0.1824958,0,0,4.264178,0.7159287,0,0.1921008,-0.1921008,1.752165,29.2027,0.1302887,0.2007454,0,0,0.7159287
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,53.03695,53.03695,0.1409237,0.1409237,0,-1,0,0.1409237,0,0,2.775558E-17,0,0,0.1483407,0.1409237,0,0,4.477623,0.5238278,0,0.1483407,-0.1483407,1.595801,26.59662,0.1302887,0.155016,0,0,0.5238278
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,51.60597,51.60597,0.08222068,0.08222068,0,-1,0,0.08222068,0,0,0,0,0,0.08654808,0.08222068,0,0,4.642447,0.3754871,0,0.08654808,-0.08654808,1.504571,25.07613,0.1302887,0.09044275,0,0,0.3754871
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,50.20216,50.20216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.738611,0.288939,0,0,0,1.504571,25.07613,0.1302887,0,0,0,0.288939
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,48.96137,48.96137,0.103643,0.103643,0,-1,0,0.103643,0,0,0,0,0,0.1090979,0.103643,0,0,4.738611,0.288939,0,0.1090979,-0.1090979,1.389572,23.15948,0.1302887,0.1140073,0,0,0.288939
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,47.93795,47.93795,0.03867384,0.03867384,0,-1,0,0.03867384,0,0,6.938894E-18,0,0,0.04070931,0.03867384,0,0,4.859831,0.1798411,0,0.04070931,-0.04070931,1.34666,22.44429,0.1302887,0.04254123,0,0,0.1798411
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,46.94169,46.94169,0.03494382,0.03494382,0,-1,0,0.03494382,0,0,0,0,0,0.03678297,0.03494382,0,0,4.905064,0.1391318,0,0.03678297,-0.03678297,1.307888,21.79808,0.1302887,0.0384382,0,0,0.1391318
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,46.15374,46.15374,0.09256532,0.09256532,1.545197,0,0.4779387,0.09256532,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.945933,0.1023488,1.38,0,1.38,2.61707,43.61776,0.130597,0.1018218,0,1.7,0.1023488
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0348617,46.51674,45.87298,0.2310461,0.2310461,1.683678,0,0.515744,0.2310461,15.08863,2.220446E-16,0,0,0.0348617,0,0,1.452632,1.38,3.565933,1.344349,1.414862,0,1.414862,3.959326,65.98864,0.1309755,0.2541507,0.02788936,1.7,1.379211
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.2932322,50.93859,45.3658,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2932322,0,0,1.452632,1.38,2.151072,2.617724,1.673232,0,1.673232,5.546694,92.44471,0.1311528,0,0.2345858,1.7,2.910957
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.5257386,57.43027,46.99603,0.4379291,0.4379291,0,0,0,0.4379291,120.0511,0,0,0,0.5257386,0.460978,0.4379291,0,0,0.4778395,4.123633,0.06476057,0,0.06476057,5.608131,93.46866,0.1311366,0.481722,0.4205909,0,4.649372
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,0.844514,69.63893,51.37955,0.1686783,0.1686783,0,-1,0,0.1686783,500.6655,0.2538789,0,0,0.844514,0.1775561,0.1686783,0,0,0.413079,4.181918,0.413079,0,0.413079,6.000012,100,0.1310329,0.1855461,0.6756111,0,5.026432
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.129327,81.89236,55.12003,0,0,0,0,0,0,0,1.129327,0,0,1.129327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1310329,0,0.9034618,0,5.683016
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.12955,86.18016,58.48013,1.155389,1.155389,0,0,0,1.155389,97.76353,0,0,0,1.12955,1.216199,1.155389,0,0,0,4.553689,0,0.08664983,-0.08664983,5.908675,98.47772,0.1310329,1.270928,0.9036396,0,5.683239
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.125861,89.42299,61.07944,0.5664883,0.5664883,0,0,0,0.5664883,198.7438,0.4332795,0,0,1.125861,0.5963035,0.5664883,0,0,0.09627759,4.467039,0.09627759,0,0.09627759,6.000012,100,0.1310088,0.6231371,0.9006885,0,5.5929
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.178005,94.59314,63.63348,0,0,0,0,0,0,0,1.178005,0,0,1.178005,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1310088,0,0.9424039,0,5.731694
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.012444,91.03837,65.20937,0,0,0,-1,0,0,0,1.012444,0,0,1.012444,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1310088,0,0.8099555,0,5.566133
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,0.8895445,87.69962,65.61693,0.4509125,0.4509125,0,-1,0,0.4509125,197.2766,0.4148999,0,0,0.8895445,0.4746447,0.4509125,0,0,0,4.553689,0,0,0,6.000012,100,0.1310088,0.4960037,0.7116356,0,5.443233
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.6376088,81.10163,66.07883,0.1401028,0.1401028,0,-1,0,0.1401028,455.1007,0.4901322,0,0,0.6376088,0.1474766,0.1401028,0,0,0,4.553689,0,0,0,6.000012,100,0.1310088,0.1541131,0.510087,0,5.191298
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.2729825,71.3391,65.36333,0.195225,0.195225,0,-1,0,0.195225,139.8297,0.06748249,0,0,0.2729825,0.2055001,0.195225,0,0,0,4.553689,0,0,0,6.000012,100,0.1310088,0.2147475,0.218386,0,4.826672
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.02791867,64.10504,63.5248,0.2656425,0.2656425,0,-1,0,0.2656425,10.50987,0,5.551115E-17,0,0.02791867,0.2796237,0.2656425,0,0,0,4.553689,0,0.251705,-0.251705,5.734692,95.578,0.1310088,0.2922067,0.02233494,0,4.581608
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,61.9489,61.9489,0.2197676,0.2197676,0,-1,0,0.2197676,0,0,2.775558E-17,0,0,0.2313344,0.2197676,0,0,0.2796722,4.301984,0,0.2313344,-0.2313344,5.490844,91.51388,0.1310088,0.2417444,0,0,4.301984
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,59.91111,59.91111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5367104,4.07065,0,0,0,5.490844,91.51388,0.1310088,0,0,0,4.07065
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,57.5201,57.5201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5367104,4.07065,0,0,0,5.490844,91.51388,0.1310088,0,0,0,4.07065
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,55.07475,55.07475,0.1878138,0.1878138,0,-1,0,0.1878138,0,0,2.775558E-17,0,0,0.1976988,0.1878138,0,0,0.5367104,4.07065,0,0.1976988,-0.1976988,5.282451,88.04067,0.1310088,0.2065952,0,0,4.07065
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,53.08224,53.08224,0.05605391,0.05605391,0,-1,0,0.05605391,0,0,6.938894E-18,0,0,0.05900412,0.05605391,0,0,0.7563757,3.872951,0,0.05900412,-0.05900412,5.220255,87.00408,0.1310088,0.06165931,0,0,3.872951
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,51.68748,51.68748,0.1898293,0.1898293,0,-1,0,0.1898293,0,0,2.775558E-17,0,0,0.1998203,0.1898293,0,0,0.8219358,3.813947,0,0.1998203,-0.1998203,5.009626,83.4936,0.1310088,0.2088122,0,0,3.813947
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,50.2565,50.2565,0.0774705,0.0774705,0,-1,0,0.0774705,0,0,1.387779E-17,0,0,0.0815479,0.0774705,0,0,1.043958,3.614126,0,0.0815479,-0.0815479,4.923667,82.06095,0.1310088,0.08521756,0,0,3.614126
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,49.00665,49.00665,0.171524,0.171524,0,-1,0,0.171524,0,0,2.775558E-17,0,0,0.1805515,0.171524,0,0,1.134567,3.532578,0,0.1805515,-0.1805515,4.733349,78.88899,0.1310088,0.1886764,0,0,3.532578
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,47.99229,47.99229,0.181876,0.181876,0,-1,0,0.181876,0,0,2.775558E-17,0,0,0.1914485,0.181876,0,0,1.33518,3.352027,0,0.1914485,-0.1914485,4.531545,75.5256,0.1310088,0.2000637,0,0,3.352027
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,46.99603,46.99603,0.1097369,0.1097369,0,-1,0,0.1097369,0,0,0,0,0,0.1155125,0.1097369,0,0,1.5479,3.160578,0,0.1155125,-0.1155125,4.409784,73.49625,0.1310088,0.1207106,0,0,3.160578
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,46.18092,46.18092,0.08205204,0.08205204,0,0,0,0.08205204,0,0,1.387779E-17,0,0,0.08637057,0.08205204,0,0,1.676248,3.045066,0,0.08637057,-0.08637057,4.318741,71.97887,0.1310088,0.09025725,0,0,3.045066
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.02717403,46.42884,45.92732,0.1295793,0.1295793,0,0,0,0.1295793,20.97096,0,2.775558E-17,0,0.02717403,0.1363993,0.1295793,0,0,1.772215,2.958695,0,0.1092253,-0.1092253,4.203608,70.05999,0.1310088,0.1425373,0.02173922,0,2.985869
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2411036,50.00135,45.44731,0.8230838,0.8230838,0,0,0,0.8230838,29.29272,0,0,0,0.2411036,0.866404,0.8230838,0,0,1.893576,2.84947,0,0.6253003,-0.6253003,3.544483,59.0746,0.1310088,0.9053922,0.1928829,0,3.090574
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3083533,52.9905,47.05037,0.3343797,0.3343797,0,0,0,0.3343797,92.21651,0,5.551115E-17,0,0.3083533,0.3519786,0.3343797,0,0,2.588355,2.22417,0,0.04362533,-0.04362533,3.498498,58.30819,0.1310088,0.3678176,0.2466826,0,2.532523
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.5114383,61.87155,51.40672,1.186762,1.186762,0,-1,0,1.186762,43.09527,0,0,0,0.5114383,1.249223,1.186762,0,0,2.636827,2.180545,0,0.7377849,-0.7377849,2.720805,45.34665,0.1310088,1.305438,0.4091506,0,2.691983
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,0.7686239,72.03135,55.12003,0.43285,0.43285,0,0,0,0.43285,177.5728,0,0,0,0.7686239,0.4556316,0.43285,0,0,3.456588,1.44276,0.3129924,0,0.3129924,3.017735,50.29549,0.1309303,0.476135,0.6148992,0,2.211384
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,0.9419519,80.58501,58.48013,0.01090469,0.01090469,0,0,0,0.01090469,8638.041,0,0,0,0.9419519,0.01147863,0.01090469,0,0,3.143596,1.724453,0.9304733,0,0.9304733,3.90046,65.00753,0.1306978,0.01199516,0.7535616,0,2.666405
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,0.8843475,82.07387,61.07944,0.2149832,0.2149832,0,0,0,0.2149832,411.3566,0,0,0,0.8843475,0.2262981,0.2149832,0,0,2.213122,2.561879,0.6580494,0,0.6580494,4.52474,75.41219,0.1305339,0.2364815,0.707478,0,3.446226
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.095645,91.8095,63.67876,0.9895563,0.9895563,0,0,0,0.9895563,110.7208,0,0,0,1.095645,1.041638,0.9895563,0,0,1.555073,3.154123,0.05400681,0,0.05400681,4.575975,76.26611,0.1305204,1.088512,0.876516,0,4.249768
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.084253,93.42606,65.20937,0.686015,0.686015,0,-1,0,0.686015,158.051,0,0,0,1.084253,0.722121,0.686015,0,0,1.501066,3.202729,0.3621322,0,0.3621322,4.919524,81.99191,0.1304304,0.7546164,0.8674026,0,4.286983
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,0.9242303,88.75866,65.61693,0,0,0,-1,0,0,0,0,0,0,0.9242303,0,0,0,0,1.138934,3.528648,0.9242303,0,0.9242303,5.796326,96.60525,0.1302012,0,0.7393842,0,4.452878
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.5280797,78.2513,66.07883,0.6582466,0.6582466,0,-1,0,0.6582466,80.22522,0,0,0,0.5280797,0.6928912,0.6582466,0,0,0.2147036,4.360456,0,0.1648114,-0.1648114,5.6226,93.70981,0.1302012,0.7240713,0.4224638,0,4.888535
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.2930613,71.80036,65.36333,0.5621353,0.5621353,0,-1,0,0.5621353,52.13358,0,1.110223E-16,0,0.2930613,0.5917214,0.5621353,0,0,0.3978274,4.195644,0,0.2986601,-0.2986601,5.307785,88.4629,0.1302012,0.6183488,0.234449,0,4.488706
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.02917628,64.13129,63.5248,0.3698804,0.3698804,0,-1,0,0.3698804,7.88803,0,5.551115E-17,0,0.02917628,0.3893478,0.3698804,0,0,0.729672,3.896984,0,0.3601716,-0.3601716,4.92813,82.13534,0.1302012,0.4068685,0.02334102,0,3.92616
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,62.00324,62.00324,0.6637443,0.6637443,0,-1,0,0.6637443,0,0,1.110223E-16,0,0,0.6986781,0.6637443,0,0,1.129863,3.536813,0,0.6986781,-0.6986781,4.191659,69.86084,0.1302012,0.7301187,0,0,3.536813
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,59.96545,59.96545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.906172,2.838135,0,0,0,4.191659,69.86084,0.1302012,0,0,0,2.838135
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,57.5201,57.5201,0.9968846,0.9968846,0,-1,0,0.9968846,0,0,2.220446E-16,0,0,1.049352,0.9968846,0,0,1.906172,2.838135,0,1.049352,-1.049352,3.085544,51.42564,0.1302012,1.096573,0,0,2.838135
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,55.07475,55.07475,0.1628576,0.1628576,0,-1,0,0.1628576,0,0,0,0,0,0.171429,0.1628576,0,0,3.072119,1.788782,0,0.171429,-0.171429,2.904842,48.41394,0.1302012,0.1791433,0,0,1.788782
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,53.08224,53.08224,0.1539973,0.1539973,0,-1,0,0.1539973,0,0,2.775558E-17,0,0,0.1621024,0.1539973,0,0,3.262595,1.617353,0,0.1621024,-0.1621024,2.733971,45.5661,0.1302012,0.1693971,0,0,1.617353
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,51.7056,51.7056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.442709,1.455251,0,0,0,2.733971,45.5661,0.1302012,0,0,0,1.455251
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,50.28367,50.28367,0.1798226,0.1798226,0,-1,0,0.1798226,0,0,2.775558E-17,0,0,0.1892869,0.1798226,0,0,3.442709,1.455251,0,0.1892869,-0.1892869,2.534446,42.24067,0.1302012,0.1978048,0,0,1.455251
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,49.03382,49.03382,0.1150345,0.1150345,0,-1,0,0.1150345,0,0,0,0,0,0.1210889,0.1150345,0,0,3.653028,1.265964,0,0.1210889,-0.1210889,2.406806,40.11336,0.1302012,0.1265379,0,0,1.265964
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,48.01945,48.01945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.787571,1.144875,0,0,0,2.406806,40.11336,0.1302012,0,0,0,1.144875
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,47.0232,47.0232,0.1099702,0.1099702,0,-1,0,0.1099702,0,0,1.387779E-17,0,0,0.1157582,0.1099702,0,0,3.787571,1.144875,0,0.1157582,-0.1157582,2.284787,38.0797,0.1302012,0.1209673,0,0,1.144875
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,46.23526,46.23526,0.009312892,0.009312892,0,0,0,0.009312892,0,0,1.734723E-18,0,0,0.009803044,0.009312892,0,0,3.916191,1.029117,0,0.009803044,-0.009803044,2.274453,37.90748,0.1302012,0.01024418,0,0,1.029117
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01493987,46.25708,45.98166,0.1344803,0.1344803,0,0,0,0.1344803,11.10934,0,0,0,0.01493987,0.1415582,0.1344803,0,0,3.927083,1.019314,0,0.1266183,-0.1266183,2.140986,35.68303,0.1302012,0.1479283,0.01195189,0,1.034254
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.400197,53.21342,45.49259,0.7608048,0.7608048,0,0,0,0.7608048,52.6018,0,1.110223E-16,0,0.400197,0.8008471,0.7608048,0,0,4.06777,0.8926954,0,0.4006501,-0.4006501,1.718664,28.64434,0.1302012,0.8368853,0.3201576,0,1.292892
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.6641623,60.56286,47.09566,0.7127622,0.7127622,1.7,0,0.5202,0.7127622,93.18148,0,0,0,0.6641623,0,0,0.9872378,0.9378759,4.512938,0.4920452,1.602038,0,1.602038,3.238491,53.97474,0.1305389,0.7840384,0.5313299,1.7,1.156208
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,0.9335259,71.9311,51.40672,0.4798256,0.4798256,0,-1,0,0.4798256,194.5553,0,0,0,0.9335259,0.5050796,0.4798256,0,0,2.910899,1.93388,0.4284463,0,0.4284463,3.64495,60.74905,0.130433,0.5278081,0.7468207,0,2.867406
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.120041,81.55788,55.07475,0.2898125,0.2898125,0,0,0,0.2898125,386.4709,0,0,0,1.120041,0.3050658,0.2898125,0,0,2.482453,2.319481,0.8149752,0,0.8149752,4.418104,73.63492,0.1302319,0.3187937,0.8960328,0,3.439522
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.245236,89.90858,58.43484,0.9857741,0.9857741,0,0,0,0.9857741,126.3206,0,0,0,1.245236,1.037657,0.9857741,0,0,1.667478,3.052959,0.2075791,0,0.2075791,4.615031,76.91702,0.1301808,1.084352,0.9961888,0,4.298195
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.252337,93.70028,61.03416,0.538649,0.538649,0,0,0,0.538649,232.4959,0,0,0,1.252337,0.5669989,0.538649,0,0,1.459899,3.23978,0.6853378,0,0.6853378,5.265199,87.75314,0.1300124,0.5925139,1.001869,0,4.492117
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.222908,96.22208,63.63348,1.089089,1.089089,0,0,0,1.089089,112.2872,0,0,0,1.222908,1.14641,1.089089,0,0,0.7745608,3.856584,0.07649855,0,0.07649855,5.337772,88.96269,0.1299936,1.197998,0.9783267,0,5.079493
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.077024,93.18015,65.20937,0.4825451,0.4825451,0,-1,0,0.4825451,223.1965,0,0,0,1.077024,0.5079423,0.4825451,0,0,0.6980622,3.925433,0.5690818,0,0.5690818,5.87765,97.96064,0.1298541,0.5307996,0.8616192,0,5.002457
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,0.9244267,88.76472,65.61693,1.393021,1.38,0,-1,0,1.38,66.98744,2.220446E-16,0.01302106,0.1523232,0.9244267,1.452632,1.38,0,0,0.1289805,4.437606,0,0.5282049,-0.5282049,5.320874,88.68105,0.1298541,1.532323,0.7395414,0,5.362033
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.6209609,80.65936,66.07883,0.7156671,0.7156671,0,-1,0,0.7156671,86.76672,0,0,0,0.6209609,0.7533338,0.7156671,0,0,0.7158749,3.909402,0,0.1323729,-0.1323729,5.18134,86.3555,0.1298541,0.7872338,0.4967687,0,4.530363
