Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5409319,68.16836,56.5963,0,0,0,-1,0,0,0,0,0,0,0.5409319,0,0,0,0,3.983426,0.9686058,0.5409319,0,0.5409319,2.734176,45.5695,0.1316474,0,0.4327456,0,1.509538
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2121299,61.64549,57.31179,0.08320251,0.08320251,0,-1,0,0.08320251,254.9561,0,0,0,0.2121299,0.08758159,0.08320251,0,0,3.442494,1.455444,0.1245483,0,0.1245483,2.852333,47.53878,0.1316264,0.09152277,0.1697039,0,1.667574
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.06519333,59.49348,58.18125,0.4177419,0.4177419,0,-1,0,0.4177419,15.60613,0,5.551115E-17,0,0.06519333,0.4397283,0.4177419,0,0,3.317945,1.567538,0,0.374535,-0.374535,2.457538,40.95889,0.1316264,0.4595161,0.05215466,0,1.632731
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.02748686,58.26799,57.71935,0.6088179,0.6088179,0,-1,0,0.6088179,4.514792,0,0,0,0.02748686,0.6408609,0.6088179,0,0,3.734096,1.193003,0,0.6133741,-0.6133741,1.810985,30.18302,0.1316264,0.6696997,0.02198949,0,1.22049
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.0252851,56.4336,55.93515,0,0,0,-1,0,0,0,0,0,0,0.0252851,0,0,0,0,4.415622,0.5796289,0.0252851,0,0.0252851,1.834972,30.58281,0.1316221,0,0.02022808,0,0.604914
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,54.30492,54.30492,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,4.390337,0.6023855,0,0.3078901,-0.3078901,1.510428,25.17375,0.1316221,0.3217452,0,0,0.6023855
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,52.57505,52.57505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.732437,0.2944953,0,0,0,1.510428,25.17375,0.1316221,0,0,0,0.2944953
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,50.97199,50.97199,0.4908852,0.2797706,0,-1,0,0.2797706,0,0,0.2111146,0.2602032,0,0.2944953,0.2797706,0,0,4.732437,0.2944953,0,0.2944953,-0.2944953,1.200002,20,0.1316221,0.5399737,0,0,0.2944953
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,49.38704,49.38704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316221,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,48.3455,48.3455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316221,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,47.43076,47.43076,0.008733352,0,0,-1,0,0,0,0,0.008733352,0.009606687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316221,0.009606687,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,46.43451,46.43451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316221,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,45.77336,45.77336,0.1357462,0,0,-1,0,0,0,0,0.1357462,0.1493208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316221,0.1493208,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,45.03069,45.03069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316221,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,44.45105,44.45105,0.2476908,0,0,-1,0,0,0,0,0.2476908,0.2724599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316221,0.2724599,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,43.96199,43.96199,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1318346,0.1298831,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02224803,44.1402,43.73556,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,15.4602,2.220446E-16,0,0,0.02224803,0,0,1.452632,1.38,3.679654,1.242,1.402248,0,1.402248,3.839475,63.99112,0.1320527,0.1582957,0.01779843,1.7,1.264248
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.09100682,45.01968,43.35518,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,18.79195,0,0,0,0.09100682,0,0,1.215714,1.154928,2.277406,2.504023,1.245935,0,1.245935,5.021472,83.69104,0.1323364,0.5327147,0.07280545,1.7,2.59503
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1645786,47.2233,44.17029,1.129928,1.129928,0,0,0,1.129928,14.56541,0,2.220446E-16,0,0.1645786,1.189398,1.129928,0,0,1.031471,3.625365,0,1.024819,-1.024819,3.941218,65.68684,0.1323364,1.242921,0.1316629,0,3.789943
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.212615,50.46259,46.43451,0,0,0,-1,0,0,0,0,0,0,0.212615,0,0,0,0,2.170159,2.600546,0.212615,0,0.212615,4.142922,69.04857,0.1323005,0,0.170092,0,2.813161
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.8246275,65.85088,48.49947,0.3455399,0.3455399,0,0,0,0.3455399,238.649,0,0,0,0.8246275,0.3637262,0.3455399,0,0,1.957544,2.791899,0.4609013,0,0.4609013,4.580172,76.33604,0.1322227,0.3800938,0.659702,0,3.616527
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.083307,74.94732,50.5916,0,0,0,0,0,0,0,0,0,0,1.083307,0,0,0,0,1.496643,3.20671,1.083307,0,1.083307,5.607888,93.46461,0.1320402,0,0.8666459,0,4.290018
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.070945,77.27818,52.77431,0.512881,0.512881,0,0,0,0.512881,208.8097,0.1177349,0,0,1.070945,0.5398747,0.512881,0,0,0.4133355,4.181687,0.4133355,0,0.4133355,6.000012,100,0.1319707,0.5641691,0.8567561,0,5.252632
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.7256621,70.78734,54.96607,0.5796205,0.5796205,0,0,0,0.5796205,125.1961,0.1155352,0,0,0.7256621,0.6101268,0.5796205,0,0,0,4.553689,0,0,0,6.000012,100,0.1319707,0.6375825,0.5805296,0,5.279351
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.7367367,72.68498,56.39705,1.139263,1.139263,0,-1,0,1.139263,64.66783,0,0,0,0.7367367,1.199224,1.139263,0,0,0,4.553689,0,0.4624875,-0.4624875,5.512507,91.87494,0.1319707,1.253189,0.5893893,0,5.290426
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.6695244,71.82069,57.11254,0,0,0,-1,0,0,0,0.1556495,0,0,0.6695244,0,0,0,0,0.513875,4.091201,0.513875,0,0.513875,6.000012,100,0.1318844,0,0.5356196,0,4.760726
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.3626127,65.54081,57.92766,0.1424959,0.1424959,0,-1,0,0.1424959,254.4723,0.212617,0,0,0.3626127,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.1318844,0.1567455,0.2900902,0,4.916302
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.106439,59.60991,57.46576,0.4864914,0.4864914,0,-1,0,0.4864914,21.87891,0,5.551115E-17,0,0.106439,0.5120963,0.4864914,0,0,0,4.553689,0,0.4056572,-0.4056572,5.572412,92.87334,0.1318844,0.5351406,0.08515121,0,4.660128
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.06577857,56.9831,55.68156,0,0,0,-1,0,0,0,0,0,0,0.06577857,0,0,0,0,0.4507303,4.148032,0.06577857,0,0.06577857,5.634815,93.91339,0.1318734,0,0.05262285,0,4.21381
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,54.05132,54.05132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3849517,4.207232,0,0,0,5.634815,93.91339,0.1318734,0,0,0,4.207232
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,52.36675,52.36675,0.6573397,0.6573397,0,-1,0,0.6573397,0,0,1.110223E-16,0,0,0.6919366,0.6573397,0,0,0.3849517,4.207232,0,0.6919366,-0.6919366,4.905449,81.75733,0.1318734,0.7230737,0,0,4.207232
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,50.73652,50.73652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.15377,3.515296,0,0,0,4.905449,81.75733,0.1318734,0,0,0,3.515296
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,49.13345,49.13345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.15377,3.515296,0,0,0,4.905449,81.75733,0.1318734,0,0,0,3.515296
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,48.11908,48.11908,0.2778341,0.2778341,0,-1,0,0.2778341,0,0,5.551115E-17,0,0,0.292457,0.2778341,0,0,1.15377,3.515296,0,0.292457,-0.292457,4.597173,76.61939,0.1318734,0.3056175,0,0,3.515296
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,47.22245,47.22245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.478722,3.222839,0,0,0,4.597173,76.61939,0.1318734,0,0,0,3.222839
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,46.25337,46.25337,0.08490991,0.08490991,0,-1,0,0.08490991,0,0,0,0,0,0.08937885,0.08490991,0,0,1.478722,3.222839,0,0.08937885,-0.08937885,4.502959,75.04917,0.1318734,0.0934009,0,0,3.222839
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,45.59222,45.59222,0.08072878,0.08072878,0,-1,0,0.08072878,0,0,1.387779E-17,0,0,0.08497766,0.08072878,0,0,1.578032,3.13346,0,0.08497766,-0.08497766,4.413385,73.55627,0.1318734,0.08880166,0,0,3.13346
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,44.88578,44.88578,0.1150549,0.1150549,0,-1,0,0.1150549,0,0,1.387779E-17,0,0,0.1211105,0.1150549,0,0,1.672452,3.048482,0,0.1211105,-0.1211105,4.285723,71.42858,0.1318734,0.1265604,0,0,3.048482
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,44.29709,44.29709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.807019,2.927372,0,0,0,4.285723,71.42858,0.1318734,0,0,0,2.927372
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,43.81707,43.81707,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0,0.02027191,0.01925831,0,0,1.807019,2.927372,0,0.02027191,-0.02027191,4.264355,71.07244,0.1318734,0.02118415,0,0,2.927372
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.002924577,43.6618,43.60877,0.0614612,0.0614612,0,0,0,0.0614612,4.758412,0,1.387779E-17,0,0.002924577,0.064696,0.0614612,0,0,1.829543,2.9071,0,0.06177142,-0.06177142,4.199242,69.98723,0.1318734,0.06760732,0.002339662,0,2.910025
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.0139446,43.45372,43.20121,0.4049496,0.4049496,0,0,0,0.4049496,3.443539,0,5.551115E-17,0,0.0139446,0.4262627,0.4049496,0,0,1.898178,2.845329,0,0.4123181,-0.4123181,3.764621,62.74355,0.1318734,0.4454446,0.01115568,0,2.859273
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1026705,45.93232,44.0435,1.319447,1.319447,0.425,0,0.172125,1.319447,7.781323,0,0,0,0.1026705,0.9415236,0.8944474,0,0,2.356309,2.43301,0,0.8388531,-0.8388531,2.880392,48.00644,0.1318734,1.451392,0.08213638,1.7,2.535681
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2284004,50.58396,46.25337,1.00472,1.00472,0,-1,0,1.00472,22.73274,0,2.220446E-16,0,0.2284004,1.0576,1.00472,0,0,3.288368,1.594157,0,0.8291996,-0.8291996,2.006339,33.43891,0.1318734,1.105192,0.1827203,0,1.822558
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.07376397,49.70895,48.31833,0,0,0,0,0,0,0,0,0,0,0.07376397,0,0,0,0,4.209702,0.7649578,0.07376397,0,0.07376397,2.076317,34.60522,0.131861,0,0.05901118,0,0.8387218
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.4951599,60.44247,50.41047,0.2234914,0.2234914,0,0,0,0.2234914,221.5565,0,0,0,0.4951599,0.2352542,0.2234914,0,0,4.135937,0.8313453,0.2599057,0,0.2599057,2.322886,38.71468,0.1318174,0.2458406,0.3961279,0,1.326505
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.7271934,68.12716,52.57505,0.2458823,0.2458823,0,0,0,0.2458823,295.7486,0,0,0,0.7271934,0.2588235,0.2458823,0,0,3.876032,1.065261,0.4683699,0,0.4683699,2.76722,46.12025,0.1317389,0.2704705,0.5817547,0,1.792454
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.4988479,65.21622,54.76682,0.05551459,0.05551459,0,0,0,0.05551459,898.5889,0,0,0,0.4988479,0.0584364,0.05551459,0,0,3.407662,1.486793,0.4404115,0,0.4404115,3.185031,53.08375,0.1316652,0.06106604,0.3990783,0,1.985641
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.4518397,65.63639,56.14346,0.5837545,0.5837545,0,-1,0,0.5837545,77.40234,0,0,0,0.4518397,0.6144785,0.5837545,0,0,2.96725,1.883164,0,0.1626388,-0.1626388,3.013595,50.22648,0.1316652,0.64213,0.3614718,0,2.335003
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3244271,63.5197,56.80461,1.422401,1.38,0,-1,0,1.38,23.50921,2.220446E-16,0.04240063,0.1846407,0.3244271,1.452632,1.38,0,0,3.14796,1.720525,0,1.128204,-1.128204,1.824363,30.40599,0.1316652,1.564641,0.2595417,0,2.044952
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1336802,60.32593,57.61972,0.2190921,0.2190921,0,-1,0,0.2190921,61.01555,0,2.775558E-17,0,0.1336802,0.2306232,0.2190921,0,0,4.401521,0.5923204,0,0.09694301,-0.09694301,1.722176,28.70288,0.1316652,0.2410013,0.1069442,0,0.7260007
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.0584925,58.32581,57.15783,0,0,0,-1,0,0,0,0,0,0,0.0584925,0,0,0,0,4.509235,0.4953775,0.0584925,0,0.0584925,1.777667,29.62772,0.1316555,0,0.046794,0,0.55387
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.06648299,56.68647,55.37363,1.172989,0.5837785,0,-1,0,0.5837785,11.38839,0,0.589211,0.757037,0.06648299,0.6145037,0.5837785,0,0,4.450743,0.5480207,0,0.5480207,-0.5480207,1.200002,20,0.1316555,1.290288,0.05318639,0,0.6145037
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,53.79773,53.79773,0.2371265,0,0,-1,0,0,0,0,0.2371265,0.2608392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316555,0.2608392,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,52.09504,52.09504,0.5974681,0,0,-1,0,0,0,0,0.5974681,0.657215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316555,0.657215,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,50.51009,50.51009,1.582632,0,0,-1,0,0,0,0,1.582632,1.740896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316555,1.740896,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,48.96137,48.96137,0.243138,0,0,-1,0,0,0,0,0.243138,0.2674518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316555,0.2674518,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,47.93795,47.93795,0.1255281,0,0,-1,0,0,0,0,0.1255281,0.1380809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316555,0.1380809,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,47.05037,47.05037,0.00701632,0,0,-1,0,0,0,0,0.00701632,0.007717952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316555,0.007717952,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,46.08129,46.08129,0.2032367,0,0,-1,0,0,0,0,0.2032367,0.2235604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316555,0.2235604,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,45.44731,45.44731,0.2414623,0,0,-1,0,0,0,0,0.2414623,0.2656085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316555,0.2656085,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,44.73182,44.73182,0.002218643,0,0,-1,0,0,0,0,0.002218643,0.002440507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316555,0.002440507,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,44.17029,44.17029,0.03711111,0,0,-1,0,0,0,0,0.03711111,0.04082223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316555,0.04082223,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,43.68122,43.68122,0.06900927,0.06900927,1.521641,0,0.4715079,0.06900927,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1318469,0.07591019,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01610573,43.77422,43.48197,0.1397443,0.1397443,1.592376,0,0.4908186,0.1397443,11.52515,2.220446E-16,0,0,0.01610573,0,0,1.452632,1.38,3.679654,1.242,1.396106,0,1.396106,3.833647,63.894,0.1320621,0.1537187,0.01288459,1.7,1.258106
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.1957596,46.69346,43.07441,1.179111,1.179111,1.7,0,0.5202,1.179111,16.60231,0,0,0,0.1957596,0,0,0.520889,0.4948446,2.283549,2.498495,0.6906043,0,0.6906043,4.488812,74.81339,0.132218,1.297022,0.1566077,1.7,2.694255
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.605019,55.76262,43.88953,0.3216997,0.3216997,1.361621,0,0.4278226,0.3216997,188.0695,0,0,0,0.605019,0,0,1.039922,0.9879254,1.592944,3.120039,1.592944,0,1.592944,6.000012,100,0.1323107,0.3538696,0.4840152,1.7,3.725058
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6169394,58.45672,46.12658,0.4425797,0.4425797,0,-1,0,0.4425797,139.3962,0.151066,0,0,0.6169394,0.4658734,0.4425797,0,0,0,4.553689,0,0,0,6.000012,100,0.1323107,0.4868377,0.4935516,0,5.170629
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4405365,56.87475,48.16437,0.4223474,0.4223474,0,0,0,0.4223474,104.3067,0,5.551115E-17,0,0.4405365,0.4445762,0.4223474,0,0,0,4.553689,0,0.004039673,-0.004039673,5.995754,99.92903,0.1323107,0.4645821,0.3524292,0,4.994226
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.6005193,62.60716,50.2565,1.557655,1.557655,0.425,0,0.172125,1.557655,38.55278,0,0,0,0.6005193,1.192268,1.132655,0,0,0.004488526,4.549649,0,0.591749,-0.591749,5.371995,89.53308,0.1323107,1.71342,0.4804154,1.7,5.150168
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.609445,65.12457,52.36675,0.7722768,0.7722768,0,0,0,0.7722768,78.91537,0,0,0,0.609445,0.8129229,0.7722768,0,0,0.6619874,3.9579,0,0.2034779,-0.2034779,5.157511,85.95834,0.1323107,0.8495044,0.487556,0,4.567345
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.801388,72.21445,54.55851,0.7954791,0.7954791,0,0,0,0.7954791,100.7428,0,1.110223E-16,0,0.801388,0.8373464,0.7954791,0,0,0.8880739,3.754422,0,0.03595842,-0.03595842,5.119607,85.32662,0.1323107,0.875027,0.6411104,0,4.55581
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.7239277,71.84077,55.93515,0.5824404,0.5824404,0,-1,0,0.5824404,124.2921,0,0,0,0.7239277,0.6130952,0.5824404,0,0,0.9280277,3.718464,0.1108325,0,0.1108325,5.224752,87.07903,0.1322922,0.6406844,0.5791422,0,4.442392
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.6196795,70.03286,56.5963,0.4288735,0.4288735,0,-1,0,0.4288735,144.49,0,0,0,0.6196795,0.4514458,0.4288735,0,0,0.8171952,3.818213,0.1682337,0,0.1682337,5.384353,89.73904,0.1322641,0.4717608,0.4957436,0,4.437893
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.4413334,66.75788,57.41142,0.7145514,0.7145514,0,-1,0,0.7145514,61.76369,0,0,0,0.4413334,0.7521594,0.7145514,0,0,0.6489615,3.969624,0,0.310826,-0.310826,5.056714,84.2784,0.1322641,0.7860066,0.3530667,0,4.410957
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.2782516,62.62775,56.90423,0,0,0,-1,0,0,0,0,0,0,0.2782516,0,0,0,0,0.9943237,3.658798,0.2782516,0,0.2782516,5.320686,88.67793,0.1322177,0,0.2226013,0,3.937049
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.06157498,56.33306,55.12003,1.623222,1.38,0,-1,0,1.38,4.461955,2.220446E-16,0.243222,0.4055442,0.06157498,1.452632,1.38,0,0,0.7160721,3.909224,0,1.391057,-1.391057,3.854384,64.2396,0.1322177,1.785544,0.04925998,0,3.970799
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,53.4898,53.4898,0.5521766,0.5521766,0,-1,0,0.5521766,0,0,1.110223E-16,0,0,0.5812385,0.5521766,0,0,2.261691,2.518167,0,0.5812385,-0.5812385,3.241705,54.02831,0.1322177,0.6073943,0,0,2.518167
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,51.81428,51.81428,0.5297855,0.5297855,0,-1,0,0.5297855,0,0,1.110223E-16,0,0,0.5576689,0.5297855,0,0,2.907511,1.936929,0,0.5576689,-0.5576689,2.65387,44.23108,0.1322177,0.582764,0,0,1.936929
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,50.22933,50.22933,0.6560394,0.6560394,0,-1,0,0.6560394,0,0,1.110223E-16,0,0,0.6905678,0.6560394,0,0,3.527143,1.37926,0,0.6905678,-0.6905678,1.925948,32.09906,0.1322177,0.7216433,0,0,1.37926
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,48.69872,48.69872,0.1609428,0.1609428,0,-1,0,0.1609428,0,0,0,0,0,0.1694135,0.1609428,0,0,4.294441,0.6886923,0,0.1694135,-0.1694135,1.74737,29.12278,0.1322177,0.1770371,0,0,0.6886923
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,47.71152,47.71152,0.07282286,0.07282286,0,-1,0,0.07282286,0,0,1.387779E-17,0,0,0.07665565,0.07282286,0,0,4.482678,0.5192788,0,0.07665565,-0.07665565,1.666568,27.77608,0.1322177,0.08010515,0,0,0.5192788
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,46.84206,46.84206,0.1570375,0.1570375,0,-1,0,0.1570375,0,0,0,0,0,0.1653026,0.1570375,0,0,4.567851,0.4426231,0,0.1653026,-0.1653026,1.492324,24.87201,0.1322177,0.1727412,0,0,0.4426231
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,45.90015,45.90015,0.1545165,0.1545165,0,-1,0,0.1545165,0,0,2.775558E-17,0,0,0.162649,0.1545165,0,0,4.751521,0.2773205,0,0.162649,-0.162649,1.320877,22.01457,0.1322177,0.1699682,0,0,0.2773205
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,45.26617,45.26617,0.1165976,0.1089379,0,-1,0,0.1089379,0,0,0.007659703,0.01931947,0,0.1146715,0.1089379,0,0,4.932241,0.1146715,0,0.1146715,-0.1146715,1.200002,20,0.1322177,0.1282574,0,0,0.1146715
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,44.57785,44.57785,0.1597833,0,0,-1,0,0,0,0,0.1597833,0.1757616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322177,0.1757616,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,44.01633,44.01633,0.2063498,0,0,-1,0,0,0,0,0.2063498,0.2269847,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322177,0.2269847,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,43.55443,43.55443,0.04054985,0.04054985,1.493181,0,0.4637385,0.04054985,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1323959,0.04460483,0,1.7,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.02992835,43.89867,43.35518,0.1342119,0.1342119,1.586843,0,0.4893083,0.1342119,22.29933,2.220446E-16,0,0,0.02992835,0,0,1.452632,1.38,3.679654,1.242,1.409928,0,1.409928,3.846761,64.11255,0.1326043,0.147633,0.02394268,1.7,1.271928
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3099899,48.75542,42.94762,0.3722598,0.3722598,1.7,0,0.5202,0.3722598,83.27247,0,0,0,0.3099899,0,0,1.32774,1.261353,2.269726,2.510936,1.571343,0,1.571343,5.337468,88.95762,0.132828,0.4094858,0.2479919,1.7,2.820925
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.6797653,57.23616,43.76273,0.3179759,0.3179759,0,0,0,0.3179759,213.7789,0,0,0,0.6797653,0.3347114,0.3179759,0,0,0.6983829,3.925144,0.3450538,0,0.3450538,5.664814,94.41339,0.1327706,0.3497735,0.5438122,0,4.604909
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,0.9375182,65.6853,45.98166,1.174241,1.174241,0,-1,0,1.174241,79.84033,0,0,0,0.9375182,1.236043,1.174241,0,0,0.3533291,4.235693,0,0.2985253,-0.2985253,5.350142,89.16885,0.1327706,1.291665,0.7500145,0,5.173211
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.7876944,64.42776,48.01945,0.8162803,0.8162803,0,0,0,0.8162803,96.49802,0,1.110223E-16,0,0.7876944,0.8592424,0.8162803,0,0,0.6850238,3.937167,0,0.07154803,-0.07154803,5.274723,87.91187,0.1327706,0.8979083,0.6301555,0,4.724862
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.133379,75.70113,50.07536,0.4052573,0.4052573,0,0,0,0.4052573,279.6691,0,0,0,1.133379,0.4265866,0.4052573,0,0,0.7645217,3.865619,0.7067929,0,0.7067929,5.945246,99.08723,0.132653,0.445783,0.9067036,0,4.998999
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,0.9429156,73.13786,52.22184,0.6868957,0.6868957,0,0,0,0.6868957,137.272,0.1621387,0,0,0.9429156,0.7230481,0.6868957,0,0,0.05772877,4.501733,0.05772877,0,0.05772877,6.000012,100,0.1326434,0.7555853,0.7543324,0,5.444649
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.148401,81.50093,54.35926,0.5297548,0.5297548,0,0,0,0.5297548,216.7797,0.5907642,0,0,1.148401,0.5576366,0.5297548,0,0,0,4.553689,0,0,0,6.000012,100,0.1326434,0.5827302,0.9187207,0,5.70209
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,0.9655064,77.87289,55.68156,0.07980829,0.07980829,0,-1,0,0.07980829,1209.782,0.8814976,0,0,0.9655064,0.08400873,0.07980829,0,0,0,4.553689,0,0,0,6.000012,100,0.1326434,0.08778912,0.7724051,0,5.519195
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.8826258,76.40485,56.34271,0.5715453,0.5715453,0,-1,0,0.5715453,154.428,0.2809992,0,0,0.8826258,0.6016266,0.5715453,0,0,0,4.553689,0,0,0,6.000012,100,0.1326434,0.6286998,0.7061007,0,5.436315
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.6210483,70.68849,57.15783,1.490868,1.38,0,-1,0,1.38,45.0035,2.220446E-16,0.1108681,0.2599549,0.6210483,1.452632,1.38,0,0,0,4.553689,0,0.8315832,-0.8315832,5.123446,85.3906,0.1326434,1.639955,0.4968387,0,5.174737
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3523832,63.96732,56.65064,0.7119164,0.7119164,0,-1,0,0.7119164,49.49783,0,1.110223E-16,0,0.3523832,0.7493857,0.7119164,0,0,0.9239814,3.722106,0,0.3970026,-0.3970026,4.704969,78.41599,0.1326434,0.7831081,0.2819065,0,4.074489
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.06037606,56.0536,54.86644,0.6918323,0.6918323,0,-1,0,0.6918323,8.726979,0,1.110223E-16,0,0.06037606,0.7282445,0.6918323,0,0,1.365095,3.325103,0,0.6678685,-0.6678685,4.000974,66.68276,0.1326434,0.7610155,0.04830085,0,3.385479
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,53.23621,53.23621,0.4129446,0.4129446,0,-1,0,0.4129446,0,0,5.551115E-17,0,0,0.4346786,0.4129446,0,0,2.107172,2.657235,0,0.4346786,-0.4346786,3.542782,59.04625,0.1326434,0.4542391,0,0,2.657235
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,51.56069,51.56069,1.104845,1.104845,0,-1,0,1.104845,0,0,0,0,0,1.162995,1.104845,0,0,2.590148,2.222556,0,1.162995,-1.162995,2.316878,38.61456,0.1326434,1.215329,0,0,2.222556
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,50.00291,50.00291,0.3459944,0.3459944,0,-1,0,0.3459944,0,0,5.551115E-17,0,0,0.3642046,0.3459944,0,0,3.882364,1.059562,0,0.3642046,-0.3642046,1.932973,32.21615,0.1326434,0.3805939,0,0,1.059562
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,48.49947,48.49947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.287035,0.695357,0,0,0,1.932973,32.21615,0.1326434,0,0,0,0.695357
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,47.50322,47.50322,0.1039897,0.1039897,0,-1,0,0.1039897,0,0,1.387779E-17,0,0,0.1094628,0.1039897,0,0,4.287035,0.695357,0,0.1094628,-0.1094628,1.817589,30.29309,0.1326434,0.1143887,0,0,0.695357
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,46.66093,46.66093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.408661,0.5858941,0,0,0,1.817589,30.29309,0.1326434,0,0,0,0.5858941
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,45.71902,45.71902,0.1245644,0.1245644,0,-1,0,0.1245644,0,0,0,0,0,0.1311205,0.1245644,0,0,4.408661,0.5858941,0,0.1311205,-0.1311205,1.679376,27.98954,0.1326434,0.1370209,0,0,0.5858941
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,45.11221,45.11221,0.1659672,0.1659672,0,-1,0,0.1659672,0,0,2.775558E-17,0,0,0.1747023,0.1659672,0,0,4.55435,0.4547736,0,0.1747023,-0.1747023,1.495224,24.92034,0.1326434,0.1825639,0,0,0.4547736
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,44.42389,44.42389,0.1403478,0.1403478,0,-1,0,0.1403478,0,0,2.775558E-17,0,0,0.1477345,0.1403478,0,0,4.748464,0.2800713,0,0.1477345,-0.1477345,1.339498,22.32492,0.1326434,0.1543826,0,0,0.2800713
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,43.83519,43.83519,0.1284785,0.12572,0,-1,0,0.12572,0,0,0.002758487,0.01560633,0,0.1323368,0.12572,0,0,4.912613,0.1323368,0,0.1323368,-0.1323368,1.200002,20,0.1326434,0.1413263,0,0,0.1323368
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,43.40952,43.40952,0.06748451,0.06748451,1.520116,0,0.4710917,0.06748451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1328299,0.07423297,0,1.7,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.02809345,43.68351,43.17404,0.1049079,0.1049079,1.557539,0,0.4813083,0.1049079,26.77914,0,0,0,0.02809345,0,0,1.452632,1.38,3.679654,1.242,1.408093,0,1.408093,3.84502,64.08354,0.1330253,0.1153987,0.02247476,1.7,1.270093
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.138374,45.32951,42.79365,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.138374,0,0,1.452632,1.38,2.271561,2.509284,1.518374,0,1.518374,5.285476,88.09109,0.133162,0,0.1106992,1.7,2.647658
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4285997,51.77183,43.5816,0.8062797,0.8062797,0,0,0,0.8062797,53.1577,0,1.110223E-16,0,0.4285997,0.8487155,0.8062797,0,0,0.7531869,3.875821,0,0.4201158,-0.4201158,4.842635,80.71043,0.133162,0.8869077,0.3428798,0,4.30442
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4403483,54.36121,45.80053,0.5489166,0.5489166,0,-1,0,0.5489166,80.22135,0,0,0,0.4403483,0.5778069,0.5489166,0,0,1.219982,3.455705,0,0.1374586,-0.1374586,4.697741,78.29553,0.133162,0.6038082,0.3522786,0,3.896053
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.6437325,60.92385,47.83832,0.5522705,0.5522705,0,0,0,0.5522705,116.5611,0,0,0,0.6437325,0.5813373,0.5522705,0,0,1.372714,3.318246,0.06239516,0,0.06239516,4.756935,79.28208,0.1331517,0.6074975,0.514986,0,3.961979
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4453322,58.82618,49.90328,0.7208014,0.7208014,0,0,0,0.7208014,61.78293,1.110223E-16,0,0,0.4453322,0.7587383,0.7208014,0,0,1.310319,3.374402,0,0.3134061,-0.3134061,4.426575,73.77611,0.1331517,0.7928815,0.3562658,0,3.819734
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.4791613,61.78485,51.98636,0.4758584,0.4758584,0,0,0,0.4758584,100.6941,1.110223E-16,0,0,0.4791613,0.5009036,0.4758584,0,0,1.658548,3.060996,0,0.02174238,-0.02174238,4.403657,73.39413,0.1331517,0.5234443,0.383329,0,3.540157
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2437626,58.99548,54.10566,0,0,0,0,0,0,0,0,0,0,0.2437626,0,0,0,0,1.682706,3.039253,0.2437626,0,0.2437626,4.634911,77.24835,0.1331112,0,0.1950101,0,3.283016
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.07706421,57.0074,55.48231,0,0,0,-1,0,0,0,0,0,0,0.07706421,0,0,0,0,1.438943,3.25864,0.07706421,0,0.07706421,4.70802,78.46684,0.1330985,0,0.06165137,0,3.335704
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.255249,61.34729,56.14346,0.7204371,0.7204371,0,-1,0,0.7204371,35.42974,0,1.110223E-16,0,0.255249,0.7583548,0.7204371,0,0,1.361879,3.327998,0,0.5031059,-0.5031059,4.1777,69.62819,0.1330985,0.7924808,0.2041992,0,3.583247
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1169142,59.25365,56.90423,1.151307,1.151307,0,-1,0,1.151307,10.15491,0,0,0,0.1169142,1.211903,1.151307,0,0,1.920886,2.824892,0,1.094988,-1.094988,3.023481,50.39124,0.1330985,1.266438,0.09353136,0,2.941806
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04187797,57.22705,56.39705,0.5359271,0.5359271,0,-1,0,0.5359271,7.814117,0,0,0,0.04187797,0.5641338,0.5359271,0,0,3.137539,1.729903,0,0.5222558,-0.5222558,2.472975,41.21616,0.1330985,0.5895199,0.03350238,0,1.771781
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.05857109,55.76226,54.61285,0,0,0,-1,0,0,0,0,0,0,0.05857109,0,0,0,0,3.717824,1.207648,0.05857109,0,0.05857109,2.52854,42.14225,0.1330887,0,0.04685687,0,1.266219
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,52.98261,52.98261,1.152289,1.152289,0,-1,0,1.152289,0,0,2.220446E-16,0.0701747,0,1.212936,1.152289,0,0,3.659253,1.260362,0,1.212936,-1.212936,1.249993,20.83318,0.1330887,1.267518,0,0,1.260362
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,51.35238,51.35238,0.9385688,0.04505422,0,-1,0,0.04505422,0,0,0.8935146,0.9873714,0,0.04742549,0.04505422,0,0,5.006959,0.04742549,0,0.04742549,-0.04742549,1.200002,20,0.1330887,1.032426,0,0,0.04742549
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,49.82177,49.82177,0.5484616,0,0,-1,0,0,0,0,0.5484616,0.6033077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330887,0.6033077,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,48.3455,48.3455,0.1011586,0,0,-1,0,0,0,0,0.1011586,0.1112745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330887,0.1112745,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,47.34925,47.34925,0.04151701,0,0,-1,0,0,0,0,0.04151701,0.04566871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330887,0.04566871,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,46.48885,46.48885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330887,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,45.5741,45.5741,0.07959063,0,0,-1,0,0,0,0,0.07959063,0.0875497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330887,0.0875497,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,44.98541,44.98541,0.1059682,0,0,-1,0,0,0,0,0.1059682,0.1165651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330887,0.1165651,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,44.29709,44.29709,0.05969323,0,0,-1,0,0,0,0,0.05969323,0.06566256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330887,0.06566256,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,43.73556,43.73556,0.02530617,0,0,-1,0,0,0,0,0.02530617,0.02783678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330887,0.02783678,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,43.30083,43.30083,0.1358341,0.1358341,1.588466,0,0.4897511,0.1358341,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1332991,0.1494175,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.01973103,43.40443,43.04724,0.1057612,0.1057612,1.558393,0,0.4815412,0.1057612,18.6562,2.220446E-16,0,0,0.01973103,0,0,1.452632,1.38,3.679654,1.242,1.399731,0,1.399731,3.837087,63.95132,0.1334942,0.1163373,0.01578482,1.7,1.261731
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2540548,47.38459,42.66685,0.871856,0.871856,1.7,0,0.5202,0.871856,29.13953,0,0,0,0.2540548,0,0,0.828144,0.7867368,2.279923,2.501758,1.040792,0,1.040792,4.824468,80.40765,0.1337241,0.9590416,0.2032438,1.7,2.755813
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4165858,51.39574,43.4548,0.9395765,0.9395765,0,0,0,0.9395765,44.33761,0,0,0,0.4165858,0.9890279,0.9395765,0,0,1.239132,3.43847,0,0.5724421,-0.5724421,4.221061,70.35088,0.1337241,1.033534,0.3332686,0,3.855056
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.5253704,55.97109,45.64656,0.6763949,0.6763949,0,-1,0,0.6763949,77.67213,0,0,0,0.5253704,0.7119946,0.6763949,0,0,1.875179,2.866028,0,0.1866243,-0.1866243,4.024342,67.07224,0.1337241,0.7440344,0.4202963,0,3.391399
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.5926234,59.62351,47.68435,0.3572555,0.3572555,0,0,0,0.3572555,165.8823,0,0,0,0.5926234,0.3760584,0.3572555,0,0,2.082539,2.679404,0.2165651,0,0.2165651,4.229794,70.49642,0.1336882,0.392981,0.4740987,0,3.272027
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.5028967,59.87088,49.72215,0.1774172,0.1774172,0,0,0,0.1774172,283.4542,0,0,0,0.5028967,0.186755,0.1774172,0,0,1.865974,2.874312,0.3161416,0,0.3161416,4.529712,75.49505,0.1336359,0.195159,0.4023173,0,3.377209
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.744876,67.66456,51.78711,0.1656805,0.1656805,0,0,0,0.1656805,449.5858,0,0,0,0.744876,0.1744005,0.1656805,0,0,1.549832,3.15884,0.5704755,0,0.5704755,5.070913,84.51505,0.1335415,0.1822485,0.5959008,0,3.903716
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.7002124,68.96289,53.89736,0.2478037,0.2478037,0,0,0,0.2478037,282.5673,0,0,0,0.7002124,0.260846,0.2478037,0,0,0.9793567,3.672268,0.4393663,0,0.4393663,5.487732,91.46202,0.133469,0.2725841,0.5601699,0,4.37248
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.8947741,75.40578,55.21966,0.597298,0.597298,0,-1,0,0.597298,149.8036,0,0,0,0.8947741,0.6287348,0.597298,0,0,0.5399904,4.067698,0.2660394,0,0.2660394,5.740119,95.66846,0.133425,0.6570278,0.7158193,0,4.962471
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.5003542,66.46408,55.88987,0.04002695,0.04002695,0,-1,0,0.04002695,1250.043,0.1842695,0,0,0.5003542,0.04213363,0.04002695,0,0,0.2739511,4.307133,0.2739511,0,0.2739511,6.000012,100,0.1333799,0.04402965,0.4002833,0,4.807487
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.5486596,68.46767,56.70498,0.4503114,0.4503114,0,-1,0,0.4503114,121.8401,0.07464765,0,0,0.5486596,0.474012,0.4503114,0,0,0,4.553689,0,0,0,6.000012,100,0.1333799,0.4953425,0.4389277,0,5.102348
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3048792,62.45231,56.18874,1.241904,1.241904,0,-1,0,1.241904,24.54933,0,2.220446E-16,0,0.3048792,1.307268,1.241904,0,0,0,4.553689,0,1.002388,-1.002388,4.943402,82.38986,0.1333799,1.366095,0.2439034,0,4.858568
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04099375,55.20601,54.40454,0.8493614,0.8493614,0,-1,0,0.8493614,4.82642,0,0,0,0.04099375,0.8940647,0.8493614,0,0,1.113765,3.551301,0,0.8530709,-0.8530709,4.044186,67.40297,0.1333799,0.9342976,0.032795,0,3.592294
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,52.77431,52.77431,0.9383606,0.9383606,0,-1,0,0.9383606,0,0,1.110223E-16,0,0,0.9877481,0.9383606,0,0,2.061621,2.69823,0,0.9877481,-0.9877481,3.003008,50.05004,0.1333799,1.032197,0,0,2.69823
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,51.17124,51.17124,0.739352,0.739352,0,-1,0,0.739352,0,0,0,0,0,0.7782652,0.739352,0,0,3.159119,1.710482,0,0.7782652,-0.7782652,2.182645,36.37734,0.1333799,0.8132871,0,0,1.710482
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,49.64969,49.64969,0.2210302,0.2210302,0,-1,0,0.2210302,0,0,2.775558E-17,0,0,0.2326633,0.2210302,0,0,4.023859,0.9322163,0,0.2326633,-0.2326633,1.937396,32.28987,0.1333799,0.2431332,0,0,0.9322163
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,48.16437,48.16437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.282373,0.699553,0,0,0,1.937396,32.28987,0.1333799,0,0,0,0.699553
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,47.20434,47.20434,0.007821736,0.007821736,0,-1,0,0.007821736,0,0,1.734723E-18,0,0,0.008233406,0.007821736,0,0,4.282373,0.699553,0,0.008233406,-0.008233406,1.928717,32.14522,0.1333799,0.008603909,0,0,0.699553
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,46.36205,46.36205,0.2343845,0.2343845,0,-1,0,0.2343845,0,0,0,0,0,0.2467205,0.2343845,0,0,4.291522,0.6913195,0,0.2467205,-0.2467205,1.668651,27.81079,0.1333799,0.2578229,0,0,0.6913195
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,45.46542,45.46542,0.01272556,0.01272556,0,-1,0,0.01272556,0,0,1.734723E-18,0,0,0.01339532,0.01272556,0,0,4.565655,0.4445991,0,0.01339532,-0.01339532,1.654531,27.57546,0.1333799,0.01399811,0,0,0.4445991
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,44.85861,44.85861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.580539,0.4312037,0,0,0,1.654531,27.57546,0.1333799,0,0,0,0.4312037
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,44.17029,44.17029,0.1622113,0.1622113,0,-1,0,0.1622113,0,0,0,0,0,0.1707487,0.1622113,0,0,4.580539,0.4312037,0,0.1707487,-0.1707487,1.474546,24.57572,0.1333799,0.1784324,0,0,0.4312037
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,43.60877,43.60877,0.008128867,0.008128867,0,-1,0,0.008128867,0,0,1.734723E-18,0,0,0.008556702,0.008128867,0,0,4.77026,0.260455,0,0.008556702,-0.008556702,1.465527,24.42539,0.1333799,0.008941754,0,0,0.260455
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,43.17404,43.17404,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0,0.1232215,0.1170605,0,0,4.779768,0.2518983,0,0.1232215,-0.1232215,1.33564,22.26062,0.1333799,0.1287665,0,0,0.2518983
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.01857645,43.28365,42.94762,0,0,0,0,0,0,0,0,0,0,0.01857645,0,0,0,0,4.91668,0.1286768,0.01857645,0,0.01857645,1.353263,22.55433,0.1333768,0,0.01486116,0,0.1472532
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2694567,47.54913,42.54006,0.08130445,0.08130445,0,0,0,0.08130445,331.4169,0,0,0,0.2694567,0.08558363,0.08130445,0,0,4.898104,0.1453956,0.1838731,0,0.1838731,1.5277,25.46162,0.1333465,0.08943489,0.2155654,0,0.4148523
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.6464567,56.03782,43.328,0.1485194,0.1485194,0,0,0,0.1485194,435.2674,0,0,0,0.6464567,0.1563362,0.1485194,0,0,4.714231,0.3108813,0.4901204,0,0.4901204,1.992669,33.21109,0.1332658,0.1633714,0.5171654,0,0.957338
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,0.9656042,65.83528,45.51976,0.3117906,0.3117906,0,-1,0,0.3117906,309.6964,0,0,0,0.9656042,0.3282006,0.3117906,0,0,4.22411,0.7519897,0.6374035,0,0.6374035,2.597363,43.2893,0.1331609,0.3429697,0.7724833,0,1.717594
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.119165,72.18153,47.53039,0.1909975,0.1909975,0,0,0,0.1909975,585.9579,0,0,0,1.119165,0.20105,0.1909975,0,0,3.586707,1.325653,0.9181149,0,0.9181149,3.468364,57.80594,0.1330102,0.2100972,0.8953319,0,2.444818
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.287321,79.53423,49.56818,0.9573861,0.9573861,0,0,0,0.9573861,134.4621,0,0,0,1.287321,1.007775,0.9573861,0,0,2.668592,2.151956,0.2795461,0,0.2795461,3.733564,62.22594,0.1329644,1.053125,1.029857,0,3.439277
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.259953,81.34898,51.60597,0.2502452,0.2502452,0,0,0,0.2502452,503.4875,0,0,0,1.259953,0.263416,0.2502452,0,0,2.389046,2.403548,0.9965373,0,0.9965373,4.678963,77.98255,0.1328013,0.2752697,1.007963,0,3.663501
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.246931,83.67403,53.6981,0.006019562,0.006019562,0,0,0,0.006019562,20714.65,0,0,0,1.246931,0.006336381,0.006019562,0,0,1.392508,3.300431,1.240595,0,1.240595,5.855894,97.59804,0.1325988,0.006621518,0.997545,0,4.547363
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.203527,84.10605,55.07475,0.5798384,0.5798384,0,-1,0,0.5798384,207.5625,0.4412576,0,0,1.203527,0.6103562,0.5798384,0,0,0.1519135,4.416967,0.1519135,0,0.1519135,6.000012,100,0.1325741,0.6378223,0.9628218,0,5.620494
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,0.958261,77.73815,55.7359,0.2765756,0.2765756,0,-1,0,0.2765756,346.4734,0.6671287,0,0,0.958261,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1325741,0.3042332,0.7666088,0,5.51195
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.6286975,70.13933,56.49667,0,0,0,-1,0,0,0,0.6286975,0,0,0.6286975,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1325741,0,0.502958,0,5.182386
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3406935,63.01647,55.98949,0.5180321,0.5180321,0,-1,0,0.5180321,65.76687,0,1.110223E-16,0,0.3406935,0.545297,0.5180321,0,0,0,4.553689,0,0.2046034,-0.2046034,5.784341,96.40549,0.1325741,0.5698354,0.2725548,0,4.894382
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.0656404,55.49109,54.20529,0,0,0,-1,0,0,0,0,0,0,0.0656404,0,0,0,0,0.2273372,4.349085,0.0656404,0,0.0656404,5.846613,97.44335,0.1325634,0,0.05251232,0,4.414726
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,52.57505,52.57505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1616968,4.408162,0,0,0,5.846613,97.44335,0.1325634,0,0,0,4.408162
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,50.99916,50.99916,0.7147088,0.7147088,0,-1,0,0.7147088,0,0,1.110223E-16,0,0,0.7523251,0.7147088,0,0,0.1616968,4.408162,0,0.7523251,-0.7523251,5.053593,84.22638,0.1325634,0.7861797,0,0,4.408162
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,49.49572,49.49572,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,0.9976135,3.655837,0,0.9729771,-0.9729771,4.027985,67.13295,0.1325634,1.016761,0,0,3.655837
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,48.03757,48.03757,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.078699,2.68286,0,0.2587377,-0.2587377,3.755251,62.5874,0.1325634,0.2703809,0,0,2.68286
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,47.06849,47.06849,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.366185,2.424122,0,0.08480995,-0.08480995,3.665854,61.09744,0.1325634,0.0886264,0,0,2.424122
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,46.23526,46.23526,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.460419,2.339312,0,0.1472811,-0.1472811,3.510606,58.50998,0.1325634,0.1539088,0,0,2.339312
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,45.33863,45.33863,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.624064,2.192031,0,0.2569383,-0.2569383,3.239769,53.99604,0.1325634,0.2685005,0,0,2.192031
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,44.73182,44.73182,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.909552,1.935093,0,0.1463202,-0.1463202,3.085534,51.42546,0.1325634,0.1529046,0,0,1.935093
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,44.0435,44.0435,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.072129,1.788772,0,0.3102514,-0.3102514,2.7585,45.97491,0.1325634,0.3242128,0,0,1.788772
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,43.48197,43.48197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.416853,1.478521,0,0,0,2.7585,45.97491,0.1325634,0,0,0,1.478521
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,43.07441,43.07441,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.416853,1.478521,0,0.03944186,-0.03944186,2.716925,45.28199,0.1325634,0.04121675,0,0,1.478521
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01235423,43.04396,42.82082,0.2463923,0.2463923,0,0,0,0.2463923,5.01405,0,2.775558E-17,0,0.01235423,0.2593603,0.2463923,0,0,3.460678,1.439079,0,0.247006,-0.247006,2.456558,40.94255,0.1325634,0.2710315,0.009883386,0,1.451433
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2206474,46.5149,42.44043,1.811568,1.811568,0.4694841,0,0.1842692,1.811568,12.17991,0,0,0,0.2206474,1.41272,1.342084,0,0,3.735129,1.192073,0,1.192073,-1.192073,1.200002,20,0.1325634,1.992725,0.1765179,1.7,1.41272
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4263593,51.32465,43.20121,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,118.8073,0,0,0,0.4263593,0,0,1.341134,1.274077,5.059654,0,1.700436,0,1.700436,2.813178,46.88621,0.1327612,0.3947529,0.3410874,1.7,0.4263593
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.54175,56.04467,45.39297,0.3358685,0.3358685,0,-1,0,0.3358685,161.2983,0,0,0,0.54175,0.3535458,0.3358685,0,0,3.359218,1.530393,0.1882043,0,0.1882043,2.991724,49.86197,0.1327306,0.3694553,0.4334,0,2.072143
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.870126,65.69168,47.40359,0.3708101,0.3708101,0,0,0,0.3708101,234.6555,0,0,0,0.870126,0.3903264,0.3708101,0,0,3.171014,1.699777,0.4797997,0,0.4797997,3.446902,57.44825,0.1326526,0.4078911,0.6961008,0,2.569903
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.6646652,63.1346,49.41421,0.7551579,0.7551579,0,0,0,0.7551579,88.01672,0,0,0,0.6646652,0.794903,0.7551579,0,0,2.691214,2.131596,0,0.1302378,-0.1302378,3.309619,55.16021,0.1326526,0.8306737,0.5317322,0,2.796262
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.111605,76.79298,51.45201,0,0,0,0,0,0,0,0,0,0,1.111605,0,0,0,0,2.835923,2.001359,1.111605,0,1.111605,4.36418,72.73619,0.1324722,0,0.8892837,0,3.112963
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.8976052,73.51002,53.54414,0.4422897,0.4422897,0,0,0,0.4422897,202.9451,0,0,0,0.8976052,0.465568,0.4422897,0,0,1.724318,3.001803,0.4320371,0,0.4320371,4.774046,79.56728,0.1324022,0.4865186,0.7180842,0,3.899408
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.7977578,72.47633,54.86644,0.3312868,0.3312868,0,-1,0,0.3312868,240.8058,0,0,0,0.7977578,0.3487229,0.3312868,0,0,1.292281,3.390636,0.4490349,0,0.4490349,5.200038,86.66714,0.1323295,0.3644154,0.6382062,0,4.188394
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.6137616,68.70889,55.52759,0.2245808,0.2245808,0,-1,0,0.2245808,273.2921,0,0,0,0.6137616,0.2364009,0.2245808,0,0,0.8432462,3.794767,0.3773607,0,0.3773607,5.558034,92.63372,0.1322685,0.2470389,0.4910093,0,4.408529
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.473924,66.30149,56.29742,0.7961234,0.7961234,0,-1,0,0.7961234,59.52896,0,0,0,0.473924,0.8380246,0.7961234,0,0,0.4658855,4.134392,0,0.3641007,-0.3641007,5.174238,86.23714,0.1322685,0.8757358,0.3791392,0,4.608316
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3156865,62.25801,55.78119,0,0,0,-1,0,0,0,0,0,0,0.3156865,0,0,0,0,0.8704418,3.770291,0.3156865,0,0.3156865,5.473725,91.22857,0.1322176,0,0.2525492,0,4.085978
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.06848237,55.3462,54.00604,0.4769602,0.4769602,0,-1,0,0.4769602,14.35809,0,1.110223E-16,0,0.06848237,0.5020634,0.4769602,0,0,0.5547552,4.054409,0,0.433581,-0.433581,5.01669,83.61134,0.1322176,0.5246562,0.0547859,0,4.122891
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,52.42109,52.42109,0.8800828,0.8800828,0,-1,0,0.8800828,0,0,1.110223E-16,0,0,0.9264029,0.8800828,0,0,1.036512,3.620828,0,0.9264029,-0.9264029,4.040176,67.33614,0.1322176,0.9680911,0,0,3.620828
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,50.81802,50.81802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.065849,2.694425,0,0,0,4.040176,67.33614,0.1322176,0,0,0,2.694425
